time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4591.0,-30.012575653032815,4.9880474702356805,35.005365530100434,24.11001124363395,5.002538829788893,-26.511115462578648,-40.03817040994761,1.5010786393347257,-0.024673332639224554,-5.010455815486097,40.01072546122221,42259.79098822789,25747.948964545285,25747.948964545285,68007.73995277318,77351.1949578674,77351.1949578674,25747.948964545285,103099.14392241268,103099.14392241268,103099.14392241268,127896.06986222698,91525.86567754675,56434.46170790725,38990.448855155,24796.925939814297,0.0,63787.3747949693,21077.387048842153,1535.2684094535177,0.0,0.8868266891823037,2.8158552288225573,0.0014959135982669303,354511.4768786193,1554995.7307669094,4.38630575364792,1554995.7307669094,4.38630575364792,0.85,0.09558476147389892,4.027634451161993,1.2670902403676885,1.0,0.0,4.027634451162923,1.2847343951521195,1.2850230164913907,3.134993868273527,19315.801066174194,1969.6635513834178,4632.441516551485,4632.441516551485,5.558181117354453,4.9880474702356805,-2.330919965466372,7.318967435702053,3.5004732485885066,3.5004732485885066,1.0001352138824304,0.0,0.0,0.00022464278625932617,0.9636068434982641,0.0002331270141708275,198.93531006970156,0.0,0.0,0.0,0.0017497770580202439,7.851573623795612e-05,0.00014612705002137004,0.0005885463409127418,0.09558476147389944,0.07171429592211885,0.023870465551780587,0.09558475931192746,0.07171429592211846,0.023870465551780462,0.3754417750728349,0.3754417750728349,0.12496772524010664,0.0,4.985771805643083,4.980817033152505,5.000658121374215,4.985782482846901,4.980829453594367,5.000663560901614,24796.925939814297,21077.387048842153,0.85,1.0661630169194034,0.6625102714144113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664033159762174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54080381131,1535.2684094535177,0.3754417750728349,0.12496772524010664,6.112874298809886,3.5004732485885066
4592.0,-30.012586070921405,4.9880645733924736,35.00536534059644,24.110001569520705,5.002534581800137,-26.51112526348576,-40.038179385568924,1.5010737743644886,-0.02473362682434299,-5.010460074870539,40.01072554049385,42259.78613179366,25747.947621184878,25747.947621184878,68007.73375297854,77351.17304910376,77351.17304910376,25747.947621184878,103099.12067028864,103099.12067028864,103099.12067028864,127896.05148825285,91525.84626645804,56434.45934914795,38990.42990812232,24796.930817964218,0.0,63787.36072608654,21077.391195269585,1535.268796586878,0.0,0.8868266672214487,2.815855523598444,0.0014959135982669303,354511.418017655,1554995.7341856433,4.38630649156751,1554995.7341856433,4.38630649156751,0.85,0.09558475313453577,4.027634451161993,1.2670902304770424,1.0,0.0,4.02763445116335,1.2847344179089741,1.2850230392533577,3.134993812742517,19315.796969619354,1969.663133651079,4632.441516551485,4632.441516551485,5.558180827364736,4.9880645733924736,-2.3309334111544295,7.318997984546903,3.500458455294203,3.500458455294203,1.000130987226915,0.0,0.0,0.00022464278625932617,0.9636078884458827,0.0002331267613651778,198.9353185936299,0.0,0.0,0.0,0.0017497770580202439,7.851565646173725e-05,0.00014612712979758893,0.0005885466622221894,0.0955847531345315,0.07171428603534916,0.02387046709918235,0.09558479105380752,0.07171428603535235,0.02387046709918341,0.375441713615963,0.375441713615963,0.12496773011336022,0.0,4.985764354049024,4.98080933308853,5.000651413309072,4.985726448046194,4.980770436811383,5.000616482654721,24796.930817964218,21077.391195269585,0.85,1.0661631548766375,0.6625103414023378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664032349555834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54017584121,1535.268796586878,0.375441713615963,0.12496773011336022,6.112874298809886,3.500458455294203
4593.0,-30.012596512274364,4.98808149835322,35.00536512527917,24.109978414513193,5.002516027697848,-26.511136516167532,-40.03818860566241,1.5010560315910115,-0.02470657844168045,-5.010473290915951,40.01072440961645,42259.782061934806,25747.969004710394,25747.969004710394,68007.7510666452,77351.15438282849,77351.15438282849,25747.969004710394,103099.12338753889,103099.12338753889,103099.12338753889,127896.05559074879,91525.82431574752,56434.45199485396,38990.41368988174,24796.932203209893,0.0,63787.34589309163,21077.39237272841,1535.2691899077277,0.0,0.8868266040658713,2.8158536257352784,0.0014959135982669303,354511.2353835242,1554995.6854145168,4.386308613695308,1554995.6854145168,4.386308613695308,0.85,0.09558474744194409,4.027634451161993,1.267090200255625,1.0,0.0,4.02763445116212,1.284734500904292,1.285023122267321,3.1349936102183316,19315.792337097668,1969.6626612653322,4632.441516551485,4632.441516551485,5.558185443402615,4.98808149835322,-2.330953428945014,7.319034927298234,3.5004436938635615,3.5004436938635615,1.0001267696753033,0.0,0.0,0.00022464278625932617,0.9636089357482862,0.00023312650799038183,198.93532713675756,0.0,0.0,0.0,0.0017497770580202439,7.851557451270373e-05,0.00014612721174662243,0.00058854699228294,0.09558474744193116,0.07171427822348529,0.023870469218445864,0.09558474431123534,0.07171427822349499,0.023870469218449097,0.3754416511946837,0.3754416511946837,0.12496773404375472,0.0,4.985769850770339,4.980796252349933,5.000712724330924,4.9857667124742875,4.980718809009147,5.000932840789403,24796.932203209893,21077.39237272841,0.85,1.0661636742282241,0.6625104316577572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664031538818907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.539547947741,1535.2691899077277,0.3754416511946837,0.12496773404375472,6.112874298809886,3.5004436938635615
4594.0,-30.012606873042174,4.988098514773681,35.00536488815842,24.10997349014508,5.0025151301273,-26.511145930547684,-40.03819754635913,1.5010541876327728,-0.024767186691747156,-5.010473887416596,40.010723343909184,42259.77720202504,25747.958029544716,25747.958029544716,68007.73523156976,77351.1380431785,77351.1380431785,25747.958029544716,103099.09607272322,103099.09607272322,103099.09607272322,127896.02467283941,91525.81180728044,56434.45096612677,38990.40093461518,24796.92860011619,0.0,63787.32953473137,21077.38931009876,1535.2690068609024,0.0,0.8868266048888727,2.81585435217288,0.0014959135982669303,354511.2271404117,1554995.639453973,4.386308586041152,1554995.639453973,4.386308586041152,0.85,0.09558473534245343,4.027634451161993,1.2670901420107112,1.0,0.0,4.027634451162165,1.2847345095297709,1.2850231308947375,3.1349935891705427,19315.78969728585,1969.6623920794411,4632.441516551485,4632.441516551485,5.558183074205799,4.988098514773681,-2.3309642101675796,7.319062724941261,3.500428907182374,3.500428907182374,1.0001225449092497,0.0,0.0,0.00022464278625932617,0.9636099749689317,0.0002331262565713571,198.93533561395105,0.0,0.0,0.0,0.0017497770580202439,7.851549504704909e-05,0.00014612729121227708,0.0005885473123415483,0.09558473534245876,0.07171426506949044,0.023870470272968312,0.09558475766265288,0.07171426506948644,0.023870470272966984,0.37544158767031754,0.37544158767031754,0.12496774134188118,0.0,4.985757448215736,4.98077829425813,5.000717010365804,4.9857067007248475,4.980705328106353,5.000733020373389,24796.92860011619,21077.38931009876,0.85,1.0661636993995875,0.6625105253703267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664030736529028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53891923694,1535.2690068609024,0.37544158767031754,0.12496774134188118,6.112874298809886,3.500428907182374
4595.0,-30.01261723934066,4.988115466599157,35.0053646656485,24.109964654222154,5.002505735128263,-26.511156199755963,-40.038206591829635,1.501044695543582,-0.024700409514878174,-5.010481738161408,40.010723295241775,42259.77283880467,25747.965780942926,25747.965780942926,68007.7386197476,77351.14027620283,77351.14027620283,25747.965780942926,103099.10605714575,103099.10605714575,103099.10605714575,127896.04040778788,91525.8144333468,56434.446995948725,38990.40826377563,24796.934350642132,0.0,63787.342614417765,21077.39419804581,1535.2695298758865,0.0,0.886826565116558,2.8158525587357435,0.0014959135982669303,354511.11865005636,1554995.637355101,4.3863099224542585,1554995.637355101,4.3863099224542585,0.85,0.09558472847941187,4.027634451161993,1.2670901601435616,1.0,0.0,4.027634451163619,1.2847345539308928,1.2850231753058343,3.1349934808234665,19315.790251496124,1969.6624485931613,4632.441516551485,4632.441516551485,5.558184747491514,4.988115466599157,-2.3309802627472287,7.319095729346386,3.500414176299802,3.500414176299802,1.0001183360856578,0.0,0.0,0.00022464278625932617,0.9636110147455463,0.0002331260050183693,198.9353440956705,0.0,0.0,0.0,0.0017497770580202439,7.851541465023212e-05,0.00014612737160909405,0.0005885476361505381,0.09558472847940767,0.07171425589141672,0.023870472587990955,0.09558472505980464,0.07171425589141986,0.023870472587992003,0.3754415229588686,0.3754415229588686,0.12496774791555136,0.0,4.985765209653721,4.980780617645053,5.000741107431793,4.98578132864651,4.980774988889607,5.000822569021352,24796.934350642132,21077.39419804581,0.85,1.0661635338979603,0.6625103211189856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266402992990377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.538291792482,1535.2695298758865,0.3754415229588686,0.12496774791555136,6.112874298809886,3.500414176299802
4596.0,-30.01262756260579,4.988132458785249,35.00536444663991,24.10996004417541,5.002502723597144,-26.511165791829725,-40.03821556745095,1.501040952821071,-0.024705101670804197,-5.010484644791411,40.010722952204866,42259.7682386141,25747.96093766892,25747.96093766892,68007.72917628303,77351.13385078436,77351.13385078436,25747.96093766892,103099.09478845328,103099.09478845328,103099.09478845328,127896.03093334966,91525.81096794974,56434.44535577937,38990.406235744864,24796.936144896383,0.0,63787.34238064125,21077.395723161924,1535.2697109059534,0.0,0.8868265515681031,2.8158522810994477,0.0014959135982669303,354511.0784830048,1554995.6225610173,4.386310377703932,1554995.6225610173,4.386310377703932,0.85,0.0955847186009234,4.027634451161993,1.2670901738805695,1.0,0.0,4.02763445116293,1.2847345714382172,1.2850231928170919,3.134993438102309,19315.789520151826,1969.6623740167975,4632.441516551485,4632.441516551485,5.558183701979339,4.988132458785249,-2.330992676521597,7.319125135306846,3.500399454291777,3.500399454291777,1.0001141297976506,0.0,0.0,0.00022464278625932617,0.9636120502069562,0.0002331257545098978,198.93535254218074,0.0,0.0,0.0,0.0017497770580202439,7.851533487431552e-05,0.00014612745138501066,0.0005885479574587682,0.09558471860091988,0.07171424437418245,0.02387047422673744,0.09558472544588342,0.07171424437418508,0.023870474226738315,0.3754414585161911,0.3754414585161911,0.12496775511438309,0.0,4.985769182069532,4.980787267935284,5.000737030560572,4.9857795431206,4.980808344320565,5.000715196673184,24796.936144896383,21077.395723161924,0.85,1.0661633897593235,0.6625102514294352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664029126340561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.537663891868,1535.2697109059534,0.3754414585161911,0.12496775511438309,6.112874298809886,3.500399454291777
4597.0,-30.012637789297106,4.988149437158208,35.00536424436579,24.10995588814842,5.002496864327203,-26.511175581797147,-40.03822454307226,1.5010346568272654,-0.024637419489863532,-5.010490030081387,40.010723001615695,42259.76414954202,25747.962595244913,25747.962595244913,68007.72674478692,77351.1407776655,77351.1407776655,25747.962595244913,103099.10337291041,103099.10337291041,103099.10337291041,127896.0447321878,91525.81966278398,56434.4430346605,38990.41847569275,24796.94135927739,0.0,63787.359834970135,21077.40015538578,1535.270146605508,0.0,0.8868265239861604,2.815850763548265,0.0014959135982669303,354511.00406307826,1554995.6246919495,4.386311304501196,1554995.6246919495,4.386311304501196,0.8500000000000001,0.09558471057119326,4.027634451161993,1.2670901409117508,1.0,0.0,4.027634451163442,1.2847346008889746,1.2850232222744655,3.134993366236936,19315.79135512697,1969.662561132188,4632.441516551485,4632.441516551485,5.558184059798427,4.988149437158208,-2.3310068677640374,7.319156304922245,3.5003847727122466,3.5003847727122466,1.000109935060642,0.0,0.0,0.00022464278625932617,0.9636130759828466,0.0002331255063451682,198.93536090967484,0.0,0.0,0.0,0.0017497770580202439,7.851525509847357e-05,0.0001461275311608526,0.0005885482787666976,0.09558471057118943,0.0717142344378393,0.02387047613335014,0.09558469808572241,0.07171423443784217,0.023870476133351096,0.37544139455257847,0.37544139455257847,0.1249677611201899,0.0,4.985787915793708,4.980813264994026,5.0007339378447,4.9858526105915075,4.980907017161371,5.000711327878037,24796.94135927739,21077.40015538578,0.85,1.0661630599030225,0.6625100060400047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266402832086421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.537036507812,1535.270146605508,0.37544139455257847,0.1249677611201899,6.112874298809886,3.5003847727122466
4598.0,-30.01264803436892,4.988166274340519,35.005364018338135,24.109932348970347,5.002480849578678,-26.511186403872898,-40.038233693316556,1.5010192190826854,-0.024673104529711054,-5.010501456752227,40.01072190519241,42259.76061279112,25747.97953812276,25747.97953812276,68007.74015091389,77351.11018484259,77351.11018484259,25747.97953812276,103099.08972296535,103099.08972296535,103099.08972296535,127896.03193673267,91525.78673412361,56434.43716207237,38990.38841339027,24796.94221376732,0.0,63787.330627157586,21077.400881702222,1535.2704670934497,0.0,0.8868264698110125,2.8158498985193763,0.0014959135982669303,354510.8461566712,1554995.5774067233,4.386313124872672,1554995.5774067233,4.386313124872672,0.85,0.0955847041773755,4.027634451161993,1.2670901200314986,1.0,0.0,4.027634451161185,1.2847346731020857,1.2850232945037996,3.1349931900234123,19315.784405796872,1969.661852497731,4632.441516551485,4632.441516551485,5.558187717238631,4.988166274340519,-2.331025494996657,7.319191769337175,3.5003701152860645,3.5003701152860645,1.0001057472245898,0.0,0.0,0.00022464278625932617,0.9636141036035448,0.00023312525773465628,198.93536929220855,0.0,0.0,0.0,0.0017497770580202439,7.851517377064954e-05,0.00014612761248867663,0.0005885486063254435,0.09558470417736854,0.07171422593196125,0.023870478245407292,0.0955846828362854,0.07171422593196647,0.02387047824540903,0.3754413321503552,0.3754413321503552,0.12496776622856429,0.0,4.985800347868349,4.980813711005112,5.000782379738041,4.985828352222541,4.98079377579279,5.000954421743927,24796.94221376732,21077.400881702222,0.85,1.0661637582614165,0.6625102539531407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664027516042704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.536410714341,1535.2704670934497,0.3754413321503552,0.12496776622856429,6.112874298809886,3.5003701152860645
4599.0,-30.01265828103145,4.988183228792619,35.00536378666989,24.109937517810636,5.002482435343722,-26.511195467231122,-40.03824256416408,1.5010196215433693,-0.024619394003252637,-5.010500743411329,40.010721288844174,42259.75600164927,25747.96546574804,25747.96546574804,68007.7214673973,77351.1247683251,77351.1247683251,25747.96546574804,103099.09023407314,103099.09023407314,103099.09023407314,127896.03095003462,91525.80610787908,56434.43734120326,38990.40974075091,24796.940715961486,0.0,63787.3504567124,21077.399608567262,1535.2703778034152,0.0,0.886826475672284,2.81584927631973,0.0014959135982669303,354510.85601440514,1554995.5508255966,4.386312927924585,1554995.5508255966,4.386312927924585,0.85,0.0955846922704506,4.027634451161993,1.2670901139872153,1.0,0.0,4.0276344511617514,1.284734671219496,1.285023292620787,3.1349931946172833,19315.78849447283,1969.662269426647,4632.441516551485,4632.441516551485,5.558184679450745,4.988183228792619,-2.3310352186294416,7.3192184474220605,3.500355443564658,3.500355443564658,1.000101555304188,0.0,0.0,0.00022464278625932617,0.9636151313849891,0.00023312500908578571,198.93537767604457,0.0,0.0,0.0,0.0017497770580202439,7.851509492619217e-05,0.000146127691333134,0.0005885489238820962,0.09558469227045459,0.07171421293138265,0.023870479339071934,0.09558465678819414,0.07171421293137967,0.02387047933907094,0.3754412694644779,0.3754412694644779,0.12496777374336389,0.0,4.985816277657079,4.980840281553412,5.00076633526993,4.985881349408089,4.9809479196609345,5.000703513692201,24796.940715961486,21077.399608567262,0.85,1.0661631339202426,0.6625099757094902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664026717914088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.535784211761,1535.2703778034152,0.3754412694644779,0.12496777374336389,6.112874298809886,3.500355443564658
4600.0,-30.012668476019876,4.988200060928071,35.00536356656762,24.10991348968821,5.002469257315098,-26.511205960584622,-40.03824790762735,1.5010067418798183,-0.024722063609715406,-5.0105112233451985,40.01072116239224,42259.73678503218,25747.980143745823,25747.980143745823,68007.71692877801,77351.08086437362,77351.08086437362,25747.980143745823,103099.06100811945,103099.06100811945,103099.06100811945,127896.00811426577,91525.76099608123,56434.41691673958,38990.3823103796,24796.94710614633,0.0,63787.32941652593,21077.40504022438,1535.2709928863155,0.0,0.886826422802897,2.8158494016050573,0.0014959135982669303,354510.7111911054,1554995.5453721294,4.386314704420541,1554995.5453721294,4.386314704420541,0.85,0.09558468718341329,4.027634451161993,1.2670900518959392,1.0,0.0,4.027634451162398,1.2847347314666822,1.2850233528815078,3.1349930476028733,19315.778973989123,1969.661298607488,4632.441516551485,4632.441516551485,5.55818784797381,4.988200060928071,-2.331053104880975,7.319253165809045,3.500340835281609,3.500340835281609,1.0000973815090313,0.0,0.0,0.00022464278625932617,0.9636161539844866,0.00023312476169109835,198.93538601760142,0.0,0.0,0.0,0.0017497770580202439,7.851504743330682e-05,0.00014612773882601934,0.0005885491151660775,0.09558468718340318,0.07171420539246154,0.02387048179094165,0.09558469363717105,0.07171420539246912,0.023870481790944174,0.3754412081368634,0.3754412081368634,0.12496777930342566,0.0,4.985814838937472,4.980827806154309,5.000798053857807,4.985789159735475,4.980757984812669,5.000905002622005,24796.94710614633,21077.40504022438,0.85,1.0661634144407162,0.6625098929770148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664025914226629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53515733581,1535.2709928863155,0.3754412081368634,0.12496777930342566,6.112874298809886,3.500340835281609
4601.0,-30.01267861808602,4.988216934392472,35.00536333476051,24.109914258029335,5.002465676780727,-26.51121544646365,-40.03825684832407,1.501002505158386,-0.02462829753369533,-5.010514049128968,40.01072038125805,42259.732853886875,25747.975184271832,25747.975184271832,68007.70803815871,77351.09838583048,77351.09838583048,25747.975184271832,103099.07357010231,103099.07357010231,103099.07357010231,127896.01968618605,91525.78117392553,56434.41564198215,38990.406146603746,24796.946116083738,0.0,63787.352262687484,21077.404198671178,1535.2710144890184,0.0,0.8868264112519058,2.8158478402048353,0.0014959135982669303,354510.6721413124,1554995.5116843127,4.38631509255234,1554995.5116843127,4.38631509255234,0.85,0.09558467685985013,4.027634451161993,1.2670900321146474,1.0,0.0,4.027634451162264,1.2847347512847898,1.2850233727040676,3.134992999242985,19315.783232361588,1969.6617328406326,4632.441516551485,4632.441516551485,5.558186777377672,4.988216934392472,-2.3310653858908825,7.319282320283355,3.5003262183571255,3.5003262183571255,1.000093205244893,0.0,0.0,0.00022464278625932617,0.9636171712768122,0.0002331245155808815,198.93539431585785,0.0,0.0,0.0,0.0017497770580202439,7.851496796814586e-05,0.0001461278182911803,0.0005885494352226975,0.09558467685984989,0.07171419367481843,0.023870483185031453,0.09558464073502757,0.07171419367481861,0.023870483185031512,0.37544114554478525,0.37544114554478525,0.12496778618662627,0.0,4.98583009643329,4.980847709249019,5.000799350031059,4.985885751595276,4.980921950527829,5.00079916202634,24796.946116083738,21077.404198671178,0.85,1.0661628932032021,0.6625095940626897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664025116337374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.534531153506,1535.2710144890184,0.37544114554478525,0.12496778618662627,6.112874298809886,3.5003262183571255
4602.0,-30.012688728720082,4.9882338848331385,35.00536313821378,24.109909019339852,5.00246663986906,-26.511224449720768,-40.03826571917159,1.5010023608697187,-0.024727599380696574,-5.010515077024641,40.010720944680315,42259.72875692114,25747.96594712002,25747.96594712002,68007.69470404116,77351.07329960051,77351.07329960051,25747.96594712002,103099.03924672052,103099.03924672052,103099.03924672052,127895.99184534186,91525.76057059792,56434.41602791855,38990.382825199296,24796.952598621338,0.0,63787.33542382064,21077.409708828138,1535.271419195817,0.0,0.8868264039816315,2.815849024508762,0.0014959135982669303,354510.65793671843,1554995.5359829105,4.3863153368451995,1554995.5359829105,4.3863153368451995,0.8500000000000001,0.09558466771055905,4.027634451161993,1.2670900343125688,1.0,0.0,4.027634451164011,1.2847347519597287,1.2850233733791583,3.1349929975960076,19315.77888419428,1969.6612894509624,4632.441516551485,4632.441516551485,5.558184783363979,4.9882338848331385,-2.3310762894316746,7.319310174264813,3.500311641953766,3.500311641953766,1.0000890405582188,0.0,0.0,0.00022464278625932617,0.9636181854175371,0.0002331242702336384,198.9354025883972,0.0,0.0,0.0,0.0017497770580202439,7.851488912387927e-05,0.0001461278971354469,0.0005885497527785818,0.09558466771055966,0.0717141829930102,0.023870484717549465,0.09558470534960628,0.07171418299300975,0.023870484717549312,0.37544108389711456,0.37544108389711456,0.12496779230385717,0.0,4.985821964095862,4.980848499499757,5.000764406027088,4.985787477643953,4.98084970672511,5.000622675714567,24796.952598621338,21077.409708828138,0.85,1.0661629656134606,0.6625097047264297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664024316489078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53390569158,1535.271419195817,0.37544108389711456,0.12496779230385717,6.112874298809886,3.500311641953766
4603.0,-30.01269879485745,4.988250627625506,35.00536292959831,24.109891277644806,5.002446970311361,-26.51123547628246,-40.038274869415886,1.500983651736337,-0.02458324034415682,-5.010529500267856,40.01072020005623,42259.72606870359,25747.99086491592,25747.99086491592,68007.71693361951,77351.08112980757,77351.08112980757,25747.99086491592,103099.07199472349,103099.07199472349,103099.07199472349,127896.02881461369,91525.76451279898,56434.409451694875,38990.394512337894,24796.956819890198,0.0,63787.35133222809,21077.413296906667,1535.2720058615437,0.0,0.8868263332846876,2.815845444928292,0.0014959135982669303,354510.4586205145,1554995.5038696567,4.386317712375873,1554995.5038696567,4.386317712375873,0.85,0.09558466324778803,4.027634451161993,1.2670900200260804,1.0,0.0,4.0276344511648405,1.2847348394754314,1.285023460914522,3.1349927840413447,19315.77971616424,1969.6613742882882,4632.441516551485,4632.441516551485,5.558190162340877,4.988250627625506,-2.3310970026723106,7.319347630297816,3.500297116894022,3.500297116894022,1.000084890541149,0.0,0.0,0.00022464278625932617,0.9636191950961756,0.00023312402596640402,198.93541082452998,0.0,0.0,0.0,0.0017497770580202439,7.851480779640564e-05,0.00014612797846292051,0.0005885500803359164,0.09558466324777717,0.0717141762114771,0.02387048703630007,0.09558461274519836,0.07171417621148525,0.02387048703630278,0.3754410218587261,0.3754410218587261,0.12496779561060567,0.0,4.985852307236598,4.980871790885544,5.00081593373784,4.985946259923708,4.980937541417177,5.000994621583629,24796.956819890198,21077.413296906667,0.85,1.0661630482101412,0.6625094973547235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664023512991962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.533280521277,1535.2720058615437,0.3754410218587261,0.12496779561060567,6.112874298809886,3.500297116894022
4604.0,-30.01270884704876,4.988267567842287,35.00536271766738,24.109890299756103,5.002454056040849,-26.511243814582148,-40.03827986363319,1.5009890235742287,-0.02475058966854249,-5.010524900824397,40.01071968625596,42259.70612154031,25747.967173986268,25747.967173986268,68007.67329552658,77351.04860764308,77351.04860764308,25747.967173986268,103099.01578162935,103099.01578162935,103099.01578162935,127895.97007202749,91525.73892883965,56434.39644273689,38990.38054011418,24796.95429039813,0.0,63787.33483051231,21077.41114683841,1535.2717628504158,0.0,0.8868263585491661,2.8158481798298447,0.0014959135982669303,354510.5221806624,1554995.481711099,4.386316863448855,1554995.481711099,4.386316863448855,0.85,0.09558464945446832,4.027634451161993,1.2670899799140174,1.0,0.0,4.027634451161366,1.2847348143475872,1.2850234357810324,3.1349928453579756,19315.77431687449,1969.6608237139585,4632.441516551485,4632.441516551485,5.558185048206234,4.988267567842287,-2.3311037727152284,7.319371340557516,3.500282557444441,3.500282557444441,1.0000807306984119,0.0,0.0,0.00022464278625932617,0.9636202033771076,0.0002331237820378216,198.93541904925272,0.0,0.0,0.0,0.0017497770580202439,7.85147634077797e-05,0.00014612802285154648,0.0005885502591170756,0.09558464945447151,0.0717141620535302,0.0238704874009413,0.09558469317556516,0.07171416205352782,0.023870487400940502,0.37544096087335904,0.37544096087335904,0.12496780189162293,0.0,4.985834960043633,4.980863781119467,5.000770528489738,4.985774311155865,4.98084048446492,5.00059765256043,24796.95429039813,21077.41114683841,0.85,1.0661626399069348,0.662509356031687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664022719338008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.532655905366,1535.2717628504158,0.37544096087335904,0.12496780189162293,6.112874298809886,3.500282557444441
4605.0,-30.01271889759614,4.988284267556836,35.00536251123181,24.109872802533232,5.0024330523754,-26.51125496055702,-40.038289048802085,1.5009691153362807,-0.02457101629073577,-5.010540820068188,40.01071942245864,42259.70356894509,25747.99603425416,25747.99603425416,68007.69960319926,77351.06269523772,77351.06269523772,25747.99603425416,103099.05872949188,103099.05872949188,103099.05872949188,127896.02084488001,91525.74858190614,56434.38945561339,38990.39902921417,24796.962115388134,0.0,63787.3611446023,21077.417798079914,1535.2725916253821,0.0,0.8868262784989884,2.81584396311355,0.0014959135982669303,354510.3021911521,1554995.470334364,4.386319553263391,1554995.470334364,4.386319553263391,0.85,0.09558464648438657,4.027634451161993,1.2670899848593402,1.0,0.0,4.027634451161653,1.2847349074723502,1.2850235289267165,3.1349926181161814,19315.776354076876,1969.6610314507886,4632.441516551485,4632.441516551485,5.558191278240178,4.988284267556836,-2.3311255393522567,7.319409806909093,3.500268085455879,3.500268085455879,1.0000765958445368,0.0,0.0,0.00022464278625932617,0.9636212114942782,0.00023312353814936758,198.93542727263107,0.0,0.0,0.0,0.0017497770580202439,7.851468177001703e-05,0.00014612810448930914,0.000588550587924141,0.09558464648437752,0.07171415646307748,0.02387049002130004,0.09558459300874829,0.07171415646308427,0.023870490021302298,0.37544089884700016,0.37544089884700016,0.12496780470580751,0.0,4.985867981501826,4.980888480246392,5.0008285520952995,4.9859698037774365,4.980957018202787,5.001030379171141,24796.962115388134,21077.417798079914,0.85,1.0661626125123704,0.6625090427105891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266402191632566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.532031233306,1535.2725916253821,0.37544089884700016,0.12496780470580751,6.112874298809886,3.500268085455879
4606.0,-30.01272883904301,4.988301178515334,35.00536229900104,24.10987695856022,5.002440963342246,-26.51126311665078,-40.03829781487582,1.5009752409500425,-0.024671796922234535,-5.0105355424269105,40.010718840789515,42259.699642458676,25747.97068498031,25747.97068498031,68007.67032743899,77351.04758436044,77351.04758436044,25747.97068498031,103099.01826934074,103099.01826934074,103099.01826934074,127895.97711312363,91525.74069852545,56434.39275662381,38990.38660211293,24796.958843782886,0.0,63787.345445895815,21077.41501721545,1535.2722921570698,0.0,0.8868263074602077,2.8158459028266822,0.0014959135982669303,354510.3751233557,1554995.4452488394,4.386318580119868,1554995.4452488394,4.386318580119868,0.85,0.09558463223136325,4.027634451161993,1.2670899326587097,1.0,0.0,4.02763445116123,1.2847348788185657,1.2850235002664947,3.1349926880367573,19315.774690352504,1969.6608617981171,4632.441516551485,4632.441516551485,5.558185806120613,4.988301178515334,-2.3311317774701257,7.31943295598546,3.500253569149505,3.500253569149505,1.00007244832843,0.0,0.0,0.00022464278625932617,0.9636222086692844,0.0002331232969085955,198.93543540674384,0.0,0.0,0.0,0.0017497770580202439,7.851460385724428e-05,0.0001461281824020819,0.0005885509017283087,0.09558463223136428,0.07171414196465575,0.023870490266708528,0.09558464332974118,0.07171414196465498,0.02387049026670827,0.3754408379668475,0.3754408379668475,0.12496781099093958,0.0,4.985865128489934,4.980900029399777,5.0007824237304135,4.985863745504673,4.980956257523189,5.000607944807825,24796.958843782886,21077.41501721545,0.85,1.0661624159469505,0.662509144204836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664021124713838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.531406259104,1535.2722921570698,0.3754408379668475,0.12496781099093958,6.112874298809886,3.500253569149505
4607.0,-30.012738758870043,4.988317926194015,35.00536211298668,24.10985320983457,5.002426023282966,-26.511273538599692,-40.038303123414494,1.5009608030126096,-0.024726309366315036,-5.010547745676904,40.0107191799385,42259.681496393605,25747.99027855822,25747.99027855822,68007.67177495183,77351.0119267086,77351.0119267086,25747.99027855822,103099.00220526682,103099.00220526682,103099.00220526682,127895.9709811505,91525.70300817539,56434.372577860515,38990.367144794305,24796.968775883677,0.0,63787.335920677986,21077.423459501126,1535.273151032042,0.0,0.8868262441359659,2.8158451944441354,0.0014959135982669303,354510.2064855545,1554995.4598752484,4.386320707916235,1554995.4598752484,4.386320707916235,0.85,0.09558462841047681,4.027634451161993,1.2670898958435286,1.0,0.0,4.027634451161268,1.2847349463549098,1.285023567818011,3.134992523235492,19315.76673610593,1969.6600506906975,4632.441516551485,4632.441516551485,5.558190035764493,4.988317926194015,-2.3311507636570585,7.319468689851074,3.500239144401247,3.500239144401247,1.000068326971785,0.0,0.0,0.00022464278625932617,0.963623203676822,0.00023312305619268422,198.9354435231679,0.0,0.0,0.0,0.0017497770580202439,7.851455667504272e-05,0.00014612822958428345,0.0005885510917609691,0.0955846284104683,0.07171413580162979,0.023870492608838514,0.09558466593099199,0.07171413580163617,0.023870492608840638,0.37544077722236086,0.37544077722236086,0.12496781377295917,0.0,4.985861030020146,4.980885630364867,5.000809271176024,4.985821436310573,4.980804838851611,5.000893458777625,24796.968775883677,21077.423459501126,0.85,1.0661625978473532,0.6625089586582695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664020323088543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.530783135531,1535.273151032042,0.37544077722236086,0.12496781377295917,6.112874298809886,3.500239144401247
4608.0,-30.012748638303307,4.988334652131904,35.005361891951566,24.109844234213256,5.002417481655794,-26.511283284223673,-40.03831209903581,1.5009521275761177,-0.02468404331568763,-5.010553406301236,40.01071778785196,42259.67878616535,25747.992887453314,25747.992887453314,68007.67167361866,77351.01012168884,77351.01012168884,25747.992887453314,103099.00300914215,103099.00300914215,103099.00300914215,127895.96829761099,91525.70174484492,56434.37040932119,38990.36815058192,24796.965288468844,0.0,63787.333439050766,21077.420495198516,1535.273092545956,0.0,0.8868262203717336,2.8158439785873712,0.0014959135982669303,354510.12826090225,1554995.3998390147,4.386321506432712,1554995.3998390147,4.386321506432712,0.85,0.09558461827448544,4.027634451161993,1.2670899007888514,1.0,0.0,4.0276344511621245,1.284734986936005,1.285023608408223,3.1349924242100653,19315.766469490147,1969.660023503454,4632.441516551485,4632.441516551485,5.558190598943775,4.988334652131904,-2.331164987628871,7.319499639760775,3.5002246985818415,3.5002246985818415,1.0000641995948119,0.0,0.0,0.00022464278625932617,0.9636241946337605,0.00023312281645720297,198.93545160654227,0.0,0.0,0.0,0.0017497770580202439,7.851447689993185e-05,0.0001461283093593943,0.000588551413065954,0.09558461827448347,0.07171412460261202,0.023870493671871457,0.09558461845572544,0.07171412460261349,0.023870493671871947,0.3754407150199164,0.3754407150199164,0.12496781814893568,0.0,4.985864849262612,4.980882807443152,5.000833044194792,4.985869362985568,4.980860756297318,5.000917373667505,24796.965288468844,21077.420495198516,0.85,1.0661626377374822,0.6625089419444812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664019529203214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.530160113696,1535.273092545956,0.3754407150199164,0.12496781814893568,6.112874298809886,3.5002246985818415
4609.0,-30.012758494342634,4.98835140706383,35.00536167424505,24.1098397289403,5.0024139399911425,-26.511292508811493,-40.03832481158895,1.5009479544600217,-0.024674150924454352,-5.010556642271943,40.01071744273666,42259.691537250495,25747.989408168884,25747.989408168884,68007.68094541939,77351.00614983565,77351.00614983565,25747.989408168884,103098.99555800454,103098.99555800454,103098.99555800454,127895.96275702864,91525.70032924415,56434.38571665898,38990.34956953908,24796.9671990241,0.0,63787.31676856318,21077.422119170486,1535.2732880990147,0.0,0.8868262051549112,2.815843470950312,0.0014959135982669303,354510.08354275295,1554995.3849552993,4.386322017742469,1554995.3849552993,4.386322017742469,0.85,0.0955846085834832,4.027634451161993,1.2670899216691036,1.0,0.0,4.0276344511621165,1.284735006456594,1.2850236279331975,3.1349923765761964,19315.76617073894,1969.6599930393093,4632.441516551485,4632.441516551485,5.558189847874515,4.98835140706383,-2.3311774074848586,7.319528814548689,3.500210274116761,3.500210274116761,1.0000600783190745,0.0,0.0,0.00022464278625932617,0.963625183245269,0.00023312257728962696,198.93545967077637,0.0,0.0,0.0,0.0017497770580202439,7.851436391118674e-05,0.00014612842234813943,0.0005885518681433164,0.09558460858347731,0.07171411355627133,0.023870495027205976,0.09558461175867268,0.07171411355627574,0.023870495027207443,0.3754406523437904,0.3754406523437904,0.12496782363146082,0.0,4.985869608557607,4.980888446598897,5.000835156741402,4.985882491347468,4.980904852435742,5.000837454329599,24796.9671990241,21077.422119170486,0.85,1.0661630617285374,0.6625093149877984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664018736348528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.52953757042,1535.2732880990147,0.3754406523437904,0.12496782363146082,6.112874298809886,3.500210274116761
4610.0,-30.012768341538212,4.988368155087231,35.00536147171739,24.10983022945004,5.002408665347007,-26.511301898766547,-40.03832994550464,1.5009422225753677,-0.024706738157476593,-5.010561504237635,40.010717449440854,42259.673058552115,25747.990237191843,25747.990237191843,68007.66329574396,77350.98901651199,77350.98901651199,25747.990237191843,103098.97925370383,103098.97925370383,103098.97925370383,127895.9512068562,91525.68504692928,56434.369088969645,38990.3510643996,24796.971953152366,0.0,63787.323017551964,21077.42616017951,1535.2736828635377,0.0,0.886826180390453,2.8158433314734403,0.0014959135982669303,354510.01635485067,1554995.3852444289,4.386322849868194,1554995.3852444289,4.386322849868194,0.85,0.09558460029060202,4.027634451161993,1.2670898793591188,1.0,0.0,4.027634451161743,1.2847350332686371,1.2850236547512641,3.134992311149826,19315.76294552876,1969.659664159398,4632.441516551485,4632.441516551485,5.5581900268347795,4.988368155087231,-2.3311909826564694,7.319559137743701,3.5001958862747786,3.5001958862747786,1.0000559675070797,0.0,0.0,0.00022464278625932617,0.9636261709707997,0.0002331223383368792,198.93546772777515,0.0,0.0,0.0,0.0017497770580202439,7.851431828115913e-05,0.00014612846797816705,0.0005885520519243877,0.09558460029059976,0.0717141036244094,0.02387049666619036,0.09558462893255866,0.0717141036244111,0.02387049666619093,0.3754405898002034,0.3754405898002034,0.1249678287010049,0.0,4.985868489098948,4.98088705240076,5.000834859652173,4.985854766080138,4.980872234201627,5.000824427166378,24796.971953152366,21077.42616017951,0.85,1.0661626805851487,0.6625089603920795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664017942119503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.52891516649,1535.2736828635377,0.3754405898002034,0.1249678287010049,6.112874298809886,3.5001958862747786
4611.0,-30.012778194125186,4.9883848515105464,35.00536126664736,24.109821288753324,5.00239971213197,-26.511311661434558,-40.038338921125955,1.500933179441311,-0.024650028455596384,-5.010568462426046,40.01071697033244,42259.670467351505,25747.99642920219,25747.99642920219,68007.6668965537,77350.9891403691,77350.9891403691,25747.99642920219,103098.98556957129,103098.98556957129,103098.98556957129,127895.96017793386,91525.68553479831,56434.36686178048,38990.35408113092,24796.974608362572,0.0,63787.32868949349,21077.428417108185,1535.2740071367384,0.0,0.8868261467181697,2.815841774455074,0.0014959135982669303,354509.92019909236,1554995.3645820194,4.386323981311259,1554995.3645820194,4.386323981311259,0.85,0.09558459223031557,4.027634451161993,1.2670898903487253,1.0,0.0,4.027634451162425,1.284735075569717,1.2850236970618472,3.1349922079273305,19315.763048489607,1969.6596746584826,4632.441516551485,4632.441516551485,5.55819136349717,4.9883848515105464,-2.3312060802188195,7.3195909317293655,3.500181524273611,3.500181524273611,1.0000518640781746,0.0,0.0,0.00022464278625932617,0.9636271592382066,0.0002331220992535298,198.93547578918583,0.0,0.0,0.0,0.0017497770580202439,7.851423850627265e-05,0.0001461285477530535,0.0005885523732284687,0.09558459223031512,0.07171409392003347,0.023870498310281655,0.09558459263873965,0.0717140939200338,0.023870498310281766,0.37544052693971686,0.37544052693971686,0.1249678332953879,0.0,4.985881124040191,4.980898737572829,5.000850345174911,4.985918433970426,4.98093225244844,5.000899057563515,24796.974608362572,21077.428417108185,0.85,1.0661626422326624,0.6625088608595732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664017148218025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.528292611192,1535.2740071367384,0.37544052693971686,0.1249678332953879,6.112874298809886,3.500181524273611
4612.0,-30.01278792618247,4.988401581855808,35.00536106361175,24.109811440017097,5.002396567320052,-26.51132073474827,-40.03834402011705,1.5009293758858828,-0.02473619583844311,-5.010571383236351,40.01071661944943,42259.652262482785,25747.99235856864,25747.99235856864,68007.64462105143,77350.962007441,77350.962007441,25747.99235856864,103098.95436600965,103098.95436600965,103098.95436600965,127895.93070052203,91525.66106860657,56434.35132364857,38990.344161064444,24796.976334512387,0.0,63787.32049557683,21077.42988433553,1535.2741822774997,0.0,0.8868261331259188,2.815842565298735,0.0014959135982669303,354509.8798361883,1554995.3494495605,4.3863244380328466,1554995.3494495605,4.3863244380328466,0.85,0.09558458236513734,4.027634451161993,1.2670898167183626,1.0,0.0,4.0276344511624345,1.2847350933616142,1.2850237148577413,3.1349921645117975,19315.757885095758,1969.6591481388405,4632.441516551485,4632.441516551485,5.55819048477403,4.988401581855808,-2.33121820084247,7.319619782698277,3.50016717461979,3.50016717461979,1.0000477641770829,0.0,0.0,0.00022464278625932617,0.9636281354169136,0.0002331218630951809,198.93548375197943,0.0,0.0,0.0,0.0017497770580202439,7.851419318672049e-05,0.00014612859307260568,0.0005885525557590585,0.09558458236513251,0.07171408280450028,0.023870499560632228,0.0955846289232415,0.0717140828045039,0.023870499560633432,0.37544046461826297,0.37544046461826297,0.12496783846692244,0.0,4.985873047762254,4.980890210973428,5.000843618808744,4.9858351873979245,4.980850552833488,5.000811159964144,24796.976334512387,21077.42988433553,0.85,1.0661624299733243,0.6625086605638683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664016356762597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.527669619649,1535.2741822774997,0.37544046461826297,0.12496783846692244,6.112874298809886,3.50016717461979
4613.0,-30.012797676948434,4.988418219471323,35.005360857170686,24.109802953340136,5.002384928705404,-26.511330674338037,-40.03835303066296,1.5009179260949734,-0.02461294038749884,-5.01058024273221,40.010716114186835,42259.65019090743,25748.00348613813,25748.00348613813,68007.65367704556,77350.97472167318,77350.97472167318,25748.00348613813,103098.9782078113,103098.9782078113,103098.9782078113,127895.95784877226,91525.67301843935,56434.34848767348,38990.36058973986,24796.979640960955,0.0,63787.340230700815,21077.432694816813,1535.2745890555384,0.0,0.886826089873473,2.815839912315914,0.0014959135982669303,354509.75740615214,1554995.3276592034,4.386325891384952,1554995.3276592034,4.386325891384952,0.85,0.09558457520504918,4.027634451161993,1.2670897788042206,1.0,0.0,4.027634451161618,1.2847351469203216,1.2850237684284809,3.1349920338186124,19315.760407012276,1969.6594053027566,4632.441516551485,4632.441516551485,5.558192886870085,4.988418219471323,-2.331234655390248,7.319652874861571,3.500152863026461,3.500152863026461,1.0000436751504174,0.0,0.0,0.00022464278625932617,0.963629113473266,0.00023312162648306956,198.93549173008125,0.0,0.0,0.0,0.0017497770580202439,7.851411310154328e-05,0.0001461286731577829,0.0005885528783128772,0.09558457520504673,0.07171407380643145,0.023870501398615282,0.09558455953063649,0.07171407380643328,0.023870501398615893,0.37544040150964453,0.37544040150964453,0.12496784276298065,0.0,4.985895267477304,4.980910695596037,5.000871048673162,4.985967302344704,4.980975794360177,5.000963923455743,24796.979640960955,21077.432694816813,0.85,1.0661622420856718,0.6625084231144643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664015563699236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.527048714297,1535.2745890555384,0.37544040150964453,0.12496784276298065,6.112874298809886,3.500152863026461
4614.0,-30.012807378596193,4.988434938983185,35.00536065276728,24.10979785434904,5.002384927872418,-26.511339405862643,-40.038361901510484,1.5009169551388626,-0.02468987467801753,-5.010580882930235,40.01071576065621,42259.647584596125,25747.99365857653,25747.99365857653,68007.64124317266,77350.95412816985,77350.95412816985,25747.99365857653,103098.94778674637,103098.94778674637,103098.94778674637,127895.92812950199,91525.65635220509,56434.34980863124,38990.34060397094,24796.98034275562,0.0,63787.320946726555,21077.433291342277,1535.2746534951093,0.0,0.8868260878957417,2.8158408480818418,0.0014959135982669303,354509.7485592088,1554995.3124125623,4.386325957839924,1554995.3124125623,4.386325957839924,0.85,0.09558456423939374,4.027634451161993,1.2670897941896695,1.0,0.0,4.027634451161119,1.2847351514621652,1.2850237729713447,3.134992022735672,19315.756889736986,1969.6590466404925,4632.441516551485,4632.441516551485,5.558190765405288,4.988434938983185,-2.3312450713420767,7.319680010325262,3.5001385513435683,3.5001385513435683,1.0000395860981623,0.0,0.0,0.00022464278625932617,0.963630086603859,0.00023312139106307825,198.93549966799497,0.0,0.0,0.0,0.0017497770580202439,7.85140342580711e-05,0.00014612875200125508,0.0005885531958655621,0.09558456423939214,0.07171406181086427,0.023870502428527868,0.09558459509427619,0.07171406181086547,0.02387050242852827,0.3754403395256242,0.3754403395256242,0.1249678484263182,0.0,4.985894659651535,4.980915551561168,5.0008540214337245,4.985891008252224,4.980933758560752,5.000784695269431,24796.98034275562,21077.433291342277,0.85,1.0661623694773261,0.6625085825424498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664014775031578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.526427109748,1535.2746534951093,0.3754403395256242,0.1249678484263182,6.112874298809886,3.5001385513435683
4615.0,-30.012817035570045,4.988451473552849,35.00536043705178,24.109779868181818,5.002366943370727,-26.51134989565899,-40.03837098190559,1.5008998034596979,-0.02458607609730734,-5.010594065630089,40.01071502235957,42259.64622681385,25748.015851640404,25748.015851640404,68007.66207845425,77350.95402427306,77350.95402427306,25748.015851640404,103098.96987591346,103098.96987591346,103098.96987591346,127895.95396242496,91525.65287686192,56434.34507940282,38990.34199717678,24796.9840865115,0.0,63787.326083688284,21077.436473534774,1535.2751834457615,0.0,0.8868260234882447,2.815837946048945,0.0014959135982669303,354509.566386558,1554995.2805721958,4.386328122036136,1554995.2805721958,4.386328122036136,0.85,0.09558455925525683,4.027634451161993,1.2670898013329137,1.0,0.0,4.027634451160116,1.2847352316926146,1.2850238532198184,3.1349918269585086,19315.756156293643,1969.658971850086,4632.441516551485,4632.441516551485,5.558195556197312,4.988451473552849,-2.3312646657134484,7.319716139266298,3.500124292095432,3.500124292095432,1.0000355120272661,0.0,0.0,0.00022464278625932617,0.9636310552544513,0.000233121156727362,198.9355075693571,0.0,0.0,0.0,0.0017497770580202439,7.851395355222995e-05,0.00014612883270709624,0.0005885535209191882,0.09558455925524695,0.07171405452851468,0.023870504726732272,0.09558452263598945,0.07171405452852209,0.023870504726734736,0.37544027750680026,0.37544027750680026,0.1249678525047015,0.0,4.985922338005253,4.980933608452517,5.000910605042975,4.986007989532766,4.980980778915807,5.001111875105721,24796.9840865115,21077.436473534774,0.85,1.0661626102531547,0.6625085079028027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664013982481876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.525806164173,1535.2751834457615,0.37544027750680026,0.1249678525047015,6.112874298809886,3.500124292095432
