time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4616.0,-30.012826639912006,4.9884680859438175,35.005360197542295,24.10978025235238,5.002365416822528,-26.511358692157387,-40.03837981782851,1.5008974690679064,-0.024543739604496295,-5.010594966969275,40.010713897877395,42259.64405387055,25748.006513083736,25748.006513083736,68007.65056695428,77350.9618717405,77350.9618717405,25748.006513083736,103098.96838482423,103098.96838482423,103098.96838482423,127895.9485277865,91525.66399465535,56434.34617678564,38990.35313096634,24796.98014296227,0.0,63787.33327392861,21077.43312151793,1535.2749900531096,0.0,0.8868260229728584,2.8158372847780346,0.0014959135982669303,354509.5539308912,1554995.2320768854,4.386328139353951,1554995.2320768854,4.386328139353951,0.85,0.09558454765988086,4.027634451161993,1.2670897925412286,1.0,0.0,4.027634451160574,1.2847352426122052,1.285023864141862,3.134991800312686,19315.75850261492,1969.6592111082707,4632.441516551485,4632.441516551485,5.558193540293467,4.9884680859438175,-2.3312752770256733,7.319743362969491,3.5001100049222527,3.5001100049222527,1.0000314299777864,0.0,0.0,0.00022464278625932617,0.9636320186268063,0.0002331209236690229,198.93551542765627,0.0,0.0,0.0,0.0017497770580202439,7.85138750193123e-05,0.00014612891124001387,0.0005885538372210729,0.09558454765988485,0.07171404186635999,0.023870505793524854,0.09558448809297826,0.071714041866357,0.023870505793523858,0.37544021626422686,0.37544021626422686,0.1249678597694947,0.0,4.985948459204792,4.980966442882163,5.000916552657827,4.986051227364783,4.981096067418264,5.000938629386667,24796.98014296227,21077.43312151793,0.85,1.0661623096062336,0.6625083991580357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664013198698991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.525185790175,1535.2749900531096,0.37544021626422686,0.1249678597694947,6.112874298809886,3.5001100049222527
4617.0,-30.01283626179865,4.9884846397681315,35.00535997088367,24.109760799352102,5.002356701807822,-26.511368223391127,-40.0383849866688,1.5008886634002316,-0.0246693120275836,-5.010602207394649,40.01071379316929,42259.62657305922,25748.013541082368,25748.013541082368,68007.64011414158,77350.91828063119,77350.91828063119,25748.013541082368,103098.93182171356,103098.93182171356,103098.93182171356,127895.91703567457,91525.62077052896,56434.32906295688,38990.32411952453,24796.985213961016,0.0,63787.309333485544,21077.437431866863,1535.2754546393644,0.0,0.8868259865088766,2.8158380889937624,0.0014959135982669303,354509.4538749808,1554995.227561162,4.38632936460289,1554995.227561162,4.38632936460289,0.85,0.0955845413664125,4.027634451161993,1.2670897112181416,1.0,0.0,4.027634451160926,1.2847352838025017,1.285023905341412,3.1349916998007417,19315.749380509158,1969.6582809123563,4632.441516551485,4632.441516551485,5.558195057419718,4.9884846397681315,-2.331290493166586,7.319775132934717,3.5000957687827827,3.5000957687827827,1.0000273625093665,0.0,0.0,0.00022464278625932617,0.9636329837600341,0.000233120690185162,198.93552330031113,0.0,0.0,0.0,0.0017497770580202439,7.851382907914095e-05,0.00014612895718018522,0.0005885540222512897,0.09558454136640994,0.0717140333245201,0.023870508041889834,0.09558454038677175,0.07171403332452203,0.023870508041890476,0.37544015655119584,0.37544015655119584,0.12496786654922128,0.0,4.9859480997377545,4.980958351522759,5.0009394208880735,4.985932895367057,4.9809122237881525,5.001017127470789,24796.985213961016,21077.437431866863,0.85,1.0661625458849784,0.6625083737600884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664012411227235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.524566148673,1535.2754546393644,0.37544015655119584,0.12496786654922128,6.112874298809886,3.5000957687827827
4618.0,-30.0128458563558,4.988501225635038,35.00535974777591,24.109756189305358,5.002353496751499,-26.511377178982375,-40.038393857516326,1.5008848193780333,-0.024669715950267346,-5.010605178640552,40.01071344327834,42259.62453633248,25748.009695971243,25748.009695971243,68007.63423230372,77350.91271101251,77350.91271101251,25748.009695971243,103098.92240698375,103098.92240698375,103098.92240698375,127895.90929290702,91525.6177875829,56434.32961290277,38990.32019408903,24796.986885923263,0.0,63787.307080012295,21077.43885303477,1535.275629750289,0.0,0.8868259726563739,2.815837747492997,0.0014959135982669303,354509.4128151461,1554995.212471487,4.386329830069469,1554995.212471487,4.386329830069469,0.8499999999999999,0.09558453222234566,4.027634451161993,1.26708972660359,1.0,0.0,4.027634451162539,1.2847353017836962,1.2850239233266463,3.134991655923302,19315.748750982282,1969.6582167184802,4632.441516551485,4632.441516551485,5.558194227379856,4.988501225635038,-2.3313025654938424,7.31980379112888,3.5000815426630236,3.5000815426630236,1.0000232979037211,0.0,0.0,0.00022464278625932617,0.9636339461529885,0.00023312045736469046,198.93553115060556,0.0,0.0,0.0,0.0017497770580202439,7.851375023593197e-05,0.0001461290360233942,0.0005885543398029144,0.09558453222234073,0.07171402249288064,0.02387050972946009,0.09558453820356622,0.07171402249288433,0.023870509729461323,0.37544009560085717,0.37544009560085717,0.12496787397137694,0.0,4.9859467026000175,4.980957056709826,5.000937712984694,4.985935462690293,4.980946229837457,5.000925232082523,24796.986885923263,21077.43885303477,0.85,1.0661624913401284,0.662508365235166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664011626531755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.523945835546,1535.275629750289,0.37544009560085717,0.12496787397137694,6.112874298809886,3.5000815426630236
4619.0,-30.012855369554682,4.988517801499628,35.00535954047614,24.109746689815097,5.002348191276808,-26.511386271424055,-40.03839899143202,1.5008790931461673,-0.02470242196130812,-5.0106100643026785,40.01071345750483,42259.60722906345,25748.010896249165,25748.010896249165,68007.61812531261,77350.89569845934,77350.89569845934,25748.010896249165,103098.9065947085,103098.9065947085,103098.9065947085,127895.89823066711,91525.60247834597,56434.3140089502,38990.32052155086,24796.991635958602,0.0,63787.312157509456,21077.442890564813,1535.2760245473141,0.0,0.8868259477440567,2.815837606810246,0.0014959135982669303,354509.3452998812,1554995.2130850297,4.3863306671638,1554995.2130850297,4.3863306671638,0.8500000000000001,0.09558452441306205,4.027634451161993,1.2670896842936057,1.0,0.0,4.027634451161939,1.2847353285693095,1.285023950118277,3.134991590561455,19315.745520090415,1969.6578872591983,4632.441516551485,4632.441516551485,5.558194486482516,4.988517801499628,-2.3313160044819146,7.319833805981543,3.500067353799154,3.500067353799154,1.0000192439426154,0.0,0.0,0.00022464278625932617,0.9636349003862303,0.00023312022651866186,198.93553893433304,0.0,0.0,0.0,0.0017497770580202439,7.851370460623483e-05,0.00014612908165309135,0.0005885545235826547,0.09558452441305978,0.07171401277271504,0.023870511640344753,0.0955845553225441,0.07171401277271673,0.023870511640345315,0.3754400340676019,0.3754400340676019,0.12496788043176926,0.0,4.985940748623193,4.980950113049346,5.000934729332471,4.985907642341374,4.980913051946516,5.000913505521908,24796.991635958602,21077.442890564813,0.85,1.0661621539622486,0.6625080411714507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664010840317428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.523325749193,1535.2760245473141,0.3754400340676019,0.12496788043176926,6.112874298809886,3.500067353799154
4620.0,-30.012864885670083,4.988534328883425,35.005359330973235,24.109737679269188,5.00233958051943,-26.511395697019537,-40.03840789720414,1.5008703918688437,-0.024654403950307824,-5.010616755358233,40.01071297873307,42259.60579528703,25748.0167139444,25748.0167139444,68007.62250923143,77350.89419175404,77350.89419175404,25748.0167139444,103098.91090569843,103098.91090569843,103098.91090569843,127895.9050538449,91525.60133808535,56434.312941618016,38990.32044051927,24796.994148146467,0.0,63787.31458866573,21077.445025924495,1535.2763341486104,0.0,0.8868259154298048,2.815836195135615,0.0014959135982669303,354509.2528357901,1554995.1924371398,4.386331752975201,1554995.1924371398,4.386331752975201,0.85,0.09558451649961669,4.027634451161993,1.267089689788409,1.0,0.0,4.027634451161259,1.2847353692713046,1.285023990829416,3.1349914912410695,19315.74527944754,1969.657862720454,4632.441516551485,4632.441516551485,5.558195742341917,4.988534328883425,-2.331330753371534,7.3198650822549585,3.5000531895610307,3.5000531895610307,1.0000151970174374,0.0,0.0,0.00022464278625932617,0.9636358549130424,0.00023311999560207079,198.93554672044738,0.0,0.0,0.0,0.0017497770580202439,7.851362545273578e-05,0.00014612916080659037,0.0005885548423840142,0.09558451649961439,0.07171400305728419,0.02387051344233019,0.0955845231952733,0.07171400305728592,0.023870513442330762,0.3754399717244534,0.3754399717244534,0.12496788604421687,0.0,4.985947613615565,4.980955461148426,5.000946148748767,4.98596235140792,4.980964135461136,5.00097910458345,24796.994148146467,21077.445025924495,0.85,1.0661621820542293,0.6625079934435126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664010054577302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.522706972895,1535.2763341486104,0.3754399717244534,0.12496788604421687,6.112874298809886,3.5000531895610307
4621.0,-30.01287429762266,4.988550876151025,35.00535912132552,24.109727970231347,5.002335539237335,-26.51140457189036,-40.03841296127064,1.5008658135050816,-0.02471845200602729,-5.010620221587973,40.010712555509514,42259.58876576837,25748.014327888017,25748.014327888017,68007.60309365639,77350.87124144808,77350.87124144808,25748.014327888017,103098.8855693361,103098.8855693361,103098.8855693361,127895.88122358249,91525.5805620024,56434.298086322924,38990.31386186609,24796.995654246384,0.0,63787.30951611247,21077.446306109425,1535.2765096250973,0.0,0.8868258993240506,2.815836631790209,0.0014959135982669303,354509.2049357639,1554995.1741848649,4.386332294154748,1554995.1741848649,4.386332294154748,0.85,0.09558450695475135,4.027634451161993,1.2670896287960933,1.0,0.0,4.027634451161973,1.2847353906875338,1.2850240122504564,3.1349914389815168,19315.740894821596,1969.6574156130378,4632.441516551485,4632.441516551485,5.558195227266579,4.988550876151025,-2.331343123197997,7.319893999349022,3.5000390383243087,3.5000390383243087,1.0000111538069454,0.0,0.0,0.00022464278625932617,0.9636367989926596,0.00023311976721328734,198.9355544213361,0.0,0.0,0.0,0.0017497770580202439,7.851358044391589e-05,0.00014612920581541028,0.0005885550236630879,0.0955845069547468,0.07171399209457083,0.02387051486017597,0.09558454720670438,0.07171399209457424,0.023870514860177106,0.3754399094744614,0.3754399094744614,0.12496789185010576,0.0,4.985939763234683,4.980946570610058,5.000941420390063,4.985901769581972,4.980904419995966,5.000915916544898,24796.995654246384,21077.446306109425,0.85,1.0661619624586594,0.6625077791546253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400927113536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.522087821064,1535.2765096250973,0.3754399094744614,0.12496789185010576,6.112874298809886,3.5000390383243087
4622.0,-30.012883722909386,4.988567331398206,35.00535890448954,24.109719518478983,5.002323871956137,-26.51141422140788,-40.038425743672974,1.5008543704546176,-0.024594710736153047,-5.010628945323636,40.01071192684012,42259.60351865512,25748.025370338215,25748.025370338215,68007.62888899333,77350.88406691326,77350.88406691326,25748.025370338215,103098.90943725148,103098.90943725148,103098.90943725148,127895.90759063706,91525.5924797331,56434.31193147473,38990.31172028707,24796.998153385575,0.0,63787.309873672646,21077.44843037774,1535.2768669825327,0.0,0.8868258572091289,2.815833988278846,0.0014959135982669303,354509.0843819883,1554995.1470723741,4.386333709284713,1554995.1470723741,4.386333709284713,0.85,0.09558449967074509,4.027634451161993,1.2670896787988024,1.0,0.0,4.027634451161777,1.2847354442147365,1.2850240657896843,3.13499130836527,19315.74340996323,1969.657672086108,4632.441516551485,4632.441516551485,5.558197610988027,4.988567331398206,-2.3313593327260818,7.319926664124289,3.500024920631507,3.500024920631507,1.0000071201804306,0.0,0.0,0.00022464278625932617,0.9636377444107755,0.00023311953850114691,198.93556213313536,0.0,0.0,0.0,0.0017497770580202439,7.851346683555395e-05,0.0001461293194237722,0.0005885554812360403,0.09558449967073825,0.07171398290775004,0.023870516762988205,0.0955844751811799,0.07171398290775517,0.023870516762989916,0.37543984643874917,0.37543984643874917,0.12496789683872896,0.0,4.985961974713291,4.980966787329521,5.000969622108755,4.986034234587464,4.981031072497785,5.001065842395576,24796.998153385575,21077.44843037774,0.85,1.0661623608783442,0.6625080067234064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400848675093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.521470438758,1535.2768669825327,0.37543984643874917,0.12496789683872896,6.112874298809886,3.500024920631507
4623.0,-30.012893130805853,4.988583799793006,35.00535867397203,24.10970994913953,5.0023187156752575,-26.51142320412001,-40.03843084266407,1.500848788989469,-0.02463378368679514,-5.010632755360711,40.01071109466406,42259.586571040694,25748.023792624044,25748.023792624044,68007.61036366475,77350.86634697118,77350.86634697118,25748.023792624044,103098.89013959523,103098.89013959523,103098.89013959523,127895.887460251,91525.57648102903,56434.29670509878,38990.31086214472,24796.99732065578,0.0,63787.308182800494,21077.447722557412,1535.2769167072754,0.0,0.8868258408344751,2.815834056769549,0.0014959135982669303,354509.0317308894,1554995.1111832925,4.386334259499773,1554995.1111832925,4.386334259499773,0.85,0.09558448983340648,4.027634451161993,1.2670896337414166,1.0,0.0,4.02763445116381,1.2847354703231797,1.2850240919039928,3.134991244655857,19315.74003356484,1969.6573277892903,4632.441516551485,4632.441516551485,5.558197270408623,4.988583799793006,-2.3313719419369443,7.319955741729951,3.500010802757992,3.500010802757992,1.0000030865022835,0.0,0.0,0.00022464278625932617,0.9636386880855433,0.00023311931021119855,198.93556983070647,0.0,0.0,0.0,0.0017497770580202439,7.851342151641351e-05,0.00014612936474291265,0.0005885556637649717,0.09558448983340768,0.07171397166707019,0.023870518166337493,0.09558447883701883,0.07171397166706928,0.023870518166337194,0.3754397845343741,0.3754397845343741,0.12496790316814536,0.0,4.985970823251307,4.980975043618173,5.000980246853771,4.985998971673894,4.981000826808781,5.001015501734628,24796.99732065578,21077.447722557412,0.85,1.0661620987167195,0.662507758595706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664007706728575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.520852475594,1535.2769167072754,0.3754397845343741,0.12496790316814536,6.112874298809886,3.500010802757992
4624.0,-30.012902441839895,4.988600304792214,35.005358461663405,24.109705199394398,5.002316601008358,-26.511431795512816,-40.0384396436624,1.5008459546812736,-0.024656973959565676,-5.0106353893961035,40.01071116400344,42259.5854609211,25748.019400095167,25748.019400095167,68007.60486101627,77350.85564188854,77350.85564188854,25748.019400095167,103098.8750419837,103098.8750419837,103098.8750419837,127895.87650653993,91525.56868921063,56434.298508243075,38990.300201075064,24797.00146455623,0.0,63787.3016656313,21077.451244872795,1535.27722572619,0.0,0.8868258271800701,2.8158340539141724,0.0014959135982669303,354508.9953310217,1554995.1141736766,4.386334718310052,1554995.1141736766,4.386334718310052,0.85,0.09558448081841911,4.027634451161993,1.2670895914314317,1.0,0.0,4.027634451162214,1.2847354835812357,1.2850241051650273,3.134991212303758,19315.738389163962,1969.6571601070664,4632.441516551485,4632.441516551485,5.558196322198298,4.988600304792214,-2.3313836488923774,7.319983953684591,3.4999967162760868,3.4999967162760868,0.9999990617931677,0.0,0.0,0.00022464278625932617,0.963639622045335,0.00023311908427189776,198.93557744902506,0.0,0.0,0.0,0.0017497770580202439,7.851334329439244e-05,0.00014612944296493372,0.0005885559788146786,0.09558448081841793,0.07171396104897317,0.023870519769444765,0.09558449650752601,0.07171396104897405,0.023870519769445063,0.37543972282294713,0.37543972282294713,0.1249679095226611,0.0,4.985973343741307,4.980982292366605,5.000968557823967,4.985978415436534,4.981006280693464,5.000916793563192,24797.00146455623,21077.451244872795,0.85,1.0661621213812666,0.66250780888088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664006926083047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.520234546639,1535.27722572619,0.37543972282294713,0.1249679095226611,6.112874298809886,3.4999967162760868
4625.0,-30.01291178023009,4.988616673386802,35.00535824014093,24.10968665443363,5.002301974798622,-26.511441662736505,-40.03844488235188,1.5008318573050672,-0.02463565024163472,-5.010646165639049,40.01071047101154,42259.56933178689,25748.035768649406,25748.035768649406,68007.6051004363,77350.83976092981,77350.83976092981,25748.035768649406,103098.87552957922,103098.87552957922,103098.87552957922,127895.87999396594,91525.55066741897,56434.28023827617,38990.30047682532,24797.004464386715,0.0,63787.30494121204,21077.453794728706,1535.2776559397382,0.0,0.8868257748537505,2.815832516030168,0.0014959135982669303,354508.8464136096,1554995.0842871598,4.386336476559824,1554995.0842871598,4.386336476559824,0.85,0.0955844748410628,4.027634451161993,1.2670895491214473,1.0,0.0,4.027634451161631,1.2847355495245982,1.2850241711232044,3.134991051389816,19315.73458580914,1969.656772272809,4632.441516551485,4632.441516551485,5.558199855659902,4.988616673386802,-2.3314013142367527,7.3200179876235545,3.499982668283836,3.499982668283836,0.999995048081096,0.0,0.0,0.00022464278625932617,0.9636405587501259,0.00023311885766897917,198.93558508972708,0.0,0.0,0.0,0.0017497770580202439,7.851329673369965e-05,0.00014612948952562652,0.000588556166344129,0.0955844748410538,0.07171395290472653,0.023870521936327275,0.09558446544818945,0.07171395290473329,0.02387052193632952,0.37543966121025873,0.37543966121025873,0.1249679145506371,0.0,4.985984875597865,4.980984219724746,5.001008943807278,4.986010515397425,4.980971446098579,5.001149998694984,24797.004464386715,21077.453794728706,0.85,1.0661620703855381,0.6625075220019777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664006143702435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.519618244562,1535.2776559397382,0.37543966121025873,0.1249679145506371,6.112874298809886,3.499982668283836
4626.0,-30.01292107845973,4.988633127404076,35.005358009299165,24.109692102670692,5.002301778773938,-26.511450050690453,-40.038453648425616,1.5008307510046581,-0.024535560460037686,-5.0106465392285156,40.01070975652245,42259.56814996676,25748.025517927064,25748.025517927064,68007.59366789383,77350.86263532963,77350.86263532963,25748.025517927064,103098.88815325669,103098.88815325669,103098.88815325669,127895.89094495868,91525.57722681227,56434.28274144952,38990.32720595861,24797.00279170199,0.0,63787.3299976606,21077.452372946693,1535.277582441304,0.0,0.8868257755394834,2.8158311578049724,0.0014959135982669303,354508.84125096025,1554995.0534735399,4.386336453518076,1554995.0534735399,4.386336453518076,0.85,0.09558446346026657,4.027634451161993,1.2670895672542977,1.0,0.0,4.0276344511617035,1.2847355546995451,1.2850241762993138,3.1349910387619935,19315.74019095642,1969.6573438387647,4632.441516551485,4632.441516551485,5.558197642847869,4.988633127404076,-2.331411355222891,7.320044482626967,3.4999686066511906,3.4999686066511906,0.9999910304717687,0.0,0.0,0.00022464278625932617,0.9636414914274959,0.00023311863204079173,198.93559269757017,0.0,0.0,0.0,0.0017497770580202439,7.851321882219769e-05,0.00014612956743712848,0.0005885564801431784,0.09558446346026712,0.07171394039551689,0.02387052306475024,0.0955844148407298,0.07171394039551647,0.023870523064750102,0.37543959935856264,0.37543959935856264,0.12496792166880612,0.0,4.986010238923427,4.981021148320053,5.000999555382066,4.986110978768465,4.981168152657119,5.0009612913708565,24797.00279170199,21077.452372946693,0.85,1.066161472354902,0.6625072432333605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400536778783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.519001084083,1535.277582441304,0.37543959935856264,0.12496792166880612,6.112874298809886,3.4999686066511906
4627.0,-30.01293038253286,4.98864958696495,35.005357809707554,24.10967705016958,5.002298321227514,-26.511458770135242,-40.038458712492115,1.5008267088298581,-0.024698687327941116,-5.010650551487465,40.010710205068776,42259.5514627864,25748.024852695093,25748.024852695093,68007.57631548149,77350.81564836824,77350.81564836824,25748.024852695093,103098.84050106333,103098.84050106333,103098.84050106333,127895.85034435193,91525.5326065536,56434.268420971544,38990.293539535625,24797.009843288593,0.0,63787.30338282422,21077.458366795305,1535.2780861067108,0.0,0.886825753499045,2.815832832066827,0.0014959135982669303,354508.7858053767,1554995.0728179037,4.3863371941128335,1554995.0728179037,4.3863371941128335,0.85,0.09558445604017557,4.027634451161993,1.2670894974702973,1.0,0.0,4.02763445116084,1.2847355736076467,1.2850241952116632,3.134990992622749,19315.730774208125,1969.6563835976735,4632.441516551485,4632.441516551485,5.558197499244983,4.98864958696495,-2.3314240050466286,7.320073592011578,3.4999545980687126,3.4999545980687126,0.9999870280196321,0.0,0.0,0.00022464278625932617,0.9636424246919961,0.0002331184062710061,198.93560031019504,0.0,0.0,0.0,0.0017497770580202439,7.851317381359394e-05,0.00014612961244573223,0.0005885566614213815,0.09558445604017328,0.07171393113937094,0.023870524900802343,0.09558450065616142,0.07171393113937266,0.023870524900802912,0.3754395394403537,0.3754395394403537,0.12496792746640607,0.0,4.986000089967945,4.981012354764857,5.000985330976334,4.985951864159517,4.980969554199135,5.000920804767702,24797.009843288593,21077.458366795305,0.85,1.0661616451683025,0.662507258053575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664004587824018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.518384416877,1535.2780861067108,0.3754395394403537,0.12496792746640607,6.112874298809886,3.4999545980687126
4628.0,-30.012939623964826,4.988665940840902,35.00535760169464,24.10966866826641,5.0022858392640766,-26.511468335656183,-40.03846765318883,1.5008145509554578,-0.024555347525165416,-5.0106598100716555,40.01070956059476,42259.551225951654,25748.037534885785,25748.037534885785,68007.58876083745,77350.83228250797,77350.83228250797,25748.037534885785,103098.86981739374,103098.86981739374,103098.86981739374,127895.8822075688,91525.5479287105,56434.2668721543,38990.31228506244,24797.01239017505,0.0,63787.32467523749,21077.46053164879,1535.2784585429044,0.0,0.8868257087196985,2.8158298687170897,0.0014959135982669303,354508.6578606191,1554995.045023809,4.386338698772149,1554995.045023809,4.386338698772149,0.85,0.0955844492866817,4.027634451161993,1.2670895123062658,1.0,0.0,4.027634451162428,1.2847356304786002,1.285024252095393,3.134990853847173,19315.734007826646,1969.656713334997,4632.441516551485,4632.441516551485,5.558200236935387,4.988665940840902,-2.3314404945757135,7.320106435416616,3.4999406185819164,3.4999406185819164,0.9999830338805475,0.0,0.0,0.00022464278625932617,0.9636433516741069,0.00023311818202145164,198.9356078715673,0.0,0.0,0.0,0.0017497770580202439,7.851309435018581e-05,0.00014612969190914036,0.0005885569814709417,0.0955844492866773,0.07171392252033808,0.023870526766339214,0.0955844184250968,0.07171392252034138,0.023870526766340314,0.37543947831974306,0.37543947831974306,0.12496793190790902,0.0,4.986024485005828,4.981036168368803,5.001011469987816,4.986104462546507,4.981113824435624,5.001098422503276,24797.01239017505,21077.46053164879,0.85,1.0661614843871683,0.6625070331936493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664003807597488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.517767322663,1535.2784585429044,0.37543947831974306,0.12496793190790902,6.112874298809886,3.4999406185819164
4629.0,-30.012948822786644,4.988682413040217,35.005357399767014,24.109668388869636,5.002288640219972,-26.511476334446535,-40.03847638433797,1.5008161518798573,-0.024613583315328924,-5.010658517789222,40.01070932181666,42259.55021024168,25748.023336082242,25748.023336082242,68007.57354632393,77350.81979994434,77350.81979994434,25748.023336082242,103098.84313602658,103098.84313602658,103098.84313602658,127895.85602164388,91525.54030413472,56434.27071443217,38990.29954411394,24797.0128856173,0.0,63787.312429731246,21077.460952774705,1535.278467228648,0.0,0.8868257161600008,2.8158307844447794,0.0014959135982669303,354508.67571872124,1554995.0347260758,4.386338448765806,1554995.0347260758,4.386338448765806,0.85,0.095584437822831,4.027634451161993,1.2670894864806908,1.0,0.0,4.027634451161689,1.2847356229899474,1.2850242446050577,3.134990872120861,19315.73239872098,1969.656549251883,4632.441516551485,4632.441516551485,5.558197171855452,4.988682413040217,-2.3314492331150847,7.320131646155302,3.499926634646104,3.499926634646104,0.9999790384703154,0.0,0.0,0.00022464278625932617,0.9636442743830688,0.0002331179588060583,198.93561539807632,0.0,0.0,0.0,0.0017497770580202439,7.851301674927315e-05,0.000146129769510053,0.0005885572940190508,0.09558443782282827,0.07171391022138321,0.02387052760144506,0.09558445085252121,0.07171391022138526,0.023870527601445743,0.3754394182095164,0.3754394182095164,0.12496793770376538,0.0,4.9860280842170255,4.981051845760305,5.00097877665047,4.9860449344739095,4.9811170116611265,5.000850460392371,24797.0128856173,21077.460952774705,0.85,1.0661614505430332,0.6625071444543965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400303238076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.517151173224,1535.278467228648,0.3754394182095164,0.12496793770376538,6.112874298809886,3.499926634646104
4630.0,-30.01295805730943,4.988698827292359,35.00535722528967,24.10965923862534,5.002281033245633,-26.51148540626616,-40.038481483329065,1.5008083822023242,-0.024585461308902268,-5.010665405114983,40.01070971751087,42259.53401858902,25748.030289742932,25748.030289742932,68007.56430833196,77350.81356418069,77350.81356418069,25748.030289742932,103098.84385392362,103098.84385392362,103098.84385392362,127895.86460476852,91525.53472702917,56434.255181437155,38990.310606213345,24797.020750844888,0.0,63787.33135705823,21077.467638218153,1535.2790878535993,0.0,0.8868256796810206,2.8158296111873597,0.0014959135982669303,354508.5805425019,1554995.0517910956,4.386339674519297,1554995.0517910956,4.386339674519297,0.85,0.09558443145540947,4.027634451161993,1.2670894771395256,1.0,0.0,4.027634451162311,1.2847356593342114,1.2850242809574868,3.1349907834341844,19315.731221717513,1969.6564292309315,4632.441516551485,4632.441516551485,5.558198672934454,4.988698827292359,-2.33146391178386,7.320162739076219,3.499912713660965,3.499912713660965,0.99997506104599,0.0,0.0,0.00022464278625932617,0.9636452006740549,0.0002331177347245563,198.93562295379655,0.0,0.0,0.0,0.0017497770580202439,7.851297143037327e-05,0.0001461298148289529,0.0005885574765470134,0.09558443145540815,0.07171390211561157,0.023870529339796588,0.09558444573333844,0.07171390211561256,0.023870529339796914,0.3754393584298757,0.3754393584298757,0.124967941031368,0.0,4.986041075116134,4.981071033084447,5.000973147330853,4.986079943806089,4.981134691218756,5.000937535029323,24797.020750844888,21077.467638218153,0.85,1.0661609893608874,0.6625066940335779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664002251555255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.516535569363,1535.2790878535993,0.3754393584298757,0.124967941031368,6.112874298809886,3.499912713660965
4631.0,-30.012967196105265,4.988715244150103,35.005357048961784,24.109644430596404,5.002276099775518,-26.511494124521903,-40.03849031925199,1.500803028192202,-0.024712887619386947,-5.010669453353763,40.010709314653276,42259.53368275922,25748.02997707082,25748.02997707082,68007.56365983003,77350.77348924229,77350.77348924229,25748.02997707082,103098.80346631311,103098.80346631311,103098.80346631311,127895.82600187777,91525.49635452796,56434.2565480449,38990.26645164785,24797.022535564654,0.0,63787.2889872125,21077.469155229956,1535.2792904709027,0.0,0.8868256605399281,2.8158308123432376,0.0014959135982669303,354508.5245997438,1554995.0344171436,4.386340317691383,1554995.0344171436,4.386340317691383,0.85,0.09558442228693488,4.027634451161993,1.2670894282357774,1.0,0.0,4.027634451162287,1.2847356843786957,1.2850243060075974,3.134990722321048,19315.7231235084,1969.6556034434186,4632.441516551485,4632.441516551485,5.558198605438273,4.988715244150103,-2.331476501409556,7.320191745559659,3.499898802648762,3.499898802648762,0.9999710864710749,0.0,0.0,0.00022464278625932617,0.9636461173638629,0.00023311751296612484,198.93563043119326,0.0,0.0,0.0,0.0017497770580202439,7.851289289836366e-05,0.00014612989336096251,0.0005885577928452408,0.0955844222869323,0.07171389198237606,0.02387053030455624,0.09558449705865942,0.071713891982378,0.023870530304556884,0.3754392991380913,0.3754392991380913,0.12496794400445581,0.0,4.9860257128414105,4.981053811657148,5.000963368249643,4.985956565734398,4.980977231217935,5.000916554925141,24797.022535564654,21077.469155229956,0.85,1.0661616873773014,0.6625071288298681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266400147347666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.515918943664,1535.2792904709027,0.3754392991380913,0.12496794400445581,6.112874298809886,3.499898802648762
4632.0,-30.012976374026756,4.988731495969159,35.00535684354903,24.1096262698062,5.002258924629908,-26.511504102210754,-40.0384993647225,1.5007866528139624,-0.02462801373297907,-5.010681437849431,40.01070811483717,42259.533953308455,25748.049781713322,25748.049781713322,68007.58373502178,77350.7695543138,77350.7695543138,25748.049781713322,103098.81933602711,103098.81933602711,103098.81933602711,127895.84224573155,91525.48918196744,56434.25358096234,38990.26177889456,24797.02290970444,0.0,63787.284688599,21077.469473248773,1535.279598932048,0.0,0.8868256039002202,2.815828298739964,0.0014959135982669303,354508.3589856061,1554994.9826729277,4.386342220878532,1554994.9826729277,4.386342220878532,0.85,0.09558441577457605,4.027634451161993,1.2670894227409741,1.0,0.0,4.027634451160748,1.2847357609779038,1.2850243826240138,3.134990535404941,19315.721609796936,1969.6554490878063,4632.441516551485,4632.441516551485,5.558202880644431,4.988731495969159,-2.3314949168376997,7.320226412806859,3.499884919779668,3.499884919779668,0.999967119937048,0.0,0.0,0.00022464278625932617,0.9636470379792199,0.00023311729025847985,198.93563794060327,0.0,0.0,0.0,0.0017497770580202439,7.851281250400982e-05,0.00014612997375531634,0.00058855811664431,0.0955844157745692,0.07171388383306011,0.023870531941509093,0.0955844248329915,0.07171388383306525,0.023870531941510804,0.37543923804058593,0.37543923804058593,0.12496794643842668,0.0,4.986035811913268,4.981049011858545,5.001018228917928,4.986053424116449,4.9810070329758105,5.001214885308855,24797.02290970444,21077.469473248773,0.85,1.0661620739466449,0.6625071777175319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664000695274613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.515303927876,1535.279598932048,0.37543923804058593,0.12496794643842668,6.112874298809886,3.499884919779668
4633.0,-30.012985504489173,4.988747807364677,35.005356611525286,24.109626828599744,5.002256393589783,-26.511512572671936,-40.038504358939804,1.5007834617725404,-0.024557460727407943,-5.010682928469875,40.01070692890982,42259.517817749555,25748.042632537785,25748.042632537785,68007.56045028733,77350.7820801656,77350.7820801656,25748.042632537785,103098.82471270338,103098.82471270338,103098.82471270338,127895.84357597762,91525.50437964783,56434.24011723165,38990.29362490686,24797.018863274236,0.0,63787.312488181095,21077.4660337831,1535.279413909475,0.0,0.8868256006087067,2.815827198084134,0.0014959135982669303,354508.3383866778,1554994.931527694,4.3863423314787955,1554994.931527694,4.3863423314787955,0.85,0.09558440404228755,4.027634451161993,1.2670893864752726,1.0,0.0,4.0276344511620685,1.2847357759046594,1.2850243975541227,3.1349904989809243,19315.724817145685,1969.6557761463584,4632.441516551485,4632.441516551485,5.558201337359855,4.988747807364677,-2.331505656809211,7.320253464173888,3.499871014485334,3.499871014485334,0.9999631469958097,0.0,0.0,0.00022464278625932617,0.9636479538350091,0.00023311706870265234,198.93564541118263,0.0,0.0,0.0,0.0017497770580202439,7.85127681164267e-05,0.00014613001814289947,0.000588558295421269,0.0955844040422867,0.07171387123465053,0.023870532807636166,0.09558437559676862,0.07171387123465117,0.02387053280763637,0.37543917624060164,0.37543917624060164,0.12496795235606276,0.0,4.986054310415682,4.98106928989381,5.001031377559002,4.986125467742454,4.981147568736333,5.0010811379772235,24797.018863274236,21077.4660337831,0.85,1.0661612442582244,0.6625066360270259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663999924895895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.514687823645,1535.279413909475,0.37543917624060164,0.12496795235606276,6.112874298809886,3.499871014485334
4634.0,-30.012994545517078,4.988764176975061,35.00535641261433,24.10962696829813,5.002256555707148,-26.51152069338551,-40.03851312501354,1.5007827035756027,-0.024547231563076366,-5.010684357820298,40.01070742934679,42259.51751485702,25748.035646754015,25748.035646754015,68007.55316161104,77350.78196552851,77350.78196552851,25748.035646754015,103098.81761228252,103098.81761228252,103098.81761228252,127895.84267429821,91525.50799064265,56434.24353997128,38990.293834079304,24797.02506201569,0.0,63787.31889609499,21077.471302713337,1535.2798140886675,0.0,0.8868255915236042,2.815826896896202,0.0014959135982669303,354508.31863444205,1554994.9531099314,4.38634263675317,1554994.9531099314,4.38634263675317,0.85,0.09558439518548272,4.027634451161993,1.2670893985638396,1.0,0.0,4.027634451162357,1.284735779451282,1.2850244011015421,3.134990490326516,19315.72557921723,1969.6558538560294,4632.441516551485,4632.441516551485,5.5581998293464805,4.988764176975061,-2.331516290989517,7.320280467964578,3.499857154249597,3.499857154249597,0.9999591869284563,0.0,0.0,0.00022464278625932617,0.9636488607207557,0.00023311684931719408,198.9356528085869,0.0,0.0,0.0,0.0017497770580202439,7.85126902054095e-05,0.00014613009605391668,0.0005885586092183661,0.09558439518548202,0.07171386079724489,0.02387053438823714,0.09558438930820923,0.0717138607972454,0.023870534388237313,0.3754391153968229,0.3754391153968229,0.12496795856667511,0.0,4.986071417626761,4.981097946009413,5.001013782416123,4.986137126257233,4.981209853646249,5.000940684201225,24797.02506201569,21077.471302713337,0.85,1.066161022889056,0.662506564724797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663999151693153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.514072364247,1535.2798140886675,0.3754391153968229,0.12496795856667511,6.112874298809886,3.499857154249597
4635.0,-30.013003532863525,4.988780463076391,35.00535622467735,24.10960765499624,5.002246592344095,-26.511529778377163,-40.03851822400463,1.5007728378577254,-0.02463767028444863,-5.010692409392512,40.010707351163866,42259.502331825046,25748.04566784038,25748.04566784038,68007.54799966543,77350.74418529496,77350.74418529496,25748.04566784038,103098.78985313533,103098.78985313533,103098.78985313533,127895.82040945588,91525.46981512028,56434.22796165035,38990.268726077695,24797.03055632055,0.0,63787.29928239825,21077.475972872468,1535.2803220301857,0.0,0.8868255508359121,2.815827144970132,0.0014959135982669303,354508.2073695464,1554994.9497381544,4.386344003926535,1554994.9497381544,4.386344003926535,0.85,0.09558438899151228,4.027634451161993,1.267089376035147,1.0,0.0,4.0276344511610835,1.2847358256002173,1.285024447260845,3.1349903777146695,19315.717522578918,1969.6550323075585,4632.441516551485,4632.441516551485,5.558201992587255,4.988780463076391,-2.3315317504467052,7.320312213523096,3.4998433387610044,3.4998433387610044,0.9999552396460013,0.0,0.0,0.00022464278625932617,0.9636497622227368,0.00023311663123453614,198.93566016206935,0.0,0.0,0.0,0.0017497770580202439,7.851264488668364e-05,0.00014613014137264253,0.0005885587917456275,0.09558438899150673,0.07171385265150129,0.023870536340005438,0.095584424967488,0.07171385265150546,0.023870536340006823,0.37543905583979753,0.37543905583979753,0.12496796315531138,0.0,4.986071143560423,4.981092566349901,5.001028845402914,4.986054739108056,4.981055743566117,5.001073788708879,24797.03055632055,21077.475972872468,0.85,1.0661612697942164,0.6625065304102994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266399837573094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.513458392172,1535.2803220301857,0.37543905583979753,0.12496796315531138,6.112874298809886,3.4998433387610044
4636.0,-30.013012523819608,4.9887967172034235,35.00535601798011,24.109598574601137,5.002238608613486,-26.511538668604143,-40.03852709485216,1.500764753398015,-0.024605874289591156,-5.010698088362956,40.010706428855485,42259.5026989069,25748.0495047561,25748.0495047561,68007.552203663,77350.7396996002,77350.7396996002,25748.0495047561,103098.7892043563,103098.7892043563,103098.7892043563,127895.81905077343,91525.46573719877,56434.228736505436,38990.26333410371,24797.029846417114,0.0,63787.29318052082,21077.475369454547,1535.280422738407,0.0,0.8868255252773898,2.8158260644981867,0.0014959135982669303,354508.12889171514,1554994.9099619577,4.38634486273496,1554994.9099619577,4.38634486273496,0.85,0.0955843800896969,4.027634451161993,1.2670893716393041,1.0,0.0,4.0276344511606785,1.2847358634169517,1.285024485086075,3.1349902854349243,19315.71666196624,1969.6549445494884,4632.441516551485,4632.441516551485,5.558202820857984,4.9887967172034235,-2.331545479554716,7.32034219675814,3.499829525363197,3.499829525363197,0.9999512929609135,0.0,0.0,0.00022464278625932617,0.9636506640877089,0.00023311641306447518,198.93566751850574,0.0,0.0,0.0,0.0017497770580202439,7.851256604457415e-05,0.00014613022021475202,0.0005885591092928239,0.09558438008969501,0.07171384232937712,0.023870537760317893,0.09558439180560488,0.07171384232937854,0.023870537760318365,0.37543899526644187,0.37543899526644187,0.12496796841589652,0.0,4.986077517307137,4.981094780093656,5.001047715011168,4.9860922140733805,4.981092840679651,5.001112395888185,24797.029846417114,21077.475369454547,0.85,1.0661614376894575,0.6625065995402982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663997603727326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.512845194147,1535.280422738407,0.37543899526644187,0.12496796841589652,6.112874298809886,3.499829525363197
4637.0,-30.013021423475397,4.988812978017071,35.00535580979372,24.109588970337086,5.002233900847507,-26.51154714906111,-40.03853208906946,1.5007596264332113,-0.024653093789140712,-5.01070193321638,40.010705972087365,42259.48750377219,25748.04870236227,25748.04870236227,68007.53620613445,77350.71983928134,77350.71983928134,25748.04870236227,103098.76854164361,103098.76854164361,103098.76854164361,127895.79978706165,91525.44757388777,56434.215238378616,38990.25815056572,24797.031245418042,0.0,63787.28939598377,21077.476558605336,1535.2806008577634,0.0,0.8868255073663885,2.8158262359242774,0.0014959135982669303,354508.0757596004,1554994.8902630168,4.386345464574107,1554994.8902630168,4.386345464574107,0.85,0.09558437099680933,4.027634451161993,1.2670893194386736,1.0,0.0,4.027634451163144,1.2847358873993924,1.2850245090739036,3.1349902269133874,19315.712828744894,1969.654553669693,4632.441516551485,4632.441516551485,5.5582026476461195,4.988812978017071,-2.3315578466215015,7.320370824638573,3.4998157294633128,3.4998157294633128,0.9999473512752323,0.0,0.0,0.00022464278625932617,0.9636515567954288,0.0002331161971100463,198.9356748002404,0.0,0.0,0.0,0.0017497770580202439,7.851252165711977e-05,0.0001461302646022064,0.0005885592880692644,0.09558437099680672,0.07171383173534027,0.02387053926146646,0.09558440678370023,0.07171383173534222,0.023870539261467108,0.375438934337102,0.375438934337102,0.12496797445501781,0.0,4.986073244101249,4.98108686407636,5.0010543836307875,4.986048839427212,4.981047891846458,5.001073747793953,24797.031245418042,21077.476558605336,0.85,1.0661612501505104,0.6625064006314864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663996833239444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.51223162423,1535.2806008577634,0.375438934337102,0.12496797445501781,6.112874298809886,3.4998157294633128
4638.0,-30.013030340580883,4.98882916197036,35.00535559437971,24.109585512802028,5.002223480721988,-26.511556216493187,-40.03854476669801,1.5007493566342816,-0.024472903705657245,-5.01070970559817,40.010705345194296,42259.50396041449,25748.057925605324,25748.057925605324,68007.56188601982,77350.7480683472,77350.7480683472,25748.057925605324,103098.80599395253,103098.80599395253,103098.80599395253,127895.83924013922,91525.47519439881,56434.231086466214,38990.27123103622,24797.033246186693,0.0,63787.30447722291,21077.47825925869,1535.2809089695347,0.0,0.8868254700859102,2.8158229620485047,0.0014959135982669303,354507.9683529013,1554994.863227136,4.386346717259649,1554994.863227136,4.386346717259649,0.85,0.09558436360369924,4.027634451161993,1.2670893507590524,1.0,0.0,4.027634451162864,1.2847359354385084,1.2850245571238117,3.134990109689174,19315.718657832578,1969.6551480712149,4632.441516551485,4632.441516551485,5.558204638657345,4.98882916197036,-2.331573080269533,7.320402242239893,3.4998019626707686,3.4998019626707686,0.9999434179059339,0.0,0.0,0.00022464278625932617,0.9636524512543855,0.000233115980732378,198.93568209625303,0.0,0.0,0.0,0.0017497770580202439,7.851240898137728e-05,0.00014613037727794888,0.0005885597418859666,0.09558436360369478,0.0717138223887772,0.023870541214917575,0.0955843108150065,0.07171382238878055,0.023870541214918682,0.3754388725099118,0.3754388725099118,0.12496798038935444,0.0,4.986108911198244,4.981124217872491,5.001084979789596,4.986236801892517,4.981258859632476,5.0011925866289175,24797.033246186693,21077.47825925869,0.85,1.0661614006640439,0.6625065019874677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663996062434655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.511619583667,1535.2809089695347,0.3754388725099118,0.12496798038935444,6.112874298809886,3.4998019626707686
4639.0,-30.013039258239775,4.988845328006733,35.00535536278347,24.109576257783942,5.002216461603183,-26.51156494428509,-40.03854979583991,1.5007421476484535,-0.024467072390848443,-5.010714743333324,40.01070444302385,42259.48884258852,25748.060075635138,25748.060075635138,68007.54891822366,77350.73905226353,77350.73905226353,25748.060075635138,103098.79912789866,103098.79912789866,103098.79912789866,127895.8315224562,91525.4669469383,56434.21673726305,38990.27801075027,24797.03239455754,0.0,63787.31040530781,21077.47753537391,1535.2809862713411,0.0,0.8868254477174179,2.81582229745276,0.0014959135982669303,354507.8987363527,1554994.8243194246,4.386347468877903,1554994.8243194246,4.386347468877903,0.85,0.09558435491869363,4.027634451161993,1.2670893320767211,1.0,0.0,4.027634451161597,1.2847359691600382,1.2850245908529172,3.13499002740249,19315.716917272075,1969.6549705834384,4632.441516551485,4632.441516551485,5.558205102781891,4.988845328006733,-2.3315863129069725,7.320431640913705,3.499788199793372,3.499788199793372,0.9999394856552491,0.0,0.0,0.00022464278625932617,0.9636533457697477,0.00023311576434146641,198.93568939271898,0.0,0.0,0.0,0.0017497770580202439,7.851236428360385e-05,0.00014613042197572233,0.0005885599219122589,0.09558435491869141,0.07171381197278823,0.023870542945903184,0.09558429065678253,0.07171381197278989,0.02387054294590374,0.3754388127055327,0.3754388127055327,0.12496798769591314,0.0,4.986138579044848,4.9811556069378184,5.0011094729037495,4.9862476709424755,4.981271587676304,5.001197867000087,24797.03239455754,21077.47753537391,0.85,1.0661610982827185,0.6625062034136505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639952952733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.51100689687,1535.2809862713411,0.3754388127055327,0.12496798769591314,6.112874298809886,3.499788199793372
4640.0,-30.013048092131367,4.988861481369452,35.0053551307322,24.109561589453392,5.002210489120837,-26.51157349203454,-40.03855859683824,1.5007358890240232,-0.024573890307522106,-5.010719517651329,40.01070396657873,42259.48963753609,25748.061596473774,25748.061596473774,68007.55123400986,77350.70382972076,77350.70382972076,25748.061596473774,103098.76542619453,103098.76542619453,103098.76542619453,127895.79946722537,91525.43288276061,56434.218690576046,38990.23799131618,24797.034041030845,0.0,63787.27203234703,21077.478934876217,1535.2811980536117,0.0,0.8868254251480211,2.8158231431768512,0.0014959135982669303,354507.83275997965,1554994.8037718798,4.386348227246907,1554994.8037718798,4.386348227246907,0.85,0.09558434715056921,4.027634451161993,1.2670892980089414,1.0,0.0,4.027634451162548,1.2847359984360562,1.2850246201355122,3.1349899559636696,19315.709728300142,1969.654237512315,4632.441516551485,4632.441516551485,5.558205431083636,4.988861481369452,-2.3315993344488763,7.320460815818328,3.499774458484296,3.499774458484296,0.9999355595669417,0.0,0.0,0.00022464278625932617,0.9636542318834442,0.00023311554998338568,198.9356966206467,0.0,0.0,0.0,0.0017497770580202439,7.851228606255644e-05,0.00014613050019676973,0.0005885602369580441,0.09558434715056245,0.07171380219863478,0.023870544951927673,0.09558433011791068,0.07171380219863985,0.023870544951929362,0.3754387541824446,0.3754387541824446,0.12496799575039554,0.0,4.986141804471231,4.981154026391891,5.0011271347642605,4.986145627343831,4.981138629340819,5.001188704676224,24797.034041030845,21077.478934876217,0.85,1.0661617759656299,0.6625066144246766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266399452896132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.510393901752,1535.2811980536117,0.3754387541824446,0.12496799575039554,6.112874298809886,3.499774458484296
