time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4641.0,-30.01305691751441,4.988877688080073,35.005354916992616,24.109561868850165,5.002209727452924,-26.51158151103298,-40.03856355613095,1.5007343209714779,-0.024544871158923343,-5.010721127744515,40.010704035844256,42259.474462859944,25748.055194725468,25748.055194725468,68007.52965758542,77350.70803332084,77350.70803332084,25748.055194725468,103098.76322804631,103098.76322804631,103098.76322804631,127895.80081974003,91525.44035078057,56434.206780319786,38990.2595227342,24797.037591693716,0.0,63787.297114427914,21077.48195293966,1535.2814503741224,0.0,0.8868254167042167,2.815822574098837,0.0014959135982669303,354507.8105100804,1554994.806759079,4.386348510972688,1554994.806759079,4.386348510972688,0.8500000000000001,0.09558433836184453,4.027634451161993,1.2670892353681853,1.0,0.0,4.027634451160159,1.2847360057709485,1.2850246274720523,3.1349899380651958,19315.711304365956,1969.6543982263013,4632.441516551485,4632.441516551485,5.558204049145344,4.988877688080073,-2.331610002022666,7.320487690102739,3.499760740295394,3.499760740295394,0.9999316400843983,0.0,0.0,0.00022464278625932617,0.9636551171445311,0.00023311533583195173,198.93570384161316,0.0,0.0,0.0,0.0017497770580202439,7.851224198564909e-05,0.00014613054427367708,0.0005885604144837147,0.09558433836184715,0.07171379158455499,0.02387054677729217,0.09558432559931482,0.07171379158455302,0.023870546777291515,0.37543869470515895,0.37543869470515895,0.12496800400511626,0.0,4.986149307693154,4.9811687743106745,5.001112867649681,4.986176256585566,4.981224705580473,5.001052737883981,24797.037591693716,21077.48195293966,0.85,1.0661610184796957,0.6625061160226111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663993763250163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.509782287516,1535.2814503741224,0.37543869470515895,0.12496800400511626,6.112874298809886,3.499760740295394
4642.0,-30.01306575341253,4.988893912151076,35.00535473348131,24.10955188041555,5.002207292910713,-26.511589706812714,-40.03856855034826,1.5007312463108518,-0.024645380188019317,-5.010724334134273,40.010704488828786,42259.45935296376,25748.05311147978,25748.05311147978,68007.51246444354,77350.67750435059,77350.67750435059,25748.05311147978,103098.73061583037,103098.73061583037,103098.73061583037,127895.77480977724,91525.41241314872,56434.19426176167,38990.24239043005,24797.044193946876,0.0,63787.286584376925,21077.487564854844,1535.2819109579511,0.0,0.8868253987483519,2.8158235199695087,0.0014959135982669303,354507.7662009388,1554994.8262948443,4.3863491143194215,1554994.8262948443,4.3863491143194215,0.85,0.0955843307650442,4.027634451161993,1.2670892381155867,1.0,0.0,4.027634451161048,1.284736020153314,1.285024641857649,3.134989902969604,19315.705408352464,1969.6537970002462,4632.441516551485,4632.441516551485,5.558203599437414,4.988893912151076,-2.331621790277995,7.320515702429071,3.499747065122047,3.499747065122047,0.9999277328920134,0.0,0.0,0.00022464278625932617,0.9636560034612487,0.00023311512142554683,198.9357110711837,0.0,0.0,0.0,0.0017497770580202439,7.851219759836402e-05,0.00014613058866096216,0.0005885605932594734,0.09558433076504319,0.07171378212846877,0.023870548636574427,0.09558438444724639,0.07171378212846953,0.023870548636574677,0.3754386354540551,0.3754386354540551,0.12496801049477774,0.0,4.986136456579345,4.981159532290349,5.001089169739032,4.986078953946276,4.981116469609503,5.000988281726393,24797.044193946876,21077.487564854844,0.85,1.0661609249436275,0.662505988510164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663992995010231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.50917054927,1535.2819109579511,0.3754386354540551,0.12496801049477774,6.112874298809886,3.499747065122047
4643.0,-30.013074544740643,4.988910025874411,35.00535454313425,24.10954349851238,5.002194903031624,-26.511598858035736,-40.03857745612038,1.5007192163267282,-0.024502489266808425,-5.0107335549964285,40.01070392269793,42259.460686664985,25748.06635319973,25748.06635319973,68007.52703986471,77350.69367434921,77350.69367434921,25748.06635319973,103098.76002754894,103098.76002754894,103098.76002754894,127895.80715014512,91525.42712621448,56434.194138530256,38990.25887520469,24797.04712259619,0.0,63787.305997800875,21077.49005420676,1535.2823040857984,0.0,0.8868253538771932,2.815820566930166,0.0014959135982669303,354507.6387777517,1554994.8018794425,4.3863506220645965,1554994.8018794425,4.3863506220645965,0.85,0.09558432424078889,4.027634451161993,1.2670892095426103,1.0,0.0,4.027634451160808,1.2847360764260738,1.2850246981430506,3.134989765653826,19315.708513427177,1969.654113629749,4632.441516551485,4632.441516551485,5.558206457912778,4.988910025874411,-2.3316379787544657,7.3205480046288764,3.499733422196933,3.499733422196933,0.9999238349134094,0.0,0.0,0.00022464278625932617,0.9636568853080795,0.0002331149081008312,198.9357182642874,0.0,0.0,0.0,0.0017497770580202439,7.851211844626951e-05,0.00014613066781305666,0.000588560912055176,0.09558432424078013,0.07171377370246777,0.023870550538312354,0.095584303844215,0.07171377370247434,0.023870550538314543,0.375438574938339,0.375438574938339,0.12496801499074545,0.0,4.986158884597387,4.9811825740810605,5.00110975070578,4.986231065729612,4.981257214536242,5.00117454270611,24797.04712259619,21077.49005420676,0.85,1.0661608289619464,0.6625058077875544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663992225947436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.508558306195,1535.2823040857984,0.375438574938339,0.12496801499074545,6.112874298809886,3.499733422196933
4644.0,-30.01308323454834,4.988926157823346,35.005354335227494,24.109528585709654,5.002190336183376,-26.511607135516382,-40.03858241541309,1.5007142371514246,-0.024641759579651534,-5.010736775066951,40.01070303053952,42259.44621778559,25748.06416612783,25748.06416612783,68007.51038391342,77350.65184746725,77350.65184746725,25748.06416612783,103098.71601359508,103098.71601359508,103098.71601359508,127895.76158943537,91525.38696852184,56434.1813388402,38990.22847742404,24797.045575840275,0.0,63787.274053264315,21077.488739464232,1535.282296246864,0.0,0.8868253407217083,2.8158220203069235,0.0014959135982669303,354507.5942795729,1554994.7634035202,4.386351064110675,1554994.7634035202,4.386351064110675,0.85,0.09558431428403871,4.027634451161993,1.267089154594578,1.0,0.0,4.027634451161308,1.2847360997172061,1.2850247214394155,3.1349897088192265,19315.700038467705,1969.653249424391,4632.441516551485,4632.441516551485,5.558205985791997,4.988926157823346,-2.331649775680724,7.32057593350407,3.499719773023724,3.499719773023724,0.9999199351496354,0.0,0.0,0.00022464278625932617,0.963657756972395,0.00023311469723971858,198.9357253743271,0.0,0.0,0.0,0.0017497770580202439,7.851207436944873e-05,0.00014613071188987744,0.0005885610895804978,0.09558431428403913,0.07171376259193421,0.023870551692104912,0.09558435127377425,0.0717137625919339,0.02387055169210481,0.37543851536332296,0.37543851536332296,0.12496802056221142,0.0,4.986147335592989,4.98116620730417,5.001112673836133,4.986095015487308,4.98109461960189,5.001118243948667,24797.045575840275,21077.488739464232,0.85,1.0661611017759607,0.6625059127389213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663991462115463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.507946661475,1535.282296246864,0.37543851536332296,0.12496802056221142,6.112874298809886,3.499719773023724
4645.0,-30.013091954132026,4.98894221013186,35.00535411950241,24.109525163099192,5.002179820309663,-26.511616034754006,-40.03859128626061,1.5007039009316443,-0.024458524678266258,-5.010744588011125,40.010702387001096,42259.44768890928,25748.073722978297,25748.073722978297,68007.52141188757,77350.68051159308,77350.68051159308,25748.073722978297,103098.75423457137,103098.75423457137,103098.75423457137,127895.8017234853,91525.41490536967,56434.18208268575,38990.25869187102,24797.047488913933,0.0,63787.30618078496,21077.490365576843,1535.2826003143084,0.0,0.8868253032950402,2.815818701710934,0.0014959135982669303,354507.48631245736,1554994.7356497808,4.386352321708752,1554994.7356497808,4.386352321708752,0.85,0.09558430690011797,4.027634451161993,1.2670891870139172,1.0,0.0,4.0276344511602735,1.2847361480670356,1.285024769800107,3.134989590836855,19315.705934315738,1969.6538506335742,4632.441516551485,4632.441516551485,5.5582080488186865,4.98894221013186,-2.3316649237805147,7.320607133912375,3.499706156204777,3.499706156204777,0.9999160446299362,0.0,0.0,0.00022464278625932617,0.9636586316243559,0.00023311448565625908,198.93573250873018,0.0,0.0,0.0,0.0017497770580202439,7.851199552786927e-05,0.0001461307907314569,0.0005885614071255594,0.09558430690011437,0.07171375336253522,0.02387055353757915,0.09558425351934965,0.07171375336253792,0.02387055353758005,0.37543845416544175,0.37543845416544175,0.12496802593655457,0.0,4.986178052088746,4.981197386898771,5.001141995852663,4.986286063332841,4.9813072547087245,5.001244428973564,24797.047488913933,21077.490365576843,0.85,1.0661607376731312,0.66250560211993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663990697419607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.507336757502,1535.2826003143084,0.37543845416544175,0.12496802593655457,6.112874298809886,3.499706156204777
4646.0,-30.013100645724478,4.98895833745535,35.00535390743045,24.1095200291835,5.002179903823874,-26.511623848799747,-40.038596210628725,1.5007031068991745,-0.024536765559673768,-5.010745114327324,40.010702061956756,42259.43293139156,25748.064721181232,25748.064721181232,68007.49765257278,77350.65945024118,77350.65945024118,25748.064721181232,103098.72417142241,103098.72417142241,103098.72417142241,127895.77240287437,91525.39739651729,56434.17087766756,38990.25168761081,24797.04823145197,0.0,63787.29991906278,21077.490996734174,1535.282664083873,0.0,0.8868253017936558,2.815819667920205,0.0014959135982669303,354507.4790392916,1554994.7216316634,4.3863523721577575,1554994.7216316634,4.3863523721577575,0.85,0.09558429658893708,4.027634451161993,1.267089152946137,1.0,0.0,4.027634451160416,1.2847361517812887,1.2850247735151945,3.1349895817734024,19315.702239212642,1969.6534738379205,4632.441516551485,4632.441516551485,5.5582061056107595,4.98895833745535,-2.3316747145681993,7.320633052023549,3.499692542247551,3.499692542247551,0.9999121549278717,0.0,0.0,0.00022464278625932617,0.9636595034693958,0.00023311427475219255,198.9357396202312,0.0,0.0,0.0,0.0017497770580202439,7.851195176151176e-05,0.0001461308344978144,0.0005885615834004488,0.0955842965889363,0.07171374180486229,0.02387055478407402,0.09558429012613526,0.07171374180486287,0.023870554784074214,0.375438394542837,0.375438394542837,0.12496803275668066,0.0,4.986184312158173,4.981210130229897,5.001128773535584,4.986208348767661,4.981260103157467,5.001074883575598,24797.04823145197,21077.490996734174,0.85,1.0661604698563012,0.6625054358001186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663989936498972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.506725967358,1535.282664083873,0.375438394542837,0.12496803275668066,6.112874298809886,3.499692542247551
4647.0,-30.013109276261847,4.988974462988682,35.005353724044916,24.109515523910545,5.002176227156921,-26.511631983973977,-40.03860497670246,1.5006989348691135,-0.024518381982773008,-5.010749148943413,40.010702473367814,42259.43429902909,25748.064936000195,25748.064936000195,68007.49923502929,77350.65602413085,77350.65602413085,25748.064936000195,103098.72096013105,103098.72096013105,103098.72096013105,127895.77588372829,91525.3959757441,56434.17425064259,38990.24636122391,24797.054923597243,0.0,63787.30128482115,21077.496685057657,1535.2831518475134,0.0,0.886825279773817,2.815818955543697,0.0014959135982669303,354507.42328492197,1554994.7393744984,4.386353112060872,1554994.7393744984,4.386353112060872,0.85,0.09558428913680021,4.027634451161993,1.2670891320658848,1.0,0.0,4.0276344511630295,1.284736171296833,1.285024793035123,3.1349895341519303,19315.70193936984,1969.6534432624637,4632.441516551485,4632.441516551485,5.55820615198349,4.988974462988682,-2.331687024505259,7.3206614874939415,3.4996789776736903,3.4996789776736903,0.9999082793353401,0.0,0.0,0.00022464278625932617,0.9636603691909036,0.00023311406532981939,198.93574668177718,0.0,0.0,0.0,0.0017497770580202439,7.85118738512434e-05,0.00014613091240808277,0.0005885618971945297,0.09558428913679744,0.07171373260131575,0.02387055653548169,0.09558429393822486,0.07171373260131783,0.023870556535482385,0.37543833508277324,0.37543833508277324,0.12496803817195819,0.0,4.986195137608718,4.981229276196302,5.001114596693128,4.986230766960659,4.98129819119589,5.001050218201897,24797.054923597243,21077.496685057657,0.85,1.0661604718369293,0.6625054430557193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663989172022492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.506115447319,1535.2831518475134,0.37543833508277324,0.12496803817195819,6.112874298809886,3.4996789776736903
4648.0,-30.013117849986727,4.988990505871633,35.005353534941705,24.109496280457847,5.002165768824036,-26.511640746188363,-40.03861000584436,1.5006886650256757,-0.024597200113078088,-5.010756995831951,40.01070194005511,42259.42059442334,25748.074854045874,25748.074854045874,68007.49544846921,77350.62053634602,77350.62053634602,25748.074854045874,103098.69539039189,103098.69539039189,103098.69539039189,127895.75290236832,91525.35972491319,56434.15978299039,38990.22215769199,24797.05751197642,0.0,63787.27966966841,21077.498885179957,1535.2834883868702,0.0,0.8868252417753377,2.8158190748775254,0.0014959135982669303,354507.3148487699,1554994.7163744387,4.3863543888728715,1554994.7163744387,4.3863543888728715,0.85,0.09558428215910328,4.027634451161993,1.2670891161309559,1.0,0.0,4.027634451163403,1.2847362193361784,1.2850248410852607,3.1349894169272092,19315.69428892225,1969.6526631339193,4632.441516551485,4632.441516551485,5.558208292980987,4.988990505871633,-2.331702121038283,7.320692626909915,3.4996654394386706,3.4996654394386706,0.9999044112681916,0.0,0.0,0.00022464278625932617,0.9636612292144261,0.00023311385728619002,198.9357536968394,0.0,0.0,0.0,0.0017497770580202439,7.851182915375204e-05,0.00014613095710557412,0.0005885620772196858,0.09558428215909658,0.07171372394948737,0.0238705582096092,0.0955843148459008,0.0717137239494924,0.023870558209610877,0.37543827614966435,0.37543827614966435,0.12496804239663413,0.0,4.9861910530445925,4.981218114364253,5.001131773177917,4.986159795718891,4.981158551906333,5.001185559609667,24797.05751197642,21077.498885179957,0.85,1.0661607737570218,0.6625054527057718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266398840763093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.505505860696,1535.2834883868702,0.37543827614966435,0.12496804239663413,6.112874298809886,3.4996654394386706
4649.0,-30.013126430513438,4.989006527479579,35.00535332659488,24.10948706036436,5.002158639171037,-26.51164918161414,-40.03861880684269,1.5006813902717726,-0.02458517390527959,-5.010762000951304,40.01070100133652,42259.42234683645,25748.077407046516,25748.077407046516,68007.49975388296,77350.61201471307,77350.61201471307,25748.077407046516,103098.68942175958,103098.68942175958,103098.68942175958,127895.74584240775,91525.35179068016,56434.16212280365,38990.210742085,24797.05642064817,0.0,63787.26716273317,21077.497957550942,1535.2835513355155,0.0,0.8868252197050913,2.815818332723587,0.0014959135982669303,354507.24568303936,1554994.6758905284,4.3863551304698305,1554994.6758905284,4.3863551304698305,0.85,0.09558427288734558,4.027634451161993,1.2670890985475856,1.0,0.0,4.0276344511630535,1.284736253365367,1.285024875122094,3.1349893338898185,19315.6926144659,1969.6524923868908,4632.441516551485,4632.441516551485,5.558208844094396,4.989006527479579,-2.331715140985029,7.320721668464608,3.4996519031466753,3.4996519031466753,0.999900543756193,0.0,0.0,0.00022464278625932617,0.963662089921075,0.000233113649077681,198.93576071746742,0.0,0.0,0.0,0.0017497770580202439,7.851175093319713e-05,0.00014613103532612904,0.0005885623922634876,0.09558427288734452,0.07171371337478098,0.023870559512563536,0.09558429119342729,0.07171371337478179,0.023870559512563803,0.3754382158122102,0.3754382158122102,0.12496804756147942,0.0,4.9861901113047224,4.981211357488462,5.0011483001894135,4.986176827046052,4.981174816404916,5.001204891863551,24797.05642064817,21077.497957550942,0.85,1.06616105029838,0.6625056100777105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663987647157264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.504897124532,1535.2835513355155,0.3754382158122102,0.12496804756147942,6.112874298809886,3.4996519031466753
4650.0,-30.013135019733244,4.989022538725209,35.005353115402464,24.109477595798694,5.002152930297242,-26.511657482796966,-40.038623835984595,1.500675393360968,-0.024606247728797825,-5.010766477955957,40.010700501759906,42259.408299550014,25748.07865052446,25748.07865052446,68007.48695007447,77350.5968285777,77350.5968285777,25748.07865052446,103098.67547910217,103098.67547910217,103098.67547910217,127895.73332012011,91525.3377705812,56434.149241553394,38990.209476697564,24797.057841017948,0.0,63787.26731771551,21077.499164865254,1535.2837458469892,0.0,0.8868251987322955,2.815818086957926,0.0014959135982669303,354507.1838153342,1554994.654345397,4.3863558351906535,1554994.654345397,4.3863558351906535,0.85,0.0955842639938443,4.027634451161993,1.2670890606334435,1.0,0.0,4.027634451160829,1.2847362814171774,1.2850249031802066,3.134989265438318,19315.68965563628,1969.6521906702371,4632.441516551485,4632.441516551485,5.558209112522599,4.989022538725209,-2.33172775668543,7.3207502954106385,3.499638387174859,3.499638387174859,0.9998966820499596,0.0,0.0,0.00022464278625932617,0.9636629515005449,0.00023311344065840548,198.9357677452087,0.0,0.0,0.0,0.0017497770580202439,7.851170623577019e-05,0.00014613108002355598,0.0005885625722883842,0.09558426399384087,0.07171370293887834,0.023870561054962536,0.09558429270026476,0.07171370293888091,0.02387056105496339,0.3754381546110727,0.3754381546110727,0.12496805345050979,0.0,4.986185837793357,4.981201706719844,5.001160179685485,4.986160230227142,4.981154593892541,5.001199185409462,24797.057841017948,21077.499164865254,0.85,1.066160846981242,0.6625053882471839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663986887692145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.504287966314,1535.2837458469892,0.3754381546110727,0.12496805345050979,6.112874298809886,3.499638387174859
4651.0,-30.013143537290645,4.989038497063137,35.005352897474985,24.109473858866863,5.002144270537861,-26.51166601458627,-40.038632636982925,1.5006667478335243,-0.02446786994408967,-5.010772955955685,40.010699883201795,42259.41036539081,25748.08499944863,25748.08499944863,68007.49536483944,77350.616770934,77350.616770934,25748.08499944863,103098.70177038263,103098.70177038263,103098.70177038263,127895.76113290129,91525.3576553235,56434.15124978042,38990.22933949231,24797.059362518656,0.0,63787.28870201096,21077.500458140858,1535.2839959209923,0.0,0.8868251680080851,2.8158155133490164,0.0014959135982669303,354507.0942959016,1554994.6276689786,4.3863568675752616,1554994.6276689786,4.3863568675752616,0.85,0.0955842559052876,4.027634451161993,1.2670890655787663,1.0,0.0,4.027634451162131,1.284736321858451,1.2850249436305654,3.134989166754287,19315.69385215192,1969.6526185957407,4632.441516551485,4632.441516551485,5.558210483057799,4.989038497063137,-2.331741827792393,7.32078032485553,3.499624894779756,3.499624894779756,0.9998928270799302,0.0,0.0,0.00022464278625932617,0.9636638058924266,0.0002331132339782023,198.9357747143159,0.0,0.0,0.0,0.0017497770580202439,7.851162801532881e-05,0.00014613115824399736,0.0005885628873317286,0.095584255905282,0.07171369302114994,0.023870562884132064,0.0955842175955372,0.07171369302115414,0.023870562884133466,0.3754380925389211,0.3754380925389211,0.12496805964795699,0.0,4.986212150894801,4.981228471950942,5.001185131128352,4.986305086011612,4.981323219708997,5.001272620102668,24797.059362518656,21077.500458140858,0.85,1.0661606214765393,0.6625051985327374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663986128718283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.503678347925,1535.2839959209923,0.3754380925389211,0.12496805964795699,6.112874298809886,3.499624894779756
4652.0,-30.013152032077645,4.989054567136603,35.00535269846471,24.109473509620898,5.002147562179939,-26.511673330692414,-40.03863745657725,1.5006688607947134,-0.024535014517368836,-5.010771633393376,40.01069999835236,42259.39610221792,25748.07159118416,25748.07159118416,68007.46769340208,77350.60193617178,77350.60193617178,25748.07159118416,103098.67352735595,103098.67352735595,103098.67352735595,127895.73551731152,91525.34759211719,56434.141758163336,38990.22870439317,24797.061989955568,0.0,63787.29069434874,21077.502691462232,1535.284126035181,0.0,0.886825174321122,2.8158165496156338,0.0014959135982669303,354507.1125723791,1554994.6326350514,4.38635665544671,1554994.6326350514,4.38635665544671,0.85,0.0955842451750099,4.027634451161993,1.2670890315109862,1.0,0.0,4.027634451162582,1.2847363119746305,1.2850249337445243,3.1349891908725986,19315.69172839281,1969.652402032581,4632.441516551485,4632.441516551485,5.558207588630655,4.989054567136603,-2.3317501475094082,7.320804714646011,3.4996114131095735,3.4996114131095735,0.9998889751741639,0.0,0.0,0.00022464278625932617,0.9636646580010289,0.00023311302785069692,198.93578166479278,0.0,0.0,0.0,0.0017497770580202439,7.8511585180356e-05,0.00014613120107897018,0.0005885630598553409,0.09558424517501339,0.07171368104312911,0.023870564131884275,0.09558426155323818,0.07171368104312649,0.0238705641318834,0.3754380319727616,0.3754380319727616,0.12496806689308873,0.0,4.986216542331988,4.981244752913653,5.001153796824099,4.986236618876035,4.9813123906644705,5.001030974277114,24797.061989955568,21077.502691462232,0.85,1.0661601543679802,0.6625049542347455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663985372252444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.503069878867,1535.284126035181,0.3754380319727616,0.12496806689308873,6.112874298809886,3.4996114131095735
4653.0,-30.01316049137563,4.989070577011457,35.005352526897475,24.10946428952741,5.002140162408476,-26.511681684089012,-40.03864625757558,1.5006613551218666,-0.024510320604804292,-5.0107782948644255,40.01070039966935,42259.39829557874,25748.07881501753,25748.07881501753,68007.47711059627,77350.59467300339,77350.59467300339,25748.07881501753,103098.67348802093,103098.67348802093,103098.67348802093,127895.74323392731,91525.34075766064,56434.144380235986,38990.21819713851,24797.069745906378,0.0,63787.28794304488,21077.50928402042,1535.2847349369042,0.0,0.8868251389709049,2.8158154477517487,0.0014959135982669303,354507.0205175729,1554994.6499425604,4.386357843272894,1554994.6499425604,4.386357843272894,0.85,0.09558423891335385,4.027634451161993,1.2670890177739786,1.0,0.0,4.027634451161777,1.284736347083996,1.2850249688617774,3.1349891051993923,19315.69028603548,1969.6522549530655,4632.441516551485,4632.441516551485,5.5582091480315325,4.989070577011457,-2.331764267693527,7.320834844704985,3.499597991743507,3.499597991743507,0.9998851404981448,0.0,0.0,0.00022464278625932617,0.9636655065505557,0.0002331128225845043,198.9357885862328,0.0,0.0,0.0,0.0017497770580202439,7.851150696002659e-05,0.0001461312792992996,0.0005885633748982344,0.09558423891335073,0.0717136728125962,0.023870566100754522,0.09558425824900091,0.07171367281259855,0.023870566100755303,0.37543797199319373,0.37543797199319373,0.12496807157833376,0.0,4.986229361878884,4.981263357716671,5.001149231443662,4.986267974259647,4.9813251150006295,5.001118304265049,24797.069745906378,21077.50928402042,0.85,1.0661603479884512,0.6625050171957741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266398461049011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.502461582058,1535.2847349369042,0.37543797199319373,0.12496807157833376,6.112874298809886,3.499597991743507
4654.0,-30.013168959221602,4.989086579496206,35.00535235061052,24.10944951642307,5.002134808521128,-26.511689840534267,-40.03865121686829,1.5006556898337975,-0.024626043416049015,-5.010782490014376,40.01069991906096,42259.38465174965,25748.079701830182,25748.079701830182,68007.46435357982,77350.55652237938,77350.55652237938,25748.079701830182,103098.63622420956,103098.63622420956,103098.63622420956,127895.70729405772,91525.30386765422,56434.13199702461,38990.19096736623,24797.071069848153,0.0,63787.26203721439,21077.51040937093,1535.284914537692,0.0,0.8868251193636559,2.8158164780333457,0.0014959135982669303,354506.9625448448,1554994.6292154687,4.386358502109147,1554994.6292154687,4.386358502109147,0.8500000000000001,0.09558422993189654,4.027634451161993,1.2670889738155529,1.0,0.0,4.027634451161772,1.2847363735845752,1.28502499536831,3.1349890405331866,19315.682500695017,1969.6514610692761,4632.441516551485,4632.441516551485,5.558209339466792,4.989086579496206,-2.3317765756757054,7.320863155171912,3.4995845790009827,3.4995845790009827,0.9998813082859951,0.0,0.0,0.00022464278625932617,0.9636663559583356,0.00023311261711106022,198.93579551466735,0.0,0.0,0.0,0.0017497770580202439,7.851146288352294e-05,0.00014613132337580321,0.0005885635524222789,0.09558422993189711,0.07171366263486996,0.02387056729702715,0.09558430229075164,0.07171366263486953,0.023870567297027013,0.37543791263473275,0.37543791263473275,0.12496807581876125,0.0,4.986216374315404,4.98124794246371,5.001143535080075,4.986156446598329,4.981178307439961,5.00111277326215,24797.071069848153,21077.51040937093,0.85,1.0661605809934798,0.6625050723621736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639838515814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.501853713053,1535.284914537692,0.37543791263473275,0.12496807581876125,6.112874298809886,3.4995845790009827
4655.0,-30.01317739533772,4.98910245142289,35.00535214997062,24.109441448841267,5.002120460335417,-26.511698867890207,-40.03866008771581,1.5006419328878782,-0.02443481788191093,-5.010792519929842,40.010698857154374,42259.38734820502,25748.09536879795,25748.09536879795,68007.48271700297,77350.58185375469,77350.58185375469,25748.09536879795,103098.67722255264,103098.67722255264,103098.67722255264,127895.74856165353,91525.32680556242,56434.13230001284,38990.21611727731,24797.071339100887,0.0,63787.287456378195,21077.51063823575,1535.2851747840916,0.0,0.8868250721704083,2.815812795729448,0.0014959135982669303,354506.8239415897,1554994.5834188566,4.386360087881031,1554994.5834188566,4.386360087881031,0.8499999999999999,0.09558422286122792,4.027634451161993,1.2670889732660724,1.0,0.0,4.027634451162489,1.2847364379355948,1.2850250597337864,3.1349888835050717,19315.687341556866,1969.6519546998074,4632.441516551485,4632.441516551485,5.558212721477708,4.98910245142289,-2.331793165684006,7.3208956171068955,3.499571190712234,3.499571190712234,0.9998774830606383,0.0,0.0,0.00022464278625932617,0.9636672021841022,0.00023311241240771174,198.93580241714082,0.0,0.0,0.0,0.0017497770580202439,7.8511384042511e-05,0.00014613140221681517,0.0005885638699650548,0.09558422286122072,0.07171365387784503,0.02387056898337568,0.09558418840898472,0.07171365387785043,0.02387056898337748,0.3754378517216771,0.3754378517216771,0.12496807963167815,0.0,4.986248453627468,4.981276222934298,5.001187025246168,4.98635770204794,4.981370280253429,5.001341915788487,24797.071339100887,21077.51063823575,0.85,1.0661604440149743,0.6625048506272457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266398309302306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.501245390826,1535.2851747840916,0.3754378517216771,0.12496807963167815,6.112874298809886,3.499571190712234
4656.0,-30.01318571200383,4.9891183822222605,35.00535193274487,24.109436594322347,5.00211873448925,-26.511706525423868,-40.03866497715933,1.5006395479092376,-0.024469431636759964,-5.010793681569274,40.010697972776896,42259.37401342908,25748.0883040756,25748.0883040756,68007.46231750469,77350.5692536442,77350.5692536442,25748.0883040756,103098.6575577198,103098.6575577198,103098.6575577198,127895.7264697321,91525.31687376341,56434.12163354808,38990.21693357259,24797.06891201229,0.0,63787.285845584884,21077.508575210446,1535.2850720700712,0.0,0.8868250694611732,2.8158131147699015,0.0014959135982669303,354506.8078889141,1554994.545278506,4.386360178915855,1554994.545278506,4.386360178915855,0.85,0.09558421196363331,4.027634451161993,1.2670889650238677,1.0,0.0,4.027634451161785,1.2847364490918365,1.2850250708925344,3.1349888562818276,19315.685245530214,1969.6517409645714,4632.441516551485,4632.441516551485,5.558211196423948,4.9891183822222605,-2.3318032603926593,7.32092164261492,3.4995577897092773,3.4995577897092773,0.9998736542026506,0.0,0.0,0.00022464278625932617,0.9636680364286392,0.00023311221060299351,198.93580922188016,0.0,0.0,0.0,0.0017497770580202439,7.851134058686644e-05,0.00014613144567245974,0.000588564044988506,0.09558421196363129,0.07171364193817177,0.023870570025459524,0.0955841925521689,0.07171364193817328,0.023870570025460027,0.37543779220554274,0.37543779220554274,0.1249680860827718,0.0,4.986264055148922,4.981295547985951,5.001191436172178,4.986324249932522,4.981370640194598,5.001206871216539,24797.06891201229,21077.508575210446,0.85,1.0661601511331886,0.6625046583065128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663982340653561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.500637421994,1535.2850720700712,0.37543779220554274,0.1249680860827718,6.112874298809886,3.4995577897092773
4657.0,-30.013193996489516,4.9891341681381665,35.005351704685005,24.10941804936158,5.002103958415761,-26.51171545911855,-40.03867384800685,1.5006254210448011,-0.024444252743705874,-5.01080441888035,40.010697222758985,42259.37726684221,25748.105690091234,25748.105690091234,68007.48295693344,77350.55400043257,77350.55400043257,25748.105690091234,103098.65969052381,103098.65969052381,103098.65969052381,127895.73112952532,91525.29899241276,56434.12225882228,38990.196370656085,24797.071439001513,0.0,63787.2678096576,21077.510723151285,1535.285473866111,0.0,0.8868250175391046,2.815811530806603,0.0014959135982669303,354506.6595102219,1554994.5129326524,4.386361923584161,1554994.5129326524,4.386361923584161,0.85,0.09558420661591197,4.027634451161993,1.2670889232633638,1.0,0.0,4.027634451161743,1.284736515173236,1.2850251369887793,3.1349886950312924,19315.681471814347,1969.6513561526463,4632.441516551485,4632.441516551485,5.558214949523815,4.9891341681381665,-2.3318203597656533,7.32095452790382,3.4995444329194596,3.4995444329194596,0.9998698379769885,0.0,0.0,0.00022464278625932617,0.9636688674459324,0.00023311200957929667,198.9358160002898,0.0,0.0,0.0,0.0017497770580202439,7.851126174596759e-05,0.00014613152451335858,0.0005885643625308263,0.09558420661590547,0.0717136342238116,0.023870572392093864,0.09558415820256336,0.07171363422381648,0.023870572392095484,0.3754377332825037,0.3754377332825037,0.12496809230259306,0.0,4.986287360099993,4.981307834195377,5.001247844163572,4.986360166136649,4.9813365698318535,5.0014530610450265,24797.071439001513,21077.510723151285,0.85,1.066160776157854,0.6625048966346228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663981585493402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.500031564938,1535.285473866111,0.3754377332825037,0.12496809230259306,6.112874298809886,3.4995444329194596
4658.0,-30.013202315600086,4.989150122325859,35.00535148425256,24.109422414936148,5.0021104396177405,-26.51172229812214,-40.038678667601175,1.500630422139821,-0.02450673004818782,-5.010800418855086,40.010696988805286,42259.36342513206,25748.08549747691,25748.08549747691,68007.44892260898,77350.5454809,77350.5454809,25748.08549747691,103098.6309783769,103098.6309783769,103098.6309783769,127895.70169467662,91525.29646467436,56434.114408906426,38990.2022841866,24797.070716299735,0.0,63787.27300048633,21077.510108854774,1535.285350369486,0.0,0.8868250387404967,2.815812818283063,0.0014959135982669303,354506.7147864876,1554994.5028429832,4.386361211181926,1554994.5028429832,4.386361211181926,0.85,0.09558419455710448,4.027634451161993,1.2670888891955836,1.0,0.0,4.027634451161857,1.2847364917795545,1.2850251135898425,3.1349887521160933,19315.680938355395,1969.651301754972,4632.441516551485,4632.441516551485,5.55821059056661,4.989150122325859,-2.331826642240052,7.320976764565911,3.499531058974461,3.499531058974461,0.999866016849846,0.0,0.0,0.00022464278625932617,0.9636697019372343,0.00023311180771558342,198.93582280703015,0.0,0.0,0.0,0.0017497770580202439,7.8511218911179e-05,0.00014613156734814717,0.0005885645350536965,0.09558419455710802,0.07171362105125792,0.023870573505850107,0.0955841965030618,0.07171362105125527,0.023870573505849223,0.37543767441980114,0.37543767441980114,0.12496810149482566,0.0,4.986287105788733,4.9813177815867675,5.001216935104196,4.986293688806882,4.981365174305097,5.001100904288762,24797.070716299735,21077.510108854774,0.85,1.0661601558368936,0.6625046257238472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663980837201143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49942607534,1535.285350369486,0.37543767441980114,0.12496810149482566,6.112874298809886,3.499531058974461
4659.0,-30.013210607171537,4.9891660264200395,35.00535130720785,24.109407746605598,5.002104474884511,-26.511730357069702,-40.038683626893885,1.500624224782705,-0.024604198699762492,-5.010806531951392,40.010697811703125,42259.35043569578,25748.091508698413,25748.091508698413,68007.44194439419,77350.51018321828,77350.51018321828,25748.091508698413,103098.6016919167,103098.6016919167,103098.6016919167,127895.68251595325,91525.26210870445,56434.10236118219,38990.177497246965,24797.08082403654,0.0,63787.2583212835,21077.518700431057,1535.286078604147,0.0,0.8868250046543716,2.8158133849451676,0.0014959135982669303,354506.6303097401,1554994.5383319152,4.386362356532747,1554994.5383319152,4.386362356532747,0.8499999999999999,0.09558418916885185,4.027634451161993,1.2670888540288434,1.0,0.0,4.0276344511602655,1.2847365207690054,1.285025142585806,3.134988681376606,19315.67368780305,1969.6505624043941,4632.441516551485,4632.441516551485,5.558211888202314,4.9891660264200395,-2.3318402643324254,7.3210062907524645,3.4995177621013123,3.4995177621013123,0.999862217743232,0.0,0.0,0.00022464278625932617,0.9636705336668484,0.00023311160652027125,198.9358295912383,0.0,0.0,0.0,0.0017497770580202439,7.85111748348259e-05,0.00014613161142450025,0.0005885647125771347,0.0955841891688483,0.07171361329228919,0.023870575876559108,0.09558425740343834,0.07171361329229185,0.02387057587656,0.3754376154716703,0.3754376154716703,0.12496810780535825,0.0,4.986272475992109,4.98130117311041,5.001208247206591,4.98620233325164,4.981223119600941,5.001161872589478,24797.08082403654,21077.518700431057,0.85,1.0661602917914181,0.6625045745475372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663980080932433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.498819615941,1535.286078604147,0.3754376154716703,0.12496810780535825,6.112874298809886,3.4995177621013123
4660.0,-30.01321886187119,4.989181800814141,35.00535110356394,24.10939437048512,5.00209013872055,-26.511739219944317,-40.03869246281681,1.5006104967936391,-0.024501516121063105,-5.010816468027176,40.01069668285061,42259.353766683875,25748.107072707826,25748.107072707826,68007.4608393917,77350.51415472217,77350.51415472217,25748.107072707826,103098.62122743,103098.62122743,103098.62122743,127895.70185754099,91525.2636181846,56434.103230145956,38990.17820893183,24797.080630110984,0.0,63787.25883904281,21077.518535594336,1535.2863076759031,0.0,0.8868249581809637,2.8158108765459664,0.0014959135982669303,354506.4930033548,1554994.4896481435,4.386363918117088,1554994.4896481435,4.386363918117088,0.85,0.09558418228662482,4.027634451161993,1.2670888941409064,1.0,0.0,4.02763445116137,1.284736584984588,1.2850252068158148,3.134988524679018,19315.67400636675,1969.650594888851,4632.441516551485,4632.441516551485,5.558215247987721,4.989181800814141,-2.3318567085090125,7.321038509323153,3.499504476706933,3.499504476706933,0.9998584219162666,0.0,0.0,0.00022464278625932617,0.9636713616986168,0.00023311140621981255,198.9358363452782,0.0,0.0,0.0,0.0017497770580202439,7.851109630447742e-05,0.00014613168995484876,0.0005885650288686719,0.09558418228661664,0.07171360447278918,0.023870577813827454,0.09558418150709647,0.07171360447279533,0.0238705778138295,0.37543755485077246,0.37543755485077246,0.1249681131380086,0.0,4.986284749308766,4.981304524836787,5.001247322633844,4.986314951906138,4.981299045498645,5.0013847326030145,24797.080630110984,21077.518535594336,0.85,1.0661605793564184,0.6625046213902803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266397932703834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.498213430941,1535.2863076759031,0.37543755485077246,0.1249681131380086,6.112874298809886,3.499504476706933
4661.0,-30.013227008781843,4.989197645040403,35.00535088551721,24.109394649881892,5.002089293385142,-26.511746636645306,-40.03869731733573,1.5006089212486566,-0.024469866049116717,-5.010817053853458,40.01069585605076,42259.34097287244,25748.09869284854,25748.09869284854,68007.43966572097,77350.51870237893,77350.51870237893,25748.09869284854,103098.61739522747,103098.61739522747,103098.61739522747,127895.69568808976,91525.27112188803,56434.09339238178,38990.197477229165,24797.0782928623,0.0,63787.275770091466,21077.516548932956,1535.2861987046158,0.0,0.886824958193332,2.815810392467862,0.0014959135982669303,354506.484907838,1554994.4539909312,4.386363917701498,1554994.4539909312,4.386363917701498,0.85,0.09558417111528975,4.027634451161993,1.2670888315001503,1.0,0.0,4.027634451162378,1.2847365923545342,1.2850252141874168,3.1349885066950227,19315.67558996327,1969.6507563707557,4632.441516551485,4632.441516551485,5.558213439036814,4.989197645040403,-2.3318663014385375,7.32106394647894,3.4994911786931873,3.4994911786931873,0.9998546224837678,0.0,0.0,0.00022464278625932617,0.9636721789187799,0.0002331112085350131,198.935843011125,0.0,0.0,0.0,0.0017497770580202439,7.851105315937642e-05,0.00014613173309994975,0.000588565202641367,0.09558417111528865,0.07171359212640292,0.023870578988885723,0.09558415829178722,0.07171359212640376,0.023870578988885997,0.3754374940915077,0.3754374940915077,0.12496812058020294,0.0,4.986297460389608,4.981322832189335,5.001243216254011,4.986347187804313,4.981394948092088,5.001225676882541,24797.0782928623,21077.516548932956,0.85,1.0661599644236297,0.6625042449717999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663978579292412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49760770822,1535.2861987046158,0.3754374940915077,0.12496812058020294,6.112874298809886,3.4994911786931873
4662.0,-30.013235175397075,4.989213508995685,35.00535069655778,24.10938990013676,5.002087228516129,-26.51175419310087,-40.038705978635676,1.5006062462199126,-0.024490007498002342,-5.010819885089746,40.01069626718957,42259.343867144315,25748.09632536616,25748.09632536616,68007.44019251048,77350.50768191599,77350.50768191599,25748.09632536616,103098.60400728215,103098.60400728215,103098.60400728215,127895.68848920058,91525.26257148419,56434.09875671241,38990.182016413084,24797.08448191843,0.0,63787.26649833152,21077.521809630667,1535.2866291786186,0.0,0.8868249422978965,2.8158103265499372,0.0014959135982669303,354506.4457830618,1554994.4717220236,4.3863644518147735,1554994.4717220236,4.3863644518147735,0.85,0.09558416311921276,4.027634451161993,1.2670888282032684,1.0,0.0,4.027634451160333,1.2847366048675501,1.2850252267032438,3.134988476161012,19315.673785469007,1969.65057236355,4632.441516551485,4632.441516551485,5.558212927971025,4.989213508995685,-2.3318774852903026,7.321090994285988,3.499477928036133,3.499477928036133,0.9998508365817523,0.0,0.0,0.00022464278625932617,0.9636729981162736,0.00023311101037223574,198.9358496930947,0.0,0.0,0.0,0.0017497770580202439,7.85109761811211e-05,0.00014613181007820506,0.0005885655126816401,0.09558416311921243,0.07171358233024963,0.023870580788962804,0.09558418114145627,0.07171358233024988,0.023870580788962883,0.37543743413109176,0.37543743413109176,0.12496812711638645,0.0,4.986305020850807,4.981338264850933,5.001227121320653,4.986329877591743,4.981394613960845,5.00115735847362,24797.08448191843,21077.521809630667,0.85,1.0661601276532102,0.6625043866435268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266397782823632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.497003869714,1535.2866291786186,0.37543743413109176,0.12496812711638645,6.112874298809886,3.499477928036133
4663.0,-30.01324337553548,4.989229339350366,35.00535051859934,24.10937523180621,5.002080953146199,-26.51176220078615,-40.038710937928386,1.5005997783968905,-0.02458131762176663,-5.010825187651347,40.01069620969718,42259.331216719984,25748.100357438216,25748.100357438216,68007.4315741582,77350.47383497735,77350.47383497735,25748.100357438216,103098.57419241557,103098.57419241557,103098.57419241557,127895.66305834301,91525.22950363731,56434.08688537993,38990.15846473042,24797.08886592744,0.0,63787.24733065786,21077.525536038323,1535.2870104124172,0.0,0.8868249155236109,2.815810906928624,0.0014959135982669303,354506.3725071193,1554994.4692425618,4.386365351475689,1554994.4692425618,4.386365351475689,0.85,0.09558415555377463,4.027634451161993,1.2670887974323706,1.0,0.0,4.027634451162319,1.2847366351221678,1.2850252569646583,3.1349884023343026,19315.666806764708,1969.649860733758,4632.441516551485,4632.441516551485,5.558213798369937,4.989229339350366,-2.331890454876725,7.321119794227092,3.4994647097377105,3.4994647097377105,0.9998470599250602,0.0,0.0,0.00022464278625932617,0.9636738206772445,0.00023311081139617672,198.9358564024936,0.0,0.0,0.0,0.0017497770580202439,7.851093210489342e-05,0.00014613185415443276,0.0005885656902045732,0.09558415555377081,0.07171357308843156,0.02387058246533926,0.09558422169185474,0.07171357308843442,0.023870582465340212,0.375437374647562,0.375437374647562,0.12496813219771814,0.0,4.986294807222578,4.9813260427316095,5.001222939284105,4.986243870029568,4.9812670752816075,5.001196129198092,24797.08886592744,21077.525536038323,0.85,1.0661603129168422,0.6625043873998465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663977076245083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.496399364896,1535.2870104124172,0.375437374647562,0.12496813219771814,6.112874298809886,3.4994647097377105
4664.0,-30.013251543021596,4.989245047012934,35.00535031396847,24.109361820761137,5.0020671389787275,-26.51177093296665,-40.03871977385131,1.5005865289238036,-0.02449022815369517,-5.010834741118279,40.01069507688638,42259.334821403885,25748.115080491796,25748.115080491796,68007.44990189568,77350.47535147888,77350.47535147888,25748.115080491796,103098.59043197068,103098.59043197068,103098.59043197068,127895.67895110334,91525.22873413336,56434.088204058564,38990.15614452755,24797.088519132663,0.0,63787.24466366021,21077.525241262763,1535.2872218316525,0.0,0.8868248710114318,2.8158085954569474,0.0014959135982669303,354506.24048807076,1554994.4203880834,4.38636684715966,1554994.4203880834,4.38636684715966,0.85,0.09558414829208443,4.027634451161993,1.2670887880912054,1.0,0.0,4.027634451162653,1.2847366970994012,1.2850253189558152,3.1349882510987164,19315.666644367062,1969.649844173807,4632.441516551485,4632.441516551485,5.5582169766191445,4.989245047012934,-2.331906553109702,7.321151600122636,3.499451507743032,3.499451507743032,0.9998432879265806,0.0,0.0,0.00022464278625932617,0.9636746399636097,0.00023311061321257674,198.93586308517675,0.0,0.0,0.0,0.0017497770580202439,7.851085357476933e-05,0.00014613193268455684,0.0005885660064952064,0.09558414829207934,0.07171356407792645,0.023870584214152883,0.09558415159264155,0.07171356407793028,0.023870584214154153,0.3754373138781062,0.3754373138781062,0.12496813682715416,0.0,4.986308381030142,4.981330580559245,5.001263658941127,4.9863445129645925,4.981330572869808,5.001408373293714,24797.088519132663,21077.525241262763,0.85,1.0661606448199468,0.6625044716107507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663976325846655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.495793916276,1535.2872218316525,0.3754373138781062,0.12496813682715416,6.112874298809886,3.499451507743032
4665.0,-30.01325967771746,4.98926081177148,35.005350093871876,24.1093622049317,5.002065447352773,-26.511778423307685,-40.03872462837023,1.500584192942963,-0.024437171798467716,-5.010835874240787,40.010694217153215,42259.32212175636,25748.108228974503,25748.108228974503,68007.43035073087,77350.48386835199,77350.48386835199,25748.108228974503,103098.5920973265,103098.5920973265,103098.5920973265,127895.67832554868,91525.23985949511,56434.078112899246,38990.179718439846,24797.08622822217,0.0,63787.26594666202,21077.523293988845,1535.287128629171,0.0,0.8868248683580782,2.8158077663436165,0.0014959135982669303,354506.22482949035,1554994.3833105671,4.3863669363168025,1554994.3833105671,4.3863669363168025,0.85,0.09558413727736434,4.027634451161993,1.2670887792995202,1.0,0.0,4.027634451163776,1.28473670802645,1.2850253298853187,3.134988224434755,19315.668992285573,1969.650083594864,4632.441516551485,4632.441516551485,5.558215497589724,4.98926081177148,-2.3319164822418257,7.321177294013306,3.4994382951201577,3.4994382951201577,0.9998395128914737,0.0,0.0,0.00022464278625932617,0.9636754559614998,0.0002331104158247867,198.93586974103115,0.0,0.0,0.0,0.0017497770580202439,7.851081042979198e-05,0.00014613197582953418,0.0005885661802674035,0.0955841372773657,0.07171355191252032,0.023870585364845383,0.0955841173593416,0.0717135519125193,0.023870585364845043,0.37543725308853154,0.37543725308853154,0.12496814381632168,0.0,4.986326876754731,4.981354337256107,5.001266344692169,4.9863987024423295,4.981447210253691,5.001274933249931,24797.08622822217,21077.523293988845,0.85,1.0661599825833215,0.6625040514684074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266397558126419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.495188848454,1535.287128629171,0.37543725308853154,0.12496814381632168,6.112874298809886,3.4994382951201577
