time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4666.0,-30.013267746311683,4.9892766135797,35.005349903231675,24.109357210714393,5.002064588655101,-26.511785770917992,-40.03872951781375,1.5005826132614348,-0.024486738724135648,-5.010837840494729,40.010694634943,42259.309603031776,25748.103783013536,25748.103783013536,68007.41338604531,77350.46718253913,77350.46718253913,25748.103783013536,103098.57096555266,103098.57096555266,103098.57096555266,127895.663057772,91525.2260923813,56434.06851287395,38990.1750883415,24797.092092219344,0.0,63787.26718056084,21077.528278386442,1535.2875199524335,0.0,0.886824856840075,2.815808187867722,0.0014959135982669303,354506.1976578971,1554994.4013284913,4.386367323341073,1554994.4013284913,4.386367323341073,0.85,0.09558412888935282,4.027634451161993,1.2670887166587637,1.0,0.0,4.027634451161909,1.2847367154157474,1.285025337276276,3.134988206403543,19315.666086846446,1969.6497873225258,4632.441516551485,4632.441516551485,5.558214537845072,4.9892766135797,-2.3319269677081143,7.321203581287815,3.4994251259006735,3.4994251259006735,0.9998357502573353,0.0,0.0,0.00022464278625932617,0.9636762653294205,0.00023311022004109946,198.93587634280124,0.0,0.0,0.0,0.0017497770580202439,7.851076697444068e-05,0.00014613201928488547,0.0005885663552896734,0.09558412888934628,0.07171354182907276,0.023870587060273524,0.09558415478982789,0.07171354182907766,0.023870587060275155,0.3754371934518318,0.3754371934518318,0.12496815041303057,0.0,4.98633246992631,4.981367683970063,5.001248639007656,4.986351101770595,4.981417333421916,5.001174077777648,24797.092092219344,21077.528278386442,0.85,1.066159696002317,0.662503842395529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663974833975298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.494584165279,1535.2875199524335,0.3754371934518318,0.12496815041303057,6.112874298809886,3.4994251259006735
4667.0,-30.013275775039947,4.989292360092642,35.00534972342242,24.109348060470097,5.002056961483849,-26.511793759521986,-40.03873444218186,1.5005749459659194,-0.02445755725085519,-5.010844110590942,40.01069456913577,42259.29763492527,25748.110418447042,25748.110418447042,68007.40805337232,77350.46095539641,77350.46095539641,25748.110418447042,103098.57137384346,103098.57137384346,103098.57137384346,127895.66816603029,91525.2200276702,56434.05670719919,38990.181467190014,24797.096792186832,0.0,63787.27825937685,21077.532273358807,1535.2879444020055,0.0,0.886824825172507,2.815807072747604,0.0014959135982669303,354506.111011671,1554994.3984904378,4.386368387424623,1554994.3984904378,4.386368387424623,0.85,0.09558412186585269,4.027634451161993,1.267088705669157,1.0,0.0,4.027634451160424,1.2847367512811596,1.2850253731497456,3.1349881188855018,19315.66480693773,1969.6496568081589,4632.441516551485,4632.441516551485,5.5582159702287255,4.989292360092642,-2.3319405812048544,7.321232941297496,3.499411994132439,3.499411994132439,0.999831998323554,0.0,0.0,0.00022464278625932617,0.9636770706990779,0.0002331100252249066,198.93588291195323,0.0,0.0,0.0,0.0017497770580202439,7.851072320871735e-05,0.00014613206305060883,0.0005885665315620087,0.095584121865854,0.07171353300603447,0.023870588859819512,0.09558413994868871,0.0717135330060335,0.023870588859819193,0.37543713412173085,0.37543713412173085,0.12496815546048261,0.0,4.986345670985486,4.981384148199709,5.001252032840341,4.986386553340083,4.981438087068511,5.0012536866166215,24797.096792186832,21077.532273358807,0.85,1.0661594272267778,0.6625035397040644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663974084930212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.493980535182,1535.2879444020055,0.37543713412173085,0.12496815546048261,6.112874298809886,3.499411994132439
4668.0,-30.013283736131864,4.989308099568221,35.005349537671705,24.10933852605524,5.002051721745463,-26.511801448470212,-40.0387431384064,1.5005694340838158,-0.02448916038463267,-5.010848124492986,40.010694036458666,42259.301441651725,25748.111262930517,25748.111262930517,68007.41270458224,77350.44352359865,77350.44352359865,25748.111262930517,103098.55478652916,103098.55478652916,103098.55478652916,127895.65245872916,91525.2036975693,56434.06161562238,38990.15786882992,24797.0976722,0.0,63787.255541029925,21077.53302137,1535.2880964177075,0.0,0.8868248066760132,2.8158070193299585,0.0014959135982669303,354506.0555437165,1554994.3755177944,4.386369008937953,1554994.3755177944,4.386369008937953,0.85,0.09558411295197426,4.027634451161993,1.2670886595128108,1.0,0.0,4.027634451161386,1.284736777064166,1.2850253989385443,3.1349880559703425,19315.661360600698,1969.6493053795841,4632.441516551485,4632.441516551485,5.558216152526437,4.989308099568221,-2.331952535150018,7.3212606347182385,3.4993988720198095,3.4993988720198095,0.999828249148517,0.0,0.0,0.00022464278625932617,0.9636778692847814,0.00023310983205005077,198.9358894257652,0.0,0.0,0.0,0.0017497770580202439,7.851064592036582e-05,0.00014613214033896033,0.0005885668428512359,0.09558411295197174,0.07171352278171582,0.023870590170255914,0.09558414560601117,0.07171352278171772,0.023870590170256546,0.375437075234936,0.375437075234936,0.12496816053676277,0.0,4.986349856217373,4.981389668024065,5.001252205316632,4.986358964108376,4.981404117785075,5.001245263447629,24797.0976722,21077.53302137,0.85,1.0661598798656227,0.6625038353385378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663973338506316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.493377434783,1535.2880964177075,0.375437075234936,0.12496816053676277,6.112874298809886,3.4993988720198095
4669.0,-30.013291725577453,4.989323789000338,35.00534934600997,24.10932941073554,5.002043670217924,-26.51180944413768,-40.03874809769911,1.5005613887781557,-0.024451327497956754,-5.010854157245961,40.01069349278627,42259.2896368587,25748.117268145907,25748.117268145907,68007.40690500461,77350.43928438947,77350.43928438947,25748.117268145907,103098.55655253539,103098.55655253539,103098.55655253539,127895.65591283774,91525.19943317249,56434.049785641946,38990.16627503393,24797.09936030236,0.0,63787.26563533629,21077.534456257006,1535.2883427663378,0.0,0.8868247779462572,2.815805818283152,0.0014959135982669303,354505.9721773542,1554994.3520709581,4.386369974306151,1554994.3520709581,4.386369974306151,0.85,0.09558410504185141,4.027634451161993,1.267088654567488,1.0,0.0,4.027634451161249,1.284736814697805,1.285025436580638,3.134987964137519,19315.660460633895,1969.64921360851,4632.441516551485,4632.441516551485,5.558217448865605,4.989323789000338,-2.3319659562972865,7.321289745297625,3.49938577402843,3.49938577402843,0.9998245068652657,0.0,0.0,0.00022464278625932617,0.9636786707153956,0.00023310963818734366,198.9358959627767,0.0,0.0,0.0,0.0017497770580202439,7.851060184430908e-05,0.0001461321844150171,0.0005885670203734806,0.09558410504184775,0.07171351332062906,0.0238705917212187,0.09558411707643771,0.07171351332063179,0.023870591721219615,0.3754370160498016,0.3754370160498016,0.12496816544293901,0.0,4.986362745062024,4.981401707942723,5.0012676418419915,4.986402829747988,4.981438400694685,5.001317917662618,24797.09936030236,21077.534456257006,0.85,1.0661596202256785,0.6625035454325586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266397259241606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49277542174,1535.2883427663378,0.3754370160498016,0.12496816544293901,6.112874298809886,3.49938577402843
4670.0,-30.013299643251532,4.9893394863922325,35.00534915043267,24.10932497531178,5.0020394912829005,-26.511816987924163,-40.03875675899906,1.5005568359554762,-0.024422174932169582,-5.010857462412181,40.010692995413606,42259.29353120217,25748.116312972666,25748.116312972666,68007.40984417484,77350.43816360392,77350.43816360392,25748.116312972666,103098.55447657658,103098.55447657658,103098.55447657658,127895.65462326625,91525.19982596546,56434.05519356349,38990.160702668865,24797.100146689678,0.0,63787.26084935854,21077.535124686226,1535.2884748541735,0.0,0.8868247629283925,2.815805049608992,0.0014959135982669303,354505.9265034061,1554994.3306208786,4.38637047893172,1554994.3306208786,4.38637047893172,0.85,0.09558409588607196,4.027634451161993,1.267088681492023,1.0,0.0,4.027634451162489,1.2847368359946085,1.2850254578822258,3.1349879121695046,19315.66054352971,1969.6492220615307,4632.441516551485,4632.441516551485,5.558217242673419,4.9893394863922325,-2.3319773672608948,7.321316853653127,3.4993726871730657,3.4993726871730657,0.9998207677637331,0.0,0.0,0.00022464278625932617,0.9636794649472277,0.00023310944606630993,198.9359024410648,0.0,0.0,0.0,0.0017497770580202439,7.851052486646285e-05,0.00014613226139286332,0.0005885673304121059,0.09558409588607034,0.07171350281940689,0.02387059306666344,0.09558409758823212,0.07171350281940811,0.023870593066663854,0.37543695702522784,0.37543695702522784,0.12496817113916608,0.0,4.9863785107177705,4.981421533345042,5.001271206885178,4.986435287479992,4.98149455257942,5.001279182826011,24797.100146689678,21077.535124686226,0.85,1.066159746297661,0.6625036561924597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266397184869805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49217257531,1535.2884748541735,0.37543695702522784,0.12496817113916608,6.112874298809886,3.4993726871730657
4671.0,-30.013307543037424,4.989355020387908,35.00534892833481,24.109306674823188,5.002023041995872,-26.51182574270411,-40.03876555999739,1.5005412416625603,-0.02435581293997302,-5.010868875150327,40.0106918317898,42259.298233315,25748.135920518947,25748.135920518947,68007.43415383395,77350.43073224189,77350.43073224189,25748.135920518947,103098.56665276084,103098.56665276084,103098.56665276084,127895.66702852864,91525.18893340162,56434.056434474835,38990.14722102976,24797.100375767797,0.0,63787.247596797555,21077.53531940263,1535.2887609170577,0.0,0.8868247090666754,2.815802845906974,0.0014959135982669303,354505.7687913095,1554994.2804375405,4.386372288776307,1554994.2804375405,4.386372288776307,0.85,0.09558409023691859,4.027634451161993,1.2670886633591727,1.0,0.0,4.027634451162989,1.2847369089402596,1.2850255308442646,3.1349877341690653,19315.65824474133,1969.6489876503529,4632.441516551485,4632.441516551485,5.558221475332637,4.989355020387908,-2.3319947289940957,7.321349749382003,3.4993596288679547,3.4993596288679547,0.9998170368194156,0.0,0.0,0.00022464278625932617,0.9636802573853791,0.00023310925437947488,198.93590890471705,0.0,0.0,0.0,0.0017497770580202439,7.851044664710989e-05,0.00014613233961221627,0.0005885676454510666,0.0955840902369125,0.07171349498928306,0.023870595247629443,0.09558403478668644,0.07171349498928763,0.023870595247630962,0.3754368986094485,0.3754368986094485,0.1249681767575216,0.0,4.986409760544689,4.981442215610571,5.001334204168074,4.986513062210349,4.9815032515822395,5.001564493986336,24797.100375767797,21077.53531940263,0.85,1.0661603489103717,0.6625038675510532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663971104602776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.491570900387,1535.2887609170577,0.3754368986094485,0.1249681767575216,6.112874298809886,3.4993596288679547
4672.0,-30.01331545717263,4.989370747047213,35.00534871167311,24.1093055223115,5.002031240643502,-26.511832045470364,-40.038766502961494,1.5005478289412086,-0.024546790502142812,-5.010863534972469,40.01069154593573,42259.27002242303,25748.112800883395,25748.112800883395,68007.38282330643,77350.39283644303,77350.39283644303,25748.112800883395,103098.50563732642,103098.50563732642,103098.50563732642,127895.6044034489,91525.15756077411,56434.034746754114,38990.136460022215,24797.098766122486,0.0,63787.2352261447,21077.533951204114,1535.2885525104643,0.0,0.8868247372754864,2.815805977553391,0.0014959135982669303,354505.8425869712,1554994.2681095775,4.386371340912638,1554994.2681095775,4.386371340912638,0.85,0.09558407754411427,4.027634451161993,1.267088603465818,1.0,0.0,4.027634451163242,1.2847368781268496,1.2850255000239321,3.134987809359296,19315.65162379951,1969.6483125021807,4632.441516551485,4632.441516551485,5.558216484522612,4.989370747047213,-2.3319997974003677,7.32137054444758,3.4993465474339702,3.4993465474339702,0.9998132992668486,0.0,0.0,0.00022464278625932617,0.9636810512636372,0.00023310906234460133,198.9359153801105,0.0,0.0,0.0,0.0017497770580202439,7.851043826646948e-05,0.0001461323479928567,0.0005885676792052227,0.09558407754411555,0.07171348139277112,0.023870596151344427,0.0955841311576301,0.07171348139277016,0.02387059615134411,0.3754368407459047,0.3754368407459047,0.12496818592151243,0.0,4.986389127755615,4.981426490809042,5.001298821842283,4.986316744470344,4.981373742115181,5.001167446070951,24797.098766122486,21077.533951204114,0.85,1.066159750962713,0.6625035537690473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663970368252946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.4909693199,1535.2885525104643,0.3754368407459047,0.12496818592151243,6.112874298809886,3.4993465474339702
4673.0,-30.013323314332695,4.989386293471245,35.00534851495557,24.109292320814006,5.002015872591157,-26.511840653818467,-40.03877533888442,1.5005332120769022,-0.024413972538354756,-5.010875630315424,40.010691693529445,42259.27480817574,25748.134429116137,25748.134429116137,68007.40923729187,77350.40162025986,77350.40162025986,25748.134429116137,103098.536049376,103098.536049376,103098.536049376,127895.64333313849,91525.16330361868,56434.03649153454,38990.14090231571,24797.107283762496,0.0,63787.248186078206,21077.54119119812,1535.2893318431793,0.0,0.8868246751930737,2.8158028213286292,0.0014959135982669303,354505.675442024,1554994.2744748176,4.386373426986564,1554994.2744748176,4.386373426986564,0.85,0.09558407420463497,4.027634451161993,1.2670885699475187,1.0,0.0,4.02763445116178,1.2847369465003726,1.2850255684128156,3.1349876425156773,19315.652835780867,1969.6484360898849,4632.441516551485,4632.441516551485,5.55822115338517,4.989386293471245,-2.3320175943497694,7.321403887821015,3.499333550010174,3.499333550010174,0.9998095857171926,0.0,0.0,0.00022464278625932617,0.9636818394273309,0.00023310887169236314,198.9359218088869,0.0,0.0,0.0,0.0017497770580202439,7.851035973680201e-05,0.00014613242652252416,0.0005885679954940169,0.09558407420462674,0.07171347517290963,0.023870599031717104,0.09558406584611163,0.0717134751729158,0.023870599031719154,0.3754367811292421,0.3754367811292421,0.12496819199564678,0.0,4.986408232829888,4.98143860775258,5.001338919792204,4.986461657777056,4.981464084941365,5.001476314313379,24797.107283762496,21077.54119119812,0.85,1.066159948441462,0.6625034941921036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396962277044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.490367188624,1535.2893318431793,0.3754367811292421,0.12496819199564678,6.112874298809886,3.499333550010174
4674.0,-30.013331141646105,4.989401930934847,35.00534830377459,24.109292320814006,5.002016619446178,-26.511847623652244,-40.03878012355415,1.5005331014522951,-0.024421673461858973,-5.010875033295851,40.01069087881368,42259.26303680833,25748.123504367755,25748.123504367755,68007.38654117608,77350.3986758578,77350.3986758578,25748.123504367755,103098.52218022555,103098.52218022555,103098.52218022555,127895.6266146711,91525.16383048042,56434.028191430836,38990.150710055095,24797.104434445544,0.0,63787.25514450064,21077.53876927871,1535.2891650927725,0.0,0.886824681180691,2.8158029921580394,0.0014959135982669303,354505.6836922063,1554994.239338758,4.386373225792498,1554994.239338758,4.386373225792498,0.85,0.09558406280938346,4.027634451161993,1.2670885715959597,1.0,0.0,4.02763445116295,1.2847369470178431,1.2850255689304024,3.1349876412529567,19315.652946970822,1969.6484474281046,4632.441516551485,4632.441516551485,5.558218795071883,4.989401930934847,-2.3320261030488147,7.321428033983662,3.499320524426502,3.499320524426502,0.9998058641218578,0.0,0.0,0.00022464278625932617,0.9636826245977539,0.00023310868176448988,198.935928213243,0.0,0.0,0.0,0.0017497770580202439,7.851031721286217e-05,0.00014613246904646398,0.0005885681667649019,0.09558406280938414,0.0717134626236488,0.023870600185735343,0.09558406190882507,0.07171346262364829,0.02387060018573517,0.37543672178866716,0.37543672178866716,0.12496820015344444,0.0,4.986417031919075,4.981454632852376,5.001326004869782,4.986453359834002,4.981519868066243,5.0012754803228745,24797.104434445544,21077.53876927871,0.85,1.0661594763266635,0.6625032373798839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663968885831585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.489765934946,1535.2891650927725,0.37543672178866716,0.12496820015344444,6.112874298809886,3.499320524426502
4675.0,-30.013338926029792,4.989417556358004,35.00534812013435,24.109282611776166,5.002012635615297,-26.511855028006913,-40.038788749929495,1.500528737592428,-0.024481231963818573,-5.010879173665995,40.0106912586372,42259.26738607072,25748.12494922129,25748.12494922129,68007.39233529201,77350.375339737,77350.375339737,25748.12494922129,103098.50028895828,103098.50028895828,103098.50028895828,127895.61124213488,91525.1420327993,56434.03407913313,38990.11994851796,24797.11095317659,0.0,63787.23090169455,21077.5443102001,1535.289643104628,0.0,0.8868246587369695,2.8158032911509703,0.0014959135982669303,354505.6264766485,1554994.2557193197,4.386373979939492,1554994.2557193197,4.386373979939492,0.85,0.09558405571027376,4.027634451161993,1.2670885952236133,1.0,0.0,4.027634451161214,1.2847369674307365,1.2850255893478815,3.1349875914418517,19315.64834674476,1969.647978335595,4632.441516551485,4632.441516551485,5.558219106970808,4.989417556358004,-2.3320380295801657,7.321455585938169,3.4993075522171413,3.4993075522171413,0.9998021577763261,0.0,0.0,0.00022464278625932617,0.963683405462517,0.00023310849287843608,198.9359345824741,0.0,0.0,0.0,0.0017497770580202439,7.851024054566748e-05,0.00014613254571365869,0.0005885684755523366,0.09558405571027238,0.07171345353804365,0.02387060217222874,0.09558409939934903,0.07171345353804467,0.023870602172229083,0.3754366629141351,0.3754366629141351,0.12496820678879048,0.0,4.98641478860344,4.9814550608762715,5.0013157323397195,4.986397941702194,4.981448903036323,5.001266769980759,24797.11095317659,21077.5443102001,0.85,1.0661599723634554,0.6625035573530137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663968144577284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.489165017289,1535.289643104628,0.3754366629141351,0.12496820678879048,6.112874298809886,3.4993075522171413
4676.0,-30.013346675862486,4.989433094392837,35.00534792680294,24.109268641937547,5.002002061402815,-26.511863060304567,-40.038793709222205,1.5005184458448781,-0.024468525836539357,-5.010886880104498,40.0106906090784,42259.25657352436,25748.135435820026,25748.135435820026,68007.39200934439,77350.36162722418,77350.36162722418,25748.135435820026,103098.4970630442,103098.4970630442,103098.4970630442,127895.60977520036,91525.12717680728,56434.02212310734,38990.11672633327,24797.112712156155,0.0,63787.22943848942,21077.54580533273,1535.2899310037517,0.0,0.8868246218738568,2.815802224774564,0.0014959135982669303,354505.5199817988,1554994.2277059443,4.386375218602469,1554994.2277059443,4.386375218602469,0.85,0.09558404863169048,4.027634451161993,1.26708853807766,1.0,0.0,4.027634451163812,1.2847370155726028,1.285025637500563,3.134987473967106,19315.645211506602,1969.6476586302767,4632.441516551485,4632.441516551485,5.558221370701218,4.989433094392837,-2.332052567795338,7.3214856621881745,3.4992946024380176,3.4992946024380176,0.9997984578394336,0.0,0.0,0.00022464278625932617,0.9636841828620794,0.00023310830483089565,198.93594092343582,0.0,0.0,0.0,0.0017497770580202439,7.851019646982132e-05,0.00014613258978950485,0.000588568653073733,0.09558404863168837,0.07171344459380452,0.02387060403788385,0.09558407715140387,0.0717134445938061,0.023870604037884376,0.3754366034768981,0.3754366034768981,0.1249682123578704,0.0,4.9864184322054825,4.981452816275237,5.0013370641204915,4.9864183542679825,4.9814291896184955,5.001407738710327,24797.112712156155,21077.54580533273,0.85,1.06615999171001,0.6625034030404994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663967403893783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.488564698748,1535.2899310037517,0.3754366034768981,0.1249682123578704,6.112874298809886,3.4992946024380176
4677.0,-30.013354436101253,4.989448616731223,35.00534771365399,24.109259282145672,5.001995651691926,-26.511870685473106,-40.03879859866572,1.5005119010637884,-0.02447276865001413,-5.010891261553057,40.010689645186666,42259.24547162981,25748.137319393663,25748.137319393663,68007.38279102347,77350.3496696233,77350.3496696233,25748.137319393663,103098.48698901696,103098.48698901696,103098.48698901696,127895.59815353087,91525.11576599986,56434.011568006375,38990.115775548315,24797.111164513906,0.0,63787.22694006222,21077.54448983682,1535.2899529377864,0.0,0.8868246030682354,2.815801769100453,0.0014959135982669303,354505.45943481347,1554994.1861364085,4.386375850503202,1554994.1861364085,4.386375850503202,0.85,0.09558403931120076,4.027634451161993,1.267088508955203,1.0,0.0,4.02763445116168,1.2847370461872285,1.2850256681220666,3.1349873992619606,19315.64280334707,1969.6474130663448,4632.441516551485,4632.441516551485,5.558221777306166,4.989448616731223,-2.3320646763182586,7.321513293049481,3.4992816523391226,3.4992816523391226,0.9997947578111779,0.0,0.0,0.00022464278625932617,0.9636849613061779,0.00023310811653099318,198.93594727291224,0.0,0.0,0.0,0.0017497770580202439,7.851015301478478e-05,0.00014613263324454137,0.0005885688280947352,0.0955840393111955,0.07171343378679636,0.02387060552439914,0.09558406102193016,0.0717134337868003,0.023870605524400453,0.3754365434276433,0.3754365434276433,0.12496821898441725,0.0,4.986420110736731,4.9814494735175,5.001353826017748,4.986418492903056,4.981427774312067,5.001412542994046,24797.111164513906,21077.54448983682,0.85,1.066159888952795,0.6625032549437959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663966667352762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.487964812897,1535.2899529377864,0.3754365434276433,0.12496821898441725,6.112874298809886,3.4992816523391226
4678.0,-30.013362140798158,4.989464114161758,35.00534749599604,24.1092498874292,5.001989296812684,-26.51187825518851,-40.03880348810924,1.5005054112030451,-0.02447688292335215,-5.010896066058969,40.01068908755569,42259.23456090767,25748.14030833577,25748.14030833577,68007.37486924345,77350.33745081724,77350.33745081724,25748.14030833577,103098.47775915301,103098.47775915301,103098.47775915301,127895.59008069227,91525.10409362805,56434.001203718595,38990.11432212161,24797.112321539258,0.0,63787.22664366087,21077.545473308368,1535.2901400275045,0.0,0.886824580639002,2.8158012623591246,0.0014959135982669303,354505.39304163214,1554994.1620875858,4.386376604163456,1554994.1620875858,4.386376604163456,0.85,0.09558403087162784,4.027634451161993,1.2670884787337857,1.0,0.0,4.027634451161425,1.284737076544953,1.285025698486611,3.1349873251837033,19315.640339986465,1969.6471618734702,4632.441516551485,4632.441516551485,5.558222422525775,4.989464114161758,-2.332077079990928,7.321541194152687,3.4992687234018574,3.4992687234018574,0.9997910638291021,0.0,0.0,0.00022464278625932617,0.9636857341794347,0.00023310792957893732,198.93595357694437,0.0,0.0,0.0,0.0017497770580202439,7.851010955976979e-05,0.00014613267669955638,0.0005885690031156507,0.09558403087162298,0.07171342353056344,0.02387060734105955,0.09558405305064639,0.07171342353056707,0.02387060734106076,0.3754364828206564,0.3754364828206564,0.12496822619391924,0.0,4.986421752467493,4.981445943080587,5.001371004331872,4.986419183135638,4.981422689019894,5.001430582600676,24797.112321539258,21077.545473308368,0.85,1.0661597697162457,0.6625030869735636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663965931555843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.487364460252,1535.2901400275045,0.3754364828206564,0.12496822619391924,6.112874298809886,3.4992687234018574
4679.0,-30.013369791310865,4.9894795855909,35.00534727389612,24.109240527637326,5.001982875347881,-26.51188578279893,-40.03881214940918,1.5004988668359194,-0.02447934957825737,-5.010900920520373,40.010688522857926,42259.23952695227,25748.143428502957,25748.143428502957,68007.38295545522,77350.32554050277,77350.32554050277,25748.143428502957,103098.46896900573,103098.46896900573,103098.46896900573,127895.58243950212,91525.09268084897,56434.00666729835,38990.095570611804,24797.113470496388,0.0,63787.20904110819,21077.54644992193,1535.2903278982933,0.0,0.8868245579811472,2.815800728146926,0.0014959135982669303,354505.3259581289,1554994.137733996,4.38637736550581,1554994.137733996,4.38637736550581,0.8500000000000001,0.09558402245655967,4.027634451161993,1.2670884496113288,1.0,0.0,4.027634451162132,1.284737107157645,1.2850257291061804,3.1349872504832836,19315.637931410827,1969.6469162671074,4632.441516551485,4632.441516551485,5.558223096072798,4.9894795855909,-2.332089508777341,7.321569094368241,3.499255812821287,3.499255812821287,0.9997873750917963,0.0,0.0,0.00022464278625932617,0.963686501618037,0.000233107743941779,198.9359598366431,0.0,0.0,0.0,0.0017497770580202439,7.851003258236976e-05,0.0001461327536769564,0.0005885693131524789,0.09558402245656045,0.07171341319872881,0.023870609257831625,0.09558404417083005,0.07171341319872823,0.02387060925783143,0.3754364217538693,0.3754364217538693,0.12496823390622258,0.0,4.986423562421919,4.981442547205688,5.001388451924129,4.986421570942127,4.9814197364382835,5.001449012322155,24797.113470496388,21077.54644992193,0.85,1.0661601906994755,0.6625033476494944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396519693967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48676496162,1535.2903278982933,0.3754364217538693,0.12496823390622258,6.112874298809886,3.499255812821287
4680.0,-30.013377467734568,4.989495026831695,35.00534704624047,24.109231202770047,5.001976109449309,-26.511893368173446,-40.0388170388527,1.5004920098881858,-0.024473594731659887,-5.010905973848856,40.010687916835614,42259.228740194514,25748.147051104697,25748.147051104697,68007.37579129922,77350.31524783603,77350.31524783603,25748.147051104697,103098.46229894072,103098.46229894072,103098.46229894072,127895.5767634319,91525.0827567688,56433.996249127405,38990.09611960154,24797.11446449118,0.0,63787.210584092725,21077.5472948175,1535.2905116786674,0.0,0.8868245344609504,2.8158000627402506,0.0014959135982669303,354505.25612650404,1554994.11159821,4.38637815582434,1554994.11159821,4.38637815582434,0.8499999999999999,0.09558401409844725,4.027634451161993,1.2670884254341948,1.0,0.0,4.02763445116049,1.2847371392325018,1.285025761188243,3.1349871722149247,19315.635837013175,1969.646702697983,4632.441516551485,4632.441516551485,5.558223878079808,4.989495026831695,-2.3321020731961046,7.3215971000278,3.4992429202260147,3.4992429202260147,0.999783691493147,0.0,0.0,0.00022464278625932617,0.9636872716564844,0.00023310755767603648,198.93596611754265,0.0,0.0,0.0,0.0017497770580202439,7.85099891274167e-05,0.00014613279713190946,0.0005885694881731451,0.09558401409844,0.07171340283071809,0.023870611267721917,0.09558403048992795,0.07171340283072351,0.023870611267723725,0.375436360325052,0.375436360325052,0.1249682420485554,0.0,4.9864272476407905,4.981441121660964,5.001407489084613,4.986432379117218,4.981425814208933,5.001474029634096,24797.11446449118,21077.5472948175,0.85,1.0661600525961692,0.662503162518493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663964463556086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.486166291657,1535.2905116786674,0.375436360325052,0.1249682420485554,6.112874298809886,3.4992429202260147
4681.0,-30.01338508567264,4.989510457291208,35.00534681615826,24.10922694196927,5.0019707530248185,-26.511900759956177,-40.03882570015264,1.500486427308318,-0.02441536551793888,-5.010910108919462,40.01068739084548,42259.23375562844,25748.14834485851,25748.14834485851,68007.38210048695,77350.31962943292,77350.31962943292,25748.14834485851,103098.46797429143,103098.46797429143,103098.46797429143,127895.58350822834,91525.08805389187,56434.002180087264,38990.09541533845,24797.11553393691,0.0,63787.210949275366,21077.548203846374,1535.2906801781576,0.0,0.8868245153236275,2.8157988153033537,0.0014959135982669303,354505.1989842349,1554994.0889139562,4.386378798870896,1554994.0889139562,4.386378798870896,0.85,0.09558400541533033,4.027634451161993,1.2670884688431396,1.0,0.0,4.027634451163096,1.2847371653462283,1.285025787307836,3.134987108492788,19315.63695492858,1969.6468166936295,4632.441516551485,4632.441516551485,5.558224157361005,4.989510457291208,-2.3321139514839477,7.321624408775156,3.4992300443096394,3.4992300443096394,0.9997800126598969,0.0,0.0,0.00022464278625932617,0.9636880358287632,0.00023310737282956445,198.93597235058934,0.0,0.0,0.0,0.0017497770580202439,7.850991215012582e-05,0.00014613287410920035,0.0005885697982095338,0.0955840054153318,0.07171339214586903,0.023870613269462774,0.09558399657269277,0.07171339214586792,0.023870613269462403,0.3754362987238799,0.3754362987238799,0.12496825064297734,0.0,4.98644231957735,4.981457134754237,5.001419729812596,4.986494743401522,4.981513327270363,5.001460830548638,24797.11553393691,21077.548203846374,0.85,1.0661601454023055,0.6625032373532317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663963731603551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48556684759,1535.2906801781576,0.3754362987238799,0.12496825064297734,6.112874298809886,3.4992300443096394
4682.0,-30.013392637875317,4.9895259228666005,35.00534659978565,24.10922732613983,5.001969159715359,-26.511907716259728,-40.03883048482237,1.5004842380997607,-0.024361374924978918,-5.010912036602995,40.010687330003734,42259.22308975154,25748.144130952824,25748.144130952824,68007.36722070436,77350.32764344667,77350.32764344667,25748.144130952824,103098.47177439948,103098.47177439948,103098.47177439948,127895.59022104736,91525.09848023452,56433.993926539384,38990.11617077237,24797.118446647873,0.0,63787.23461742025,21077.550679650692,1535.2909038662947,0.0,0.8868245057347253,2.8157978811828226,0.0014959135982669303,354505.17234570533,1554994.0862900494,4.386379121074303,1554994.0862900494,4.386379121074303,0.85,0.09558399642278305,4.027634451161993,1.2670884160930291,1.0,0.0,4.027634451162856,1.2847371755867258,1.285025797550634,3.1349870835041536,19315.639155324712,1969.6470410715906,4632.441516551485,4632.441516551485,5.5582232477098685,4.9895259228666005,-2.3321241816757237,7.321650104542324,3.499217190876312,3.499217190876312,0.9997763402503749,0.0,0.0,0.00022464278625932617,0.9636887934076309,0.00023310718957826924,198.9359785298513,0.0,0.0,0.0,0.0017497770580202439,7.850986962641003e-05,0.00014613291663291615,0.0005885699694795166,0.09558399642278072,0.07171338127813871,0.023870615144642008,0.09558397775624398,0.07171338127814046,0.023870615144642587,0.37543623804181764,0.37543623804181764,0.12496825919944511,0.0,4.986464721557013,4.9814907465044485,5.00140844844492,4.986550661677995,4.981621529444794,5.0013596577949215,24797.118446647873,21077.550679650692,0.85,1.0661595165332907,0.6625028243223225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663963000162135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.484968319308,1535.2909038662947,0.37543623804181764,0.12496825919944511,6.112874298809886,3.499217190876312
4683.0,-30.013400212253266,4.989541424306821,35.00534641198382,24.109222331922524,5.001968419352002,-26.511914607242428,-40.0388352694921,1.5004828143411524,-0.024413274992298284,-5.0109138399072375,40.010687729444044,42259.212294439196,25748.139827173512,25748.139827173512,68007.35212161271,77350.31036720097,77350.31036720097,25748.139827173512,103098.45019437448,103098.45019437448,103098.45019437448,127895.57427075107,91525.08397052124,56433.98589775924,38990.10896973556,24797.124076376585,0.0,63787.233046112146,21077.555464920097,1535.2912777249642,0.0,0.8868244951123063,2.8157983523677412,0.0014959135982669303,354505.1474259658,1554994.103516618,4.386379478005633,1554994.103516618,4.386379478005633,0.85,0.0955839881603231,4.027634451161993,1.2670883924653755,1.0,0.0,4.027634451163462,1.2847371822466656,1.28502580421207,3.1349870672527165,19315.636093165907,1969.6467288182926,4632.441516551485,4632.441516551485,5.558222318657814,4.989541424306821,-2.3321342746592686,7.321675698966089,3.4992043737537073,3.4992043737537073,0.999772678215345,0.0,0.0,0.00022464278625932617,0.9636895532115913,0.00023310700578903416,198.93598472725753,0.0,0.0,0.0,0.0017497770580202439,7.85098271027156e-05,0.00014613295915661057,0.0005885701407494132,0.09558398816031757,0.0717133712523698,0.023870616907947773,0.09558401588165168,0.07171337125237395,0.02387061690794915,0.3754361791733705,0.3754361791733705,0.1249682663067029,0.0,4.986472576454503,4.981510880344274,5.001379407922514,4.986500564914934,4.981587988028764,5.001259817173207,24797.124076376585,21077.555464920097,0.85,1.0661593060863734,0.662502671402752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396226705619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.484370853992,1535.2912777249642,0.3754361791733705,0.1249682663067029,6.112874298809886,3.4992043737537073
4684.0,-30.013407763801087,4.989556860962999,35.005346232310934,24.10921325152742,5.001960274676794,-26.511922218136924,-40.03884015893561,1.5004747290126805,-0.024370779763330574,-5.010920344959009,40.01068759061197,42259.202028701824,25748.147601258584,25748.147601258584,68007.3496299604,77350.30653366563,77350.30653366563,25748.147601258584,103098.45413492422,103098.45413492422,103098.45413492422,127895.58252522485,91525.07989673717,56433.975391773725,38990.11611662604,24797.12839030063,0.0,63787.24450692667,21077.559131755534,1535.2916855369524,0.0,0.8868244625134398,2.81579703496269,0.0014959135982669303,354505.05753310694,1554994.0975292388,4.386380573382988,1554994.0975292388,4.386380573382988,0.85,0.09558398132860185,4.027634451161993,1.2670883880695332,1.0,0.0,4.027634451162505,1.2847372200675435,1.2850258420414447,3.1349869749630552,19315.6352334264,1969.646641149261,4632.441516551485,4632.441516551485,5.5582239968409155,4.989556860962999,-2.3321477904860797,7.321704651449078,3.4991915932262847,3.4991915932262847,0.9997690266360814,0.0,0.0,0.00022464278625932617,0.963690310726056,0.00023310682255389448,198.93599090598443,0.0,0.0,0.0,0.0017497770580202439,7.85097836478679e-05,0.00014613300261145826,0.0005885703157696547,0.09558398132860274,0.07171336265294681,0.023870618675655923,0.09558399303744891,0.07171336265294616,0.0238706186756557,0.37543612096056345,0.37543612096056345,0.12496827116968307,0.0,4.986490447899314,4.981535262426235,5.001377715194906,4.9865495651956735,4.98162042607737,5.00135857596149,24797.12839030063,21077.559131755534,0.85,1.0661590754649304,0.6625023914320816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266396153225022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48377269269,1535.2916855369524,0.37543612096056345,0.12496827116968307,6.112874298809886,3.4991915932262847
4685.0,-30.013415243599365,4.989572307472317,35.005346047468976,24.10920871132987,5.001956401412629,-26.511929337265713,-40.038848750386364,1.5004704950789385,-0.024348116713838408,-5.010923352348372,40.01068708070524,42259.20743778997,25748.14641888183,25748.14641888183,68007.3538566718,77350.30394764653,77350.30394764653,25748.14641888183,103098.45036652837,103098.45036652837,103098.45036652837,127895.57928135281,91525.07877078696,56433.98226093015,38990.10723317423,24797.128914824447,0.0,63787.23614799868,21077.55957760078,1535.291795366539,0.0,0.8868244490561787,2.815796386282057,0.0014959135982669303,354505.01597420825,1554994.0755386099,4.386381025569867,1554994.0755386099,4.386381025569867,0.85,0.09558397210729261,4.027634451161993,1.2670883682882415,1.0,0.0,4.027634451163409,1.284737239872688,1.2850258618510384,3.134986926634986,19315.634995803626,1969.6466169184816,4632.441516551485,4632.441516551485,5.558223741602561,4.989572307472317,-2.332158736649271,7.321731044121588,3.49917881899141,3.49917881899141,0.9997653768546886,0.0,0.0,0.00022464278625932617,0.9636910610437762,0.00023310664105985897,198.93599702600577,0.0,0.0,0.0,0.0017497770580202439,7.850970729154595e-05,0.00014613307896778024,0.0005885706233050077,0.09558397210729164,0.07171335232095824,0.023870619786333393,0.095583976404879,0.07171335232095898,0.023870619786333636,0.37543606354341763,0.37543606354341763,0.12496827587698034,0.0,4.986508549374037,4.981562842272922,5.001367335971622,4.986575235634518,4.981667445290952,5.0013201010125385,24797.128914824447,21077.55957760078,0.85,1.066159281441222,0.6625025630478872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663960800515226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.483174736273,1535.291795366539,0.37543606354341763,0.12496827587698034,6.112874298809886,3.49917881899141
4686.0,-30.01342268426554,4.989587675649153,35.00534585506478,24.109189363103383,5.001946668135892,-26.51193700721573,-40.03885363982988,1.500460991086108,-0.024442784006396323,-5.010930505860131,40.010686490754864,42259.19765678552,25748.155818779687,25748.155818779687,68007.3534755652,77350.26497756051,77350.26497756051,25748.155818779687,103098.4207963402,103098.4207963402,103098.4207963402,127895.55159902114,91525.03887250973,56433.971551735085,38990.07480086071,24797.130802680942,0.0,63787.20560354165,21077.5611822788,1535.2920751918418,0.0,0.8868244147908096,2.815796794707082,0.0014959135982669303,354504.91712035536,1554994.0500959589,4.386382176944627,1554994.0500959589,4.386382176944627,0.85,0.09558396507724257,4.027634451161993,1.267088339715265,1.0,0.0,4.027634451162842,1.2847372843296805,1.2850259063180183,3.1349868181520364,19315.626575591694,1969.6457582958192,4632.441516551485,4632.441516551485,5.55822577074806,4.989587675649153,-2.3321727104663563,7.321760386115509,3.499166073456659,3.499166073456659,0.9997617352733312,0.0,0.0,0.00022464278625932617,0.9636918074366831,0.00023310646051547527,198.9360031140093,0.0,0.0,0.0,0.0017497770580202439,7.850966383675926e-05,0.0001461331224225669,0.0005885707983250036,0.09558396507723524,0.07171334376691857,0.023870621310316673,0.09558400399724762,0.07171334376692406,0.0238706213103185,0.37543600697305335,0.37543600697305335,0.12496827993162207,0.0,4.98650710407054,4.981554561579344,5.001386424937948,4.9864877218537345,4.981507841519203,5.001449179545773,24797.130802680942,21077.5611822788,0.85,1.066159785996163,0.6625027269487279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663960068313225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.482577965524,1535.2920751918418,0.37543600697305335,0.12496827993162207,6.112874298809886,3.499166073456659
4687.0,-30.013430160940626,4.989603007789204,35.005345641123704,24.10918545154857,5.001938988122453,-26.511944504216427,-40.0388585292734,1.5004533313981856,-0.024328673100512788,-5.010935721139436,40.010685478637825,42259.18762498877,25748.160143193894,25748.160143193894,68007.34776818266,77350.28024941747,77350.28024941747,25748.160143193894,103098.44039261136,103098.44039261136,103098.44039261136,127895.56963841058,91525.05406208466,56433.96143765582,38990.10291603205,24797.129245799224,0.0,63787.23216183127,21077.55985892934,1535.2921184536913,0.0,0.8868243919167336,2.8157946872313904,0.0014959135982669303,354504.8450508078,1554994.006446622,4.386382945552577,1554994.006446622,4.386382945552577,0.85,0.09558395627011887,4.027634451161993,1.2670883287256585,1.0,0.0,4.027634451161822,1.2847373201595382,1.2850259421559254,3.1349867307208314,19315.629781229854,1969.6460851799397,4632.441516551485,4632.441516551485,5.558226704254546,4.989603007789204,-2.3321852728380876,7.321788280627292,3.499153330035792,3.499153330035792,0.9997580942959406,0.0,0.0,0.00022464278625932617,0.9636925574423616,0.00023310627909748285,198.93600923147596,0.0,0.0,0.0,0.0017497770580202439,7.850962038199526e-05,0.00014613316587733092,0.0005885709733449082,0.09558395627011806,0.07171333362864026,0.023870622641477813,0.09558393268562046,0.07171333362864085,0.02387062264147801,0.37543594892296134,0.37543594892296134,0.12496828524495673,0.0,4.986529076217323,4.981575829362271,5.001410510418793,4.986607048038934,4.981650987381499,5.001496936334036,24797.129245799224,21077.55985892934,0.85,1.0661592526172754,0.662502293841112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663959339824422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48198172939,1535.2921184536913,0.37543594892296134,0.12496828524495673,6.112874298809886,3.499153330035792
4688.0,-30.0134375511183,4.989618419497084,35.00534544084069,24.10918534677478,5.001940454634848,-26.511951008694222,-40.038867050874956,1.5004539122107343,-0.024349889872496533,-5.010935447099783,40.01068544857825,42259.193023643245,25748.150595054307,25748.150595054307,68007.34361869755,77350.27389772964,77350.27389772964,25748.150595054307,103098.42449278395,103098.42449278395,103098.42449278395,127895.55582454751,91525.05129590211,56433.97042181561,38990.089860096115,24797.13133176357,0.0,63787.22119185969,21077.561631999033,1535.2922421394032,0.0,0.8868243934200377,2.8157949978816466,0.0014959135982669303,354504.84883774095,1554994.005150251,4.386382895038994,1554994.005150251,4.386382895038994,0.85,0.09558394636623536,4.027634451161993,1.2670883193844933,1.0,0.0,4.027634451163848,1.284737317442661,1.2850259394384378,3.134986737350493,19315.62919744918,1969.6460256508778,4632.441516551485,4632.441516551485,5.55822464310827,4.989618419497084,-2.3321937801609067,7.321812199657991,3.499140601357456,3.499140601357456,0.9997544575307017,0.0,0.0,0.00022464278625932617,0.9636932987718722,0.00023310609977843602,198.9360152781702,0.0,0.0,0.0,0.0017497770580202439,7.850954464660129e-05,0.0001461332416127249,0.0005885712783793902,0.09558394636623507,0.07171332250670392,0.02387062385953115,0.09558395109327258,0.07171332250670415,0.02387062385953122,0.3754358914761743,0.3754358914761743,0.1249682918810936,0.0,4.986540268845431,4.981596862617664,5.0013921337369425,4.986585557227272,4.981681516548747,5.001319148067978,24797.13133176357,21077.561631999033,0.85,1.0661593709207764,0.6625024924120103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663958613043906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.481384523857,1535.2922421394032,0.3754358914761743,0.1249682918810936,6.112874298809886,3.499140601357456
4689.0,-30.01344495899294,4.989633614331419,35.005345223930554,24.10916226161646,5.001921224509121,-26.51195959887291,-40.03887208001686,1.50043586438909,-0.02430005599734386,-5.010949133227347,40.01068456370984,42259.18393417838,25748.17661987982,25748.17661987982,68007.36055405819,77350.25818606743,77350.25818606743,25748.17661987982,103098.43480594724,103098.43480594724,103098.43480594724,127895.56902273279,91525.03079801648,56433.95654612733,38990.08250209905,24797.13421678554,0.0,63787.21671888459,21077.56408426771,1535.2927320120402,0.0,0.8868243269805924,2.815792745923137,0.0014959135982669303,354504.65971023944,1554993.966988738,4.386385127517758,1554993.966988738,4.386385127517758,0.85,0.09558394259400445,4.027634451161993,1.2670882528973744,1.0,0.0,4.027634451162275,1.2847374018652833,1.285026023880026,3.1349865313443472,19315.624871534554,1969.6455845303499,4632.441516551485,4632.441516551485,5.558230261058421,4.989633614331419,-2.332212516494606,7.3218461308260245,3.4991279222356484,3.4991279222356484,0.9997508349244709,0.0,0.0,0.00022464278625932617,0.9636940418772326,0.00023310592003010844,198.93602133934462,0.0,0.0,0.0,0.0017497770580202439,7.850949995033546e-05,0.0001461332863089907,0.0005885714583996102,0.0955839425939951,0.07171331622336309,0.023870626370632003,0.09558389798649738,0.07171331622337011,0.023870626370634338,0.3754358345119817,0.3754358345119817,0.12496829701549132,0.0,4.986567234353004,4.981610231487707,5.001459947579235,4.986649077230027,4.981637692555523,5.001705181094849,24797.13421678554,21077.56408426771,0.85,1.0661597111811936,0.6625023963722702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663957882491732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.480788801933,1535.2927320120402,0.3754358345119817,0.12496829701549132,6.112874298809886,3.4991279222356484
4690.0,-30.01345230952742,4.989649001774235,35.00534500003013,24.109161144029372,5.001929063352487,-26.511965430365137,-40.0388766900636,1.500442184190235,-0.024482628297562314,-5.0109436006178685,40.01068392628318,42259.1734016746,25748.153506862065,25748.153506862065,68007.32690853666,77350.22193791796,77350.22193791796,25748.153506862065,103098.37544478002,103098.37544478002,103098.37544478002,127895.50579551623,91525.00069927928,56433.952163036265,38990.0539291589,24797.130350736217,0.0,63787.18427989512,21077.560798125785,1535.2923897457908,0.0,0.8868243574415474,2.8157957896194996,0.0014959135982669303,354504.73616491794,1554993.9394985866,4.386384103977649,1554993.9394985866,4.386384103977649,0.85,0.09558392939524504,4.027634451161993,1.2670882386108864,1.0,0.0,4.027634451161717,1.2847373723030338,1.2850259943111353,3.134986603481467,19315.618519437077,1969.6449367966716,4632.441516551485,4632.441516551485,5.558225271676973,4.989649001774235,-2.3322171705474077,7.321866172321643,3.499115203376501,3.499115203376501,0.9997472009647146,0.0,0.0,0.00022464278625932617,0.9636947792312505,0.00023310574167323612,198.93602735360324,0.0,0.0,0.0,0.0017497770580202439,7.850945897877914e-05,0.00014613332728054702,0.0005885716234180618,0.0955839293952458,0.0717133022891161,0.02387062710612971,0.09558398328112705,0.07171330228911552,0.023870627106129524,0.3754357774829142,0.3754357774829142,0.12496830616513843,0.0,4.986543879195608,4.981589754381218,5.001427941945224,4.9864609723202875,4.981518362284362,5.0013104388430065,24797.130350736217,21077.560798125785,0.85,1.0661597259117719,0.6625025681686052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663957162219945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48019247914,1535.2923897457908,0.3754357774829142,0.12496830616513843,6.112874298809886,3.499115203376501
