time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4691.0,-30.013459686984227,4.989664199494533,35.00534479168833,24.10915328599515,5.001913066682074,-26.511973669843066,-40.03888549106193,1.5004270495408465,-0.02424701998592127,-5.010955954058058,40.01068393166185,42259.17990537333,25748.176273564164,25748.176273564164,68007.3561789375,77350.25492693625,77350.25492693625,25748.176273564164,103098.43120050042,103098.43120050042,103098.43120050042,127895.56927515453,91525.03019864945,56433.955177086405,38990.083357292264,24797.138074654104,0.0,63787.22143194637,21077.567363455986,1535.2931319802706,0.0,0.886824294560481,2.8157912532199316,0.0014959135982669303,354504.5654537562,1554993.9397305525,4.386386216888921,1554993.9397305525,4.386386216888921,0.85,0.09558392611929745,4.027634451161993,1.2670882600406186,1.0,0.0,4.027634451160838,1.2847374430986624,1.2850260651226684,3.134986430727611,19315.62474504294,1969.6455716317948,4632.441516551485,4632.441516551485,5.558230186299644,4.989664199494533,-2.332234886514693,7.321899086009227,3.4991025679456365,3.4991025679456365,0.9997435908416105,0.0,0.0,0.00022464278625932617,0.9636955192865239,0.0002331055626632377,198.93603338989033,0.0,0.0,0.0,0.0017497770580202439,7.850938076040762e-05,0.00014613340549891855,0.0005885719384530698,0.09558392611929328,0.07171329610062648,0.023870630018666808,0.09558386872253097,0.0717132961006296,0.02387063001866785,0.3754357183575367,0.3754357183575367,0.12496831251647939,0.0,4.986581587376918,4.981624518746912,5.001474491737383,4.986708934072112,4.981740094986492,5.001637202843767,24797.138074654104,21077.567363455986,0.85,1.066159563816297,0.6625022842617312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663956432818104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.479597058134,1535.2931319802706,0.3754357183575367,0.12496831251647939,6.112874298809886,3.4991025679456365
4692.0,-30.01346697400266,4.989679431621687,35.005344553366534,24.109143437258922,5.0019095595095875,-26.511980578822612,-40.038886468950636,1.500423164329501,-0.024326694776505065,-5.01095787377617,40.01068264174417,42259.15460129858,25748.17214474164,25748.17214474164,68007.32674604021,77350.22931925638,77350.22931925638,25748.17214474164,103098.40146399802,103098.40146399802,103098.40146399802,127895.53488660576,91525.00612135317,56433.931403395116,38990.083019953396,24797.133422607745,0.0,63787.21644256114,21077.563409216582,1535.2929172393833,0.0,0.886824289461914,2.815792075612277,0.0014959135982669303,354504.53892533656,1554993.8841005764,4.386386388209487,1554993.8841005764,4.386386388209487,0.85,0.09558391584793789,4.027634451161993,1.2670881880586968,1.0,0.0,4.02763445116121,1.2847374612725886,1.2850260833006775,3.1349863863800196,19315.619663722355,1969.6450534812964,4632.441516551485,4632.441516551485,5.558229295015314,4.989679431621687,-2.3322449862165406,7.321924417838227,3.4990899009275505,3.4990899009275505,0.9997399716935859,0.0,0.0,0.00022464278625932617,0.9636962502702576,0.00023310538584779973,198.9360393521804,0.0,0.0,0.0,0.0017497770580202439,7.85093720694816e-05,0.00014613341418984456,0.0005885719734569428,0.09558391584793785,0.07171328438384926,0.023870631464088597,0.09558388272035559,0.07171328438384929,0.023870631464088608,0.3754356608927758,0.3754356608927758,0.12496832137353417,0.0,4.986592236215756,4.981633932269858,5.001488848754661,4.986631178999687,4.981667937386931,5.001542626785522,24797.133422607745,21077.563409216582,0.85,1.066159185787315,0.6625019393870547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663955712409618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.479000852763,1535.2929172393833,0.3754356608927758,0.12496832137353417,6.112874298809886,3.4990899009275505
4693.0,-30.013474198660404,4.9896947392692566,35.00534434545803,24.10914326263594,5.001911526310574,-26.511986884321413,-40.03889118377117,1.5004242119716023,-0.024359981998941294,-5.010957749014583,40.01068305095626,42259.144866202965,25748.163082291587,25748.163082291587,68007.30794849455,77350.22060879301,77350.22060879301,25748.163082291587,103098.3836910846,103098.3836910846,103098.3836910846,127895.52193928155,91525.00113184418,56433.92538925436,38990.08415843314,24797.138248196945,0.0,63787.222406630084,21077.5675109674,1535.2932012990416,0.0,0.8868242886152391,2.815792527373717,0.0014959135982669303,354504.54064940603,1554993.901748569,4.386386416659215,1554993.901748569,4.386386416659215,0.8499999999999999,0.09558390712279821,4.027634451161993,1.267088171024807,1.0,0.0,4.027634451159887,1.2847374563720133,1.2850260783990013,3.134986398338289,19315.618610726437,1969.6449461055954,4632.441516551485,4632.441516551485,5.558227338714299,4.9896947392692566,-2.332253532894337,7.321948272163594,3.499077269618399,3.499077269618399,0.999736362748114,0.0,0.0,0.00022464278625932617,0.9636969749989883,0.00023310521054563027,198.93604526344686,0.0,0.0,0.0,0.0017497770580202439,7.850933016681694e-05,0.00014613345609250922,0.0005885721422255586,0.09558390712279594,0.07171327380642206,0.02387063331637387,0.0955839156493513,0.07171327380642377,0.023870633316374443,0.3754356032417333,0.3754356032417333,0.12496833031316486,0.0,4.9865932956130905,4.981643768757692,5.001463533987305,4.986597767015667,4.9816833518584644,5.001362512160597,24797.138248196945,21077.5675109674,0.85,1.0661587914106418,0.6625017248252296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663954990370216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.478406213262,1535.2932012990416,0.3754356032417333,0.12496833031316486,6.112874298809886,3.499077269618399
4694.0,-30.01348139845395,4.989710010827251,35.0053441634247,24.10913372822108,5.001906142488882,-26.511993902554707,-40.03889977522192,1.5004186465895983,-0.024384466385811265,-5.010962791121742,40.01068338880873,42259.15134754063,25748.167413040657,25748.167413040657,68007.31876058129,77350.20379849558,77350.20379849558,25748.167413040657,103098.37121153624,103098.37121153624,103098.37121153624,127895.51605163654,91524.98505654259,56433.93260558741,38990.05827883908,24797.144840100296,0.0,63787.203118939375,21077.57311408525,1535.2937047547057,0.0,0.8868242617348312,2.8157922604454155,0.0014959135982669303,354504.4709729694,1554993.916319054,4.386387319886921,1554993.916319054,4.386387319886921,0.85,0.09558390065949315,4.027634451161993,1.2670882138842718,1.0,0.0,4.027634451162098,1.284737482405306,1.2850261044381424,3.1349863348124565,19315.615218162755,1969.6446001603765,4632.441516551485,4632.441516551485,5.558228273588286,4.989710010827251,-2.332265823646255,7.3219758344735055,3.4990646864781185,3.4990646864781185,0.9997327675651767,0.0,0.0,0.00022464278625932617,0.9636976972340955,0.00023310503584689725,198.93605115436966,0.0,0.0,0.0,0.0017497770580202439,7.850925381090258e-05,0.00014613353244842357,0.0005885724497592697,0.09558390065949177,0.07171326525446219,0.02387063540502958,0.09558393503508332,0.07171326525446323,0.023870635405029924,0.3754355454736011,0.3754355454736011,0.1249683369216727,0.0,4.986592218988051,4.981645954895555,5.001452651303794,4.9865783247359445,4.981645115466449,5.001399533791016,24797.144840100296,21077.57311408525,0.85,1.0661592832934368,0.6625020267582991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663954264751018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.477812580151,1535.2937047547057,0.3754355454736011,0.1249683369216727,6.112874298809886,3.4990646864781185
4695.0,-30.013488554585475,4.9897252312806994,35.00534397307014,24.109124577976786,5.001898259120576,-26.512001131419137,-40.03890462974084,1.5004108359542552,-0.02434980454148672,-5.010968562659922,40.01068278236614,42259.14245055129,25748.17354558614,25748.17354558614,68007.31599613743,77350.1987108948,77350.1987108948,25748.17354558614,103098.37225648094,103098.37225648094,103098.37225648094,127895.51823070258,91524.97967450292,56433.92341415941,38990.06251149278,24797.145974221643,0.0,63787.20848571442,21077.574078088397,1535.2939129890578,0.0,0.8868242345614228,2.8157911315432296,0.0014959135982669303,354504.39121660276,1554993.8901651471,4.386388232959979,1554993.8901651471,4.386388232959979,0.85,0.09558389280457791,4.027634451161993,1.2670881171757356,1.0,0.0,4.027634451161592,1.2847375189412644,1.2850261409823087,3.1349862456582684,19315.61408232638,1969.6444843373,4632.441516551485,4632.441516551485,5.558229597414062,4.9897252312806994,-2.332278647472187,7.322003878752886,3.4990521179635623,3.4990521179635623,0.9997291765610178,0.0,0.0,0.00022464278625932617,0.963698415089897,0.0002331048622077175,198.93605700956823,0.0,0.0,0.0,0.0017497770580202439,7.850921066673754e-05,0.00014613357559258863,0.0005885726235281953,0.09558389280457436,0.07171325577633114,0.023870637028243217,0.09558390674913674,0.0717132557763338,0.0238706370282441,0.3754354871542335,0.3754354871542335,0.12496834252395216,0.0,4.986599721663708,4.981653885310152,5.001458865860684,4.986618758118425,4.981674636494063,5.001472750406151,24797.145974221643,21077.574078088397,0.85,1.066159150252956,0.6625018315390854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395354084261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.477219204333,1535.2939129890578,0.3754354871542335,0.12496834252395216,6.112874298809886,3.4990521179635623
4696.0,-30.013495738114774,4.98974045674168,35.005343777146834,24.109120107628428,5.00189414081512,-26.512008008413215,-40.03890937948597,1.5004064111135802,-0.024320480758319718,-5.010971699186549,40.01068223945568,42259.1332289824,25748.172944682276,25748.172944682276,68007.30617366468,77350.19725323847,77350.19725323847,25748.172944682276,103098.37019792074,103098.37019792074,103098.37019792074,127895.51658186375,91524.97945776755,56433.91543351172,38990.071138062034,24797.14638394301,0.0,63787.21752200504,21077.57442635156,1535.2940194896858,0.0,0.8868242205664983,2.8157903803083077,0.0014959135982669303,354504.34787322936,1554993.8667511756,4.386388703213425,1554993.8667511756,4.386388703213425,0.85,0.09558388362624011,4.027634451161993,1.26708814190235,1.0,0.0,4.027634451163016,1.2847375396394272,1.2850261616851215,3.1349861951510998,19315.614036586117,1969.6444796730912,4632.441516551485,4632.441516551485,5.558229467697612,4.98974045674168,-2.3322895306940095,7.322029987435689,3.4990395594850647,3.4990395594850647,0.9997255884243043,0.0,0.0,0.00022464278625932617,0.9636991356946454,0.00023310468790386648,198.93606288718414,0.0,0.0,0.0,0.0017497770580202439,7.850916845376322e-05,0.00014613361780556295,0.000588572793546625,0.09558388362624057,0.07171324526869965,0.023870638357540917,0.0955838863700476,0.07171324526869931,0.023870638357540802,0.3754354287438212,0.3754354287438212,0.12496834835122639,0.0,4.98661121407838,4.981670065647734,5.001456270395579,4.9866512184282215,4.9817288251283,5.001439924917008,24797.14638394301,21077.57442635156,0.85,1.0661588452295134,0.6625015931194055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663952819356727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.476626463216,1535.2940194896858,0.3754354287438212,0.12496834835122639,6.112874298809886,3.4990395594850647
4697.0,-30.013502872873335,4.989755688706386,35.005343591296075,24.109110223967605,5.001890858980998,-26.51201475788129,-40.0389141641557,1.500402743988908,-0.02439682720773817,-5.010974719825136,40.01068214099443,42259.124127410054,25748.172164235308,25748.172164235308,68007.29629164535,77350.17057754112,77350.17057754112,25748.172164235308,103098.34274177643,103098.34274177643,103098.34274177643,127895.49223468674,91524.95434180996,56433.90789167889,38990.05161125674,24797.149492910303,0.0,63787.20110416705,21077.57706897376,1535.2942756776486,0.0,0.8868242055521681,2.8157910304875595,0.0014959135982669303,354504.3061313061,1554993.8625048622,4.3863892077206605,1554993.8625048622,4.3863892077206605,0.8500000000000001,0.09558387510376785,4.027634451161993,1.2670881127798932,1.0,0.0,4.027634451161273,1.284737556793208,1.285026178842756,3.1349861532928496,19315.60873606438,1969.6439391702957,4632.441516551485,4632.441516551485,5.558229299223393,4.989755688706386,-2.3323003002976126,7.3220559890039985,3.4990270278845954,3.4990270278845954,0.9997220079670273,0.0,0.0,0.00022464278625932617,0.9636998514076083,0.00023310451478352552,198.93606872489585,0.0,0.0,0.0,0.0017497770580202439,7.850912593042016e-05,0.000146133660328906,0.0005885729648151065,0.09558387510376257,0.07171323532399336,0.02387063977976921,0.09558392277221729,0.07171323532399733,0.02387063977977053,0.37543537076635536,0.37543537076635536,0.12496835382816479,0.0,4.986605698777396,4.981665855663323,5.00144683032471,4.98657789261739,4.981643274129169,5.001403326768525,24797.149492910303,21077.57706897376,0.85,1.0661589647206298,0.6625016209505605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395209763353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.476032934694,1535.2942756776486,0.37543537076635536,0.12496835382816479,6.112874298809886,3.4990270278845954
4698.0,-30.01351000916884,4.989770739370452,35.005343376123314,24.1090920631774,5.00187349857451,-26.512022916637786,-40.03892293022943,1.5003864060434076,-0.024304552769592647,-5.010986634758495,40.0106809152247,42259.13155836312,25748.19392031202,25748.19392031202,68007.32547867513,77350.16736584707,77350.16736584707,25748.19392031202,103098.36128615908,103098.36128615908,103098.36128615908,127895.51084617214,91524.94699097215,56433.91118348785,38990.03978609367,24797.14956001306,0.0,63787.18934610673,21077.5771260111,1535.2945645951684,0.0,0.8868241493597383,2.815788427843909,0.0014959135982669303,354504.14147998963,1554993.8096413827,4.386391095882743,1554993.8096413827,4.386391095882743,0.85,0.09558386938789246,4.027634451161993,1.26708810673561,1.0,0.0,4.027634451163626,1.2847376332175395,1.2850262552842566,3.134985966804017,19315.607184728924,1969.6437809781041,4632.441516551485,4632.441516551485,5.5582339956834845,4.989770739370452,-2.3323176029572243,7.322088342327676,3.499014523621851,3.499014523621851,0.9997184353205288,0.0,0.0,0.00022464278625932617,0.963700567275315,0.0002331043416260116,198.93607456386545,0.0,0.0,0.0,0.0017497770580202439,7.85090480227443e-05,0.00014613373823658187,0.0005885732785987457,0.09558386938788666,0.0717132275429317,0.023870641844954955,0.09558384635451263,0.07171322754293605,0.023870641844956405,0.37543531190902074,0.37543531190902074,0.12496835860786482,0.0,4.9866255058839215,4.981672167605268,5.001507180778958,4.986682081988874,4.981674767585844,5.00172592832439,24797.14956001306,21077.5771260111,0.85,1.0661596188173477,0.6625018595672365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266395137560209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.475440143759,1535.2945645951684,0.37543531190902074,0.12496835860786482,6.112874298809886,3.499014523621851
4699.0,-30.01351713232503,4.989785843562951,35.00534312917208,24.10909255212175,5.001871198094621,-26.5120295574636,-40.03892767997456,1.5003836232332273,-0.024238162768540406,-5.010987594631238,40.01067955926327,42259.12243778808,25748.187496900122,25748.187496900122,68007.30993468821,77350.17866670404,77350.17866670404,25748.187496900122,103098.36616360417,103098.36616360417,103098.36616360417,127895.51027958108,91524.96024440676,56433.90401549091,38990.06247657316,24797.144115976913,0.0,63787.20659255008,21077.572498580375,1535.2942865119253,0.0,0.8868241493845401,2.815787443834525,0.0014959135982669303,354504.12821560306,1554993.751163157,4.386391095049357,1554993.751163157,4.386391095049357,0.85,0.09558385812700226,4.027634451161993,1.267088105087169,1.0,0.0,4.027634451162097,1.2847376462347466,1.285026268304388,3.134985935039741,19315.60998176017,1969.6440661959152,4632.441516551485,4632.441516551485,5.5582326090687,4.989785843562951,-2.332326900134429,7.32211274369738,3.4990019900533547,3.4990019900533547,0.9997148543009585,0.0,0.0,0.00022464278625932617,0.96370128182554,0.00023310416878743293,198.93608039208473,0.0,0.0,0.0,0.0017497770580202439,7.850900580985049e-05,0.00014613378044947567,0.0005885734486168511,0.09558385812699943,0.07171321507244839,0.023870643054551034,0.0955837956415146,0.07171321507245053,0.023870643054551742,0.37543525298331465,0.37543525298331465,0.12496836705743927,0.0,4.986650656671998,4.981699560566028,5.001525591615348,4.986749431862677,4.981807307921599,5.001597409925637,24797.144115976913,21077.572498580375,0.85,1.0661590868697957,0.6625015374591379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663950662164787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.47484708421,1535.2942865119253,0.37543525298331465,0.12496836705743927,6.112874298809886,3.4990019900533547
4700.0,-30.01352414057148,4.98980090888779,35.00534289170522,24.109083192329877,5.001864736846679,-26.512036511028704,-40.03893623650072,1.5003771073039105,-0.024240468989830788,-5.010992838939332,40.010679341615855,42259.12965527911,25748.192161019422,25748.192161019422,68007.32181629853,77350.16689712477,77350.16689712477,25748.192161019422,103098.3590581442,103098.3590581442,103098.3590581442,127895.50654068877,91524.94869618957,56433.91145434392,38990.0413798285,24797.147482544577,0.0,63787.18886237308,21077.57536016289,1535.2946103145287,0.0,0.8868241234863504,2.815786862015113,0.0014959135982669303,354504.0557450354,1554993.7417767283,4.386391965273037,1554993.7417767283,4.386391965273037,0.85,0.09558385134291222,4.027634451161993,1.2670880754152316,1.0,0.0,4.027634451163208,1.2847376767144414,1.2850262987909302,3.134985860663924,19315.607544601407,1969.6438176748848,4632.441516551485,4632.441516551485,5.558233615906947,4.98980090888779,-2.3323393030857016,7.322140211973491,3.498989497717043,3.498989497717043,0.9997112850620123,0.0,0.0,0.00022464278625932617,0.963701984849304,0.000233103998737176,198.93608612628427,0.0,0.0,0.0,0.0017497770580202439,7.850892976461692e-05,0.00014613385649470925,0.0005885737548992538,0.09558385134291146,0.07171320595746875,0.023870645385442715,0.09558379325908296,0.07171320595746931,0.023870645385442906,0.3754351952860344,0.3754351952860344,0.12496837593881009,0.0,4.986672993804916,4.981721408718215,5.001549394545009,4.9867523699494996,4.9817988330098615,5.001634635033042,24797.147482544577,21077.57536016289,0.85,1.0661595694870767,0.6625018347564618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663949946190156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.474254050008,1535.2946103145287,0.3754351952860344,0.12496837593881009,6.112874298809886,3.498989497717043
4701.0,-30.01353122035194,4.989816117507382,35.00534268762869,24.109082284290366,5.001871369402393,-26.51204221953684,-40.038937074691034,1.5003823685872935,-0.02438818721049074,-5.010989429786637,40.01067983924825,42259.10446118339,25748.17496564894,25748.17496564894,68007.27942683233,77350.13628848517,77350.13628848517,25748.17496564894,103098.31125413411,103098.31125413411,103098.31125413411,127895.46268882262,91524.92363875797,56433.891811456066,38990.03536366879,24797.151434688505,0.0,63787.18679835729,21077.578719485227,1535.294766250577,0.0,0.8868241390324978,2.815789200076874,0.0014959135982669303,354504.10285577277,1554993.7632380025,4.386391442895767,1554993.7632380025,4.386391442895767,0.8499999999999999,0.09558384118873507,4.027634451161993,1.267088036951609,1.0,0.0,4.027634451161189,1.2847376521036293,1.2850262741745893,3.1349859207186346,19315.60225643111,1969.6432784315857,4632.441516551485,4632.441516551485,5.558229903961438,4.989816117507382,-2.3323453184821323,7.322161435989514,3.4989770188293075,3.4989770188293075,0.9997077196655164,0.0,0.0,0.00022464278625932617,0.9637026950494775,0.00023310382695131176,198.93609191901388,0.0,0.0,0.0,0.0017497770580202439,7.850892231529112e-05,0.00014613386394403505,0.000588573784902415,0.09558384118873572,0.07171319424759103,0.023870646941144692,0.09558388400998814,0.07171319424759054,0.023870646941144533,0.3754351382533719,0.3754351382533719,0.12496838550501223,0.0,4.986657348123629,4.981715897748018,5.00150329573313,4.986601242576171,4.981700333956837,5.001325382555422,24797.151434688505,21077.578719485227,0.85,1.0661589394405417,0.6625014612224863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663949232058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.473663080395,1535.294766250577,0.3754351382533719,0.12496838550501223,6.112874298809886,3.4989770188293075
4702.0,-30.01353826828795,4.98983108107457,35.005342480545636,24.109064577519916,5.001851097018658,-26.5120505900192,-40.03894584076477,1.500363418749948,-0.024222749124987786,-5.01100426512555,40.0106793435214,42259.112378400205,25748.204371937416,25748.204371937416,68007.31675033762,77350.14673101994,77350.14673101994,25748.204371937416,103098.35110295736,103098.35110295736,103098.35110295736,127895.50824700335,91524.92872733774,56433.894374718235,38990.03816957723,24797.157144045996,0.0,63787.195313623226,21077.583572439096,1535.2954474126725,0.0,0.8868240653361672,2.815785295629794,0.0014959135982669303,354503.8978477545,1554993.7418589091,4.386393919219241,1554993.7418589091,4.386393919219241,0.85,0.09558383858335938,4.027634451161993,1.2670880265114834,1.0,0.0,4.027634451162065,1.284737740745673,1.2850263628365468,3.134985704416466,19315.603330335125,1969.6433879393194,4632.441516551485,4632.441516551485,5.55823625186424,4.98983108107457,-2.3323646885148466,7.322195769589417,3.498964608277697,3.498964608277697,0.9997041737936277,0.0,0.0,0.00022464278625932617,0.9637034020557711,0.00023310365593824658,198.93609768568842,0.0,0.0,0.0,0.0017497770580202439,7.850884440780284e-05,0.00014613394185152332,0.0005885740986852988,0.09558383858335255,0.0717131886751377,0.023870649908214848,0.09558378593523299,0.07171318867514283,0.023870649908216548,0.37543508010718213,0.37543508010718213,0.12496839139424239,0.0,4.9866878224836455,4.981737551091044,5.001560269828701,4.986781516000576,4.981795965576794,5.001759959190338,24797.157144045996,21077.583572439096,0.85,1.0661593822391042,0.6625014969011311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663948511133383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.473070444106,1535.2954474126725,0.37543508010718213,0.12496839139424239,6.112874298809886,3.498964608277697
4703.0,-30.01354525166748,4.989846255627355,35.0053422650933,24.109068523999326,5.0018602666692855,-26.512055957984423,-40.03894664403049,1.5003709729862116,-0.024349575526116496,-5.010997706046996,40.01067868558169,42259.087367767555,25748.17905366575,25748.17905366575,68007.2664214333,77350.12550412197,77350.12550412197,25748.17905366575,103098.30455778772,103098.30455778772,103098.30455778772,127895.4572235573,91524.91403998768,56433.87590363339,38990.04237372699,24797.15266576958,0.0,63787.19503949657,21077.579765904142,1535.2950478722162,0.0,0.8868241010947403,2.8157877269498224,0.0014959135982669303,354503.9884869729,1554993.7134841005,4.386392717669642,1554993.7134841005,4.386392717669642,0.85,0.09558382472185771,4.027634451161993,1.2670879512326798,1.0,0.0,4.027634451161132,1.2847377054090652,1.2850263274920004,3.1349857906439973,19315.6002306875,1969.6430718632257,4632.441516551485,4632.441516551485,5.558230786437083,4.989846255627355,-2.3323683870022727,7.3222146426296275,3.4989521491496447,3.4989521491496447,0.9997006140427557,0.0,0.0,0.00022464278625932617,0.9637041025867013,0.0002331034864917116,198.9361033995427,0.0,0.0,0.0,0.0017497770580202439,7.850883726887321e-05,0.00014613394899045296,0.0005885741274382977,0.09558382472186086,0.07171317422339432,0.023870650498466536,0.09558384744777093,0.07171317422339196,0.023870650498465745,0.375435022714465,0.375435022714465,0.12496840056425212,0.0,4.986677391090893,4.981739725670138,5.001511960453229,4.986648130520905,4.981760891437716,5.001331194134195,24797.15266576958,21077.579765904142,0.85,1.066158597808286,0.6625011076533627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663947801824882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.472478209776,1535.2950478722162,0.375435022714465,0.12496840056425212,6.112874298809886,3.4989521491496447
4704.0,-30.013552171174428,4.989861321161731,35.0053420875079,24.109054344613128,5.001850790696827,-26.51206313322064,-40.038955270405836,1.5003617527429838,-0.024357209309300742,-5.0110060400684455,40.01067935763525,42259.09507910023,25748.192135874768,25748.192135874768,68007.287214975,77350.10658022182,77350.10658022182,25748.192135874768,103098.29871609659,103098.29871609659,103098.29871609659,127895.46147410234,91524.89408084014,56433.882579718455,38990.012779024095,24797.16275800576,0.0,63787.175537029856,21077.588344304895,1535.2958280508346,0.0,0.8868240562530931,2.8157868544752858,0.0014959135982669303,354503.8733200084,1554993.7424675927,4.386394224426174,1554993.7424675927,4.386394224426174,0.85,0.09558382034051041,4.027634451161993,1.2670879649696873,1.0,0.0,4.02763445116141,1.2847377485387885,1.2850263706314131,3.134985685399896,19315.596018469238,1969.6426423365,4632.441516551485,4632.441516551485,5.558233610478999,4.989861321161731,-2.332382929546261,7.322244250707993,3.498939778608192,3.498939778608192,0.9996970796023407,0.0,0.0,0.00022464278625932617,0.9637047967108606,0.00023310331859510865,198.9361090611363,0.0,0.0,0.0,0.0017497770580202439,7.850876060301372e-05,0.00014613402565631244,0.0005885744362203546,0.09558382034050507,0.07171316739110824,0.023870652949396835,0.09558386156995678,0.07171316739111225,0.023870652949398163,0.3754349647572498,0.3754349647572498,0.12496840600967103,0.0,4.986674848091695,4.98173560223097,5.0015141629444315,4.986648830759123,4.98170326722709,5.0015071270382805,24797.16275800576,21077.588344304895,0.85,1.066159249761659,0.6625014310998596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663947082515215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.471887033798,1535.2958280508346,0.3754349647572498,0.12496840600967103,6.112874298809886,3.498939778608192
4705.0,-30.01355906690523,4.989876243824149,35.00534186365724,24.10904117804023,5.001835238650341,-26.512070894597215,-40.03896015984935,1.5003470663423009,-0.024224346178641554,-5.01101610626738,40.010677654885136,42259.08755962649,25748.209280509847,25748.209280509847,68007.29684013633,77350.11615856302,77350.11615856302,25748.209280509847,103098.32543907287,103098.32543907287,103098.32543907287,127895.48451310805,91524.90015485926,56433.871555922626,38990.03177659626,24797.15907403518,0.0,63787.190850631436,21077.585212929902,1535.2958602987578,0.0,0.8868240111949625,2.815783934522386,0.0014959135982669303,354503.7342163035,1554993.6690334969,4.386395738457029,1554993.6690334969,4.386395738457029,0.85,0.09558381300237623,4.027634451161993,1.2670879325503486,1.0,0.0,4.027634451160773,1.2847378172376762,1.2850264393457342,3.1349855177625563,19315.597300342335,1969.6427730511782,4632.441516551485,4632.441516551485,5.558237311472314,4.989876243824149,-2.3323987863411,7.322275030165249,3.498927400470442,3.498927400470442,0.9996935429915548,0.0,0.0,0.00022464278625932617,0.9637054884504707,0.0002331031512755275,198.93611470327636,0.0,0.0,0.0,0.0017497770580202439,7.85087171487115e-05,0.00014613406911061466,0.0005885746112383992,0.09558381300236887,0.07171315829322927,0.023870654709139592,0.09558375960132229,0.0717131582932348,0.023870654709141435,0.3754349059678061,0.3754349059678061,0.12496841150759759,0.0,4.986702058112314,4.981754367691508,5.001566741641511,4.9867917600887495,4.981810295783191,5.001757917182658,24797.15907403518,21077.585212929902,0.85,1.0661591447001797,0.6625011541671953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663946368373327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.47129690462,1535.2958602987578,0.3754349059678061,0.12496841150759759,6.112874298809886,3.498927400470442
4706.0,-30.013565940866638,4.9898913532521565,35.00534164514861,24.109039990603947,5.001843451249559,-26.512076259814382,-40.038964700046904,1.5003537701973106,-0.02441197716854049,-5.011010648295348,40.010677362784705,42259.07867325377,25748.186868639074,25748.186868639074,68007.26554189285,77350.07812300394,77350.07812300394,25748.186868639074,103098.26499164302,103098.26499164302,103098.26499164302,127895.42239717081,91524.86822702423,56433.868777274045,38989.999388611315,24797.15740552779,0.0,63787.156794139104,21077.58379469862,1535.2956460477094,0.0,0.8868240400259504,2.815787035936076,0.0014959135982669303,354503.8096394185,1554993.6564361523,4.386394769686128,1554993.6564361523,4.386394769686128,0.85,0.09558380008738337,4.027634451161993,1.2670879122195768,1.0,0.0,4.027634451161379,1.2847377858789109,1.285026407979924,3.1349855942834437,19315.590562228408,1969.6420859547766,4632.441516551485,4632.441516551485,5.558232473446687,4.9898913532521565,-2.332403245119588,7.3222945983717445,3.498915004342207,3.498915004342207,0.9996900012406306,0.0,0.0,0.00022464278625932617,0.9637061780068337,0.00023310298448427422,198.9361203276048,0.0,0.0,0.0,0.0017497770580202439,7.850867679830821e-05,0.00014613410946101796,0.0005885747737550737,0.09558380008738661,0.0717131446013785,0.023870655486008113,0.0955838546496916,0.07171314460137607,0.0238706554860073,0.3754348478984239,0.3754348478984239,0.12496842010515509,0.0,4.986679306328369,4.981737522561787,5.001526240015835,4.986598671126785,4.981680516528854,5.001374611087442,24797.15740552779,21077.58379469862,0.85,1.0661592232645412,0.662501368569176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663945661003964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.470707021106,1535.2956460477094,0.3754348478984239,0.12496842010515509,6.112874298809886,3.498915004342207
4707.0,-30.01357284563147,4.989906271489726,35.00534144184064,24.109032132569723,5.001827553561747,-26.512084063971106,-40.03897343119604,1.500338771901394,-0.024176139808389507,-5.011022877712892,40.01067736851984,42259.08682616555,25748.209811491637,25748.209811491637,68007.29663765719,77350.11061390952,77350.11061390952,25748.209811491637,103098.32042540115,103098.32042540115,103098.32042540115,127895.48553086311,91524.89707699613,56433.87328925227,38990.02643082651,24797.16510546196,0.0,63787.191536288476,21077.590339642666,1535.2963842075112,0.0,0.8868239777745377,2.8157825110216037,0.0014959135982669303,354503.6406424613,1554993.6566834913,4.386396861440974,1554993.6566834913,4.386396861440974,0.85,0.09558379647599644,4.027634451161993,1.267087931451388,1.0,0.0,4.027634451162218,1.2847378560367615,1.2850264781535359,3.134985423085989,19315.596650783966,1969.6427068146581,4632.441516551485,4632.441516551485,5.558237426094763,4.989906271489726,-2.332420623337008,7.322326894826734,3.4989026894260298,3.4989026894260298,0.9996864826931514,0.0,0.0,0.00022464278625932617,0.963706870653753,0.0002331028169457114,198.9361259771373,0.0,0.0,0.0,0.0017497770580202439,7.850859920143203e-05,0.00014613418705789415,0.0005885750862869256,0.09558379647598735,0.07171313826356239,0.023870658212424956,0.09558374029472633,0.07171313826356922,0.023870658212427225,0.3754347882572254,0.3754347882572254,0.12496842557059688,0.0,4.986717442693475,4.981774738649449,5.001567138341329,4.9868467379045,4.981900357448865,5.001707479313097,24797.16510546196,21077.590339642666,0.85,1.066159130065601,0.6625011355473205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266394494478152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.470117343848,1535.2963842075112,0.3754347882572254,0.12496842557059688,6.112874298809886,3.4989026894260298
4708.0,-30.013579652013117,4.98992130484396,35.00534122556778,24.109026544634276,5.0018303362554475,-26.512089911371564,-40.038978041242785,1.500340595613877,-0.024318740147862172,-5.011020763458793,40.010676584272055,42259.078506167396,25748.19599749201,25748.19599749201,68007.2745036594,77350.07675559918,77350.07675559918,25748.19599749201,103098.27275309118,103098.27275309118,103098.27275309118,127895.43457456517,91524.86710085011,56433.868851418076,38989.99805492449,24797.16182147399,0.0,63787.15987639848,21077.58754825289,1535.2961544230127,0.0,0.8868239913724817,2.8157846307203678,0.0014959135982669303,354503.66985909804,1554993.6228614263,4.386396404526582,1554993.6228614263,4.386396404526582,0.85,0.09558378456624372,4.027634451161993,1.2670879017794507,1.0,0.0,4.0276344511616955,1.284737847505942,1.2850264696208,3.1349854439026825,19315.59032455838,1969.6420617191784,4632.441516551485,4632.441516551485,5.558234444082017,4.98992130484396,-2.3324275016428975,7.322348806486858,3.49889034201645,3.49889034201645,0.9996829548618429,0.0,0.0,0.00022464278625932617,0.9637075534319618,0.00023310265179444405,198.93613154617208,0.0,0.0,0.0,0.0017497770580202439,7.850855823031012e-05,0.00014613422802901605,0.0005885752513036276,0.09558378456624356,0.07171312545098008,0.02387065911526349,0.09558379940920135,0.07171312545098019,0.02387065911526353,0.3754347306270577,0.3754347306270577,0.12496843344160875,0.0,4.9867135556482935,4.981776745103218,5.001545541094288,4.986702023310954,4.98178878968082,5.001463172060028,24797.16182147399,21077.58754825289,0.85,1.0661593122414967,0.6625013339370113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663944237622005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.469526820365,1535.2961544230127,0.3754347306270577,0.12496843344160875,6.112874298809886,3.49889034201645
4709.0,-30.01358646173302,4.989936181679734,35.005341010613996,24.1090131335892,5.001816069073476,-26.512097466904866,-40.0389829306863,1.5003270742453696,-0.024213048766682732,-5.0110313784306175,40.01067619014811,42259.071209888934,25748.214779707112,25748.214779707112,68007.28598959604,77350.08030024132,77350.08030024132,25748.214779707112,103098.29507994842,103098.29507994842,103098.29507994842,127895.46146988112,91524.8676262773,56433.858535925145,38990.01010039128,24797.166389932692,0.0,63787.17649032397,21077.591431442786,1535.296672472151,0.0,0.8868239387840002,2.815782003594359,0.0014959135982669303,354503.52317202836,1554993.6058641376,4.386398171590392,1554993.6058641376,4.386398171590392,0.8499999999999999,0.09558377982972388,4.027634451161993,1.2670878506777812,1.0,0.0,4.027634451161594,1.2847379107551435,1.2850265328842108,3.134985289563557,19315.59043544558,1969.642073026526,4632.441516551485,4632.441516551485,5.558238498577912,4.989936181679734,-2.33244368175346,7.322379863433193,3.49887805419746,3.49887805419746,0.9996794440564171,0.0,0.0,0.00022464278625932617,0.9637082365455565,0.0002331024865622873,198.93613711793867,0.0,0.0,0.0,0.0017497770580202439,7.850851477611101e-05,0.00014613427148321516,0.000588575426321257,0.0955837798297185,0.07171311825988796,0.023870661569830528,0.09558373681390338,0.07171311825989202,0.02387066156983187,0.3754346724944741,0.3754346724944741,0.12496843947294416,0.0,4.986738546720062,4.981796346324984,5.001586722925708,4.986818329663947,4.9818545743397635,5.001731267539867,24797.166389932692,21077.591431442786,0.85,1.0661592146175687,0.6625010469980486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663943525005734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.468938037664,1535.296672472151,0.3754346724944741,0.12496843947294416,6.112874298809886,3.49887805419746
4710.0,-30.013593256071385,4.989951212853009,35.005340798431874,24.109017534088366,5.001822137199651,-26.512102974922517,-40.038987540733046,1.500331856050774,-0.024261134208643398,-5.011027383129598,40.010675840971224,42259.06273255999,25748.196259207027,25748.196259207027,68007.25899176701,77350.07360958771,77350.07360958771,25748.196259207027,103098.26986879474,103098.26986879474,103098.26986879474,127895.43477271087,91524.86614292949,56433.85526590154,38990.012085586604,24797.164903916128,0.0,63787.17698950273,21077.59016832871,1535.296505355777,0.0,0.8868239603786933,2.815783101478817,0.0014959135982669303,354503.5783826263,1554993.5908052705,4.38639744597139,1554993.5908052705,4.38639744597139,0.85,0.09558376769775159,4.027634451161993,1.2670878616673873,1.0,0.0,4.027634451162623,1.2847378883871872,1.2850265105112293,3.134985344145285,19315.5901223969,1969.6420411044446,4632.441516551485,4632.441516551485,5.558234500578149,4.989951212853009,-2.3324491457906804,7.322400358643689,3.4988657442176585,3.4988657442176585,0.999675926919331,0.0,0.0,0.00022464278625932617,0.9637089181166814,0.00023310232170345804,198.93614267712022,0.0,0.0,0.0,0.0017497770580202439,7.850847380502983e-05,0.00014613431245429634,0.0005885755913377951,0.09558376769775268,0.07171310521923527,0.023870662478517407,0.09558376600564725,0.07171310521923445,0.023870662478517136,0.3754346150287114,0.3754346150287114,0.12496844782673765,0.0,4.986742568851241,4.981813985778274,5.001549828641714,4.986766248920958,4.981892137856448,5.001409848025389,24797.164903916128,21077.59016832871,0.85,1.0661587830256034,0.662500908913314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663942819808858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.468348961209,1535.296505355777,0.3754346150287114,0.12496844782673765,6.112874298809886,3.4988657442176585
4711.0,-30.01360000970081,4.989966031391671,35.00534058807412,24.10899947807195,5.0018042724803475,-26.512110839754154,-40.03899246510116,1.5003151025337536,-0.024154245180568523,-5.01104059943162,40.01067546974541,42259.05585116364,25748.221775360416,25748.221775360416,68007.27762652405,77350.07273634226,77350.07273634226,25748.221775360416,103098.29451170268,103098.29451170268,103098.29451170268,127895.46520987754,91524.86077129588,56433.8438861176,38990.0187613092,24797.17069817486,0.0,63787.189459484056,21077.59509344863,1535.297153000202,0.0,0.8868238944701492,2.8157801550015065,0.0014959135982669303,354503.39574811916,1554993.5747955062,4.386399660612437,1554993.5747955062,4.386399660612437,0.85,0.09558376453660963,4.027634451161993,1.2670878622168678,1.0,0.0,4.02763445116198,1.2847379667554863,1.2850265888971342,3.1349851529129285,19315.588988756645,1969.6419255053097,4632.441516551485,4632.441516551485,5.558240008721813,4.989966031391671,-2.332467196685088,7.3224332280767594,3.498853505591063,3.498853505591063,0.9996724301688751,0.0,0.0,0.00022464278625932617,0.9637095956046382,0.000233102157832499,198.93614820299368,0.0,0.0,0.0,0.0017497770580202439,7.850843004048818e-05,0.00014613435621883798,0.0005885757676053707,0.09558376453659982,0.07171309933806502,0.023870665198534795,0.09558369920231403,0.07171309933807239,0.023870665198537245,0.37543455799045894,0.37543455799045894,0.12496845332933448,0.0,4.986776351168885,4.981841707220099,5.001601817910455,4.986886354251055,4.981927471513416,5.001784646265662,24797.17069817486,21077.59509344863,0.85,1.0661588667379756,0.66250067151815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266394210729608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.467759965906,1535.297153000202,0.37543455799045894,0.12496845332933448,6.112874298809886,3.498853505591063
4712.0,-30.013606673038566,4.9899809124048655,35.00534034546984,24.108994588628434,5.001802718404073,-26.512116992097152,-40.0389971449971,1.500313037462633,-0.024194414560838595,-5.011040988511482,40.01067410977906,42259.048295408626,25748.214278416704,25748.214278416704,68007.26257382533,77350.05921233099,77350.05921233099,25748.214278416704,103098.2734907477,103098.2734907477,103098.2734907477,127895.43840741768,91524.84931590257,56433.838398980195,38990.012129913746,24797.164916669975,0.0,63787.17704658372,21077.590179169478,1535.2968393608699,0.0,0.8868238974139897,2.8157806371759015,0.0014959135982669303,354503.39037147217,1554993.5161445688,4.3863995616943,1554993.5161445688,4.3863995616943,0.85,0.09558375352698747,4.027634451161993,1.2670878072688359,1.0,0.0,4.027634451162071,1.2847379764153162,1.2850265985591343,3.134985129341256,19315.58657118761,1969.6416789818757,4632.441516551485,4632.441516551485,5.558238390364909,4.9899809124048655,-2.332475878654537,7.322456791059403,3.498841227871648,3.498841227871648,0.9996689222490422,0.0,0.0,0.00022464278625932617,0.9637102640355081,0.00023310199615249628,198.9361536549901,0.0,0.0,0.0,0.0017497770580202439,7.85083884486747e-05,0.00014613439781065147,0.0005885759351219916,0.0955837535269891,0.07171308717216936,0.023870666354819742,0.09558369636097555,0.07171308717216814,0.02387066635481934,0.37543450191761496,0.37543450191761496,0.12496846191864669,0.0,4.986790544292319,4.981858083162535,5.001609449538591,4.986846573950629,4.981922847383316,5.001639236274855,24797.164916669975,21077.590179169478,0.85,1.0661588382279354,0.6625006819873355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663941404862724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.467171559661,1535.2968393608699,0.37543450191761496,0.12496846191864669,6.112874298809886,3.498841227871648
4713.0,-30.013613355856585,4.989995904884475,35.005340148244294,24.108993855211907,5.00180796401037,-26.51212248205878,-40.039001720119245,1.5003170902125413,-0.02430565928420947,-5.011038918260945,40.010674946327725,42259.04025857357,25748.200902446853,25748.200902446853,68007.24116102043,77350.03508172932,77350.03508172932,25748.200902446853,103098.23598417618,103098.23598417618,103098.23598417618,127895.4074835664,91524.83001424251,56433.835191086786,38989.99424795081,24797.171499390235,0.0,63787.165747341045,21077.5957744817,1535.2971778019084,0.0,0.8868239049199833,2.8157823399096533,0.0014959135982669303,354503.41898001265,1554993.5522221997,4.386399309479924,1554993.5522221997,4.386399309479924,0.85,0.09558374462670428,4.027634451161993,1.2670877418806783,1.0,0.0,4.027634451162531,1.2847379574576767,1.2850265795972358,3.134985175601209,19315.582497726813,1969.6412636044738,4632.441516551485,4632.441516551485,5.55823550290917,4.989995904884475,-2.3324826862680177,7.3224785911524926,3.4988289936962804,3.4988289936962804,0.9996654267703659,0.0,0.0,0.00022464278625932617,0.9637109344210437,0.0002331018339999244,198.93615912292574,0.0,0.0,0.0,0.0017497770580202439,7.850834778804031e-05,0.00014613443847128586,0.0005885760988881634,0.09558374462670434,0.07171307662051501,0.023870668006189328,0.09558377604100331,0.07171307662051497,0.023870668006189314,0.37543444594728514,0.37543444594728514,0.1249684703209605,0.0,4.986778300785829,4.981856498119157,5.001565179572026,4.986733258976756,4.9818540930717745,5.0013920360608495,24797.171499390235,21077.5957744817,0.85,1.0661586913956167,0.6625006733479945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663940699467977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.466584737138,1535.2971778019084,0.37543444594728514,0.1249684703209605,6.112874298809886,3.4988289936962804
4714.0,-30.013620048472596,4.99001079303672,35.005339973003,24.10898501928898,5.001798245511979,-26.51212947732873,-40.03900653971357,1.5003076743680868,-0.02422151395359151,-5.011046924106446,40.01067519221328,42259.03309614622,25748.21342173065,25748.21342173065,68007.24651787686,77350.03856988075,77350.03856988075,25748.21342173065,103098.2519916114,103098.2519916114,103098.2519916114,127895.4307425692,91524.83227718523,56433.82680345059,38990.00608192737,24797.1787509578,0.0,63787.18483288517,21077.60193831413,1535.2977893959405,0.0,0.8868238632911546,2.815780300306864,0.0014959135982669303,354503.3083482156,1554993.562826445,4.386400708280646,1554993.562826445,4.386400708280646,0.85,0.09558373951481194,4.027634451161993,1.2670877589145677,1.0,0.0,4.0276344511630855,1.2847380015023855,1.2850266236518393,3.1349850681244247,19315.58297530275,1969.6413123036666,4632.441516551485,4632.441516551485,5.558238205433043,4.99001079303672,-2.332496840405773,7.322507633442493,3.4988168179483043,3.4988168179483043,0.9996619479852298,0.0,0.0,0.00022464278625932617,0.9637116057899597,0.000233101671609719,198.93616459887852,0.0,0.0,0.0,0.0017497770580202439,7.850830495472207e-05,0.0001461344813046041,0.0005885762714051117,0.0955837395148114,0.07171306933556183,0.023870670179249567,0.09558374039465568,0.07171306933556224,0.023870670179249705,0.3754343889802507,0.3754343889802507,0.12496847543006662,0.0,4.9867907669469105,4.981872265109246,5.0015677255761375,4.986825410152846,4.981920115585126,5.0015626876765396,24797.1787509578,21077.60193831413,0.85,1.066158456374078,0.6625003628371412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663939988789514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.465997302248,1535.2977893959405,0.3754343889802507,0.12496847543006662,6.112874298809886,3.4988168179483043
4715.0,-30.01362667723483,4.990025725496094,35.005339792080704,24.108974821306788,5.001796969415761,-26.512135570791592,-40.03901118468491,1.5003058629725226,-0.024347916900239852,-5.011047967525726,40.0106746762578,42259.02564460606,25748.208104875113,25748.208104875113,68007.23374948118,77350.00244880428,77350.00244880428,25748.208104875113,103098.2105536794,103098.2105536794,103098.2105536794,127895.38895479785,91524.79832311653,56433.82151891838,38989.97422688683,24797.17840111845,0.0,63787.15262800528,21077.60164095068,1535.2978002661187,0.0,0.886823859849603,2.8157818387067213,0.0014959135982669303,354503.29392933456,1554993.540574958,4.386400823922739,1554993.540574958,4.386400823922739,0.85,0.09558372944839419,4.027634451161993,1.2670877413311978,1.0,0.0,4.027634451162782,1.2847380099755916,1.285026632126949,3.134985047448322,19315.575809568436,1969.6405816021206,4632.441516551485,4632.441516551485,5.558237057689349,4.990025725496094,-2.33250589159122,7.322531617087313,3.4988046357157057,3.4988046357157057,0.9996584673473444,0.0,0.0,0.00022464278625932617,0.9637122707539016,0.00023310151076896693,198.93617002258586,0.0,0.0,0.0,0.0017497770580202439,7.850826367335594e-05,0.00014613452258597023,0.000588576437671364,0.09558372944839094,0.07171305832029719,0.023870671128093747,0.09558379292258637,0.07171305832029963,0.02387067112809456,0.375434332267486,0.375434332267486,0.12496848071526213,0.0,4.986773020945122,4.98185574905051,5.001546281367666,4.986700050625473,4.981787701498149,5.0014585206483275,24797.17840111845,21077.60164095068,0.85,1.0661587944846296,0.6625005805017318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663939283056465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.465409448312,1535.2978002661187,0.375434332267486,0.12496848071526213,6.112874298809886,3.4988046357157057
