time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4716.0,-30.013633308005872,4.990040526384608,35.00533959961669,24.10896123563873,5.001783942056308,-26.512142841267185,-40.03901603920383,1.5002934753175885,-0.024270882294786134,-5.01105728382955,40.010673978235594,42259.0188996542,25748.223893378225,25748.223893378225,68007.24279303242,77350.00016446065,77350.00016446065,25748.223893378225,103098.22405783887,103098.22405783887,103098.22405783887,127895.40460113029,91524.79344911038,56433.81218430369,38989.97918311854,24797.18054329141,0.0,63787.159726409955,21077.6034617977,1535.2981485488067,0.0,0.8868238149697372,2.815779739541831,0.0014959135982669303,354503.1651885126,1554993.510471526,4.386402331964043,1554993.510471526,4.386402331964043,0.85,0.0955837230608371,4.027634451161993,1.2670877182530242,1.0,0.0,4.0276344511609485,1.2847380679216107,1.285026690085986,3.134984906049925,19315.57478094847,1969.6404767120753,4632.441516551485,4632.441516551485,5.558240465935963,4.990040526384608,-2.3325209967819736,7.322561523166582,3.4987924916626776,3.4987924916626776,0.9996549976179079,0.0,0.0,0.00022464278625932617,0.9637129359198404,0.00023310134987957813,198.9361754479371,0.0,0.0,0.0,0.0017497770580202439,7.850822052969408e-05,0.0001461345657296321,0.000588576611438263,0.09558372306083032,0.07171305017007167,0.023870672890758657,0.09558373851082931,0.07171305017007674,0.02387067289076035,0.37543427381014344,0.37543427381014344,0.12496848468762028,0.0,4.986779239554949,4.98185337920836,5.001578301115046,4.986786401534744,4.9818261914343225,5.0016886665831635,24797.18054329141,21077.6034617977,0.85,1.066158817616631,0.6625004010353763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663938575223204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.464822650494,1535.2981485488067,0.37543427381014344,0.12496848468762028,6.112874298809886,3.4987924916626776
4717.0,-30.01363987171411,4.9900553579763445,35.00533938530523,24.108961794432275,5.001780944642118,-26.5121490483029,-40.039024490956194,1.5002901212309354,-0.024182121818853375,-5.0110590278634595,40.01067295695352,42259.02746341003,25748.22020899168,25748.22020899168,68007.2476724017,77350.01469477385,77350.01469477385,25748.22020899168,103098.23490376554,103098.23490376554,103098.23490376554,127895.41235508454,91524.80942331105,56433.82219194731,38989.98581262638,24797.177451319007,0.0,63787.16326394539,21077.600833621156,1535.2980238859966,0.0,0.886823809792549,2.815778370195127,0.0014959135982669303,354503.1410879331,1554993.4664269423,4.386402505926548,1554993.4664269423,4.386402505926548,0.85,0.0955837123070329,4.027634451161993,1.267087725945749,1.0,0.0,4.027634451162293,1.2847380836111,1.285026705779,3.1349848677648358,19315.578152175607,1969.640820481572,4632.441516551485,4632.441516551485,5.5582396705915365,4.9900553579763445,-2.3325305645259315,7.322585922502276,3.4987803328065397,3.4987803328065397,0.9996515236590113,0.0,0.0,0.00022464278625932617,0.9637135943588605,0.00023310119061750555,198.93618081841734,0.0,0.0,0.0,0.0017497770580202439,7.850814541632063e-05,0.00014613464084300553,0.0005885769139674736,0.09558371230703312,0.0717130384055897,0.023870673901443425,0.0955836837081444,0.07171303840558953,0.023870673901443373,0.37543421480433165,0.37543421480433165,0.12496849083889239,0.0,4.986799436519391,4.981878002577048,5.00158519594504,4.986876906044586,4.981973181018873,5.001609459243866,24797.177451319007,21077.600833621156,0.85,1.0661588349836784,0.6625004985493096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663937873626754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.464235591473,1535.2980238859966,0.37543421480433165,0.12496849083889239,6.112874298809886,3.4987803328065397
4718.0,-30.013646429132713,4.990070079657691,35.00533915900608,24.108948034141235,5.001769183106662,-26.51215612616667,-40.03902931055052,1.5002788801406197,-0.02413932076723313,-5.011067385756608,40.01067217916428,42259.02089844409,25748.233398238324,25748.233398238324,68007.25429668241,77350.00646700432,77350.00646700432,25748.233398238324,103098.23986524265,103098.23986524265,103098.23986524265,127895.41859176451,91524.79908866656,56433.813520106334,38989.983965066924,24797.178726521863,0.0,63787.16269158879,21077.601917543583,1535.2982997549052,0.0,0.8868237700784397,2.8157768325234698,0.0014959135982669303,354503.0255913035,1554993.4328834165,4.386403840389573,1554993.4328834165,4.386403840389573,0.85,0.09558370585191493,4.027634451161993,1.2670876841852445,1.0,0.0,4.0276344511626325,1.284738136193813,1.285026758373526,3.1349847394538557,19315.575971131642,1969.6405980769828,4632.441516551485,4632.441516551485,5.558242517739546,4.990070079657691,-2.3325449700784575,7.322615049736148,3.498768207880688,3.498768207880688,0.9996480593944822,0.0,0.0,0.00022464278625932617,0.9637142521674195,0.00023310103150814512,198.9361861837516,0.0,0.0,0.0,0.0017497770580202439,7.85081025831039e-05,0.00014613468367622226,0.0005885770864840129,0.0955837058519092,0.07171302988893195,0.023870675962977244,0.0955836444051493,0.07171302988893626,0.02387067596297868,0.3754341569957527,0.3754341569957527,0.12496849723039717,0.0,4.986828340379077,4.98190175303705,5.0016295800971875,4.9869280649893994,4.981980868221967,5.001791225484794,24797.178726521863,21077.601917543583,0.85,1.0661589483999747,0.662500401574007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663937170574953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.463649654917,1535.2982997549052,0.3754341569957527,0.12496849723039717,6.112874298809886,3.498768207880688
4719.0,-30.01365296513694,4.990084977848826,35.00533895058647,24.108946811780356,5.001777488678117,-26.512161177942108,-40.03903385074807,1.5002857014832855,-0.02432773161302748,-5.011062229599598,40.01067224734762,42259.01318986118,25748.212217063752,25748.212217063752,68007.22540692493,77349.96797114126,77349.96797114126,25748.212217063752,103098.180188205,103098.180188205,103098.180188205,127895.35951610663,91524.76660128376,56433.81182000367,38989.949756977876,24797.179327901635,0.0,63787.12908487951,21077.60242871639,1535.2982224452883,0.0,0.886823796069266,2.8157799089416318,0.0014959135982669303,354503.0968435577,1554993.435823943,4.386402967052674,1554993.435823943,4.386402967052674,0.85,0.09558369394994101,4.027634451161993,1.2670876622060319,1.0,0.0,4.027634451163521,1.2847381042854573,1.285026726458002,3.134984817315801,19315.56911492964,1969.6398989389486,4632.441516551485,4632.441516551485,5.558237945382938,4.990084977848826,-2.332549442243027,7.322634420091854,3.4987560745178548,3.4987560745178548,0.9996445927193871,0.0,0.0,0.00022464278625932617,0.9637149078282817,0.00023310087291848126,198.93619153156473,0.0,0.0,0.0,0.0017497770580202439,7.850806223299252e-05,0.00014613472402633365,0.0005885772489995116,0.09558369394994226,0.07171301697550928,0.02387067697443299,0.09558374682470512,0.07171301697550833,0.023870676974432677,0.3754341001084192,0.3754341001084192,0.12496850609303685,0.0,4.986807612249038,4.981888412769649,5.001586651936975,4.986734497986561,4.9818448525250005,5.0014247430414684,24797.179327901635,21077.60242871639,0.85,1.0661590572046262,0.6625006297685612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663936472733208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.463063625575,1535.2982224452883,0.3754341001084192,0.12496850609303685,6.112874298809886,3.4987560745178548
4720.0,-30.013659549446096,4.990099700688093,35.005338760423065,24.108938709273957,5.001762985098008,-26.5121685542707,-40.03903867034239,1.500271989922614,-0.024125422474583047,-5.011073534194829,40.01067236225916,42259.006697273726,25748.233259287957,25748.233259287957,68007.23995656168,77349.9938991637,77349.9938991637,25748.233259287957,103098.22715845166,103098.22715845166,103098.22715845166,127895.4143841978,91524.78932303972,56433.8021211496,38989.985779877905,24797.18722574614,0.0,63787.17300562405,21077.60914188422,1535.2989496656307,0.0,0.8868237381285269,2.815775932346691,0.0014959135982669303,354502.9406268611,1554993.4407797041,4.386404913962173,1554993.4407797041,4.386404913962173,0.85,0.09558369026304984,4.027634451161993,1.267087660557591,1.0,0.0,4.0276344511625135,1.2847381684243504,1.285026790611304,3.134984660805735,19315.573910174295,1969.6403879178206,4632.441516551485,4632.441516551485,5.558242487744486,4.990099700688093,-2.3325659352166066,7.3226656359047,3.498744018938277,3.498744018938277,0.9996411482680791,0.0,0.0,0.00022464278625932617,0.9637155683353473,0.00023310071315684762,198.9361969189017,0.0,0.0,0.0,0.0017497770580202439,7.850801939981812e-05,0.00014613476685950804,0.0005885774215158805,0.09558369026304486,0.07171301062568723,0.023870679637357634,0.09558365086607507,0.07171301062569096,0.02387067963735888,0.37543404172374484,0.37543404172374484,0.12496851166522693,0.0,4.986840010592289,4.981920791767777,5.001619105445798,4.986948111720267,4.98202882002812,5.001727425499496,24797.18722574614,21077.60914188422,0.85,1.0661585511959522,0.6625000718176959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663935766524537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.462477806652,1535.2989496656307,0.37543404172374484,0.12496851166522693,6.112874298809886,3.498744018938277
4721.0,-30.013666042158427,4.990114496820337,35.00533855239163,24.108933575358265,5.001763032772519,-26.512174392887196,-40.039043315313734,1.5002713835013233,-0.024200304139299078,-5.011073217725628,40.0106714614857,42258.99964174105,25748.224464130733,25748.224464130733,68007.22410587178,77349.97284887098,77349.97284887098,25748.224464130733,103098.19731300171,103098.19731300171,103098.19731300171,127895.3812367041,91524.77092066873,56433.79771353891,38989.970230144245,24797.18392370239,0.0,63787.15415384663,21077.60633514703,1535.2987612968925,0.0,0.8868237430001413,2.815776952783313,0.0014959135982669303,354502.9450001061,1554993.4019322696,4.38640475026746,1554993.4019322696,4.38640475026746,0.85,0.09558367923911242,4.027634451161993,1.2670876237424094,1.0,0.0,4.0276344511593445,1.2847381712610217,1.2850267934486126,3.134984653883763,19315.570026501253,1969.639991893384,4632.441516551485,4632.441516551485,5.558240589143672,4.990114496820337,-2.3325739282286686,7.322688425049005,3.4987319352912034,3.4987319352912034,0.9996376957974867,0.0,0.0,0.00022464278625932617,0.9637162196543291,0.0002331005556178169,198.93620223129363,0.0,0.0,0.0,0.0017497770580202439,7.8507978118591e-05,0.00014613480814073518,0.000588577587781573,0.09558367923911447,0.07171299857186177,0.023870680667252703,0.0955836743032996,0.07171299857186023,0.02387068066725219,0.37543398490593977,0.37543398490593977,0.12496851914959317,0.0,4.986846471497017,4.981933139058015,5.00160787766896,4.986872913586353,4.981983129768082,5.001563568286429,24797.18392370239,21077.60633514703,0.85,1.066158617797039,0.6625001570036756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663935068627998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.461890802153,1535.2987612968925,0.37543398490593977,0.12496851914959317,6.112874298809886,3.4987319352912034
4722.0,-30.013672511558426,4.990129292741721,35.005338368949126,24.10892886053773,5.001760257214272,-26.512180492921093,-40.03904799520967,1.5002682385769468,-0.02420018315518746,-5.011076258578844,40.010671761630505,42258.992839322906,25748.224489433873,25748.224489433873,68007.21732875679,77349.96504112154,77349.96504112154,25748.224489433873,103098.18953055542,103098.18953055542,103098.18953055542,127895.37892060883,91524.76460819361,56433.79240639484,38989.96911310975,24797.18939005341,0.0,63787.158503163155,21077.610981545396,1535.2991549889337,0.0,0.8868237264397476,2.8157765962705934,0.0014959135982669303,354502.9029789696,1554993.4148765423,4.386405306725486,1554993.4148765423,4.386405306725486,0.85,0.09558367176551796,4.027634451161993,1.2670875863777478,1.0,0.0,4.027634451161647,1.2847381859721103,1.285026808163006,3.134984617986148,19315.568694303925,1969.6398560470627,4632.441516551485,4632.441516551485,5.558240594605833,4.990129292741721,-2.332584332486998,7.322713625228719,3.498719898292244,3.498719898292244,0.9996342566549269,0.0,0.0,0.00022464278625932617,0.9637168686351893,0.0002331003986445356,198.9362075246115,0.0,0.0,0.0,0.0017497770580202439,7.850793652699828e-05,0.00014613484973232787,0.0005885777552973047,0.09558367176551336,0.07171298934201863,0.02387068242349473,0.09558368492652376,0.07171298934202208,0.023870682423495878,0.3754339281479592,0.3754339281479592,0.124968525535338,0.0,4.986853548973329,4.981947035431347,5.001594464888001,4.986876075423652,4.9819968408780255,5.001535032041204,24797.18939005341,21077.610981545396,0.85,1.0661584388554377,0.6625000051887766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663934367257257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.461305413168,1535.2991549889337,0.3754339281479592,0.124968525535338,6.112874298809886,3.498719898292244
4723.0,-30.013678950494874,4.990144071136202,35.00533819379928,24.10892442511397,5.00175570651618,-26.512186743044662,-40.039052710030205,1.5002634990660066,-0.024157030815217695,-5.011080087785047,40.01067163628592,42258.98625136685,25748.22659266232,25748.22659266232,68007.21284402917,77349.96555868222,77349.96555868222,25748.22659266232,103098.19215134454,103098.19215134454,103098.19215134454,127895.38470105793,91524.7658901095,56433.78658279434,38989.97700812796,24797.19254971339,0.0,63787.16955784135,21077.61366725638,1535.2994351348734,0.0,0.8868237074081999,2.815775582567078,0.0014959135982669303,354502.8500636956,1554993.4094708357,4.386405946218602,1554993.4094708357,4.386405946218602,0.85,0.09558366388584008,4.027634451161993,1.2670876160496851,1.0,0.0,4.02763445116201,1.2847382081422354,1.2850268303381118,3.134984563887188,19315.56896484201,1969.6398836342696,4632.441516551485,4632.441516551485,5.55824104862742,4.990144071136202,-2.3325952939227372,7.322739365058939,3.4987078858898957,3.4987078858898957,0.9996308245399702,0.0,0.0,0.00022464278625932617,0.963717514560558,0.0002331002424105161,198.9362127930041,0.0,0.0,0.0,0.0017497770580202439,7.850789462504188e-05,0.00014613489163428428,0.0005885779240630679,0.0955836638858397,0.07171297996069724,0.023870683925142466,0.0955836659054682,0.07171297996069752,0.023870683925142556,0.37543387154004737,0.37543387154004737,0.12496853090214359,0.0,4.986868906958762,4.981970344491629,5.001585931143779,4.986923056969829,4.982056302193541,5.00154451550236,24797.19254971339,21077.61366725638,0.85,1.066158183776459,0.6624997870934995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266393366589656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.460720274783,1535.2994351348734,0.37543387154004737,0.12496853090214359,6.112874298809886,3.4987078858898957
4724.0,-30.013685306127634,4.990158678556037,35.005337985139604,24.108900885935896,5.0017391931395565,-26.51219411449032,-40.039061301480956,1.5002480015022295,-0.02417288994718092,-5.011091211758731,40.0106703099382,42258.99636452272,25748.24710961975,25748.24710961975,68007.24347414247,77349.93702714832,77349.93702714832,25748.24710961975,103098.18413676808,103098.18413676808,103098.18413676808,127895.37571765811,91524.73324634465,56433.79258371917,38989.93406958386,24797.191580890045,0.0,63787.12565047391,21077.61284375654,1535.2996432639534,0.0,0.8868236556045761,2.8157744924891004,0.0014959135982669303,354502.69634306774,1554993.3522697648,4.386407686910595,1554993.3522697648,4.386407686910595,0.85,0.09558365815024049,4.027634451161993,1.2670875962683934,1.0,0.0,4.027634451161069,1.2847382806355698,1.2850269028477324,3.1349843869908596,19315.56207563683,1969.639181130848,4632.441516551485,4632.441516551485,5.55824547760021,4.990158678556037,-2.332611622805308,7.322770301361345,3.498695892860133,3.498695892860133,0.999627397960038,0.0,0.0,0.00022464278625932617,0.9637181521297271,0.00023310008819786842,198.93621799323722,0.0,0.0,0.0,0.0017497770580202439,7.850781827041872e-05,0.00014613496798890745,0.0005885782315915787,0.09558365815023348,0.07171297229708334,0.02387068585315014,0.09558363627599369,0.0717129722970886,0.02387068585315189,0.37543381563249123,0.37543381563249123,0.12496853574085084,0.0,4.986883019679965,4.981970253408804,5.001642716193942,4.986918321811572,4.981948744608246,5.001848705915108,24797.191580890045,21077.61284375654,0.85,1.0661593978507982,0.6625004016654379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663932965366724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.460135531037,1535.2996432639534,0.37543381563249123,0.12496853574085084,6.112874298809886,3.498695892860133
4725.0,-30.0136916558916,4.990173416910865,35.0053377640173,24.10890560075643,5.001743207760632,-26.512199427737123,-40.03906210474668,1.500250979606112,-0.024171565073231704,-5.011088172556053,40.01066952961951,42258.97388567661,25748.23139742059,25748.23139742059,68007.2052830972,77349.93993807763,77349.93993807763,25748.23139742059,103098.17133549822,103098.17133549822,103098.17133549822,127895.35916871384,91524.74035332065,56433.7743009194,38989.962280445834,24797.187833215616,0.0,63787.15011366145,21077.609658233272,1535.2993692162527,0.0,0.8868236738950366,2.815774829818981,0.0014959135982669303,354502.7383413769,1554993.3186171555,4.3864070723192485,1554993.3186171555,4.3864070723192485,0.85,0.09558364600166758,4.027634451161993,1.2670875484636057,1.0,0.0,4.027634451161867,1.2847382667048197,1.2850268889138525,3.134984420984308,19315.563575507207,1969.6393340750622,4632.441516551485,4632.441516551485,5.5582420858252455,4.990173416910865,-2.3326175738011696,7.3227909907120345,3.498683872883677,3.498683872883677,0.9996239636810506,0.0,0.0,0.00022464278625932617,0.9637187891106321,0.00023309993412771142,198.93622318866863,0.0,0.0,0.0,0.0017497770580202439,7.850781113157515e-05,0.00014613497512775103,0.0005885782603442311,0.0955836460016685,0.07171295927527453,0.02387068672639397,0.09558363263682251,0.07171295927527384,0.023870686726393742,0.37543375888115027,0.37543375888115027,0.12496854411406377,0.0,4.986888582415702,4.981982661945153,5.001627707618184,4.98691660748284,4.982038073020931,5.001573451922525,24797.187833215616,21077.609658233272,0.85,1.0661583902387248,0.6624997951840759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266393227294153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.459552241511,1535.2993692162527,0.37543375888115027,0.12496854411406377,6.112874298809886,3.498683872883677
4726.0,-30.01369799252298,4.990188152010231,35.005337583102026,24.10889557739722,5.00174099547266,-26.512205351968394,-40.03906674971802,1.500248354918084,-0.02427061442779177,-5.011091296933202,40.010670258493825,42258.967513980824,25748.23178807616,25748.23178807616,68007.19930205698,77349.90818791746,77349.90818791746,25748.23178807616,103098.13997599362,103098.13997599362,103098.13997599362,127895.33597185623,91524.71027264553,56433.769598708896,38989.93408215182,24797.195995862603,0.0,63787.13007801442,21077.61659648321,1535.2999171805982,0.0,0.8868236553574089,2.8157757660647804,0.0014959135982669303,354502.695166054,1554993.3500511358,4.386407695215843,1554993.3500511358,4.386407695215843,0.85,0.09558363936514315,4.027634451161993,1.267087502307259,1.0,0.0,4.027634451161523,1.2847382789823878,1.2850269011941788,3.134984391024911,19315.557227221594,1969.6386867300857,4632.441516551485,4632.441516551485,5.558242170155629,4.990188152010231,-2.3326279742303813,7.322816126240612,3.498671916751644,3.498671916751644,0.9996205476433268,0.0,0.0,0.00022464278625932617,0.9637194247745712,0.00023309978037629943,198.93622837335525,0.0,0.0,0.0,0.0017497770580202439,7.850776985044892e-05,0.00014613501640887725,0.0005885784266095172,0.09558363936514039,0.07171295060645339,0.023870688758687,0.095583696535185,0.07171295060645547,0.023870688758687687,0.37543370221303096,0.37543370221303096,0.124968550997258,0.0,4.986876190889177,4.9819711296014475,5.001612731655598,4.986820682505424,4.981919061411645,5.001546887273491,24797.195995862603,21077.61659648321,0.85,1.0661586313552784,0.6624999033864084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663931574309766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.458968857703,1535.2999171805982,0.37543370221303096,0.124968550997258,6.112874298809886,3.498671916751644
4727.0,-30.013704331405116,4.990202764338879,35.00533738863893,24.108887125644856,5.001728574582796,-26.512212299091402,-40.03907534116877,1.5002365422690946,-0.02412258145989199,-5.011100080039813,40.01066950205066,42258.97743728352,25748.24652056218,25748.24652056218,68007.22395784571,77349.92432819228,77349.92432819228,25748.24652056218,103098.17084875447,103098.17084875447,103098.17084875447,127895.36830417637,91524.7239506292,56433.77705972045,38989.940989898605,24797.1974554219,0.0,63787.13844532051,21077.617837108617,1535.300215576962,0.0,0.8868236134022188,2.815772796645239,0.0014959135982669303,354502.573793577,1554993.3174281989,4.386409104983409,1554993.3174281989,4.386409104983409,0.8500000000000001,0.09558363299714535,4.027634451161993,1.2670875116484246,1.0,0.0,4.027634451157921,1.2847383342387115,1.2850269564629162,3.134984256189896,19315.560113850523,1969.6389810843177,4632.441516551485,4632.441516551485,5.558245350441008,4.990202764338879,-2.332642527085365,7.322845291424244,3.4986599842014705,3.4986599842014705,0.9996171383432773,0.0,0.0,0.00022464278625932617,0.9637200606647566,0.00023309962657036697,198.93623355988365,0.0,0.0,0.0,0.0017497770580202439,7.850769349593819e-05,0.000146135092763388,0.0005885787341375751,0.09558363299714343,0.07171294224536603,0.023870690751777394,0.0955836097912632,0.07171294224536748,0.02387069075177788,0.375433644167348,0.375433644167348,0.12496855668041006,0.0,4.986899792244458,4.98199198088264,5.0016445926093525,4.986977498579904,4.982058691070279,5.001755336667543,24797.1974554219,21077.617837108617,0.85,1.0661588780337392,0.6624999720517121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663930875832368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.458385525324,1535.300215576962,0.375433644167348,0.12496855668041006,6.112874298809886,3.4986599842014705
4728.0,-30.01371066777535,4.990217484694687,35.00533719216091,24.108881467860215,5.001731716186747,-26.512217687604593,-40.03907610950989,1.5002387360159977,-0.024270670426119523,-5.01109801597376,40.01066905443633,42258.95505836237,25748.233557302996,25748.233557302996,68007.18861566536,77349.88875258621,77349.88875258621,25748.233557302996,103098.12230988921,103098.12230988921,103098.12230988921,127895.31850676132,91524.69221215404,56433.758517930306,38989.92632691526,24797.196196872115,0.0,63787.12252378737,21077.616767341297,1535.3001028690526,0.0,0.8868236255260397,2.815774982564422,0.0014959135982669303,354502.6023166037,1554993.2981240484,4.3864086976018735,1554993.2981240484,4.3864086976018735,0.85,0.09558362167158936,4.027634451161993,1.2670874759322035,1.0,0.0,4.027634451160694,1.2847383239769663,1.2850269461988655,3.1349842812303335,19315.553415699476,1969.6382980629958,4632.441516551485,4632.441516551485,5.55824255207666,4.990217484694687,-2.332649121483784,7.322866606178471,3.498648039173963,3.498648039173963,0.9996137254782751,0.0,0.0,0.00022464278625932617,0.9637206963034036,0.00023309947282547822,198.93623874435704,0.0,0.0,0.0,0.0017497770580202439,7.850768666748894e-05,0.00014613509959183723,0.0005885787616400725,0.09558362167158424,0.0717129299373842,0.02387069173420003,0.09558367828383696,0.07171292993738805,0.02387069173420131,0.3754335869765324,0.3754335869765324,0.124968564234984,0.0,4.986884518796842,4.9819798976814695,5.0016197309890345,4.986827345547624,4.981935488266458,5.0015242090551055,24797.196196872115,21077.616767341297,0.85,1.0661585900869608,0.6624997865768791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663930183174628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.457801936634,1535.3001028690526,0.3754335869765324,0.124968564234984,6.112874298809886,3.498648039173963
4729.0,-30.013716946053833,4.990232062852934,35.00533699965879,24.10886784726756,5.001718843507511,-26.512224625385496,-40.039080929104216,1.5002265228391498,-0.024195990741532114,-5.011107673199791,40.0106687772871,42258.94953835176,25748.250621010426,25748.250621010426,68007.20015936218,77349.88571741786,77349.88571741786,25748.250621010426,103098.13633842827,103098.13633842827,103098.13633842827,127895.33736972394,91524.68650717684,56433.750328110735,38989.929087851226,24797.201031295663,0.0,63787.13011914689,21077.62087660131,1535.30061335903,0.0,0.8868235773875058,2.8157728745433395,0.0014959135982669303,354502.4688648259,1554993.286171502,4.386410315140657,1554993.286171502,4.386410315140657,0.85,0.09558361644859967,4.027634451161993,1.2670874501066285,1.0,0.0,4.027634451163233,1.284738381106853,1.2850270033415867,3.13498414182351,19315.55221170972,1969.6381752902084,4632.441516551485,4632.441516551485,5.55824623560021,4.990232062852934,-2.3326642788203698,7.322896341673304,3.49863615108853,3.49863615108853,0.9996103288824372,0.0,0.0,0.00022464278625932617,0.9637213261149755,0.00023309932049021134,198.93624388129956,0.0,0.0,0.0,0.0017497770580202439,7.850764383450413e-05,0.00014613514242482203,0.0005885789341556777,0.0955836164485963,0.07171292242147187,0.023870694027124422,0.09558363331866557,0.07171292242147441,0.023870694027125265,0.3754335284854863,0.3754335284854863,0.12496856986676659,0.0,4.986893623682079,4.981981017951455,5.00165282253306,4.986911682458242,4.981967142551298,5.001766826941889,24797.201031295663,21077.62087660131,0.85,1.066158644107874,0.6624996211526838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663929485396206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45721818697,1535.30061335903,0.3754335284854863,0.12496856986676659,6.112874298809886,3.49863615108853
4730.0,-30.013723164221954,4.990246668088959,35.005336784722765,24.10886320229622,5.001715747386567,-26.51223053130863,-40.03908931100739,1.5002231144732197,-0.024192014381355875,-5.011109440537014,40.01066773884599,42258.95931807961,25748.247371676993,25748.247371676993,68007.2066897566,77349.879395576,77349.879395576,25748.247371676993,103098.126767253,103098.126767253,103098.126767253,127895.32459412946,91524.68144937069,56433.76137187407,38989.91119721847,24797.19782687646,0.0,63787.10902409493,21077.618152844992,1535.3004804170844,0.0,0.8868235721538482,2.8157726160371066,0.0014959135982669303,354502.4444422579,1554993.2413869118,4.386410491000697,1554993.2413869118,4.386410491000697,0.85,0.09558360600689783,4.027634451161993,1.2670874583488332,1.0,0.0,4.0276344511611875,1.2847383970502537,1.2850270192885693,3.1349841029188514,19315.551144300236,1969.6380664447327,4632.441516551485,4632.441516551485,5.558245534170216,4.990246668088959,-2.3326736705927,7.322920338681659,3.4986242446407587,3.4986242446407587,0.9996069270402168,0.0,0.0,0.00022464278625932617,0.9637219498969545,0.00023309916961354466,198.9362489690595,0.0,0.0,0.0,0.0017497770580202439,7.850756934240734e-05,0.00014613521691691882,0.0005885792341826131,0.09558360600689712,0.07171291069732139,0.02387069530957574,0.09558361570277076,0.07171291069732191,0.023870695309575925,0.3754334697472109,0.3754334697472109,0.12496857745956699,0.0,4.986899056737798,4.981985565232151,5.0016609136755505,4.986917426155685,4.982000394995509,5.0016899179137795,24797.19782687646,21077.618152844992,0.85,1.0661590990754506,0.6624999935663602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266392879435832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.456635389864,1535.3004804170844,0.3754334697472109,0.12496857745956699,6.112874298809886,3.4986242446407587
4731.0,-30.013729356424264,4.990261262442318,35.00533657892734,24.108853458333783,5.001711610151874,-26.512236518021904,-40.0390902190469,1.5002187717495512,-0.024246027161780148,-5.011112940196855,40.01066757521536,42258.93788602793,25748.248677596985,25748.248677596985,68007.18656362491,77349.85666536778,77349.85666536778,25748.248677596985,103098.10534296477,103098.10534296477,103098.10534296477,127895.30609887758,91524.65955102637,56433.740771686746,38989.909754821805,24797.20075591281,0.0,63787.110510734616,21077.62064252589,1535.3007378494435,0.0,0.8868235549378274,2.815772916967867,0.0014959135982669303,354502.39608098863,1554993.2343300532,4.386411069489087,1554993.2343300532,4.386411069489087,0.85,0.09558359791980772,4.027634451161993,1.2670873935101556,1.0,0.0,4.027634451161187,1.2847384173643241,1.2850270396072032,3.1349840533490037,19315.546522830016,1969.6375951859216,4632.441516551485,4632.441516551485,5.558245816077712,4.990261262442318,-2.3326843009972107,7.322945563439529,3.4986123706583814,3.4986123706583814,0.9996035344738232,0.0,0.0,0.00022464278625932617,0.9637225710745824,0.00023309901936699695,198.93625403557428,0.0,0.0,0.0,0.0017497770580202439,7.850756127243455e-05,0.00014613522498689162,0.0005885792666855136,0.09558359791980468,0.0717129007296339,0.023870697190170775,0.09558364008956191,0.07171290072963618,0.023870697190171535,0.37543341101980426,0.37543341101980426,0.12496858512655165,0.0,4.98689395916864,4.981977093007515,5.001665951973109,4.986866913035101,4.981936551949332,5.001679451067901,24797.20075591281,21077.62064252589,0.85,1.0661587587069037,0.6624996421325003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663928102036932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.456053587697,1535.3007378494435,0.37543341101980426,0.12496858512655165,6.112874298809886,3.4986123706583814
4732.0,-30.01373553205756,4.99027577063798,35.005336360680076,24.108844622410857,5.001701579604432,-26.512243079169032,-40.039098740648456,1.5002091267158852,-0.02415694700664517,-5.011120003649215,40.01066680093667,42258.948235818854,25748.2590165206,25748.2590165206,68007.20725233946,77349.861580492,77349.861580492,25748.2590165206,103098.1205970126,103098.1205970126,103098.1205970126,127895.32206076094,91524.66290550718,56433.749560833916,38989.90371630363,24797.20146374834,0.0,63787.10518005196,21077.621244186088,1535.3009527178674,0.0,0.8868235217978477,2.8157709225534338,0.0014959135982669303,354502.2984722262,1554993.200937932,4.386412183050371,1554993.200937932,4.386412183050371,0.85,0.09558359065460065,4.027634451161993,1.2670874143904078,1.0,0.0,4.027634451163229,1.2847384624811484,1.2850270847341632,3.1349839432561493,19315.54723076633,1969.6376673753352,4632.441516551485,4632.441516551485,5.558248047929658,4.99027577063798,-2.332697542696815,7.322973313334795,3.4986005177351265,3.4986005177351265,0.9996001479243218,0.0,0.0,0.00022464278625932617,0.9637231905904978,0.00023309886952256674,198.9362590885323,0.0,0.0,0.0,0.0017497770580202439,7.850748553887709e-05,0.00014613530072044907,0.0005885795717125987,0.09558359065460147,0.07171289135872484,0.023870699295876624,0.09558358219280648,0.07171289135872423,0.02387069929587642,0.37543335151427415,0.37543335151427415,0.12496859267307188,0.0,4.98691046474886,4.981988393581048,5.001698092651964,4.986963056642594,4.98202016964666,5.001813225270439,24797.20146374834,21077.621244186088,0.85,1.0661591721457715,0.662499859752758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663927410231453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.455472098434,1535.3009527178674,0.37543335151427415,0.12496859267307188,6.112874298809886,3.4986005177351265
4733.0,-30.013741732510386,4.990290344285948,35.00533614098869,24.108844657335453,5.001701923069817,-26.5122486251908,-40.03909950898958,1.500208815750241,-0.024149252559880097,-5.011119937470033,40.01066632237966,42258.9265027651,25748.251162243832,25748.251162243832,68007.17766500893,77349.86041222073,77349.86041222073,25748.251162243832,103098.11157446456,103098.11157446456,103098.11157446456,127895.31247235785,91524.66438651488,56433.730477059114,38989.926566061964,24797.200897893286,0.0,63787.12746395525,21077.620763209292,1535.3009296247706,0.0,0.8868235238672133,2.815770829218834,0.0014959135982669303,354502.2993867464,1554993.1802993238,4.386412113516067,1554993.1802993238,4.386412113516067,0.85,0.09558358034091344,4.027634451161993,1.2670873314188795,1.0,0.0,4.027634451162759,1.2847384639357606,1.2850270861891022,3.134983939706644,19315.547543321143,1969.6376992470562,4632.441516551485,4632.441516551485,5.558246352435665,4.990290344285948,-2.3327055483386125,7.322995892624561,3.498588663144888,3.498588663144888,0.9995967608985394,0.0,0.0,0.00022464278625932617,0.9637238125966461,0.00023309871907600924,198.93626416179822,0.0,0.0,0.0,0.0017497770580202439,7.850747871044539e-05,0.00014613530754888077,0.0005885795992150255,0.09558358034091163,0.07171287950560165,0.02387070083530999,0.09558357780981744,0.071712879505603,0.023870700835310437,0.37543329258014685,0.37543329258014685,0.12496860177079055,0.0,4.986922484298361,4.982007176410207,5.001689788678732,4.986970684910148,4.9820824335343445,5.001656698617808,24797.200897893286,21077.620763209292,0.85,1.0661583358403832,0.6624992875975598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663926722510097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.4548907347,1535.3009296247706,0.37543329258014685,0.12496860177079055,6.112874298809886,3.498588663144888
4734.0,-30.013747835622247,4.990304912225983,35.005335945615876,24.108834738750033,5.001698884170742,-26.51225442190047,-40.03910415396092,1.500205470449009,-0.024228939542183525,-5.011123128966771,40.01066659132887,42258.92099897072,25748.25184719583,25748.25184719583,68007.17284616655,77349.83252316157,77349.83252316157,25748.25184719583,103098.0843703574,103098.0843703574,103098.0843703574,127895.29067633166,91524.63773783798,56433.72621364723,38989.90169354528,24797.20630597425,0.0,63787.10799951953,21077.625360078113,1535.3013215685128,0.0,0.8868235066531664,2.815771503322711,0.0014959135982669303,354502.25528395065,1554993.1918982274,4.386412691938173,1554993.1918982274,4.386412691938173,0.85,0.09558357295104532,4.027634451161993,1.2670873385621233,1.0,0.0,4.027634451160732,1.2847384795841637,1.2850271018410209,3.134983901521836,19315.541919331274,1969.6371257596911,4632.441516551485,4632.441516551485,5.558246500295491,4.990304912225983,-2.332715896528824,7.323020808754807,3.498576852479755,3.498576852479755,0.9995933864227872,0.0,0.0,0.00022464278625932617,0.9637244248383356,0.0002330985709914013,198.93626915541915,0.0,0.0,0.0,0.0017497770580202439,7.850743742948085e-05,0.0001461353488298453,0.0005885797654796604,0.09558357295104533,0.07171287006065535,0.02387070289038998,0.09558362323878064,0.07171287006065534,0.023870702890389978,0.37543323456459904,0.37543323456459904,0.12496860967725289,0.0,4.986918039335649,4.982004581394733,5.001679782376414,4.986894189424561,4.981988134923142,5.001633689002006,24797.20630597425,21077.625360078113,0.85,1.0661585856295415,0.6624994034733325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26639260316862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.454308667893,1535.3013215685128,0.37543323456459904,0.12496860967725289,6.112874298809886,3.498576852479755
4735.0,-30.013753931394437,4.9903193686639025,35.00533573605628,24.108826217148476,5.0016872029600385,-26.512261076249754,-40.039112710487075,1.5001943478153772,-0.024099251055702098,-5.011131329935565,40.01066578736059,42258.93172865117,25748.265227449647,25748.265227449647,68007.19695610082,77349.8451761136,77349.8451761136,25748.265227449647,103098.11040356325,103098.11040356325,103098.11040356325,127895.3176670635,91524.64812954896,56433.73468208641,38989.90383051395,24797.207263500255,0.0,63787.1110940142,21077.626173975215,1535.3015775423655,0.0,0.8868234678322704,2.8157688427911114,0.0014959135982669303,354502.1419560605,1554993.157225691,4.386413996388287,1554993.157225691,4.386413996388287,0.85,0.09558356631017613,4.027634451161993,1.2670873830700295,1.0,0.0,4.027634451162771,1.2847385316128015,1.2850271538813471,3.134983774562974,19315.544112418665,1969.6373493923682,4632.441516551485,4632.441516551485,5.558249388676008,4.9903193686639025,-2.3327299198154976,7.3230492884794,3.4985650643821424,3.4985650643821424,0.9995900183948978,0.0,0.0,0.00022464278625932617,0.9637250363441531,0.00023309842308496864,198.93627414303492,0.0,0.0,0.0,0.0017497770580202439,7.850736138565171e-05,0.00014613542487367447,0.0005885800717564066,0.09558356631016852,0.07171286130360312,0.023870705006565407,0.09558354467692004,0.07171286130360882,0.023870705006567305,0.37543317599951415,0.37543317599951415,0.12496861652189954,0.0,4.986943965775197,4.982028931298316,5.001710442368221,4.9870320788798495,4.982110742496047,5.001817489403436,24797.207263500255,21077.626173975215,0.85,1.0661589118821628,0.6624995395443887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663925341132918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45372834447,1535.3015775423655,0.37543317599951415,0.12496861652189954,6.112874298809886,3.4985650643821424
4736.0,-30.01375996438359,4.990333926586294,35.00533552619183,24.10882059428843,5.001690009190802,-26.512266225260255,-40.0391134439036,1.5001962700675209,-0.024239240260556016,-5.011129515715258,40.01066535936274,42258.91043244861,25748.253049313014,25748.253049313014,68007.16348176163,77349.81115212453,77349.81115212453,25748.253049313014,103098.06420143755,103098.06420143755,103098.06420143755,127895.27045672102,91524.61768409688,56433.716964421306,38989.88968852842,24797.20625528347,0.0,63787.09594381189,21077.625316990947,1535.3014852279284,0.0,0.8868234786137128,2.8157708931622856,0.0014959135982669303,354502.16702648124,1554993.1387675349,4.386413634112926,1554993.1387675349,4.386413634112926,0.85,0.09558355529067156,4.027634451161993,1.2670872638328001,1.0,0.0,4.027634451162154,1.2847385226210313,1.2850271448875568,3.1349837965044456,19315.537687149794,1969.636694197284,4632.441516551485,4632.441516551485,5.558246759795192,4.990333926586294,-2.3327365923229193,7.323070518909213,3.498553266927958,3.498553266927958,0.9995866476937023,0.0,0.0,0.00022464278625932617,0.9637256415522257,0.00023309827670197196,198.9362790792813,0.0,0.0,0.0,0.0017497770580202439,7.850735486761218e-05,0.000146135431391714,0.0005885800980086871,0.09558355529067322,0.07171284908748893,0.023870706203184287,0.0955836096932283,0.07171284908748768,0.02387070620318387,0.37543311862772794,0.37543311862772794,0.12496862497751128,0.0,4.986932538614383,4.9820215755186155,5.001686779587544,4.986890275454698,4.98199560087977,5.001595577968487,24797.20625528347,21077.625316990947,0.85,1.0661586403254206,0.6624993630321907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663924655865137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.453147964647,1535.3014852279284,0.37543311862772794,0.12496862497751128,6.112874298809886,3.498553266927958
4737.0,-30.013766023681224,4.990348328539674,35.005335316058996,24.10880714831876,5.001676072674093,-26.512273072347693,-40.03912200042976,1.5001831213405217,-0.024139365824964898,-5.011139776969994,40.01066493181673,42258.92142682222,25748.27176559436,25748.27176559436,68007.19319241658,77349.81309194985,77349.81309194985,25748.27176559436,103098.0848575442,103098.0848575442,103098.0848575442,127895.29529975179,91524.61643477876,56433.72476965089,38989.87962791985,24797.210442207583,0.0,63787.09007012744,21077.628875876446,1535.301973034757,0.0,0.8868234279459548,2.815768383735869,0.0014959135982669303,354502.02522785834,1554993.1203288657,4.386415336638442,1554993.1203288657,4.386415336638442,0.85,0.09558355035360294,4.027634451161993,1.267087294603698,1.0,0.0,4.027634451160418,1.2847385841271841,1.2850272064075272,3.134983646418821,19315.537423491205,1969.6366673115901,4632.441516551485,4632.441516551485,5.558250800058039,4.990348328539674,-2.332752093150226,7.323100421689899,3.4985415241823192,3.4985415241823192,0.9995832926235197,0.0,0.0,0.00022464278625932617,0.9637262493998755,0.0002330981296807201,198.93628403705375,0.0,0.0,0.0,0.0017497770580202439,7.850727882385634e-05,0.00014613550743546982,0.0005885804042851378,0.09558355035359518,0.07171284167401547,0.023870708679579716,0.09558354941713154,0.0717128416740213,0.023870708679581652,0.3754330603033359,0.3754330603033359,0.12496863144675356,0.0,4.986950014941499,4.982031906377188,5.001725721238643,4.987000411145004,4.9820537251709425,5.001861977588931,24797.210442207583,21077.628875876446,0.85,1.0661592042786334,0.6624995963973717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266392396578681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.452568639384,1535.301973034757,0.3754330603033359,0.12496863144675356,6.112874298809886,3.4985415241823192
4738.0,-30.013772091115733,4.990362802949604,35.00533508985323,24.108807218167954,5.0016762489087165,-26.512278515357888,-40.039126575551904,1.5001826731508943,-0.02412921792637235,-5.011139352286411,40.0106640433916,42258.91585267893,25748.263070808393,25748.263070808393,68007.17892348733,77349.81269869667,77349.81269869667,25748.263070808393,103098.07576950506,103098.07576950506,103098.07576950506,127895.28296919721,91524.61856933031,56433.721723312694,38989.88538446402,24797.207199692155,0.0,63787.09258415617,21077.626119738332,1535.3017880346829,0.0,0.886823433323535,2.8157683000217397,0.0014959135982669303,354502.03109649086,1554993.0820139803,4.386415155942312,1554993.0820139803,4.386415155942312,0.85,0.09558353928537404,4.027634451161993,1.2670873017469422,1.0,0.0,4.027634451161795,1.2847385862236929,1.285027208504507,3.1349836413029784,19315.537873971218,1969.6367132477674,4632.441516551485,4632.441516551485,5.558248923124257,4.990362802949604,-2.3327597733759067,7.323122576325511,3.4985297586492328,3.4985297586492328,0.999579931042638,0.0,0.0,0.00022464278625932617,0.9637268580642057,0.00023309798246212203,198.93628900148414,0.0,0.0,0.0,0.0017497770580202439,7.850723816375373e-05,0.00014613554809557244,0.0005885805680491679,0.09558353928537286,0.07171282936086695,0.02387070992450591,0.09558353563741327,0.07171282936086784,0.0238707099245062,0.3754330022849447,0.3754330022849447,0.12496864010912728,0.0,4.986961878024488,4.982049752942203,5.001719603794413,4.987010134360048,4.982121946458562,5.001695941494631,24797.207199692155,21077.626119738332,0.85,1.0661589385621155,0.6624994828997028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663923283101817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.451988585975,1535.3017880346829,0.3754330022849447,0.12496864010912728,6.112874298809886,3.4985297586492328
4739.0,-30.013778062031903,4.990377275265622,35.00533488812625,24.1088077769615,5.001673475926807,-26.512284166497807,-40.03913118559865,1.500179580392703,-0.02404172101302038,-5.011142336846196,40.01066430397924,42258.91079564569,25748.263322077808,25748.263322077808,68007.1741177235,77349.82613376864,77349.82613376864,25748.263322077808,103098.08945584645,103098.08945584645,103098.08945584645,127895.30185706628,91524.63329892611,56433.71796080315,38989.90593124773,24797.212401219826,0.0,63787.11833246756,21077.63054103685,1535.3021675838254,0.0,0.8868234171927735,2.8157668024867357,0.0014959135982669303,354501.9898533487,1554993.093252277,4.386415697964208,1554993.093252277,4.386415697964208,0.85,0.0955835318653763,4.027634451161993,1.2670872638328001,1.0,0.0,4.027634451162108,1.2847386006907717,1.285027222974836,3.1349836060008123,19315.54098253447,1969.6370302330022,4632.441516551485,4632.441516551485,5.558248977365507,4.990377275265622,-2.3327699042243553,7.323147179489977,3.4985180389771275,3.4985180389771275,0.9995765825648936,0.0,0.0,0.00022464278625932617,0.9637274570465543,0.0002330978375855016,198.93629388694256,0.0,0.0,0.0,0.0017497770580202439,7.850719719328863e-05,0.00014613558906603752,0.0005885807330632246,0.09558353186537538,0.07171281995519654,0.023870711910178834,0.09558350669341137,0.07171281995519722,0.023870711910179067,0.37543294497419427,0.37543294497419427,0.12496864781838213,0.0,4.986990760907361,4.982091375305572,5.001710208085001,4.987100615833185,4.982252191759073,5.001666950536389,24797.212401219826,21077.63054103685,0.85,1.066158432855681,0.6624991361952772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663922596982258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45140816758,1535.3021675838254,0.37543294497419427,0.12496864781838213,6.112874298809886,3.4985180389771275
4740.0,-30.013784010430182,4.990391726170797,35.00533469400717,24.108792829234176,5.001668756953222,-26.512289991964337,-40.03913205871356,1.5001747384873698,-0.024169553868375715,-5.011146208556837,40.01066412212063,42258.890252651516,25748.265891379055,25748.265891379055,68007.15614403057,77349.78482465853,77349.78482465853,25748.265891379055,103098.05071603759,103098.05071603759,103098.05071603759,127895.26600181649,91524.59248747036,56433.69791546335,38989.88285778557,24797.215285778904,0.0,63787.09814356447,21077.63299291207,1535.302428548088,0.0,0.8868233981494975,2.815768029542491,0.0014959135982669303,354501.93635081983,1554993.0854093055,4.386416337851717,1554993.0854093055,4.386416337851717,0.85,0.09558352443427726,4.027634451161993,1.2670872066868468,1.0,0.0,4.027634451162129,1.2847386233398839,1.2850272456290364,3.134983550733076,19315.532369603523,1969.6361519584693,4632.441516551485,4632.441516551485,5.558249531997712,4.990391726170797,-2.3327806667547932,7.32317239292559,3.4985063427973757,3.4985063427973757,0.9995732407992503,0.0,0.0,0.00022464278625932617,0.9637280537703727,0.0002330976932553338,198.93629875397693,0.0,0.0,0.0,0.0017497770580202439,7.850718943373259e-05,0.0001461355968255936,0.0005885807643158799,0.09558352443427662,0.0717128107759367,0.02387071365833992,0.09558356254119393,0.07171281077593718,0.023870713658340075,0.3754328896838526,0.3754328896838526,0.12496865456218216,0.0,4.986989412236824,4.982091123022428,5.001705562386292,4.986976654688476,4.982082754513897,5.001679618087735,24797.215285778904,21077.63299291207,0.85,1.0661584885233075,0.6624990238235982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663921910962008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.450829480524,1535.302428548088,0.3754328896838526,0.12496865456218216,6.112874298809886,3.4985063427973757
