time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4741.0,-30.013789950963606,4.990406110736862,35.00533448900806,24.10878905737775,5.001660262447559,-26.51229618790907,-40.0391367386095,1.5001664993930122,-0.024031680437076375,-5.011152214791162,40.01066341697729,42258.88564943746,25748.27385207228,25748.27385207228,68007.15950150974,77349.80380767974,77349.80380767974,25748.27385207228,103098.07765975202,103098.07765975202,103098.07765975202,127895.2934895931,91524.6104365312,56433.692278288836,38989.90906471374,24797.215829841083,0.0,63787.12489455483,21077.63345536492,1535.3026106240234,0.0,0.8868233701389631,2.81576551767968,0.0014959135982669303,354501.8533516745,1554993.0549987694,4.3864172790548945,1554993.0549987694,4.3864172790548945,0.85,0.09558351708387394,4.027634451161993,1.2670872050384059,1.0,0.0,4.027634451161684,1.2847386618801218,1.2850272841779324,3.1349834566882593,19315.53615760909,1969.6365382275387,4632.441516551485,4632.441516551485,5.558251250463708,4.990406110736862,-2.3327929922164845,7.323199102953346,3.498494664279213,3.498494664279213,0.9995699040797751,0.0,0.0,0.00022464278625932617,0.963728649705625,0.00023309754911607564,198.93630361457633,0.0,0.0,0.0,0.0017497770580202439,7.850714784252707e-05,0.00014613563841679912,0.0005885809318300521,0.09558351708387103,0.0717128016847487,0.02387071539912234,0.09558348559043592,0.07171280168475087,0.023870715399123065,0.3754328334971909,0.3754328334971909,0.12496866081552185,0.0,4.987017920745473,4.982123365742098,5.00172284862299,4.987120534354062,4.982240919965477,5.001780573580788,24797.215829841083,21077.63345536492,0.85,1.066158094034352,0.6624986738200656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663921225956727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.450251045542,1535.3026106240234,0.3754328334971909,0.12496866081552185,6.112874298809886,3.498494664279213
4742.0,-30.01379582863379,4.990420596459177,35.00533429618244,24.108783329743915,5.001663742464702,-26.51230112976702,-40.03914120895786,1.5001690435979456,-0.024187049398392446,-5.011150306615807,40.01066336155948,42258.880539184895,25748.261713322223,25748.261713322223,68007.14225250712,77349.76661173941,77349.76661173941,25748.261713322223,103098.02832506163,103098.02832506163,103098.02832506163,127895.24531204836,91524.57702896168,56433.690956407285,38989.873413949324,24797.21698698672,0.0,63787.090400936046,21077.634438938712,1535.3026397910073,0.0,0.886823380049597,2.815767781010828,0.0014959135982669303,354501.8797204277,1554993.0526087785,4.386416946040171,1554993.0526087785,4.386416946040171,0.85,0.09558350682658777,4.027634451161993,1.267087163827382,1.0,0.0,4.027634451161402,1.2847386499790243,1.2850272722741614,3.134983485728986,19315.52910720905,1969.6358192868158,4632.441516551485,4632.441516551485,5.558248630085227,4.990420596459177,-2.332799491570166,7.323220088029343,3.498482989833594,3.498482989833594,0.9995665685238839,0.0,0.0,0.00022464278625932617,0.9637292393350196,0.00023309740650219492,198.93630842374077,0.0,0.0,0.0,0.0017497770580202439,7.850710811363294e-05,0.00014613567814569323,0.0005885810918435148,0.0955835068265856,0.07171279033845622,0.023870716488129384,0.09558356530512152,0.07171279033845784,0.023870716488129922,0.3754327785646686,0.3754327785646686,0.12496866800393357,0.0,4.987006263170372,4.982118784020599,5.001689928853125,4.98696325721744,4.982104084211926,5.001561877942265,24797.21698698672,21077.634438938712,0.85,1.0661584001566116,0.662498951959796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266392054409612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.449672569843,1535.3026397910073,0.3754327785646686,0.12496866800393357,6.112874298809886,3.498482989833594
4743.0,-30.01380173858473,4.990434924190402,35.00533410454279,24.108769848849647,5.001649891274051,-26.51230783391056,-40.03914976548401,1.500155986599862,-0.024088728591550534,-5.011160555335009,40.01066301045121,42258.89205134447,25748.28067225298,25748.28067225298,68007.17272359744,77349.76814061622,77349.76814061622,25748.28067225298,103098.0488128692,103098.0488128692,103098.0488128692,127895.27036653261,91524.5753427747,56433.699253502855,38989.86232141316,24797.221553663425,0.0,63787.08387507658,21077.63832061391,1535.3031487122407,0.0,0.8868233291688469,2.8157652934564203,0.0014959135982669303,354501.7380951218,1554993.0374666213,4.386418655722859,1554993.0374666213,4.386418655722859,0.85,0.09558350212124295,4.027634451161993,1.2670871929498388,1.0,0.0,4.027634451162028,1.2847387110561064,1.2850273333649647,3.134983336690398,19315.52875135279,1969.6357829995761,4632.441516551485,4632.441516551485,5.558252722728532,4.990434924190402,-2.3328148797036716,7.323249803894074,3.4984713698777203,3.4984713698777203,0.9995632485364915,0.0,0.0,0.00022464278625932617,0.9637298322031109,0.0002330972631051454,198.9363132593178,0.0,0.0,0.0,0.0017497770580202439,7.850703207009827e-05,0.0001461357541892279,0.0005885813981190748,0.09558350212124045,0.07171278342754066,0.023870718693699795,0.09558350706296345,0.07171278342754253,0.023870718693700416,0.37543272242293685,0.37543272242293685,0.12496867290609598,0.0,4.987023272888052,4.982130356129062,5.00172327293518,4.987071826743431,4.982157163715328,5.0018371628225395,24797.221553663425,21077.63832061391,0.85,1.0661589869319887,0.6624992002159267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663919857440518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.449095155484,1535.3031487122407,0.37543272242293685,0.12496867290609598,6.112874298809886,3.4984713698777203
4744.0,-30.01380758373294,4.990449311756419,35.005333893435534,24.108764819707744,5.001649243163677,-26.51231315930153,-40.039150533825136,1.500154818732272,-0.024144997666041945,-5.011160625786208,40.01066206013512,42258.871622666724,25748.27349207799,25748.27349207799,68007.14511474472,77349.75030810396,77349.75030810396,25748.27349207799,103098.02380018195,103098.02380018195,103098.02380018195,127895.24190693857,91524.55961435255,56433.68092891533,38989.86520604135,24797.21810675661,0.0,63787.08331279796,21077.63539074312,1535.30296130712,0.0,0.8868233322509481,2.8157660242700175,0.0014959135982669303,354501.73712156847,1554992.996482582,4.386418552158834,1554992.996482582,4.386418552158834,0.8500000000000001,0.0955834912837631,4.027634451161993,1.267087123715319,1.0,0.0,4.027634451161737,1.2847387165190733,1.2850273388291589,3.134983323359819,19315.52543199524,1969.6354445193049,4632.441516551485,4632.441516551485,5.558251172752139,4.990449311756419,-2.3328228229973753,7.323272134753794,3.498459726404072,3.498459726404072,0.9995599218297349,0.0,0.0,0.00022464278625932617,0.9637304185707919,0.00023309712128052412,198.93631804187297,0.0,0.0,0.0,0.0017497770580202439,7.850702524170349e-05,0.00014613576101762268,0.0005885814256213529,0.09558349128375929,0.07171277160551669,0.023870719678242603,0.09558352053593624,0.07171277160551955,0.023870719678243554,0.375432666290782,0.375432666290782,0.12496867997731945,0.0,4.987021771324976,4.982129854158188,5.0017187650962,4.987015628120162,4.98212771236058,5.001700599786375,24797.21810675661,21077.63539074312,0.85,1.0661585635018378,0.6624988857922602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663919178274097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.448516898514,1535.30296130712,0.375432666290782,0.12496867997731945,6.112874298809886,3.498459726404072
4745.0,-30.01381342985011,4.990463629017756,35.00533368721835,24.10875566946345,5.001641204258187,-26.51231922472903,-40.039155213721074,1.5001469991371112,-0.024103098809121093,-5.011166770698197,40.010661780355846,42258.86732241529,25748.281928639553,25748.281928639553,68007.14925105484,77349.74585655227,77349.74585655227,25748.281928639553,103098.02778519182,103098.02778519182,103098.02778519182,127895.24917909002,91524.55427498509,56433.675740847975,38989.865037930125,24797.221393898206,0.0,63787.08643182833,21077.638184813473,1535.303301881186,0.0,0.8868233019946962,2.81576475674951,0.0014959135982669303,354501.6522060968,1554992.984416613,4.386419568822167,1554992.984416613,4.386419568822167,0.85,0.09558348460998065,4.027634451161993,1.2670871149236338,1.0,0.0,4.027634451161025,1.2847387530970136,1.2850273754153165,3.1349832341033594,19315.52430516449,1969.6353296145464,4632.441516551485,4632.441516551485,5.558252993943304,4.990463629017756,-2.332835190668529,7.323298819686285,3.4984481248601376,3.4984481248601376,0.9995566071028964,0.0,0.0,0.00022464278625932617,0.9637310050360489,0.0002330969794324748,198.93632282522105,0.0,0.0,0.0,0.0017497770580202439,7.850698365057717e-05,0.000146135802608749,0.0005885815931352061,0.09558348460998026,0.07171276295038212,0.023870721659598134,0.09558349545096831,0.07171276295038241,0.02387072165959823,0.3754326094415093,0.3754326094415093,0.12496868650967129,0.0,4.987032488264049,4.982137553716484,5.001738544671696,4.987063671889075,4.982156671647033,5.001805979307676,24797.221393898206,21077.638184813473,0.85,1.0661585762148997,0.6624987859820018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663918496271422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.447939742757,1535.303301881186,0.3754326094415093,0.12496868650967129,6.112874298809886,3.4984481248601376
4746.0,-30.013819238192617,4.99047795880551,35.00533347465557,24.10875098956751,5.00163806536121,-26.512324766106847,-40.03915978884322,1.5001435932754752,-0.024096500244866093,-5.011169038136185,40.01066118309198,42258.86285686364,25748.28042546956,25748.28042546956,68007.1432823332,77349.73970608822,77349.73970608822,25748.28042546956,103098.02013155777,103098.02013155777,103098.02013155777,127895.24119082195,91524.54920525168,56433.672356027324,38989.86316580484,24797.221059264182,0.0,63787.08422506902,21077.637900374553,1535.3033450370237,0.0,0.8868232926189229,2.8157644054333577,0.0014959135982669303,354501.620872769,1554992.958658567,4.386419883864665,1554992.958658567,4.386419883864665,0.85,0.09558347548423571,4.027634451161993,1.2670871231658385,1.0,0.0,4.027634451160813,1.2847387690287086,1.2850273913505907,3.1349831952272873,19315.52323523785,1969.6352205123924,4632.441516551485,4632.441516551485,5.558252669455669,4.99047795880551,-2.3328447131331136,7.323322671938623,3.498436526086902,3.498436526086902,0.9995532931676863,0.0,0.0,0.00022464278625932617,0.9637315877122425,0.00023309683850105526,198.9363275776618,0.0,0.0,0.0,0.0017497770580202439,7.850694299061602e-05,0.00014613584326871016,0.0005885817568986665,0.09558347548423292,0.07171275230303077,0.023870723181202147,0.09558348520146441,0.07171275230303287,0.023870723181202844,0.3754325525157671,0.3754325525157671,0.12496869408135707,0.0,4.9870413608684885,4.982148029876555,5.001742596320469,4.987072537891322,4.98218562455412,5.001754491702059,24797.221059264182,21077.637900374553,0.85,1.0661585195268364,0.6624987388944712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917817601391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.447362372752,1535.3033450370237,0.3754325525157671,0.12496869408135707,6.112874298809886,3.498436526086902
4747.0,-30.01382494545886,4.990492278402711,35.005333270541904,24.10874644936996,5.0016341470307175,-26.512330294485185,-40.039164398889966,1.5001394960570242,-0.02406901480748047,-5.011172333848717,40.01066100406559,42258.858792596795,25748.28164833583,25748.28164833583,68007.14044093262,77349.73720483936,77349.73720483936,25748.28164833583,103098.01885317519,103098.01885317519,103098.01885317519,127895.2425616514,91524.54742818004,56433.66901593746,38989.864902491754,24797.223708476202,0.0,63787.088610967956,21077.64015220477,1535.3035834956693,0.0,0.8868232764964166,2.8157636597717928,0.0014959135982669303,354501.5753298996,1554992.9509377407,4.386420425609287,1554992.9509377407,4.386420425609287,0.85,0.09558346758704903,4.027634451161993,1.2670871011866258,1.0,0.0,4.027634451161341,1.2847387881943841,1.285027410520572,3.134983148459749,19315.522860201112,1969.635182269288,4632.441516551485,4632.441516551485,5.558252933434453,4.990492278402711,-2.3328549634264237,7.3233472418291345,3.4984249549545705,3.4984249549545705,0.9995499871298773,0.0,0.0,0.00022464278625932617,0.9637321602491318,0.00023309670002218705,198.93633224740128,0.0,0.0,0.0,0.0017497770580202439,7.850690202029328e-05,0.0001461358842390329,0.0005885819219121497,0.0955834675870455,0.0717127425984781,0.0238707249885674,0.09558347299737531,0.07171274259848075,0.023870724988568286,0.3754324957024296,0.3754324957024296,0.1249687015435355,0.0,4.987055006116293,4.982165716367604,5.001744096680397,4.987103319041239,4.982230197821934,5.0017438317860865,24797.223708476202,21077.64015220477,0.85,1.0661584016743952,0.6624986296259733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663917138337626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.446785564629,1535.3035834956693,0.3754324957024296,0.1249687015435355,6.112874298809886,3.4984249549545705
4748.0,-30.013830734949035,4.9905065062045,35.005333053179974,24.108737683296226,5.001623902723743,-26.512336529481182,-40.0391690787859,1.5001296972558706,-0.023975818316728237,-5.011179494500385,40.010660209953194,42258.85482455065,25748.292663785294,25748.292663785294,68007.14748833595,77349.74309515883,77349.74309515883,25748.292663785294,103098.03575894413,103098.03575894413,103098.03575894413,127895.25999530152,91524.55151499534,56433.66324438715,38989.87585623132,24797.224236357386,0.0,63787.100092588706,21077.64060090378,1535.3037899062342,0.0,0.8868232429335587,2.8157615999577006,0.0014959135982669303,354501.476378135,1554992.916690259,4.386421553380499,1554992.916690259,4.386421553380499,0.85,0.09558346089830866,4.027634451161993,1.2670870781084522,1.0,0.0,4.027634451162897,1.284738834030517,1.285027456367002,3.1349830366117217,19315.523722690756,1969.6352702187553,4632.441516551485,4632.441516551485,5.558255311327282,4.9905065062045,-2.3328680473413863,7.323374553545887,3.498413404631069,3.498413404631069,0.9995466870374482,0.0,0.0,0.00022464278625932617,0.9637327410348683,0.00023309655954834732,198.93633698441735,0.0,0.0,0.0,0.0017497770580202439,7.850686042922834e-05,0.00014613592583009784,0.0005885820894257559,0.09558346089830848,0.07171273386041946,0.023870727037889016,0.09558341230828628,0.0717127338604196,0.02387072703788906,0.3754324394234266,0.3754324394234266,0.12496870876603096,0.0,4.987087463136163,4.9821983785291195,5.001775934306977,4.98720367618364,4.98231541617389,5.001889669875482,24797.224236357386,21077.64060090378,0.85,1.0661583202500464,0.6624984481691562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391645955696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.446210587788,1535.3037899062342,0.3754324394234266,0.12496870876603096,6.112874298809886,3.498413404631069
4749.0,-30.013836447977937,4.990520882183182,35.00533285182162,24.1087419790216,5.001630663229628,-26.512340995093687,-40.039173514209665,1.5001352103453642,-0.024038444260668257,-5.0111753269629045,40.01066024136934,42258.85009160899,25748.274882558217,25748.274882558217,68007.1249741672,77349.73307917912,77349.73307917912,25748.274882558217,103098.00796173734,103098.00796173734,103098.00796173734,127895.23285422128,91524.54654882783,56433.66356125781,38989.86998618891,24797.224892483937,0.0,63787.09487867285,21077.641158611346,1535.303741001227,0.0,0.8868232640268866,2.815762908909504,0.0014959135982669303,354501.533968587,1554992.918045136,4.3864208446074775,1554992.918045136,4.3864208446074775,0.85,0.09558344985747186,4.027634451161993,1.2670870357984678,1.0,0.0,4.027634451162193,1.28473880824178,1.2850274305724716,3.134983099540663,19315.52267462087,1969.6351633453696,4632.441516551485,4632.441516551485,5.558251472913561,4.990520882183182,-2.332872800839897,7.323393683023079,3.4984018504819465,3.4984018504819465,0.9995433858519848,0.0,0.0,0.00022464278625932617,0.963733314150591,0.00023309642092980915,198.9363416588723,0.0,0.0,0.0,0.0017497770580202439,7.850682101084888e-05,0.0001461359652484773,0.0005885822481885789,0.09558344985747338,0.07171272168501482,0.02387072817245857,0.09558345597056125,0.07171272168501366,0.023870728172458187,0.37543238449220623,0.37543238449220623,0.12496871763824113,0.0,4.987095763231309,4.982223209772144,5.001734563940204,4.987136882702259,4.982330456474813,5.001577006530908,24797.224892483937,21077.641158611346,0.85,1.0661580544390856,0.6624984281223034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391578512765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.445633773486,1535.303741001227,0.37543238449220623,0.12496871763824113,6.112874298809886,3.4984018504819465
4750.0,-30.013842112072947,4.990535119206678,35.005332669532685,24.108722910191887,5.001618955516878,-26.512347263626154,-40.0391782290302,1.5001241070700333,-0.024079396937167985,-5.01118458124363,40.01066039409035,42258.84665155394,25748.291557180495,25748.291557180495,68007.13820873444,77349.70324455158,77349.70324455158,25748.291557180495,103097.99480173207,103097.99480173207,103097.99480173207,127895.22688014177,91524.51426730679,56433.6576743087,38989.840658886766,24797.23207840969,0.0,63787.072737296454,21077.647266648233,1535.304373791069,0.0,0.8868232163823176,2.8157623666394684,0.0014959135982669303,354501.40608535253,1554992.9246314946,4.386422445549066,1554992.9246314946,4.386422445549066,0.85,0.09558344591964725,4.027634451161993,1.2670870330510664,1.0,0.0,4.027634451162825,1.2847388601798915,1.2850274825222512,3.134982972802766,19315.515861864344,1969.6344686375414,4632.441516551485,4632.441516551485,5.558255072445734,4.990535119206678,-2.33288735026405,7.323422469470728,3.498390364745856,3.498390364745856,0.9995401042131017,0.0,0.0,0.00022464278625932617,0.9637338823577584,0.0002330962834986578,198.9363462932893,0.0,0.0,0.0,0.0017497770580202439,7.850677910944301e-05,0.00014613600714988317,0.0005885824169521248,0.0955834459196441,0.07171271531284681,0.023870730606797293,0.09558347182313526,0.07171271531284917,0.023870730606798077,0.37543233018591105,0.37543233018591105,0.12496872341016321,0.0,4.987101166387106,4.982224123893673,5.001753451447485,4.987105184306472,4.982210189733564,5.001811405773083,24797.23207840969,21077.647266648233,0.85,1.0661586319977105,0.6624986041543978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391510367447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.445058297975,1535.304373791069,0.37543233018591105,0.12496872341016321,6.112874298809886,3.498390364745856
4751.0,-30.013847824804508,4.990549361010015,35.00533246349271,24.10871843984353,5.001614625475854,-26.512352838058582,-40.03918280415235,1.500119638729997,-0.024045677674507715,-5.011187157556013,40.010659337709896,42258.84259312725,25748.290983599498,25748.290983599498,68007.13357672674,77349.70267512248,77349.70267512248,25748.290983599498,103097.99365872197,103097.99365872197,103097.99365872197,127895.22263327558,91524.51425774189,56433.654175747004,38989.84453554987,24797.228974553607,0.0,63787.07351010348,21077.644628370566,1535.3042652504516,0.0,0.8868232070970128,2.8157616230706837,0.0014959135982669303,354501.37048376305,1554992.8790732475,4.386422757551708,1554992.8790732475,4.386422757551708,0.85,0.0955834364340847,4.027634451161993,1.267087017116137,1.0,0.0,4.027634451161394,1.2847388810815756,1.285027503428631,3.1349829217990757,19315.51585984575,1969.634468431702,4632.441516551485,4632.441516551485,5.558254948627441,4.990549361010015,-2.3328970268780953,7.323446387888111,3.4983788610515827,3.4983788610515827,0.9995368174433094,0.0,0.0,0.00022464278625932617,0.9637344554443777,0.00023309614488748712,198.9363509675014,0.0,0.0,0.0,0.0017497770580202439,7.850673844957973e-05,0.00014613604780974645,0.0005885825807151909,0.09558343643408246,0.07171270456934661,0.023870731864735848,0.09558343882385362,0.0717127045693483,0.023870731864736407,0.37543227494513814,0.37543227494513814,0.12496873032991895,0.0,4.987110209166133,4.982234146739813,5.001759546680603,4.9871414798815294,4.982269341042297,5.001779029118154,24797.228974553607,21077.644628370566,0.85,1.0661585464640393,0.662498532503356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663914428808118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.44448361234,1535.3042652504516,0.37543227494513814,0.12496873032991895,6.112874298809886,3.4983788610515827
4752.0,-30.01385344582629,4.990563520711872,35.00533224467936,24.108709499146812,5.001605080012864,-26.512358851541343,-40.03918744912369,1.5001104857279042,-0.023969858649763864,-5.011193828626696,40.01065855357908,42258.83917256715,25748.300835777234,25748.300835777234,68007.14000834439,77349.7052750167,77349.7052750167,25748.300835777234,103098.00611079394,103098.00611079394,103098.00611079394,127895.23545416657,91524.51526886903,56433.6491664197,38989.8512249437,24797.229343372623,0.0,63787.08056831632,21077.64494186673,1535.3044508544722,0.0,0.8868231759892976,2.8157598486355955,0.0014959135982669303,354501.2782974718,1554992.8452562403,4.386423802825904,1554992.8452562403,4.386423802825904,0.85,0.0955834296247441,4.027634451161993,1.2670869835978373,1.0,0.0,4.027634451161937,1.2847389238968419,1.285027546253516,3.134982817322496,19315.516073236035,1969.6344901914554,4632.441516551485,4632.441516551485,5.558257075406096,4.990563520711872,-2.332909698411114,7.323473219122986,3.4983673825276007,3.4983673825276007,0.9995335378650287,0.0,0.0,0.00022464278625932617,0.9637350193312785,0.00023309600850159257,198.93635556667587,0.0,0.0,0.0,0.0017497770580202439,7.85066971689752e-05,0.00014613608909035098,0.0005885827469783759,0.09558342962473854,0.07171269580225716,0.023870733822481376,0.09558338679143272,0.07171269580226133,0.02387073382248277,0.3754322195099884,0.3754322195099884,0.12496873740446865,0.0,4.987135498195414,4.982257175409018,5.001791623887129,4.987223969976924,4.982336609648314,5.00190724864018,24797.229343372623,21077.64494186673,0.85,1.0661585293201867,0.6624984055714496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266391375371524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.443907763549,1535.3044508544722,0.3754322195099884,0.12496873740446865,6.112874298809886,3.4983673825276007
4753.0,-30.013859081600597,4.99057780970387,35.005332040267334,24.108714004419767,5.0016105743403605,-26.512363374252434,-40.03918811269102,1.500114866992129,-0.02400131315005183,-5.011190518415356,40.01065853542321,42258.81910406714,25748.285320960207,25748.285320960207,68007.10442502734,77349.70119336776,77349.70119336776,25748.285320960207,103097.98651432796,103097.98651432796,103097.98651432796,127895.2165732896,91524.51569314196,56433.6336038411,38989.868988112066,24797.23005896164,0.0,63787.0990470737,21077.64555011739,1535.3044257203999,0.0,0.8868231928994915,2.8157606481174473,0.0014959135982669303,354501.32404066785,1554992.8444732355,4.386423234613502,1554992.8444732355,4.386423234613502,0.85,0.09558341898520667,4.027634451161993,1.2670869594207037,1.0,0.0,4.027634451161271,1.2847389034024734,1.2850275257545432,3.134982867332263,19315.51616277544,1969.6344993219336,4632.441516551485,4632.441516551485,5.558253726239793,4.99057780970387,-2.332915027944523,7.323492837648393,3.498355902972677,3.498355902972677,0.9995302579921935,0.0,0.0,0.00022464278625932617,0.9637355846984584,0.00023309587175782687,198.93636017792122,0.0,0.0,0.0,0.0017497770580202439,7.850669127174721e-05,0.00014613609498757894,0.0005885827707302544,0.09558341898520724,0.07171268394783921,0.023870735037368033,0.09558341418837099,0.07171268394783878,0.02387073503736789,0.375432164715039,0.375432164715039,0.12496874618315673,0.0,4.987144981731433,4.982280956467662,5.001758147879741,4.987189205265281,4.982382372822144,5.0016305378001675,24797.23005896164,21077.64555011739,0.85,1.0661576626151215,0.6624978990325443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663913082514198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.443333561585,1535.3044257203999,0.375432164715039,0.12496874618315673,6.112874298809886,3.498355902972677
4754.0,-30.013864671300297,4.990591989402831,35.00533185642749,24.108699859958165,5.001600895621201,-26.51236937291844,-40.03919275766236,1.5001055972393331,-0.024005158984834907,-5.011198346030251,40.010658725808355,42258.81580130829,25748.29843612475,25748.29843612475,68007.11423743304,77349.68312559955,77349.68312559955,25748.29843612475,103097.9815617243,103097.9815617243,103097.9815617243,127895.21839804412,91524.49596978925,56433.62864549786,38989.85258254599,24797.23683631981,0.0,63787.0894188658,21077.65131087184,1535.3050033989086,0.0,0.8868231523783181,2.8157597850061684,0.0014959135982669303,354501.2158723183,1554992.8526839267,4.386424596196569,1554992.8526839267,4.386424596196569,0.85,0.09558341441749968,4.027634451161993,1.267086927550845,1.0,0.0,4.0276344511624105,1.2847389467638697,1.2850275691256807,3.134982761523036,19315.51200031978,1969.6340748695816,4632.441516551485,4632.441516551485,5.558256557395782,4.990591989402831,-2.332928478997224,7.323520468400055,3.498344486019783,3.498344486019783,0.9995269960056523,0.0,0.0,0.00022464278625932617,0.963736145443903,0.0002330957361320658,198.93636475146812,0.0,0.0,0.0,0.0017497770580202439,7.85066499911661e-05,0.00014613613626816006,0.000588582936993345,0.09558341441749564,0.07171267704771232,0.023870737369783318,0.0955834164863785,0.07171267704771535,0.023870737369784328,0.3754321104932473,0.3754321104932473,0.12496875236964533,0.0,4.987157599341856,4.982293468145201,5.001771080923277,4.9871931870454205,4.982328636020384,5.001807929985148,24797.23683631981,21077.65131087184,0.85,1.0661579773746366,0.6624979472540369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663912405184563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.442758876712,1535.3050033989086,0.3754321104932473,0.12496875236964533,6.112874298809886,3.498344486019783
4755.0,-30.01387021468374,4.99060621095086,35.00533166527437,24.108700139354937,5.001599813395027,-26.51237447015172,-40.03920106971634,1.5001040688630254,-0.023962629996333362,-5.011199100246274,40.01065814511208,42258.827821641265,25748.29341423652,25748.29341423652,68007.12123587778,77349.68859854454,77349.68859854454,25748.29341423652,103097.98201278105,103097.98201278105,103097.98201278105,127895.21781229283,91524.50324884676,56433.64247194359,38989.845307670184,24797.23579951178,0.0,63787.08110718196,21077.650429585014,1535.304972004725,0.0,0.8868231506427885,2.815759138403209,0.0014959135982669303,354501.2054499489,1554992.8276403882,4.386424654513434,1554992.8276403882,4.386424654513434,0.85,0.09558340483485578,4.027634451161993,1.2670869522774595,1.0,0.0,4.027634451161686,1.284738953913201,1.2850275762766183,3.134982744077445,19315.513536506583,1969.6342315170405,4632.441516551485,4632.441516551485,5.558255473326354,4.99060621095086,-2.332936748855975,7.323542959806835,3.49833305991181,3.49833305991181,0.9995237314033742,0.0,0.0,0.00022464278625932617,0.9637367015433703,0.00023309560163016862,198.93636928711877,0.0,0.0,0.0,0.0017497770580202439,7.850657612070123e-05,0.00014613621013862492,0.0005885832345165743,0.09558340483485422,0.07171266627198779,0.02387073856286644,0.09558339239531391,0.07171266627198894,0.023870738562866832,0.37543205606216007,0.37543205606216007,0.12496875927553944,0.0,4.987173660851283,4.982319243457766,5.001757954763093,4.987236470249968,4.982420911110125,5.001704016091821,24797.23579951178,21077.650429585014,0.85,1.0661582260145257,0.66249822202451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911733035702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.44218492701,1535.304972004725,0.37543205606216007,0.12496875927553944,6.112874298809886,3.49833305991181
4756.0,-30.013875760328865,4.9906203760990415,35.00533147953722,24.10868554087358,5.001592931454354,-26.512380149451317,-40.039205679763086,1.5000973205768013,-0.02403667322386127,-5.011204436996972,40.01065792055826,42258.82450329483,25748.300182218198,25748.300182218198,68007.12468551303,77349.65740749656,77349.65740749656,25748.300182218198,103097.95758971476,103097.95758971476,103097.95758971476,127895.19656560628,91524.47151673654,56433.63861253481,38989.81433800192,24797.238975891516,0.0,63787.05331389343,21077.653129507788,1535.3052842297657,0.0,0.8868231242989905,2.8157594879876493,0.0014959135982669303,354501.13170240377,1554992.8179561151,4.386425539711673,1554992.8179561151,4.386425539711673,0.85,0.09558339827010065,4.027634451161993,1.267086925902404,1.0,0.0,4.027634451162395,1.2847389854798608,1.2850276078503695,3.134982667049399,19315.506839698814,1969.6335486326946,4632.441516551485,4632.441516551485,5.558256934323035,4.9906203760990415,-2.3329483527420174,7.3235687288410585,3.498321670061136,3.498321670061136,0.9995204771603247,0.0,0.0,0.00022464278625932617,0.9637372578700584,0.0002330954670734697,198.9363738246202,0.0,0.0,0.0,0.0017497770580202439,7.850653515055519e-05,0.00014613625110877098,0.000588583399529346,0.09558339827009885,0.0717126579341149,0.02387074033598395,0.09558342086105752,0.07171265793411626,0.0238707403359844,0.375432002276638,0.375432002276638,0.12496876518465495,0.0,4.987174510971727,4.982317865962955,5.001765494885092,4.9871677637731295,4.982302211807394,5.001785508289856,24797.238975891516,21077.653129507788,0.85,1.0661587446413743,0.6624984586659133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663911058903152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.44161171885,1535.3052842297657,0.375432002276638,0.12496876518465495,6.112874298809886,3.498321670061136
4757.0,-30.013881282772772,4.990634525838189,35.00533128467638,24.108675901684933,5.001588045977765,-26.51238560819067,-40.039206483028806,1.5000923713956553,-0.024073859482541593,-5.011207868651741,40.01065728333629,42258.8054619676,25748.302031302257,25748.302031302257,68007.10749326985,77349.63813958167,77349.63813958167,25748.302031302257,103097.94017088393,103097.94017088393,103097.94017088393,127895.17899513374,91524.45250671143,56433.61982909746,38989.81408623775,24797.238824249816,0.0,63787.05291048756,21077.653000612343,1535.3053629369062,0.0,0.8868231091435925,2.8157595758541936,0.0014959135982669303,354501.08428102423,1554992.790474807,4.386426048959881,1554992.790474807,4.386426048959881,0.85,0.09558338987656848,4.027634451161993,1.2670868709543721,1.0,0.0,4.027634451161362,1.284739008630794,1.2850276310065036,3.134982610557167,19315.502827785236,1969.6331395313625,4632.441516551485,4632.441516551485,5.558257333482754,4.990634525838189,-2.3329585591197533,7.323593084957942,3.498310286899089,3.498310286899089,0.9995172248283112,0.0,0.0,0.00022464278625932617,0.9637378118696011,0.00023309533307978327,198.93637834313833,0.0,0.0,0.0,0.0017497770580202439,7.850652801181966e-05,0.0001461362582475065,0.000588583428281563,0.0955833898765652,0.07171264810691079,0.023870741769654407,0.09558342711035409,0.07171264810691325,0.023870741769655226,0.37543194737748126,0.37543194737748126,0.12496877154135128,0.0,4.987167715866917,4.982306685447611,5.001771872695883,4.9871340091692105,4.982255440451638,5.0017908591242985,24797.238824249816,21077.653000612343,0.85,1.066158481858447,0.6624981643417422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663910387444126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.441038280604,1535.3053629369062,0.37543194737748126,0.12496877154135128,6.112874298809886,3.498310286899089
4758.0,-30.013886797536742,4.990648619720515,35.00533107968666,24.108666681591444,5.001580440197639,-26.512391332066173,-40.03921112800015,1.5000849747270402,-0.02404351933472526,-5.01121321362199,40.01065659858938,42258.80229570256,25748.308734120914,25748.308734120914,68007.11102982347,77349.6316325095,77349.6316325095,25748.308734120914,103097.94036663041,103097.94036663041,103097.94036663041,127895.17961621098,91524.44515311062,56433.61581630357,38989.81037423005,24797.239249580573,0.0,63787.04962381063,21077.653362143486,1535.3055204169489,0.0,0.8868230844240825,2.8157585535156793,0.0014959135982669303,354501.01041991444,1554992.760943905,4.386426879579218,1554992.760943905,4.386426879579218,0.85,0.09558338223227965,4.027634451161993,1.2670868555689232,1.0,0.0,4.027634451162411,1.2847390432304147,1.2850276656138975,3.134982526128185,19315.501275866667,1969.63298127971,4632.441516551485,4632.441516551485,5.558258780412764,4.990648619720515,-2.33297016237293,7.323618782093446,3.4982989226972303,3.4982989226972303,0.9995139779134944,0.0,0.0,0.00022464278625932617,0.9637383650990523,0.00023309519927250955,198.9363828553729,0.0,0.0,0.0,0.0017497770580202439,7.850648673131744e-05,0.00014613629952800873,0.000588583594544336,0.09558338223227755,0.0717126387289955,0.023870743503282048,0.09558339954608681,0.07171263872899708,0.02387074350328257,0.3754318909917819,0.3754318909917819,0.12496877819062545,0.0,4.987170144250399,4.982302639337377,5.001793750463435,4.9871696942872745,4.982276295099211,5.001871098831657,24797.239249580573,21077.653362143486,0.85,1.0661585922362142,0.6624981488394168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663909716715565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.4404651223,1535.3055204169489,0.3754318909917819,0.12496877819062545,6.112874298809886,3.4982989226972303
4759.0,-30.013892284909417,4.990662710737527,35.00533086585285,24.108667449932568,5.00157631570198,-26.512396683135723,-40.0392156681977,1.5000807139282823,-0.02392510543535309,-5.011216081482488,40.01065593100686,42258.79901394337,25748.309077958584,25748.309077958584,68007.10809190196,77349.65137324028,77349.65137324028,25748.309077958584,103097.96045119886,103097.96045119886,103097.96045119886,127895.19914588597,91524.46544562581,56433.6130863289,38989.835954774346,24797.23869468711,0.0,63787.07464946146,21077.65289048404,1535.3055673946767,0.0,0.886823072247546,2.8157566635475737,0.0014959135982669303,354500.9707895104,1554992.732153247,4.386427288732432,1554992.732153247,4.386427288732432,0.85,0.09558337333167244,4.027634451161993,1.267086836337112,1.0,0.0,4.027634451161024,1.2847390631612825,1.2850276855492428,3.134982477493467,19315.50555843951,1969.633417980606,4632.441516551485,4632.441516551485,5.558258854636619,4.990662710737527,-2.3329799458658043,7.323642656603331,3.498287565228129,3.498287565228129,0.9995107329223226,0.0,0.0,0.00022464278625932617,0.9637389155810012,0.00023309506612991513,198.9363873451958,0.0,0.0,0.0,0.0017497770580202439,7.85064463819736e-05,0.00014613633987735255,0.0005885837570567433,0.09558337333167086,0.07171262820315986,0.023870745128510985,0.09558333700173646,0.07171262820316106,0.023870745128511384,0.3754318338422154,0.3754318338422154,0.12496878601854448,0.0,4.987195401565373,4.982332319106945,5.001805717551974,4.98729097604712,4.982445586947222,5.001848133069473,24797.23869468711,21077.65289048404,0.85,1.0661581278908223,0.6624978374721586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663909048634783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.43989193377,1535.3055673946767,0.3754318338422154,0.12496878601854448,6.112874298809886,3.498287565228129
4760.0,-30.01389766991503,4.9906768123625875,35.00533066080575,24.10866266526284,5.001573893760779,-26.512401771829786,-40.03922020839525,1.5000779956755297,-0.023934891232102018,-5.01121827729538,40.010655759272005,42258.79598726518,25748.30780499268,25748.30780499268,68007.10379225785,77349.64182916176,77349.64182916176,25748.30780499268,103097.94963415444,103097.94963415444,103097.94963415444,127895.19050984221,91524.45710108077,56433.61125918419,38989.82871321843,24797.240875687763,0.0,63787.06958890619,21077.6547443346,1535.3057527072287,0.0,0.8868230616956068,2.8157565357830836,0.0014959135982669303,354500.94044600293,1554992.724746884,4.386427643296304,1554992.724746884,4.386427643296304,0.85,0.09558336518820636,4.027634451161993,1.2670868335897105,1.0,0.0,4.0276344511607025,1.2847390758765365,1.2850276982673534,3.1349824464660783,19315.503797390098,1969.6332384035425,4632.441516551485,4632.441516551485,5.558258579842887,4.9906768123625875,-2.332989211667003,7.32366602402959,3.498276230384462,3.498276230384462,0.9995074943955605,0.0,0.0,0.00022464278625932617,0.9637394557940288,0.00023309493547116642,198.9363917512612,0.0,0.0,0.0,0.0017497770580202439,7.850640603264885e-05,0.00014613638022667732,0.0005885839195690738,0.0955833651882037,0.07171261826264566,0.023870746925558052,0.09558334306433305,0.07171261826264765,0.023870746925558715,0.3754317781248944,0.3754317781248944,0.12496879420271673,0.0,4.987213833913984,4.98235723185843,5.001804676673771,4.987283386063268,4.9824527090538595,5.001796338127178,24797.240875687763,21077.6547443346,0.85,1.0661581450684108,0.662497842581795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390838068987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.439319110152,1535.3057527072287,0.3754317781248944,0.12496879420271673,6.112874298809886,3.498276230384462
4761.0,-30.013903050597975,4.990690885528267,35.005330462371525,24.108647752460115,5.0015688782523915,-26.512407116008383,-40.039220976736374,1.5000729436627922,-0.02405514472474124,-5.011222283242022,40.01065554179184,42258.77745025212,25748.311220118492,25748.311220118492,68007.0886703706,77349.60187058791,77349.60187058791,25748.311220118492,103097.9130907064,103097.9130907064,103097.9130907064,127895.15665600804,91524.41729028439,56433.5928699487,38989.8049114841,24797.24356530165,0.0,63787.04847678575,21077.6570305064,1535.3060055837498,0.0,0.8868230420981652,2.8157576476169113,0.0014959135982669303,354500.88508861745,1554992.7153676725,4.386428301805109,1554992.7153676725,4.386428301805109,0.85,0.09558335804072843,4.027634451161993,1.267086779740639,1.0,0.0,4.027634451162089,1.2847390995084913,1.2850277219046171,3.1349823888000796,19315.4953956403,1969.6323816634938,4632.441516551485,4632.441516551485,5.558259317062299,4.990690885528267,-2.332999783665018,7.323690669193285,3.498264922225918,3.498264922225918,0.9995042634931195,0.0,0.0,0.00022464278625932617,0.9637399955737455,0.00023309480491736682,198.93639615378993,0.0,0.0,0.0,0.0017497770580202439,7.850639920430379e-05,0.00014613638705502236,0.0005885839470711516,0.09558335804073124,0.07171260918230145,0.0238707488584298,0.09558339443757573,0.07171260918229933,0.023870748858429096,0.3754317232839573,0.3754317232839573,0.12496880189071961,0.0,4.9872060184622455,4.982345315479108,5.001809179257407,4.987167138517293,4.982290035397568,5.0018195728366095,24797.24356530165,21077.6570305064,0.85,1.0661582608751787,0.6624977712463292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390771224215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.438748154376,1535.3060055837498,0.3754317232839573,0.12496880189071961,6.112874298809886,3.498264922225918
4762.0,-30.013908421921727,4.990704892584713,35.00533025107954,24.108638672065013,5.001560506794787,-26.51241278735537,-40.039229358639545,1.5000648722283922,-0.024006921923444224,-5.011228088334941,40.01065477041255,42258.790515738976,25748.319153226483,25748.319153226483,68007.10966896545,77349.59894519119,77349.59894519119,25748.319153226483,103097.91809841766,103097.91809841766,103097.91809841766,127895.16173502766,91524.41315032862,56433.604720876305,38989.78714383591,24797.243636610005,0.0,63787.030780445915,21077.657091118504,1535.3061536030257,0.0,0.8868230153508936,2.815756336705564,0.0014959135982669303,354500.8048691979,1554992.6821005994,4.386429200560923,1554992.6821005994,4.386429200560923,0.85,0.09558335070445788,4.027634451161993,1.2670867753447967,1.0,0.0,4.027634451162886,1.2847391372644898,1.2850277596690978,3.13498229666901,19315.494521935787,1969.632292570428,4632.441516551485,4632.441516551485,5.5582610295735,4.990704892584713,-2.333011675772482,7.323716568357195,3.4982536289848354,3.4982536289848354,0.9995010368528101,0.0,0.0,0.00022464278625932617,0.9637405344148888,0.0002330946745907211,198.93640054866103,0.0,0.0,0.0,0.0017497770580202439,7.850632471329913e-05,0.00014613646154602704,0.0005885842470936884,0.09558335070445215,0.07171259989674511,0.02387075080770703,0.09558335626987446,0.07171259989674941,0.023870750807708462,0.3754316669264352,0.3754316669264352,0.12496880951739645,0.0,4.98721125570961,4.9823444375304575,5.001832786266675,4.987221166411473,4.982329891320035,5.001916176733232,24797.243636610005,21077.657091118504,0.85,1.0661588858563584,0.6624981598719205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663907045143523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.438177105698,1535.3061536030257,0.3754316669264352,0.12496880951739645,6.112874298809886,3.4982536289848354
4763.0,-30.013913845268384,4.9907189266155125,35.00533003475042,24.10863385247069,5.00155851586263,-26.512417867437662,-40.03923012698067,1.5000625380318977,-0.024028184427322685,-5.011229522377654,40.0106542011116,42258.77164564602,25748.315916304084,25748.315916304084,68007.0875619501,77349.58738192794,77349.58738192794,25748.315916304084,103097.90329823202,103097.90329823202,103097.90329823202,127895.14640112493,91524.40297667412,56433.58724039209,38989.79526253558,24797.243102892913,0.0,63787.038365428496,21077.656637458975,1535.3061655240094,0.0,0.8868230101147094,2.8157564485872104,0.0014959135982669303,354500.78505244956,1554992.657548507,4.386429376506009,1554992.657548507,4.386429376506009,0.85,0.09558334139078675,4.027634451161993,1.2670867247926072,1.0,0.0,4.02763445116194,1.2847391481832333,1.2850277705902942,3.1349822700254166,19315.49237486747,1969.6320736303908,4632.441516551485,4632.441516551485,5.558260330822661,4.9907189266155125,-2.3330203565645977,7.32373928318011,3.4982423392560773,3.4982423392560773,0.9994978112160221,0.0,0.0,0.00022464278625932617,0.9637410784752004,0.00023309454300189075,198.93640498609807,0.0,0.0,0.0,0.0017497770580202439,7.850631788496004e-05,0.00014613646837436615,0.0005885842745957422,0.09558334139078492,0.07171258894182175,0.023870752448963174,0.09558336024559451,0.07171258894182313,0.023870752448963625,0.3754316100173656,0.3754316100173656,0.12496881825701597,0.0,4.987209818014662,4.982342265331283,5.001833552117432,4.987201337950353,4.98233085068307,5.001833888883141,24797.243102892913,21077.656637458975,0.85,1.0661584125029515,0.6624977852639975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663906381178656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.437606065158,1535.3061655240094,0.3754316100173656,0.12496881825701597,6.112874298809886,3.4982423392560773
4764.0,-30.013919185229444,4.990732922077725,35.0053298243049,24.108634830359392,5.0015527639392765,-26.51242324861047,-40.03923843903465,1.5000568273203214,-0.02386808150760089,-5.011234003694325,40.010653939826426,42258.78466189199,25748.32054453454,25748.32054453454,68007.10520642652,77349.61474664428,77349.61474664428,25748.32054453454,103097.93529117882,103097.93529117882,103097.93529117882,127895.18100584041,91524.43017455608,56433.600089803884,38989.81120528022,24797.245714661593,0.0,63787.05691994181,21077.658857462353,1535.3064322235814,0.0,0.8868229882568669,2.8157538227634618,0.0014959135982669303,354500.7231260421,1554992.6462801283,4.386430110968359,1554992.6462801283,4.386430110968359,0.85,0.09558333405028069,4.027634451161993,1.267086770399474,1.0,0.0,4.027634451161444,1.2847391748964072,1.2850277973094693,3.134982204840725,19315.49811476267,1969.6326589368105,4632.441516551485,4632.441516551485,5.5582613299136225,4.990732922077725,-2.3330312472988215,7.323764169376546,3.4982310810096764,3.4982310810096764,0.9994945945741932,0.0,0.0,0.00022464278625932617,0.9637416141707457,0.00023309441343634488,198.93640935530829,0.0,0.0,0.0,0.0017497770580202439,7.850624401478484e-05,0.0001461365422445413,0.0005885845721178046,0.09558333405027836,0.07171257951119694,0.02387075453908141,0.09558328535765935,0.07171257951119869,0.02387075453908199,0.37543155258795485,0.37543155258795485,0.12496882651703073,0.0,4.987242743235129,4.982382866810951,5.001843411153686,4.9873659221867115,4.982536754632406,5.001874326689688,24797.245714661593,21077.658857462353,0.85,1.0661583789918578,0.6624977966130395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663905715935189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.437033803382,1535.3064322235814,0.37543155258795485,0.12496882651703073,6.112874298809886,3.4982310810096764
4765.0,-30.013924515603684,4.990746872981843,35.00532960347335,24.108625505492114,5.001545898524788,-26.51242873249128,-40.03924304908139,1.5000501154123804,-0.023858125264325736,-5.01123879147736,40.01065321641917,42258.78209634295,25748.325891505832,25748.325891505832,68007.10798784878,77349.60475322434,77349.60475322434,25748.325891505832,103097.93064473016,103097.93064473016,103097.93064473016,127895.17627787082,91524.41955970849,56433.59690282698,38989.80295209056,24797.245633140654,0.0,63787.04858523121,21077.658788169556,1535.3065472053004,0.0,0.8868229665126297,2.8157531331810413,0.0014959135982669303,354500.6569646469,1554992.6150819364,4.386430841613392,1554992.6150819364,4.386430841613392,0.85,0.09558332659461186,4.027634451161993,1.2670867440244185,1.0,0.0,4.027634451162231,1.2847392062929102,1.2850278287130257,3.1349821282279176,19315.495874584085,1969.632430502168,4632.441516551485,4632.441516551485,5.558262484158371,4.990746872981843,-2.3330423625777694,7.323789235559612,3.498219834518469,3.498219834518469,0.9994913812909912,0.0,0.0,0.00022464278625932617,0.9637421489048793,0.00023309428410347367,198.93641371667468,0.0,0.0,0.0,0.0017497770580202439,7.850620304479902e-05,0.00014613658321452715,0.000588584737129931,0.09558332659460929,0.07171257007388536,0.023870756520723926,0.09558326676392973,0.07171257007388729,0.023870756520724568,0.3754314973357596,0.3754314973357596,0.12496883494552548,0.0,4.987272148722127,4.982415842704711,5.001862086378992,4.987380666213028,4.982538645615875,5.001927683974316,24797.245633140654,21077.658788169556,0.85,1.0661585619058513,0.6624978429575317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663905052520001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.436463031321,1535.3065472053004,0.3754314973357596,0.12496883494552548,6.112874298809886,3.498219834518469
