time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4766.0,-30.013929824897104,4.990760815082122,35.00532937645668,24.108615761529677,5.001541519792184,-26.512433948718833,-40.039243817422516,1.50004564361394,-0.0239105756594995,-5.011241906889207,40.01065259460147,42258.76377063419,25748.32694796653,25748.32694796653,68007.09071860072,77349.58309286191,77349.58309286191,25748.32694796653,103097.91004082844,103097.91004082844,103097.91004082844,127895.15548423653,91524.39827609665,56433.57895386904,38989.79924691957,24797.24544340809,0.0,63787.04469032766,21077.658626896875,1535.3066161217264,0.0,0.886822952910689,2.815753458434935,0.0014959135982669303,354500.61391341244,1554992.5882649673,4.386431298662794,1554992.5882649673,4.386431298662794,0.85,0.09558331875847263,4.027634451161993,1.2670866813836623,1.0,0.0,4.027634451161272,1.284739227210783,1.2850278496355978,3.134982077184752,19315.49138284823,1969.6319724725806,4632.441516551485,4632.441516551485,5.558262712215369,4.990760815082122,-2.3330522457425302,7.3238130608246514,3.498208597911341,3.498208597911341,0.9994881708318116,0.0,0.0,0.00022464278625932617,0.9637426815245386,0.0002330941552821601,198.93641806079276,0.0,0.0,0.0,0.0017497770580202439,7.850619621646995e-05,0.0001461365900428562,0.0005885847646319443,0.09558331875847136,0.07171256031652606,0.023870758441945288,0.09558328062944119,0.07171256031652702,0.023870758441945607,0.37543144338978546,0.37543144338978546,0.12496884405022571,0.0,4.9872851703058245,4.982429523266603,5.001873124932445,4.987331331229711,4.982478323684688,5.001911355616983,24797.24544340809,21077.658626896875,0.85,1.0661583562737618,0.6624975961151888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390439121701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.435892273315,1535.3066161217264,0.37543144338978546,0.12496884405022571,6.112874298809886,3.498208597911341
4767.0,-30.013935092631925,4.9907748541900565,35.00532917709492,24.10862047635021,5.001545656615773,-26.51243827597142,-40.03924821792168,1.5000488399552654,-0.023907186259464197,-5.011239962565348,40.01065294607863,42258.76075632068,25748.315307047815,25748.315307047815,68007.0760633685,77349.58535318205,77349.58535318205,25748.315307047815,103097.90066022986,103097.90066022986,103097.90066022986,127895.14961714527,91524.4043436931,56433.57974683171,38989.80510762376,24797.24895691542,0.0,63787.05406453918,21077.661613378106,1535.306783532376,0.0,0.886822961532144,2.8157536408557036,0.0014959135982669303,354500.6407816227,1554992.6034230287,4.38643100896657,1554992.6034230287,4.38643100896657,0.85,0.09558330967756691,4.027634451161993,1.2670866764383395,1.0,0.0,4.027634451162272,1.284739212259156,1.2850278346806119,3.134982113669263,19315.49266336588,1969.6321030490412,4632.441516551485,4632.441516551485,5.558260199303188,4.9907748541900565,-2.333058377299575,7.3238332314896315,3.4981973818998946,3.4981973818998946,0.9994849662571127,0.0,0.0,0.00022464278625932617,0.9637432099754161,0.00023309402746926386,198.93642237090734,0.0,0.0,0.0,0.0017497770580202439,7.850615710877752e-05,0.00014613662915054866,0.0005885849221434337,0.0955833096775698,0.07171254960740882,0.02387076007016098,0.09558329817356566,0.07171254960740665,0.023870760070160257,0.3754313893401887,0.3754313893401887,0.12496885324504906,0.0,4.9872939529237215,4.982453527386838,5.001836172089156,4.987332776305891,4.982553239704146,5.001692057642174,24797.24895691542,21077.661613378106,0.85,1.0661579698375714,0.6624974514979738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663903730331378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.435321759951,1535.306783532376,0.3754313893401887,0.12496885324504906,6.112874298809886,3.4981973818998946
4768.0,-30.013940301920744,4.990788806075845,35.00532899696676,24.108611326105915,5.0015375139527745,-26.512443778649864,-40.03925279304383,1.5000409906818937,-0.023861598156202035,-5.011246615559734,40.010653107574036,42258.75869236599,25748.325773705325,25748.325773705325,68007.08446607132,77349.58134286501,77349.58134286501,25748.325773705325,103097.90711657034,103097.90711657034,103097.90711657034,127895.16210259305,91524.39914567115,56433.57649517213,38989.80294499891,24797.25498602271,0.0,63787.05793102163,21077.666738119304,1535.3072924845676,0.0,0.8868229270927201,2.815752265586011,0.0014959135982669303,354500.54884527245,1554992.6103878005,4.386432166192505,1554992.6103878005,4.386432166192505,0.85,0.09558330459001474,4.027634451161993,1.2670866681961344,1.0,0.0,4.027634451163278,1.2847392489759513,1.2850278714056558,3.1349820240740427,19315.49156636497,1969.6319911860799,4632.441516551485,4632.441516551485,5.558262458728908,4.990788806075845,-2.3330707745756105,7.323859580651456,3.4981862183892587,3.4981862183892587,0.9994817766826454,0.0,0.0,0.00022464278625932617,0.9637437325633933,0.00023309390107452614,198.93642663320097,0.0,0.0,0.0,0.0017497770580202439,7.850611644921215e-05,0.000146136669810114,0.0005885850859052999,0.09558330459000623,0.07171254232655705,0.023870762263449186,0.09558327946257834,0.07171254232656342,0.023870762263451313,0.3754313358431101,0.3754313358431101,0.12496885960785187,0.0,4.987314695789507,4.982480876298894,5.001837064592053,4.98738501740354,4.982577625824263,5.001827984839281,24797.25498602271,21077.666738119304,0.85,1.0661580369424337,0.6624973789834292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663903064847424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.434751902167,1535.3072924845676,0.3754313358431101,0.12496885960785187,6.112874298809886,3.4981862183892587
4769.0,-30.013945487567025,4.9908027680045315,35.0053288078511,24.108596133906417,5.001534449822767,-26.512448752123284,-40.03925352646036,1.5000377143790227,-0.024031107915220673,-5.01124872899575,40.01065248553592,42258.740719799476,25748.324568557648,25748.324568557648,68007.06528835712,77349.53221613633,77349.53221613633,25748.324568557648,103097.85678469398,103097.85678469398,103097.85678469398,127895.11111412405,91524.35087786439,56433.55938152742,38989.7683292633,24797.254329430067,0.0,63787.02265869337,21077.666180015556,1535.3073084478149,0.0,0.8868229185902746,2.815754245232545,0.0014959135982669303,354500.5196401426,1554992.5835613247,4.386432451889816,1554992.5835613247,4.386432451889816,0.85,0.09558329589164684,4.027634451161993,1.2670865857740865,1.0,0.0,4.027634451163061,1.2847392643016178,1.285027886734765,3.134981986676813,19315.481379830853,1969.6309524486808,4632.441516551485,4632.441516551485,5.558262198575017,4.9908027680045315,-2.3330798481352235,7.323882616139755,3.498175051965122,3.498175051965122,0.999478586275749,0.0,0.0,0.00022464278625932617,0.9637442527798942,0.0002330937752534971,198.9364308761502,0.0,0.0,0.0,0.0017497770580202439,7.850610993126873e-05,0.00014613667632805744,0.0005885851121571934,0.09558329589164645,0.07171253236737316,0.023870763524273295,0.09558334674089829,0.07171253236737345,0.023870763524273392,0.37543128300696615,0.37543128300696615,0.12496886597635401,0.0,4.987296084910383,4.982459211911134,5.0018276250472695,4.987217621080504,4.982368537120408,5.001785848462134,24797.254329430067,21077.666180015556,0.85,1.0661583258438636,0.6624974635658142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266390240349803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.434183039659,1535.3073084478149,0.37543128300696615,0.12496886597635401,6.112874298809886,3.498175051965122
4770.0,-30.01395069173267,4.990816619797885,35.005328602920024,24.10858750753107,5.001523172283735,-26.512454563656146,-40.03926190836353,1.5000270442072408,-0.023910538108680157,-5.011256515807179,40.01065164664645,42258.75454710191,25748.337784797586,25748.337784797586,68007.0923318995,77349.54291170306,77349.54291170306,25748.337784797586,103097.88069650065,103097.88069650065,103097.88069650065,127895.1355050434,91524.3591146766,56433.57075007556,38989.764849556705,24797.254808542762,0.0,63787.01965809947,21077.66658726135,1535.307526871464,0.0,0.8868228820031279,2.815751752824854,0.0014959135982669303,354500.41203584004,1554992.5473827615,4.386433681283145,1554992.5473827615,4.386433681283145,0.85,0.09558328938872061,4.027634451161993,1.2670866231387485,1.0,0.0,4.027634451162123,1.2847393142138233,1.2850279366581836,3.13498186488256,19315.48311814411,1969.6311297073019,4632.441516551485,4632.441516551485,5.558265051550039,4.990816619797885,-2.3330930789994397,7.3239096987973245,3.498163911823735,3.498163911823735,0.9994754033782101,0.0,0.0,0.00022464278625932617,0.9637447748545273,0.00023309364898319157,198.9364351342524,0.0,0.0,0.0,0.0017497770580202439,7.850603544051766e-05,0.0001461367508188085,0.0005885854121787087,0.09558328938871614,0.07171252402867481,0.023870765360041336,0.09558327178876991,0.07171252402867816,0.023870765360042453,0.375431227744329,0.375431227744329,0.12496887172319973,0.0,4.9873090245060325,4.982465884490637,5.00185939077727,4.98734597769851,4.982477773476546,5.001971648167228,24797.254808542762,21077.66658726135,0.85,1.0661587999630608,0.6624977115032217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663901741672623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.43361447715,1535.307526871464,0.375431227744329,0.12496887172319973,6.112874298809886,3.498163911823735
4771.0,-30.013955862196546,4.990830479219167,35.00532837631043,24.10857769371944,5.001519230219964,-26.512459611247444,-40.03926267670465,1.5000229792708675,-0.023972485351976047,-5.011258820376604,40.010650605350946,42258.73668100377,25748.336869446088,25748.336869446088,68007.07355044986,77349.51919295159,77349.51919295159,25748.336869446088,103097.85606239768,103097.85606239768,103097.85606239768,127895.10784094634,91524.33589334015,56433.55338139234,38989.75834660867,24797.251778548653,0.0,63787.01012515732,21077.664011766356,1535.3074142526325,0.0,0.8868228740459859,2.8157522974487064,0.0014959135982669303,354500.38018948695,1554992.5024750868,4.386433948657304,1554992.5024750868,4.386433948657304,0.8500000000000001,0.09558327988544463,4.027634451161993,1.2670865539042282,1.0,0.0,4.027634451160284,1.284739333228508,1.28502795567714,3.1349818184835043,19315.478217467,1969.6306299773114,4632.441516551485,4632.441516551485,5.558264853954131,4.990830479219167,-2.3331023036175824,7.323932782836749,3.498152761728071,3.498152761728071,0.9994722176365917,0.0,0.0,0.00022464278625932617,0.9637452935485541,0.00023309352353066356,198.9364393647796,0.0,0.0,0.0,0.0017497770580202439,7.85060286122029e-05,0.00014613675764712326,0.0005885854396806645,0.09558327988544382,0.07171251314157853,0.023870766743865283,0.09558328240760608,0.07171251314157914,0.023870766743865485,0.37543117224516376,0.37543117224516376,0.12496887946621396,0.0,4.9873053633968425,4.982455921066332,5.001874661610032,4.987286335024635,4.982411686799821,5.001931363122424,24797.251778548653,21077.664011766356,0.85,1.066158664860013,0.6624975304233159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663901085067912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.433045370777,1535.3074142526325,0.37543117224516376,0.12496887946621396,6.112874298809886,3.498152761728071
4772.0,-30.013961017571447,4.990844344987312,35.005328157821026,24.10857294397431,5.00151654938256,-26.512464519165924,-40.03926714705301,1.500020050977044,-0.0239747590531465,-5.011261140820298,40.01065038865132,42258.7344741464,25748.336107822706,25748.336107822706,68007.0705819691,77349.51084699252,77349.51084699252,25748.336107822706,103097.84695481522,103097.84695481522,103097.84695481522,127895.10076215476,91524.3285491383,56433.55217629215,38989.751525384614,24797.25380733954,0.0,63787.005332724155,21077.66573623861,1535.3075941767972,0.0,0.8868228630226224,2.8157520564747647,0.0014959135982669303,354500.34812377306,1554992.4931295374,4.38643431906198,1554992.4931295374,4.38643431906198,0.85,0.09558327158659598,4.027634451161993,1.2670865544537087,1.0,0.0,4.027634451161814,1.284739346926283,1.2850279693779925,3.134981785058611,19315.476667532006,1969.6304719279271,4632.441516551485,4632.441516551485,5.558264689543337,4.990844344987312,-2.333111512610159,7.32395585759747,3.498141637019821,3.498141637019821,0.9994690391485203,0.0,0.0,0.00022464278625932617,0.9637458107291732,0.0002330933984443063,198.93644358296103,0.0,0.0,0.0,0.0017497770580202439,7.850598888383171e-05,0.00014613679737549446,0.0005885855996920211,0.09558327158659598,0.07171250301267439,0.023870768573921588,0.09558328424090526,0.07171250301267439,0.023870768573921588,0.37543111555197345,0.37543111555197345,0.12496888782664972,0.0,4.987302449917877,4.982450900515403,5.001878075548802,4.987286381767149,4.9824264075647875,5.001887319291654,24797.25380733954,21077.66573623861,0.85,1.066158698425053,0.6624975456006668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663900428101666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.432476766095,1535.3075941767972,0.37543111555197345,0.12496888782664972,6.112874298809886,3.498141637019821
4773.0,-30.013966168797534,4.990858186471312,35.005327945164346,24.108568543475144,5.001511811561587,-26.51246962906104,-40.03927168725056,1.5000152718251063,-0.023925804433474696,-5.011264876465184,40.01065012156296,42258.73240673074,25748.339021919895,25748.339021919895,68007.07142865064,77349.51215038629,77349.51215038629,25748.339021919895,103097.85117230618,103097.85117230618,103097.85117230618,127895.1072920341,91524.33001984877,56433.55027619334,38989.75527072826,24797.256119727917,0.0,63787.01139045617,21077.66770176873,1535.307823954275,0.0,0.8868228449802267,2.8157509774957625,0.0014959135982669303,354500.2965017019,1554992.481610889,4.38643492531867,1554992.481610889,4.38643492531867,0.85,0.09558326381893605,4.027634451161993,1.267086543464102,1.0,0.0,4.027634451162186,1.2847393692818783,1.28502799173861,3.13498173050717,19315.476977913673,1969.630503578049,4632.441516551485,4632.441516551485,5.558265318606258,4.990858186471312,-2.3331217392023524,7.323979925673665,3.4981305373252436,3.4981305373252436,0.9994658678072125,0.0,0.0,0.00022464278625932617,0.9637463274938909,0.00023309327345867386,198.93644779774806,0.0,0.0,0.0,0.0017497770580202439,7.85059485347251e-05,0.00014613683772460106,0.0005885857622034728,0.09558326381893734,0.07171249328156232,0.02387077053737502,0.0955832599745313,0.07171249328156135,0.023870770537374696,0.3754310581967885,0.3754310581967885,0.12496889597188503,0.0,4.987311195234838,4.98246051687687,5.001884200679115,4.987339072031716,4.982491881534941,5.0019015983739905,24797.256119727917,21077.66770176873,0.85,1.0661586104475476,0.6624974502732934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663899770834608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.431908291343,1535.307823954275,0.3754310581967885,0.12496889597188503,6.112874298809886,3.4981305373252436
4774.0,-30.013971236454342,4.990871965299153,35.00532772128528,24.10855939323085,5.001503774461766,-26.51247499367151,-40.03927622744811,1.5000075316789174,-0.023885042922415778,-5.011270440211007,40.01064936937272,42258.73083229303,25748.34654065912,25748.34654065912,68007.07737295216,77349.50763476735,77349.50763476735,25748.34654065912,103097.85417542647,103097.85417542647,103097.85417542647,127895.11043412288,91524.32430209698,56433.54749962279,38989.7520027491,24797.256258696405,0.0,63787.0082614455,21077.667819891944,1535.3079703995609,0.0,0.8868228193915695,2.815749792753373,0.0014959135982669303,354500.2196175095,1554992.4491713825,4.386435785143243,1554992.4491713825,4.386435785143243,0.85,0.09558325635553983,4.027634451161993,1.2670865335734565,1.0,0.0,4.027634451163827,1.2847394054882146,1.2850280279530801,3.1349816421575776,19315.475771227942,1969.6303805303487,4632.441516551485,4632.441516551485,5.558266941668134,4.990871965299153,-2.333133305327156,7.324005270626309,3.4981194534145623,3.4981194534145623,0.9994627009755892,0.0,0.0,0.00022464278625932617,0.9637468358753254,0.000233093150500768,198.936451944158,0.0,0.0,0.0,0.0017497770580202439,7.850590818563643e-05,0.00014613687807368974,0.0005885859247148524,0.09558325635553452,0.07171248379643248,0.023870772559102037,0.09558322611657444,0.07171248379643647,0.023870772559103363,0.3754310011966335,0.3754310011966335,0.12496890411171487,0.0,4.987328151563702,4.982475364081722,5.0019074906031165,4.987385397288563,4.982524177221933,5.001990071599039,24797.256258696405,21077.667819891944,0.85,1.0661587559367849,0.6624974580887389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389911471871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.43133972786,1535.3079703995609,0.3754310011966335,0.12496890411171487,6.112874298809886,3.4981194534145623
4775.0,-30.013976281912726,4.99088576157343,35.005327491488366,24.108554643485718,5.001501195344435,-26.512479792474707,-40.03928073272107,1.5000047059063677,-0.02389212746265912,-5.011272246480344,40.010648749244844,42258.729004142675,25748.3444470868,25748.3444470868,68007.07345122947,77349.49880378324,77349.49880378324,25748.3444470868,103097.84325087004,103097.84325087004,103097.84325087004,127895.09883410906,91524.31646962684,56433.54666998605,38989.74422182309,24797.25558323902,0.0,63786.999805062114,21077.667245753168,1535.3079830876707,0.0,0.8868228124452637,2.8157496749776083,0.0014959135982669303,354500.1946570688,1554992.4224272927,4.386436018551523,1554992.4224272927,4.386436018551523,0.85,0.09558324734913794,4.027634451161993,1.2670865324744955,1.0,0.0,4.02763445116369,1.2847394187064243,1.2850280411742594,3.134981609902909,19315.474118247836,1969.6302119732873,4632.441516551485,4632.441516551485,5.558266489731005,4.99088576157343,-2.333142111250924,7.324027872824354,3.498108373671746,3.498108373671746,0.9994595353347846,0.0,0.0,0.00022464278625932617,0.9637473420301333,0.00023309302808152625,198.93645607240512,0.0,0.0,0.0,0.0017497770580202439,7.850586814694513e-05,0.00014613691811238104,0.0005885860859760649,0.09558324734913519,0.07171247303344484,0.02387077431569035,0.09558322215980308,0.0717124730334469,0.023870774315691037,0.3754309448042511,0.3754309448042511,0.12496891329263458,0.0,4.987339232433499,4.982488769587633,5.001911583962624,4.9873801190177005,4.982538958221653,5.001924523020307,24797.25558323902,21077.667245753168,0.85,1.0661588357982696,0.6624975172572553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663898461572893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.430772666843,1535.3079830876707,0.3754309448042511,0.12496891329263458,6.112874298809886,3.498108373671746
4776.0,-30.013981306353713,4.9908996174365905,35.005327287339995,24.10855443393814,5.00150285036987,-26.51248414895938,-40.039281361363805,1.5000056929755483,-0.02391260700380826,-5.0112719869796924,40.01064903672147,42258.71130951449,25748.337296420737,25748.337296420737,68007.04860593523,77349.49139872736,77349.49139872736,25748.337296420737,103097.8286951481,103097.8286951481,103097.8286951481,127895.08822382179,91524.31176860291,56433.53167939006,38989.75565468095,24797.259528673694,0.0,63787.01518335464,21077.67059937264,1535.308213521943,0.0,0.886822812724965,2.815749974241297,0.0014959135982669303,354500.19824305153,1554992.4348252197,4.38643600915306,1554992.4348252197,4.38643600915306,0.85,0.09558323866124692,4.027634451161993,1.2670865165395662,1.0,0.0,4.027634451162468,1.2847394140891781,1.285028036555976,3.1349816211697705,19315.47312613438,1969.6301108058697,4632.441516551485,4632.441516551485,5.558264946124673,4.9908996174365905,-2.333149360150489,7.324048977587079,3.498097322156652,3.498097322156652,0.9994563777590434,0.0,0.0,0.00022464278625932617,0.963747846076782,0.0002330929061722944,198.93646018345575,0.0,0.0,0.0,0.0017497770580202439,7.850586256015265e-05,0.00014613692369917352,0.0005885861084776228,0.09558323866124968,0.07171246257423386,0.023870776087015825,0.09558324669481286,0.07171246257423179,0.02387077608701513,0.37543088882052195,0.37543088882052195,0.12496892215736123,0.0,4.987343163922958,4.982503013932785,5.001884527812649,4.987359379975885,4.982560484585974,5.001776796650006,24797.259528673694,21077.67059937264,0.85,1.0661581892560763,0.6624970801352371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663897807600117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.430205881612,1535.308213521943,0.37543088882052195,0.12496892215736123,6.112874298809886,3.498097322156652
4777.0,-30.013986259296683,4.990913440987653,35.00532710404002,24.10854996358978,5.001498435369152,-26.512489048136338,-40.03928586663676,1.5000012242088139,-0.023869364021891215,-5.011275983174791,40.01064923567849,42258.70991683673,25748.34117387245,25748.34117387245,68007.05109070918,77349.49117353822,77349.49117353822,25748.34117387245,103097.83234741067,103097.83234741067,103097.83234741067,127895.0970614437,91524.31176107033,56433.53050436872,38989.75695189068,24797.264714033023,0.0,63787.021665923705,21077.675006928068,1535.308613689709,0.0,0.8868227916693985,2.815748939868569,0.0014959135982669303,354500.1430205115,1554992.4434055863,4.386436716657725,1554992.4434055863,4.386436716657725,0.85,0.0955832318394645,4.027634451161993,1.26708645389881,1.0,0.0,4.027634451161453,1.2847394349928765,1.2850280574643704,3.1349815701612096,19315.47312454469,1969.6301106437663,4632.441516551485,4632.441516551485,5.558265783145863,4.990913440987653,-2.3331596926455056,7.324073133633159,3.4980863116113277,3.4980863116113277,0.9994532318889507,0.0,0.0,0.00022464278625932617,0.9637483429511056,0.00023309278599789314,198.93646423600612,0.0,0.0,0.0,0.0017497770580202439,7.850582252148267e-05,0.0001461369637378435,0.0005885862697387493,0.09558323183945669,0.07171245384020881,0.02387077799924788,0.0955832342257881,0.07171245384021467,0.02387077799924983,0.375430833223542,0.375430833223542,0.12496892888212544,0.0,4.9873573748744775,4.982526492261059,5.00187089249124,4.987406619152921,4.982612809538466,5.001808752986051,24797.264714033023,21077.675006928068,0.85,1.0661581198584147,0.6624969909735129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663897150802754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.429639349248,1535.308613689709,0.375430833223542,0.12496892888212544,6.112874298809886,3.4980863116113277
4778.0,-30.013991281037868,4.990927277823828,35.00532692661057,24.108545143995457,5.001496362505043,-26.512493774983614,-40.03928656512869,1.4999988564508275,-0.023884920505850005,-5.01127782090826,40.01064904006925,42258.692458034086,25748.339579659034,25748.339579659034,68007.03203769312,77349.47996592952,77349.47996592952,25748.339579659034,103097.81954558856,103097.81954558856,103097.81954558856,127895.08608605628,91524.30174725605,56433.51423936061,38989.7638976616,24797.266540467725,0.0,63787.030438129324,21077.676559397565,1535.308770075318,0.0,0.8868227830260144,2.8157489296896765,0.0014959135982669303,354500.1176252799,1554992.4349695991,4.386437007090884,1554992.4349695991,4.386437007090884,0.85,0.09558322319839566,4.027634451161993,1.2670864038961014,1.0,0.0,4.027634451162796,1.2847394460686168,1.285028068542599,3.1349815431345296,19315.47101120937,1969.6298951435374,4632.441516551485,4632.441516551485,5.558265439004786,4.990927277823828,-2.3331684276540687,7.324095705477896,3.4980753144116257,3.4980753144116257,0.9994500898318931,0.0,0.0,0.00022464278625932617,0.9637488467274772,0.0002330926641542838,198.93646834484807,0.0,0.0,0.0,0.0017497770580202439,7.850581631393838e-05,0.00014613696994538779,0.0005885862947404686,0.09558322319839999,0.07171244391444015,0.02387077928395983,0.0955832426847082,0.0717124439144369,0.02387077928395875,0.37543077850565254,0.37543077850565254,0.12496893469107917,0.0,4.987365179227879,4.982544007621641,5.001849517869118,4.987392900402426,4.98261057586933,5.001760525196687,24797.266540467725,21077.676559397565,0.85,1.0661576745394508,0.6624966261601283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663896495537088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.429074081745,1535.308770075318,0.37543077850565254,0.12496893469107917,6.112874298809886,3.4980753144116257
4779.0,-30.013996223460982,4.990941083912892,35.0053267542139,24.10853550480681,5.001491411775071,-26.512498718250235,-40.03929484225807,1.499993906564366,-0.023915973454109007,-5.0112817020037665,40.01064883180053,42258.70681768561,25748.343269312332,25748.343269312332,68007.05008699794,77349.46096267844,77349.46096267844,25748.343269312332,103097.80423199077,103097.80423199077,103097.80423199077,127895.07341683663,91524.28274059006,56433.52859559747,38989.72682776955,24797.269184845863,0.0,63786.99601261541,21077.678807118984,1535.3090196857547,0.0,0.8868227640305033,2.8157488845432206,0.0014959135982669303,354500.06399328564,1554992.42598765,4.386437645374028,1554992.42598765,4.386437645374028,0.85,0.09558321549825619,4.027634451161993,1.2670864368649202,1.0,0.0,4.02763445116159,1.2847394692228657,1.2850280917020496,3.134981486634247,19315.467000004708,1969.6294861144947,4632.441516551485,4632.441516551485,5.5582662354861405,4.990941083912892,-2.333178639918405,7.324119723831297,3.4980643442588515,3.4980643442588515,0.999446955502529,0.0,0.0,0.00022464278625932617,0.9637493425470096,0.000233092544235244,198.93647238879132,0.0,0.0,0.0,0.0017497770580202439,7.850574275457588e-05,0.00014613704350475027,0.0005885865910106911,0.09558321549825252,0.07171243488522346,0.02387078061302906,0.09558325464472048,0.07171243488522622,0.023870780613029975,0.3754307241449344,0.3754307241449344,0.12496893928877674,0.0,4.987366765178649,4.982549001801033,5.001840861356413,4.987365728549662,4.9825616012398655,5.001798855930588,24797.269184845863,21077.678807118984,0.85,1.066158532901407,0.6624972088249451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895839641726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.428507270886,1535.3090196857547,0.3754307241449344,0.12496893928877674,6.112874298809886,3.4980643442588515
4780.0,-30.01400116954118,4.990954831883412,35.00532656879462,24.108531523402803,5.001483844702005,-26.512503926438242,-40.0392955756746,1.49998660159905,-0.023797270495606426,-5.011286896841126,40.01064810769504,42258.68995746089,25748.350243537552,25748.350243537552,68007.04020099844,77349.47552391756,77349.47552391756,25748.350243537552,103097.82576745511,103097.82576745511,103097.82576745511,127895.09498353067,91524.29624076019,56433.510674303536,38989.76174050739,24797.269216075554,0.0,63787.030956582945,21077.67883366422,1535.3091530813947,0.0,0.8868227402173964,2.815746719189387,0.0014959135982669303,354499.9922069954,1554992.3947593446,4.3864384455370375,1554992.3947593446,4.3864384455370375,0.85,0.09558320757523034,4.027634451161993,1.2670864203805108,1.0,0.0,4.0276344511618705,1.2847395033935476,1.2850281258804082,3.134981403252009,19315.469849107514,1969.6297766421271,4632.441516551485,4632.441516551485,5.558267741004387,4.990954831883412,-2.3331898158869433,7.324144647770355,3.4980533878920923,3.4980533878920923,0.9994438251120263,0.0,0.0,0.00022464278625932617,0.9637498387336952,0.00023309242422752798,198.936476435727,0.0,0.0,0.0,0.0017497770580202439,7.85057362366607e-05,0.00014613705002266547,0.000588586617262471,0.09558320757523042,0.07171242569708086,0.023870781878149568,0.09558318687788922,0.07171242569708079,0.023870781878149543,0.3754306693220118,0.3754306693220118,0.12496894367478494,0.0,4.987393312965537,4.9825803465557215,5.001852994302794,4.987489626345507,4.982695851139113,5.0018916488085665,24797.269216075554,21077.67883366422,0.85,1.0661577938513531,0.6624965815735262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663895185203884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.427941881642,1535.3091530813947,0.3754306693220118,0.12496894367478494,6.112874298809886,3.4980533878920923
4781.0,-30.01400601416283,4.990968579266233,35.00532637356583,24.108521674666576,5.0014801361851555,-26.512508657431983,-40.03930004602296,1.4999827794542895,-0.023861989984538923,-5.011289402447543,40.0106474511335,42258.68890116463,25748.350314061496,25748.350314061496,68007.03921522612,77349.45068626951,77349.45068626951,25748.350314061496,103097.801000331,103097.801000331,103097.801000331,127895.06954615487,91524.2718631025,56433.51007799752,38989.73531678332,24797.268545823878,0.0,63787.0038626072,21077.678263950296,1535.3091801417393,0.0,0.8868227298443097,2.815747276756953,0.0014959135982669303,354499.9575825875,1554992.3664439905,4.386438794091323,1554992.3664439905,4.386438794091323,0.85,0.09558319872257628,4.027634451161993,1.2670863934559748,1.0,0.0,4.027634451161796,1.2847395212725234,1.2850281437634006,3.1349813596242884,19315.46470439806,1969.6292520277627,4632.441516551485,4632.441516551485,5.558267756228311,4.990968579266233,-2.333199017359051,7.3241675966252835,3.498042437003054,3.498042437003054,0.9994406962865868,0.0,0.0,0.00022464278625932617,0.9637503247424062,0.0002330923066815768,198.93648039964833,0.0,0.0,0.0,0.0017497770580202439,7.85056965084269e-05,0.00014613708975089927,0.0005885867772732741,0.09558319872257093,0.07171241571459545,0.023870783007975478,0.09558320637170602,0.07171241571459946,0.023870783007976817,0.37543061573125674,0.37543061573125674,0.12496894914689782,0.0,4.987401086015154,4.982589070296854,5.00185790835792,4.987427412462978,4.982619202542821,5.0018728005033495,24797.268545823878,21077.678263950296,0.85,1.0661582312552034,0.6624968464138389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663894533521025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.427376254387,1535.3091801417393,0.37543061573125674,0.12496894914689782,6.112874298809886,3.498042437003054
4782.0,-30.014010956293912,4.990982231113891,35.00532616309367,24.108512873668246,5.001469951333867,-26.512514123859887,-40.0393046560697,1.4999731188998522,-0.02376850117076401,-5.011296396042472,40.010646616680106,42258.68789670832,25748.361778281003,25748.361778281003,68007.04967498932,77349.45623713708,77349.45623713708,25748.361778281003,103097.81801541809,103097.81801541809,103097.81801541809,127895.08671020198,91524.27529150284,56433.50695107393,38989.742600476566,24797.268694783896,0.0,63787.01129526046,21077.67839056631,1535.3093607202175,0.0,0.8868226972774521,2.815745232617208,0.0014959135982669303,354499.860939695,1554992.3304567442,4.386439888396088,1554992.3304567442,4.386439888396088,0.85,0.09558319207116975,4.027634451161993,1.2670863681798803,1.0,0.0,4.027634451161842,1.2847395664620274,1.2850281889630564,3.1349812493542726,19315.465427934498,1969.6293258079465,4632.441516551485,4632.441516551485,5.558270230996631,4.990982231113891,-2.333211507873967,7.324193738987859,3.4980315088500102,3.4980315088500102,0.9994375739571458,0.0,0.0,0.00022464278625932617,0.9637508205334681,0.0002330921867697907,198.93648444335312,0.0,0.0,0.0,0.0017497770580202439,7.850565553870509e-05,0.00014613713072062108,0.0005885869422843371,0.09558319207116689,0.071712407303265,0.02387078476790189,0.09558314471354347,0.07171240730326714,0.0238707847679026,0.37543056177479067,0.37543056177479067,0.12496895505803701,0.0,4.987429107242292,4.982614014783849,5.001895170711464,4.987527894871732,4.982700499148336,5.002030922790198,24797.268694783896,21077.67839056631,0.85,1.0661582710027742,0.6624967534706905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266389388186607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.426812494816,1535.3093607202175,0.37543056177479067,0.12496895505803701,6.112874298809886,3.4980315088500102
4783.0,-30.014015832976522,4.990996025777875,35.00532596574318,24.108517134469025,5.001476609431101,-26.512517847000673,-40.03930521486325,1.499978623455292,-0.023827047290808423,-5.01129214480492,40.01064657793427,42258.670415651046,25748.344640321935,25748.344640321935,68007.01505597298,77349.4466418264,77349.4466418264,25748.344640321935,103097.79128214833,103097.79128214833,103097.79128214833,127895.06011431971,91524.27036597948,56433.49413980434,38989.75136241682,24797.268832171376,0.0,63787.0201945882,21077.67850734567,1535.3092799820179,0.0,0.8868227190508134,2.815746497744683,0.0014959135982669303,354499.91968657385,1554992.328785763,4.386439156772131,1554992.328785763,4.386439156772131,0.8500000000000001,0.09558318106954136,4.027634451161993,1.267086325869896,1.0,0.0,4.027634451162136,1.2847395407131807,1.2850281632084253,3.134981312185803,19315.464388442233,1969.6292198092349,4632.441516551485,4632.441516551485,5.558266531444461,4.990996025777875,-2.3332157321097036,7.3242117578875785,3.4980205747894977,3.4980205747894977,0.9994344499398565,0.0,0.0,0.00022464278625932617,0.9637513097590503,0.00023309206844604924,198.93648843350744,0.0,0.0,0.0,0.0017497770580202439,7.850565057268036e-05,0.0001461371356866458,0.0005885869622856693,0.09558318106954311,0.07171239532935098,0.023870785740192132,0.0955831849797763,0.07171239532934967,0.023870785740191695,0.37543050851563026,0.37543050851563026,0.12496896328613671,0.0,4.987434689609017,4.982632889882154,5.001860812839652,4.987465097514132,4.982716471159449,5.0017314645618285,24797.268832171376,21077.67850734567,0.85,1.0661575795281124,0.6624963869880904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663893234739723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.426246620316,1535.3092799820179,0.37543050851563026,0.12496896328613671,6.112874298809886,3.4980205747894977
4784.0,-30.014020685388676,4.9910096883705855,35.00532578681379,24.108497925940924,5.00146568707173,-26.51252330647837,-40.0393097550608,1.4999683081614112,-0.023885707442389048,-5.01130074225358,40.01064671978733,42258.669770175846,25748.36048887472,25748.36048887472,68007.03025905057,77349.41306499112,77349.41306499112,25748.36048887472,103097.77355386585,103097.77355386585,103097.77355386585,127895.04917712152,91524.23433161157,56433.49103679608,38989.714772017214,24797.27562325568,0.0,63786.99039527289,21077.684279767327,1535.3098744413364,0.0,0.8868226747877791,2.8157462647065024,0.0014959135982669303,354499.8008804066,1554992.334903423,4.386440644089423,1554992.334903423,4.386440644089423,0.85,0.09558317699055961,4.027634451161993,1.267086310484447,1.0,0.0,4.0276344511622675,1.2847395889653834,1.285028211471468,3.1349811944422887,19315.45678367743,1969.6284443390384,4632.441516551485,4632.441516551485,5.558269952653929,4.9910096883705855,-2.3332293338444243,7.32423902221501,3.4980097065649893,3.4980097065649893,0.9994313447328541,0.0,0.0,0.00022464278625932617,0.963751796550103,0.00023309195071124058,198.93649240380358,0.0,0.0,0.0,0.0017497770580202439,7.85056102237337e-05,0.00014613717603559248,0.0005885871247964771,0.0955831769905526,0.07171238891254467,0.023870788078007934,0.09558320930736353,0.07171238891254993,0.023870788078009682,0.3754304554627344,0.3754304554627344,0.12496896904768606,0.0,4.987434027873405,4.982624733757234,5.001882664848608,4.9874150348111925,4.982575767000867,5.001953725999499,24797.27562325568,21077.684279767327,0.85,1.066158315945416,0.6624966863667475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663892580843625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.425681892231,1535.3098744413364,0.3754304554627344,0.12496896904768606,6.112874298809886,3.4980097065649893
4785.0,-30.014025515075183,4.9910233401760395,35.00532558200909,24.108493560366355,5.001460617299793,-26.51252816014675,-40.039314260333754,1.4999632623714028,-0.02383218475921467,-5.011303721844378,40.01064560825219,42258.66884883179,25748.36178334556,25748.36178334556,68007.03063217735,77349.41590267826,77349.41590267826,25748.36178334556,103097.77768602382,103097.77768602382,103097.77768602382,127895.04999373807,91524.23707221456,56433.49001836822,38989.71894871815,24797.27230771424,0.0,63786.99125643239,21077.681461557102,1535.3097632551999,0.0,0.8868226636499731,2.8157452139788157,0.0014959135982669303,354499.759706133,1554992.2869665439,4.386441018339686,1554992.2869665439,4.386441018339686,0.8499999999999999,0.09558316782693677,4.027634451161993,1.2670863038906828,1.0,0.0,4.02763445116281,1.2847396125682489,1.285028235079636,3.134981136847319,19315.457362059744,1969.6285033176207,4632.441516551485,4632.441516551485,5.55827023208991,4.9910233401760395,-2.3332388418298047,7.324262182005844,3.497998821490087,3.497998821490087,0.9994282347114535,0.0,0.0,0.00022464278625932617,0.9637522810615996,0.00023309183352788123,198.93649635550548,0.0,0.0,0.0,0.0017497770580202439,7.850557018518293e-05,0.00014613721607414324,0.0005885872860571235,0.0955831678269368,0.07171237840855291,0.023870789418383883,0.09558316551688233,0.0717123784085529,0.02387078941838388,0.3754304009475394,0.3754304009475394,0.12496897622315598,0.0,4.987442663118088,4.982631347770962,5.001897369832989,4.9874715370851845,4.982652140140033,5.00195052448089,24797.27230771424,21077.681461557102,0.85,1.0661583074012666,0.6624966629786031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891933208027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.42511748781,1535.3097632551999,0.3754304009475394,0.12496897622315598,6.112874298809886,3.497998821490087
4786.0,-30.014030350143,4.991036927683687,35.00532536381016,24.10848441012206,5.001452554525103,-26.51253331799462,-40.039318800531305,1.4999555223767318,-0.023791438395733167,-5.0113092313680045,40.01064480850787,42258.66809041056,25748.36949908232,25748.36949908232,68007.03758949289,77349.4114908885,77349.4114908885,25748.36949908232,103097.78098997081,103097.78098997081,103097.78098997081,127895.05303567735,91524.23135374104,56433.48795326336,38989.71488941964,24797.27204570654,0.0,63786.98693512619,21077.68123885056,1535.3098850459446,0.0,0.8868226385093658,2.8157440357670303,0.0014959135982669303,354499.68357131584,1554992.252476189,4.386441863109213,1554992.252476189,4.386441863109213,0.8500000000000001,0.09558316063154126,4.027634451161993,1.2670862940000371,1.0,0.0,4.027634451162375,1.2847396487738902,1.2850282712934111,3.134981048499456,19315.4561552217,1969.6283802543885,4632.441516551485,4632.441516551485,5.558271897677426,4.991036927683687,-2.3332501999615287,7.324287127645215,3.4979879559320164,3.4979879559320164,0.9994251302662904,0.0,0.0,0.00022464278625932617,0.9637527661132057,0.00023309171621400967,198.93650031161056,0.0,0.0,0.0,0.0017497770580202439,7.850552983627424e-05,0.00014613725642305191,0.0005885874485677781,0.09558316063154022,0.07171236926586666,0.023870791365673563,0.09558313039393643,0.07171236926586744,0.023870791365673823,0.3754303461531227,0.3754303461531227,0.12496898411074418,0.0,4.987459784369889,4.982643747432121,5.001928673796783,4.987517792972255,4.982682873430122,5.002043414058448,24797.27204570654,21077.68123885056,0.85,1.0661584887001898,0.662496695970124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663891286083808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.42455337691,1535.3098850459446,0.3754303461531227,0.12496898411074418,6.112874298809886,3.4979879559320164
4787.0,-30.014035163503976,4.991050534942205,35.005325139722174,24.108484864141815,5.001450273591803,-26.51253787808978,-40.03932323595507,1.4999529881775517,-0.023719557944502867,-5.011310798285143,40.01064420057949,42258.66705688826,25748.3671289778,25748.3671289778,68007.03418586607,77349.42253501122,77349.42253501122,25748.3671289778,103097.78966398902,103097.78966398902,103097.78966398902,127895.0608856926,91524.24342313912,56433.487945016044,38989.728309025646,24797.27122170357,0.0,63786.99953072921,21077.680538448032,1535.3098853248514,0.0,0.8868226327368632,2.8157429088167425,0.0014959135982669303,354499.66191845684,1554992.2262582243,4.3864420570756675,1554992.2262582243,4.3864420570756675,0.8499999999999999,0.09558315189923902,4.027634451161993,1.2670862885052339,1.0,0.0,4.027634451160233,1.284739660628202,1.2850282831503859,3.1349810195729395,19315.458702371518,1969.6286399913854,4632.441516551485,4632.441516551485,5.558271386045601,4.991050534942205,-2.3332586624787957,7.324309197421,3.4979770937304497,3.4979770937304497,0.9994220267801285,0.0,0.0,0.00022464278625932617,0.963753248987457,0.00023309159942686724,198.93650424995508,0.0,0.0,0.0,0.0017497770580202439,7.850549041851305e-05,0.00014613729584081312,0.0005885876073281112,0.09558315189923633,0.07171235874903398,0.023870793150202352,0.09558309153372332,0.07171235874903599,0.023870793150203025,0.375430291490734,0.375430291490734,0.12496899358483511,0.0,4.987486671928195,4.982676450071381,5.001938087095482,4.987591240340635,4.982804282232507,5.001972761006414,24797.27122170357,21077.680538448032,0.85,1.0661582248135666,0.662496548948509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663890642007478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.423988997216,1535.3098853248514,0.375430291490734,0.12496899358483511,6.112874298809886,3.4979770937304497
4788.0,-30.014039880809655,4.991064192080093,35.00532494016368,24.108474247064464,5.001451399456242,-26.512542011070323,-40.039323864597804,1.499953529716882,-0.023902686137716955,-5.011310868579635,40.010644466879,42258.6504698915,25748.36114345348,25748.36114345348,68007.01161334498,77349.37500936064,77349.37500936064,25748.36114345348,103097.73615281412,103097.73615281412,103097.73615281412,127895.01127973417,91524.19826296339,56433.47372349425,38989.69393274348,24797.275126920056,0.0,63786.969059663534,21077.683857882046,1535.3101163705396,0.0,0.8868226314150217,2.815745305784605,0.0014959135982669303,354499.6609470736,1554992.2377428524,4.386442101491914,1554992.2377428524,4.386442101491914,0.85,0.09558314397780755,4.027634451161993,1.2670861912472176,1.0,0.0,4.027634451162717,1.2847396580950246,1.2850282806166393,3.134981025754319,19315.449171678043,1969.6276681311197,4632.441516551485,4632.441516551485,5.558270093957119,4.991064192080093,-2.3332659869247925,7.324330179004885,3.497966260132909,3.497966260132909,0.9994189314665454,0.0,0.0,0.00022464278625932617,0.9637537222257323,0.00023309148497037906,198.93650810970618,0.0,0.0,0.0,0.0017497770580202439,7.850548483174578e-05,0.0001461373014275804,0.0005885876298295675,0.09558314397780474,0.07171234891019788,0.023870795067606854,0.09558318714274326,0.0717123489102,0.023870795067607562,0.3754302381739481,0.3754302381739481,0.12496900302096384,0.0,4.987471001382403,4.982661975094345,5.001918821392962,4.987408182441925,4.982603941577622,5.0018416249429265,24797.275126920056,21077.683857882046,0.85,1.0661583802443129,0.6624966053860407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889996994966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.423424891213,1535.3101163705396,0.3754302381739481,0.12496900302096384,6.112874298809886,3.497966260132909
4789.0,-30.01404463130688,4.991077740690388,35.005324741783724,24.108470684755616,5.001441213792527,-26.512547305127566,-40.039328404795356,1.4999438876131843,-0.02372036029174751,-5.011318375913407,40.01064410208798,42258.65013654084,25748.37416676457,25748.37416676457,68007.02430330541,77349.40184085417,77349.40184085417,25748.37416676457,103097.77600761874,103097.77600761874,103097.77600761874,127895.05429984242,91524.22289400801,56433.47118969467,38989.724115903715,24797.278292223684,0.0,63787.0024081274,21077.68654839013,1535.3104839383298,0.0,0.8868225945334847,2.8157420349155786,0.0014959135982669303,354499.55720501125,1554992.2220106102,4.386443340777827,1554992.2220106102,4.386443340777827,0.85,0.09558313847443005,4.027634451161993,1.2670862121274697,1.0,0.0,4.02763445116123,1.2847397031982306,1.2850283257299782,3.134980915694908,19315.454369862782,1969.6281981984453,4632.441516551485,4632.441516551485,5.558272905284805,4.991077740690388,-2.333278748268788,7.324356488959175,3.497955464261076,3.497955464261076,0.999415846931736,0.0,0.0,0.00022464278625932617,0.9637541987940221,0.00023309136970861368,198.9365119966152,0.0,0.0,0.0,0.0017497770580202439,7.850544448287762e-05,0.00014613734177644855,0.0005885877923400589,0.09558313847442775,0.07171234105418679,0.023870797420240956,0.09558309501828866,0.07171234105418851,0.02387079742024153,0.3754301830933375,0.3754301830933375,0.12496901069313893,0.0,4.987499259058495,4.982692222152139,5.001941099089322,4.987598015621643,4.982798940262171,5.002015935682039,24797.278292223684,21077.68654839013,0.85,1.066158021789096,0.6624962538003897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663889349618103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.422862549072,1535.3104839383298,0.3754301830933375,0.12496901069313893,6.112874298809886,3.497955464261076
4790.0,-30.014049266359184,4.991091349879641,35.00532453729854,24.108465446066134,5.001441696690247,-26.51255142834292,-40.0393289985135,1.4999438586739546,-0.023802857025884805,-5.011317954487827,40.0106435274998,42258.63387659384,25748.366897289674,25748.366897289674,68007.00077388351,77349.37861613551,77349.37861613551,25748.366897289674,103097.74551342518,103097.74551342518,103097.74551342518,127895.02232140947,91524.20174131641,56433.45700177463,38989.71637726865,24797.276807984297,0.0,63786.99318525294,21077.68528678665,1535.3103967815127,0.0,0.8868225987582715,2.8157431675991806,0.0014959135982669303,354499.5630285905,1554992.1972304997,4.386443198817396,1554992.1972304997,4.386443198817396,0.85,0.0955831287332883,4.027634451161993,1.267086165971123,1.0,0.0,4.027634451160877,1.2847397033336008,1.2850283258653787,3.134980915364582,19315.4499057566,1969.6277429863,4632.441516551485,4632.441516551485,5.558271336031342,4.991091349879641,-2.3332856976044978,7.3243770474841385,3.4979446584119813,3.4979446584119813,0.9994127595462804,0.0,0.0,0.00022464278625932617,0.9637546637811711,0.00023309125724794755,198.93651578906605,0.0,0.0,0.0,0.0017497770580202439,7.850543920648883e-05,0.00014613734705283733,0.0005885878135914242,0.09558312873328947,0.07171232992329014,0.02387079880999933,0.09558312849760381,0.07171232992328926,0.023870798809999035,0.3754301293051539,0.3754301293051539,0.12496901946160685,0.0,4.987502267132356,4.982700933019373,5.001926970396937,4.987515097461937,4.982736577551009,5.001871256919742,24797.276807984297,21077.68528678665,0.85,1.0661578070685138,0.6624960946797491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888707385718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.42229938475,1535.3103967815127,0.3754301293051539,0.12496901946160685,6.112874298809886,3.4979446584119813
