time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4791.0,-30.01405390698321,4.991104950308332,35.00532435396672,24.108460696321004,5.001438966052402,-26.51255587798599,-40.03933343393726,1.499940937055178,-0.023801824024189955,-5.011320713731507,40.01064373466794,42258.633475277864,25748.367948557127,25748.367948557127,68007.001423835,77349.37046701097,77349.37046701097,25748.367948557127,103097.7384155681,103097.7384155681,103097.7384155681,127895.01987108524,91524.19436532412,56433.45737359101,38989.70776859234,24797.281455517128,0.0,63786.98922410947,21077.68923718956,1535.3107364744637,0.0,0.8868225839673668,2.8157428319808253,0.0014959135982669303,354499.52489926293,1554992.206164985,4.386443695818386,1554992.206164985,4.386443695818386,0.85,0.09558312168016483,4.027634451161993,1.267086124760099,1.0,0.0,4.02763445116194,1.2847397170001598,1.285028339535008,3.13498088201588,19315.44834911249,1969.6275842527764,4632.441516551485,4632.441516551485,5.5582715629672785,4.991104950308332,-2.3332949372037946,7.324399887512126,3.4979338934185567,3.4979338934185567,0.9994096838338733,0.0,0.0,0.00022464278625932617,0.9637551293275077,0.0002330911446521464,198.93651958607583,0.0,0.0,0.0,0.0017497770580202439,7.850539978876951e-05,0.00014613738647055666,0.0005885879723515886,0.09558312168016318,0.07171232098576995,0.02387080069439323,0.09558313665863537,0.07171232098577118,0.023870800694393644,0.37543007526454775,0.37543007526454775,0.12496902691330658,0.0,4.987506641277946,4.982711075810585,5.001914010083567,4.987518889707303,4.982746402126509,5.0018569224989164,24797.281455517128,21077.68923718956,0.85,1.0661578834658416,0.6624961295289578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888062281803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.421738374827,1535.3107364744637,0.37543007526454775,0.12496902691330658,6.112874298809886,3.4979338934185567
4792.0,-30.014058553009473,4.991118529215893,35.00532417501459,24.10845091743397,5.0014346995139665,-26.512560486071717,-40.03933790428562,1.499936632576207,-0.023850600377329556,-5.011324059764863,40.01064349557123,42258.63314830384,25748.37053109268,25748.37053109268,68007.00367939653,77349.34823293035,77349.34823293035,25748.37053109268,103097.71876402304,103097.71876402304,103097.71876402304,127895.00240736423,91524.17228483525,56433.457200208504,38989.68342736305,24797.283643341194,0.0,63786.967070704246,21077.691096840015,1535.3109470191841,0.0,0.886822567806188,2.815743082060783,0.0014959135982669303,354499.478661233,1554992.1958535258,4.386444238863066,1554992.1958535258,4.386444238863066,0.85,0.09558311403279532,4.027634451161993,1.2670861472887922,1.0,0.0,4.027634451164149,1.2847397371353733,1.285028359674745,3.134980832882575,19315.44368920212,1969.627109074161,4632.441516551485,4632.441516551485,5.5582721204563565,4.991118529215893,-2.333304592091,7.324423121306893,3.4979231484643445,3.4979231484643445,0.9994066138469556,0.0,0.0,0.00022464278625932617,0.96375559541604,0.00023309103192532024,198.93652338750599,0.0,0.0,0.0,0.0017497770580202439,7.850536006069343e-05,0.00014613742619863274,0.0005885881323617565,0.09558311403279351,0.07171231173935654,0.02387080229343698,0.095583156513753,0.07171231173935788,0.02387080229343743,0.3754300211146808,0.3754300211146808,0.12496903337305428,0.0,4.987501277601893,4.9827062939053235,5.001906895690411,4.987473459387559,4.982680806044584,5.00187207607911,24797.283643341194,21077.691096840015,0.85,1.0661582891065287,0.6624963544898212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663887417593203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.42117709878,1535.3109470191841,0.3754300211146808,0.12496903337305428,6.112874298809886,3.4979231484643445
4793.0,-30.014063216292453,4.991132039809787,35.00532398330378,24.108441767189674,5.0014265882535724,-26.512565494165337,-40.039342374633975,1.4999288661265169,-0.023805680561565623,-5.011329631554548,40.01064276604198,42258.632994368534,25748.3787287327,25748.3787287327,68007.01172310123,77349.3440363203,77349.3440363203,25748.3787287327,103097.722765053,103097.722765053,103097.722765053,127895.0065805724,91524.16669235645,56433.4556504049,38989.67893550172,24797.283815519404,0.0,63786.96275102112,21077.691243191493,1535.3110951797607,0.0,0.8868225420944968,2.8157418417690088,0.0014959135982669303,354499.40166602377,1554992.164391317,4.386445102822163,1554992.164391317,4.386445102822163,0.85,0.09558310655937867,4.027634451161993,1.2670861379476266,1.0,0.0,4.02763445116096,1.284739773464771,1.2850283960123041,3.1349807442327426,19315.44250895425,1969.626988722372,4632.441516551485,4632.441516551485,5.558273890071794,4.991132039809787,-2.333315878851237,7.324447918661024,3.4979124196853064,3.4979124196853064,0.9994035484815161,0.0,0.0,0.00022464278625932617,0.9637560632360059,0.00023309091877984412,198.9365272030559,0.0,0.0,0.0,0.0017497770580202439,7.850532033263524e-05,0.00014613746592669093,0.0005885882923718523,0.09558310655937334,0.07171230264054955,0.023870803918823794,0.09558312086354942,0.07171230264055355,0.023870803918825127,0.37542996597873557,0.37542996597873557,0.12496903938525264,0.0,4.987507931195751,4.982709676891886,5.0019233728014,4.987523950992966,4.9827126178134336,5.001978687227847,24797.283815519404,21077.691243191493,0.85,1.0661584874099144,0.6624963969411138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886773924788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.42061555982,1535.3110951797607,0.37542996597873557,0.12496903938525264,6.112874298809886,3.4979124196853064
4794.0,-30.01406785832745,4.991145559114167,35.00532378114647,24.108442360907816,5.001423550130931,-26.512569975787468,-40.039343073125906,1.4999256675909505,-0.023712059870433677,-5.0113316011651525,40.010642078343906,42258.61692379029,25748.37768347438,25748.37768347438,68006.99460726467,77349.35862030592,77349.35862030592,25748.37768347438,103097.7363037803,103097.7363037803,103097.7363037803,127895.01899028358,91524.1819257284,56433.44022921275,38989.712996128495,24797.282686503288,0.0,63786.99568263178,21077.690283527794,1535.3110877489569,0.0,0.8868225345616245,2.815740382286735,0.0014959135982669303,354499.374448456,1554992.1347331484,4.386445355940236,1554992.1347331484,4.386445355940236,0.85,0.0955830973179641,4.027634451161993,1.2670861016819255,1.0,0.0,4.02763445116059,1.2847397884266751,1.2850284109775696,3.134980707723185,19315.44572383542,1969.6273165490172,4632.441516551485,4632.441516551485,5.558273664433043,4.991145559114167,-2.3333245235499205,7.324470082664087,3.497901692929824,3.497901692929824,0.9994004836942354,0.0,0.0,0.00022464278625932617,0.9637565289246277,0.00023309080614995737,198.93653100122063,0.0,0.0,0.0,0.0017497770580202439,7.85053141251287e-05,0.00014613747213419747,0.0005885883173734195,0.09558309731796519,0.07171229204801756,0.02387080526994762,0.0955830700454709,0.07171229204801675,0.023870805269947355,0.3754299105460765,0.3754299105460765,0.12496904646588652,0.0,4.987531002631897,4.982739244907577,5.001926922747714,4.987619541294691,4.982853773110207,5.0019373775778035,24797.282686503288,21077.690283527794,0.85,1.066157668651291,0.6624958029697057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663886133494626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.420053520284,1535.3110877489569,0.3754299105460765,0.12496904646588652,6.112874298809886,3.497901692929824
4795.0,-30.01407241975799,4.991159066219147,35.00532358487594,24.108432477246993,5.001419902278468,-26.512574445863248,-40.03934747362507,1.4999219283837264,-0.023776703270357302,-5.01133452056887,40.01064184549531,42258.616855473716,25748.379147402367,25748.379147402367,68006.99600287608,77349.33347782522,77349.33347782522,25748.379147402367,103097.71262522758,103097.71262522758,103097.71262522758,127894.99739904067,91524.15715307159,56433.4405307201,38989.68513594609,24797.284773813102,0.0,63786.969909759195,21077.692057741137,1535.3112825685248,0.0,0.8868225205487923,2.815740890555437,0.0014959135982669303,354499.3341059315,1554992.1246911504,4.386445826796638,1554992.1246911504,4.386445826796638,0.85,0.09558308959344888,4.027634451161993,1.2670861148694534,1.0,0.0,4.027634451161223,1.2847398059176989,1.2850284284725229,3.134980665042152,19315.440495764564,1969.6267834341559,4632.441516551485,4632.441516551485,5.558273980449549,4.991159066219147,-2.3333338417040554,7.324492907923203,3.4978909913196614,3.4978909913196614,0.9993974260913319,0.0,0.0,0.00022464278625932617,0.9637569865272425,0.00023309069547583112,198.93653473343403,0.0,0.0,0.0,0.0017497770580202439,7.850527501784227e-05,0.0001461375112414839,0.0005885884748832736,0.09558308959344626,0.07171228264643507,0.02387080694701119,0.09558309791760952,0.07171228264643704,0.023870806947011845,0.3754298564668601,0.3754298564668601,0.12496905362800557,0.0,4.9875374760811155,4.982747119624321,5.001929183284176,4.987557817298523,4.982773069200221,5.001932674565353,24797.284773813102,21077.692057741137,0.85,1.0661581213073306,0.6624960695774998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663885492651605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.419491750974,1535.3112825685248,0.3754298564668601,0.12496905362800557,6.112874298809886,3.4978909913196614
4796.0,-30.01407689796552,4.9911725710935535,35.005323393977854,24.108433036040537,5.001416924580735,-26.51257877401806,-40.039351874124236,1.4999188006332724,-0.023683578829320595,-5.011336949666718,40.01064160943817,42258.61703788274,25748.379415071297,25748.379415071297,68006.99645295403,77349.34776662946,77349.34776662946,25748.379415071297,103097.72718170076,103097.72718170076,103097.72718170076,127895.01373133568,91524.17204932173,56433.441320575,38989.70080971858,24797.286549634926,0.0,63786.98735935351,21077.693567189686,1535.311452188266,0.0,0.8868225090425768,2.815739383961683,0.0014959135982669303,354499.3005388271,1554992.1145107788,4.386446213426212,1554992.1145107788,4.386446213426212,0.85,0.09558308155128203,4.027634451161993,1.2670860775047914,1.0,0.0,4.027634451162604,1.2847398205484897,1.2850284431066004,3.134980629340568,19315.443639498877,1969.6271040058407,4632.441516551485,4632.441516551485,5.558274038230942,4.9911725710935535,-2.333342782458588,7.324515353552142,3.497880308561521,3.497880308561521,0.9993943738747203,0.0,0.0,0.00022464278625932617,0.9637574357811578,0.00023309058682099363,198.9365383975536,0.0,0.0,0.0,0.0017497770580202439,7.85052359105745e-05,0.00014613755034875167,0.0005885886323930526,0.09558308155128423,0.07171227299787705,0.02387080855340717,0.09558305609456828,0.07171227299787541,0.023870808553406626,0.37542980217404975,0.37542980217404975,0.12496906077945519,0.0,4.9875615791344785,4.9827802524175695,5.001926154191153,4.987653370837393,4.982908166329594,5.001909419207948,24797.286549634926,21077.693567189686,0.85,1.0661578367046318,0.6624958912044633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884852386906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.418931441704,1535.311452188266,0.37542980217404975,0.12496906077945519,6.112874298809886,3.497880308561521
4797.0,-30.01408137957074,4.991186059226031,35.00532320787993,24.10841794861483,5.001413000390398,-26.512583199886976,-40.03935253769157,1.4999148207066286,-0.023828800317630794,-5.0113400397249075,40.010641367457026,42258.601582903895,25748.381424102667,25748.381424102667,68006.98300700657,77349.30262427423,77349.30262427423,25748.381424102667,103097.6840483769,103097.6840483769,103097.6840483769,127894.97267391367,91524.12713259929,56433.42609122883,38989.66782374495,24797.288625536763,0.0,63786.956449281715,21077.695331706247,1535.3116479524856,0.0,0.8868224941944028,2.8157409306077374,0.0014959135982669303,354499.2578380776,1554992.104074925,4.386446712351621,1554992.104074925,4.386446712351621,0.85,0.09558307406176722,4.027634451161993,1.2670860066218306,1.0,0.0,4.027634451161172,1.284739839165536,1.2850284617278291,3.1349805839118536,19315.43416018427,1969.6261373847617,4632.441516551485,4632.441516551485,5.5582744719183115,4.991186059226031,-2.3333521897197467,7.324538248945778,3.497869647642332,3.497869647642332,0.9993913278978092,0.0,0.0,0.00022464278625932617,0.9637578853761553,0.00023309047808376475,198.93654206445328,0.0,0.0,0.0,0.0017497770580202439,7.85052300134485e-05,0.00014613755624587766,0.0005885886561445204,0.09558307406176098,0.07171226387613483,0.023870810185626153,0.09558311918423165,0.0717122638761395,0.023870810185627707,0.37542974924793737,0.37542974924793737,0.12496906760297209,0.0,4.987552686568961,4.982768784898951,5.001924995085119,4.987511239407297,4.98271704114984,5.001914483318728,24797.288625536763,21077.695331706247,0.85,1.0661581425519224,0.6624959699480968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663884212227983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.418372647622,1535.3116479524856,0.37542974924793737,0.12496906760297209,6.112874298809886,3.497869647642332
4798.0,-30.014085877383398,4.991199457309849,35.00532300579562,24.108409077767305,5.0014033432116385,-26.51258821365444,-40.039357042964525,1.4999056794827033,-0.02374714519964982,-5.0113466113926854,40.010640529621995,42258.602102273304,25748.39222994185,25748.39222994185,68006.99433221515,77349.30566800405,77349.30566800405,25748.39222994185,103097.6978979459,103097.6978979459,103097.6978979459,127894.98643800375,91524.12808763182,56433.42452190121,38989.67062858957,24797.288540057845,0.0,63786.959168647416,21077.695259049167,1535.3118049849588,0.0,0.8868224637867729,2.8157390911406512,0.0014959135982669303,354499.16702584096,1554992.0679418426,4.386447734102835,1554992.0679418426,4.386447734102835,0.85,0.09558306721137114,4.027634451161993,1.2670860192598776,1.0,0.0,4.0276344511607585,1.2847398819257714,1.2850285044976708,3.1349804795697143,19315.434361736243,1969.626157937343,4632.441516551485,4632.441516551485,5.558276804562802,4.991199457309849,-2.333364153012669,7.324563610322517,3.4978590041807855,3.4978590041807855,0.9993882869087959,0.0,0.0,0.00022464278625932617,0.9637583365973138,0.00023309036895334108,198.93654574461422,0.0,0.0,0.0,0.0017497770580202439,7.850518997507687e-05,0.0001461375962842493,0.0005885888174044454,0.09558306721137241,0.07171225517967544,0.023870812031696966,0.09558306324060108,0.07171225517967449,0.023870812031696647,0.3754296947315196,0.3754296947315196,0.12496907427556932,0.0,4.987564541567167,4.982774758344135,5.00195451795031,4.987599466193046,4.9827861604870805,5.0020601142709324,24797.288540057845,21077.695259049167,0.85,1.066158274646865,0.6624959498468186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663883572862704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.417813636197,1535.3118049849588,0.3754296947315196,0.12496907427556932,6.112874298809886,3.4978590041807855
4799.0,-30.01409035155951,4.991212912501263,35.00532279839157,24.108403839077823,5.001403699990438,-26.5125922046964,-40.03936144346369,1.4999055531273233,-0.023824796634301038,-5.011346273063895,40.010639970505494,42258.60209629619,25748.38537703023,25748.38537703023,68006.98747332642,77349.28302343522,77349.28302343522,25748.38537703023,103097.66840046545,103097.66840046545,103097.66840046545,127894.9556385255,91524.1073988949,56433.426471756015,38989.645474598765,24797.287238060042,0.0,63786.9327126588,21077.694152351036,1535.3117305518556,0.0,0.8868224675326964,2.8157401504870134,0.0014959135982669303,354499.1717011216,1554992.0438289803,4.386447608233045,1554992.0438289803,4.386447608233045,0.85,0.09558305729097531,4.027634451161993,1.2670859747519723,1.0,0.0,4.027634451161695,1.2847398825168284,1.2850285050888606,3.1349804781274364,19315.42999554398,1969.6257127096387,4632.441516551485,4632.441516551485,5.55827532523239,4.991212912501263,-2.3333710458175005,7.3245839583187635,3.49784835603478,3.49784835603478,0.9993852445813658,0.0,0.0,0.00022464278625932617,0.9637587854474774,0.00023309026039645755,198.9365494054356,0.0,0.0,0.0,0.0017497770580202439,7.850515086784783e-05,0.00014613763539147832,0.0005885889749140682,0.09558305729096755,0.07171224391998114,0.02387081337098642,0.09558309497096558,0.07171224391998696,0.023870813370988356,0.37542963999329765,0.37542963999329765,0.12496908268803097,0.0,4.987555800521136,4.982765234102942,5.001948126892955,4.987521476429606,4.9827277802487515,5.001923205954995,24797.287238060042,21077.694152351036,0.85,1.066158609313881,0.6624962245270305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882937765953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.417254150698,1535.3117305518556,0.37542963999329765,0.12496908268803097,6.112874298809886,3.49784835603478
4800.0,-30.014094856717712,4.991226276892318,35.00532259260954,24.108394828531914,5.001394751983147,-26.512597154177563,-40.03936591381205,1.4998970494429558,-0.023758473730197238,-5.011352862021541,40.01063960294257,42258.60254689212,25748.396273073377,25748.396273073377,68006.99881996549,77349.28274083226,77349.28274083226,25748.396273073377,103097.67901390564,103097.67901390564,103097.67901390564,127894.96910782697,91524.10531757644,56433.4251236362,38989.6446599336,24797.290093921332,0.0,63786.934753854934,21077.696579833133,1535.3120567563387,0.0,0.8868224353344564,2.8157385103724106,0.0014959135982669303,354499.0806499776,1554992.0279771935,4.386448690152031,1554992.0279771935,4.386448690152031,0.85,0.09558305112550905,4.027634451161993,1.2670859769498932,1.0,0.0,4.027634451163082,1.2847399222948244,1.285028544875793,3.134980381062467,19315.429556298383,1969.6256679190533,4632.441516551485,4632.441516551485,5.5582776773491105,4.991226276892318,-2.33338299573112,7.324609272623438,3.4978377474463733,3.4978377474463733,0.9993822135561067,0.0,0.0,0.00022464278625932617,0.9637592374059983,0.00023309015108790283,198.93655309160707,0.0,0.0,0.0,0.0017497770580202439,7.850511113988853e-05,0.00014613767511943764,0.0005885891349237659,0.09558305112550965,0.07171223553430008,0.02387081559120957,0.0955830561336014,0.07171223553429963,0.023870815591209422,0.3754295841414217,0.3754295841414217,0.12496909033328811,0.0,4.987566023756415,4.982770269786954,5.001973932740782,4.98759438829137,4.982777888018688,5.002064628104563,24797.290093921332,21077.696579833133,0.85,1.0661587530800032,0.6624962103910823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663882299962226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.416694988791,1535.3120567563387,0.3754295841414217,0.12496909033328811,6.112874298809886,3.4978377474463733
4801.0,-30.01409933934265,4.9912396765181715,35.005322379374256,24.10839507300409,5.001393589605795,-26.512601304745093,-40.03937031431121,1.499895555008224,-0.023711572471029285,-5.011353547851653,40.010638974286124,42258.60260358129,25748.392044897595,25748.392044897595,68006.99464847888,77349.28851399897,77349.28851399897,25748.392044897595,103097.68055889657,103097.68055889657,103097.68055889657,127894.96934812787,91524.11243498369,56433.42652456577,38989.651011575465,24797.288789231294,0.0,63786.93980080676,21077.6954708466,1535.3120087809323,0.0,0.8868224341205477,2.8157378143337435,0.0014959135982669303,354499.0711726661,1554992.0008653004,4.386448730941553,1554992.0008653004,4.386448730941553,0.85,0.09558304155151706,4.027634451161993,1.2670860011270273,1.0,0.0,4.0276344511599005,1.284739929285397,1.2850285518679359,3.1349803640043006,19315.431058370188,1969.6258210877506,4632.441516551485,4632.441516551485,5.558276764617506,4.9912396765181715,-2.3333906185849456,7.324630295103117,3.497827133891844,3.497827133891844,0.9993791811119553,0.0,0.0,0.00022464278625932617,0.9637596871042028,0.00023309004232611934,198.9365567593416,0.0,0.0,0.0,0.0017497770580202439,7.850507203269599e-05,0.00014613771422663016,0.0005885892924332417,0.09558304155151685,0.07171222439930611,0.023870817152210747,0.09558302938825969,0.07171222439930626,0.023870817152210795,0.37542952827557513,0.37542952827557513,0.12496909931379986,0.0,4.987581475462548,4.98279123290348,5.001972822623145,4.987641975380598,4.982873781741034,5.001967078134783,24797.288789231294,21077.6954708466,0.85,1.066158603326174,0.6624961588617677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881666462669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.416135057068,1535.3120087809323,0.37542952827557513,0.12496909931379986,6.112874298809886,3.497827133891844
4802.0,-30.014103740211905,4.991253101954647,35.00532218820072,24.108389939088397,5.001393227605332,-26.51260530172876,-40.03937087310476,1.4998947891222332,-0.023768023964748863,-5.011354598541896,40.01063919041286,42258.58721500599,25748.388947622974,25748.388947622974,68006.97616262897,77349.26923607977,77349.26923607977,25748.388947622974,103097.65818370273,103097.65818370273,103097.65818370273,127894.95098973461,91524.09479208068,56433.412771006995,38989.64669008187,24797.29280603188,0.0,63786.93949611375,21077.698885127098,1535.3122719724172,0.0,0.8868224279914482,2.8157384331216604,0.0014959135982669303,354499.0566534441,1554992.0101861393,4.386448936890371,1554992.0101861393,4.386448936890371,0.85,0.09558303359453381,4.027634451161993,1.2670859252987432,1.0,0.0,4.027634451161943,1.2847399328680098,1.2850285554513536,3.1349803552621256,19315.427334976783,1969.6254414072882,4632.441516551485,4632.441516551485,5.5582760960122775,4.991253101954647,-2.333398468562208,7.3246515705168544,3.4978165532404635,3.4978165532404635,0.9993761580687038,0.0,0.0,0.00022464278625932617,0.9637601286008767,0.00023308993554801622,198.93656036018294,0.0,0.0,0.0,0.0017497770580202439,7.850506706670483e-05,0.00014613771919262132,0.0005885893124344388,0.09558303359453398,0.07171221460167432,0.023870818992859654,0.09558306611839251,0.07171221460167419,0.023870818992859612,0.3754294733681735,0.3754294733681735,0.12496910774681728,0.0,4.98758289536562,4.982798844964805,5.001955635553429,4.987586574577165,4.982827296025675,5.001884889535859,24797.29280603188,21077.698885127098,0.85,1.0661583186127361,0.6624959207767072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663881031292947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.415575426594,1535.3122719724172,0.3754294733681735,0.12496910774681728,6.112874298809886,3.4978165532404635
4803.0,-30.014108167577792,4.991266451570861,35.005321998471686,24.108386027533584,5.001385355853189,-26.512610073564115,-40.03937537837771,1.4998872618395318,-0.023640860544787756,-5.011360418257961,40.01063885013851,42258.587872649514,25748.398046054324,25748.398046054324,68006.98591870384,77349.28518954749,77349.28518954749,25748.398046054324,103097.68323560181,103097.68323560181,103097.68323560181,127894.9786405892,91524.10935106123,56433.412034163484,38989.663685441934,24797.295404987384,0.0,63786.959090429315,21077.701094239277,1535.3125670985332,0.0,0.8868223996088147,2.8157360837273178,0.0014959135982669303,354498.97623227583,1554991.9955112205,4.386449890598144,1554991.9955112205,4.386449890598144,0.85,0.09558302710429935,4.027634451161993,1.2670859121112157,1.0,0.0,4.02763445116226,1.2847399680786584,1.2850285906699126,3.1349802693422553,19315.430407533047,1969.6257547208322,4632.441516551485,4632.441516551485,5.558278060080537,4.991266451570861,-2.3334098007435697,7.324676252314431,3.497806002707997,3.497806002707997,0.9993731436308563,0.0,0.0,0.00022464278625932617,0.963760572755917,0.00023308982812707304,198.93656398270426,0.0,0.0,0.0,0.0017497770580202439,7.850502702841018e-05,0.000146137759230916,0.0005885894736940539,0.09558302710429581,0.07171220610573982,0.023870820998555996,0.09558300168020716,0.07171220610574247,0.02387082099855688,0.3754294184315392,0.3754294184315392,0.12496911476576407,0.0,4.987612441028773,4.9828345078470875,5.001966799564741,4.987719557713149,4.982966097110932,5.002000390175681,24797.295404987384,21077.701094239277,0.85,1.0661581440540517,0.6624957275787434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663880394899785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.415017284535,1535.3125670985332,0.3754294184315392,0.12496911476576407,6.112874298809886,3.497806002707997
4804.0,-30.01411256142246,4.9912798895703,35.00532181708711,24.108385608438425,5.001388525807255,-26.51261371098789,-40.03937590224666,1.499889675372645,-0.023698839380926984,-5.011358495745019,40.01063871373105,42258.57229417497,25748.387440067392,25748.387440067392,68006.95973424237,77349.27063267856,77349.27063267856,25748.387440067392,103097.65807274595,103097.65807274595,103097.65807274595,127894.95397732899,91524.09785634866,56433.39951784474,38989.66482055991,24797.29590458303,0.0,63786.96072514294,21077.701518895574,1535.3125600853039,0.0,0.8868224098857072,2.8157370695972603,0.0014959135982669303,354499.00279898895,1554991.9896284146,4.386449545275983,1554991.9896284146,4.386449545275983,0.85,0.0955830171095447,4.027634451161993,1.2670858730981127,1.0,0.0,4.027634451162825,1.2847399567887852,1.285028579377503,3.1349802968914333,19315.427981666002,1969.6255073512364,4632.441516551485,4632.441516551485,5.558275770577929,4.9912798895703,-2.3334154403754557,7.324695329945755,3.497795451678813,3.497795451678813,0.9993701290510895,0.0,0.0,0.00022464278625932617,0.9637610135483164,0.00023308972151949795,198.9365675777982,0.0,0.0,0.0,0.0017497770580202439,7.850502237279541e-05,0.00014613776388653076,0.0005885894924451682,0.09558301710954349,0.07171219497808555,0.023870822131457938,0.09558303581759713,0.07171219497808647,0.02387082213145824,0.37542936517834324,0.37542936517834324,0.12496912236196189,0.0,4.987621153749103,4.982857079099688,5.0019338724354725,4.987659656364087,4.982951018513006,5.0018058193716115,24797.29590458303,21077.701518895574,0.85,1.0661577062322085,0.6624954663738648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638797621007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.414458464964,1535.3125600853039,0.37542936517834324,0.12496912236196189,6.112874298809886,3.497795451678813
4805.0,-30.01411690739153,4.991293269666178,35.00532165508922,24.108376074023568,5.001382752778206,-26.51261819970226,-40.039376565813996,1.4998840450889859,-0.02370811462810707,-5.011363378230696,40.01063891564124,42258.55742644253,25748.394388494573,25748.394388494573,68006.9518149371,77349.25544434227,77349.25544434227,25748.394388494573,103097.64983283685,103097.64983283685,103097.64983283685,127894.95121641784,91524.08209014793,56433.3840722483,38989.66446433292,24797.301383581,0.0,63786.96584791392,21077.706176043852,1535.312995444757,0.0,0.8868223843093432,2.815736621547468,0.0014959135982669303,354498.9353291747,1554991.9983361405,4.386450404688048,1554991.9983361405,4.386450404688048,0.85,0.09558301108291636,4.027634451161993,1.2670858291396874,1.0,0.0,4.027634451163034,1.284739983125772,1.2850286057204066,3.1349802326247835,19315.424654335588,1969.6251680579596,4632.441516551485,4632.441516551485,5.558277270527181,4.991293269666178,-2.3334260293544293,7.324719299020607,3.497784949561262,3.497784949561262,0.9993671284460748,0.0,0.0,0.00022464278625932617,0.9637614495380327,0.00023308961607356878,198.93657113371992,0.0,0.0,0.0,0.0017497770580202439,7.850501647568431e-05,0.00014613776978364185,0.000588589516196576,0.0955830110829192,0.07171218717114151,0.023870823911777684,0.09558304495534482,0.07171218717113939,0.023870823911776976,0.37542931250144773,0.37542931250144773,0.12496912775254068,0.0,4.987629832534594,4.9828708988744665,5.001927102876891,4.987655263602562,4.982916897178711,5.001890741233183,24797.301383581,21077.706176043852,0.85,1.066157496456013,0.662495180084264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663879125112112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.413900169357,1535.312995444757,0.37542931250144773,0.12496912775254068,6.112874298809886,3.497784949561262
4806.0,-30.01412117612331,4.991306607354536,35.005321479204504,24.108366609457903,5.0013764859599785,-26.512622668240677,-40.039384773094184,1.49987797807737,-0.023708612344819358,-5.011367573549855,40.01063818716001,42258.574225066965,25748.399477397044,25748.399477397044,68006.973702464,77349.2425669666,77349.2425669666,25748.399477397044,103097.64204436365,103097.64204436365,103097.64204436365,127894.94292458572,91524.06840391154,56433.40006201212,38989.63149099936,24797.30088022207,0.0,63786.932371221425,21077.705748188757,1535.31307180199,0.0,0.8868223655982224,2.815736138419666,0.0014959135982669303,354498.87735514494,1554991.9669191304,4.3864510334155575,1554991.9669191304,4.3864510334155575,0.85,0.09558300315631091,4.027634451161993,1.267085880241357,1.0,0.0,4.027634451162753,1.2847400115056584,1.2850286341066686,3.13498016337312,19315.421765964988,1969.6248735261265,4632.441516551485,4632.441516551485,5.558278369062899,4.991306607354536,-2.3334361215768795,7.324742728931415,3.4977744523728025,3.4977744523728025,0.9993641292493721,0.0,0.0,0.00022464278625932617,0.9637618777794651,0.0002330895125016872,198.93657462644532,0.0,0.0,0.0,0.0017497770580202439,7.850494353776259e-05,0.00014613784272156358,0.0005885898099638624,0.09558300315630458,0.07171217796469134,0.023870825191613237,0.09558303129209243,0.07171217796469609,0.02387082519161482,0.375429259769717,0.375429259769717,0.12496913294356544,0.0,4.987637253822982,4.982878603383256,5.001933670647816,4.987658961205057,4.9829014468083415,5.0019519648764685,24797.30088022207,21077.705748188757,0.85,1.0661583991323358,0.6624957911306086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663878490868314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.413342686395,1535.31307180199,0.375429259769717,0.12496913294356544,6.112874298809886,3.4977744523728025
4807.0,-30.014125452917213,4.991319913157318,35.005321290276896,24.108357075043045,5.001370892936862,-26.512627076652727,-40.03938540173692,1.499872516672343,-0.023725961620755243,-5.011371296271764,40.010637455488585,42258.55958860842,25748.40330366628,25748.40330366628,68006.96289227469,77349.22652928186,77349.22652928186,25748.40330366628,103097.62983294815,103097.62983294815,103097.62983294815,127894.93003351943,91524.0518334084,56433.38489273475,38989.62993408184,24797.30020057128,0.0,63786.930134653114,21077.705170485588,1535.31312701503,0.0,0.8868223493035405,2.815735931776377,0.0014959135982669303,354498.82591182156,1554991.935364539,4.386451580946362,1554991.935364539,4.386451580946362,0.85,0.09558299501037194,4.027634451161993,1.2670858335355302,1.0,0.0,4.027634451161961,1.284740037052678,1.2850286596594274,3.1349801010341274,19315.41826889299,1969.624516924025,4632.441516551485,4632.441516551485,5.558279195035383,4.991319913157318,-2.3334458667291513,7.324765779886469,3.4977639646915675,3.4977639646915675,0.9993611327690193,0.0,0.0,0.00022464278625932617,0.9637623068299102,0.00023308940873423503,198.9365781257674,0.0,0.0,0.0,0.0017497770580202439,7.850493795103062e-05,0.00014613784830829553,0.0005885898324651765,0.09558299501037339,0.07171216848191413,0.023870826528459257,0.0955830259584742,0.07171216848191304,0.0238708265284589,0.3754292066323386,0.3754292066323386,0.12496913877956528,0.0,4.9876402858822075,4.982878335748808,5.001946613696134,4.987645334651006,4.982870188926938,5.001991307622177,24797.30020057128,21077.705170485588,0.85,1.066158267041746,0.662495584901191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663877858634758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.412786605888,1535.31312701503,0.3754292066323386,0.12496913877956528,6.112874298809886,3.4977639646915675
4808.0,-30.014129737083632,4.991333177427733,35.00532108927317,24.10834761047738,5.001364653584724,-26.512631556337507,-40.03938987208528,1.4998664728386182,-0.023727693201294642,-5.0113754916562625,40.01063672589055,42258.560648550636,25748.40828755012,25748.40828755012,68006.96893610075,77349.21352415909,77349.21352415909,25748.40828755012,103097.6218117092,103097.6218117092,103097.6218117092,127894.92158266515,91524.03803678474,56433.385161176295,38989.614306231604,24797.29977095594,0.0,63786.91407718754,21077.704805312547,1535.31320793698,0.0,0.8868223305961251,2.81573546484631,0.0014959135982669303,354498.76793690334,1554991.903899368,4.386452209549395,1554991.903899368,4.386452209549395,0.85,0.0955829871476308,4.027634451161993,1.2670857961708681,1.0,0.0,4.027634451161224,1.2847400653241468,1.2850286879372474,3.134980032047027,19315.41535722604,1969.6242200166255,4632.441516551485,4632.441516551485,5.558280270900847,4.991333177427733,-2.3334559564564064,7.324789133884139,3.4977534896209974,3.4977534896209974,0.9993581398917135,0.0,0.0,0.00022464278625932617,0.9637627366201722,0.000233089304787948,198.93658163112184,0.0,0.0,0.0,0.0017497770580202439,7.850489822317072e-05,0.00014613788803615545,0.0005885899924744737,0.09558298714762656,0.07171215904329145,0.023870828104335107,0.09558301312965073,0.07171215904329464,0.02387082810433617,0.37542915269193494,0.37542915269193494,0.12496914552269052,0.0,4.987643384021169,4.982875344358831,5.001968004535399,4.9876477984549865,4.982855404059649,5.002045590925718,24797.29977095594,21077.704805312547,0.85,1.0661586301824633,0.6624957682921331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266387722791268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.41223022158,1535.31320793698,0.37542915269193494,0.12496914552269052,6.112874298809886,3.4977534896209974
4809.0,-30.01413402443607,4.991346410292369,35.00532087630361,24.108343314752005,5.001359044120128,-26.512635975895904,-40.039394272584445,1.4998609955799824,-0.0236584420765098,-5.011379232184264,40.01063597535276,42258.5616590845,25748.412056243636,25748.412056243636,68006.97371532815,77349.21885487676,77349.21885487676,25748.412056243636,103097.63091112039,103097.63091112039,103097.63091112039,127894.92992582556,91524.04283230397,56433.385636511695,38989.61910643586,24797.299014705175,0.0,63786.91812114103,21077.704162499398,1535.3132616192468,0.0,0.8868223142791347,2.8157341187365126,0.0014959135982669303,354498.7162475347,1554991.8715311347,4.386452757829835,1554991.8715311347,4.386452757829835,0.85,0.09558297908534935,4.027634451161993,1.2670857961708681,1.0,0.0,4.02763445116273,1.284740090945327,1.2850287135641836,3.134979969527075,19315.41636928197,1969.6243232176098,4632.441516551485,4632.441516551485,5.558281084444528,4.991346410292369,-2.3334657118333615,7.3248121221257305,3.4977430241978347,3.4977430241978347,0.9993551497708099,0.0,0.0,0.00022464278625932617,0.9637631667302604,0.00023308920076440268,198.93658513908323,0.0,0.0,0.0,0.0017497770580202439,7.850485911607616e-05,0.00014613792714325,0.000588590149983555,0.09558297908534949,0.07171214923774896,0.02387082984760052,0.09558296901797284,0.07171214923774887,0.023870829847600486,0.3754290979436915,0.3754290979436915,0.12496915351264408,0.0,4.987660287963081,4.982890158089106,5.0019911853514145,4.987720790107744,4.9829423028890005,5.002076796500603,24797.299014705175,21077.704162499398,0.85,1.0661586375151813,0.6624957421336627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663876599159363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.411673547016,1535.3132616192468,0.3754290979436915,0.12496915351264408,6.112874298809886,3.4977430241978347
4810.0,-30.01413821841259,4.991359690121789,35.00532067211442,24.108343314752005,5.001359496353034,-26.512639705229564,-40.03939483137799,1.4998609831700307,-0.023650067534276786,-5.01137925368827,40.01063580516212,42258.54694553012,25748.406420469553,25748.406420469553,68006.95336599968,77349.21703300547,77349.21703300547,25748.406420469553,103097.62345347501,103097.62345347501,103097.62345347501,127894.92363580759,91524.04289140765,56433.372803932536,38989.6334305279,24797.30018233257,0.0,63786.93361286047,21077.705154982683,1535.3133392504674,0.0,0.8868223147858839,2.815734006237529,0.0014959135982669303,354498.7159503761,1554991.8641913687,4.386452740802146,1554991.8641913687,4.386452740802146,0.85,0.09558297019268289,4.027634451161993,1.2670857500145214,1.0,0.0,4.027634451162583,1.2847400910033775,1.2850287136222471,3.134979969385422,19315.41638175533,1969.6243244895384,4632.441516551485,4632.441516551485,5.558279867856241,4.991359690121789,-2.3334727185715787,7.324832408693368,3.4977325714077128,3.4977325714077128,0.9993521632593465,0.0,0.0,0.00022464278625932617,0.9637635874730146,0.0002330890990064679,198.93658857064355,0.0,0.0,0.0,0.0017497770580202439,7.850485415009736e-05,0.0001461379321092288,0.0005885901699847023,0.09558297019268194,0.07171213866924839,0.023870831523433552,0.09558297008673286,0.0717121386692491,0.023870831523433788,0.3754290436273593,0.3754290436273593,0.1249691626229128,0.0,4.987674076398719,4.982910955948455,5.00198391139628,4.987729186154013,4.982994106527656,5.001954774691569,24797.30018233257,21077.705154982683,0.85,1.0661580595604676,0.6624953505683195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875971894785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.41111666582,1535.3133392504674,0.3754290436273593,0.1249691626229128,6.112874298809886,3.4977325714077128
4811.0,-30.01414242715694,4.991372961766841,35.00532048836574,24.108333291392796,5.001356971012663,-26.512643745649818,-40.039395390171535,1.499858289505505,-0.023740559888892676,-5.011381800717994,40.01063599215766,42258.53236109435,25748.407402593737,25748.407402593737,68006.93976368809,77349.18659942556,77349.18659942556,25748.407402593737,103097.5940020193,103097.5940020193,103097.5940020193,127894.89861929949,91524.01313924072,56433.358900909174,38989.61582036838,24797.304617280195,0.0,63786.92043764857,21077.708924688166,1535.3136594500843,0.0,0.8868223011478686,2.815734897460334,0.0014959135982669303,354498.68075364875,1554991.8722558727,4.386453199064176,1554991.8722558727,4.386453199064176,0.85,0.09558296321346739,4.027634451161993,1.2670857049571351,1.0,0.0,4.027634451162594,1.2847401036036348,1.285028726225335,3.1349799386386947,19315.410102798738,1969.6236842141545,4632.441516551485,4632.441516551485,5.558280079866297,4.991372961766841,-2.3334815404053084,7.324854502172149,3.4977221548400754,3.4977221548400754,0.9993491870971644,0.0,0.0,0.00022464278625932617,0.9637640096974944,0.00023308899689026248,198.93659201428719,0.0,0.0,0.0,0.0017497770580202439,7.850484918411829e-05,0.00014613793707520786,0.0005885901899858507,0.09558296321346384,0.07171212970472741,0.023870833508736422,0.09558301880473538,0.07171212970473008,0.023870833508737307,0.37542899002946906,0.37542899002946906,0.12496917079729805,0.0,4.987668478245439,4.9829062679602885,5.001975575744439,4.987641240829078,4.9828826745198285,5.001937390288219,24797.304617280195,21077.708924688166,0.85,1.066158066529714,0.6624952587639323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663875342404014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.41056151234,1535.3136594500843,0.37542899002946906,0.12496917079729805,6.112874298809886,3.4977221548400754
4812.0,-30.014146585148122,4.991386111799612,35.00532028657459,24.108324699942045,5.001345288262012,-26.512648656146926,-40.03940370222551,1.4998473592608692,-0.0236089993008477,-5.011389728075446,40.010635099132614,42258.54987639129,25748.42199606759,25748.42199606759,68006.97187245887,77349.19912117056,77349.19912117056,25748.42199606759,103097.62111723816,103097.62111723816,103097.62111723816,127894.92584856335,91524.02261467803,56433.37336989886,38989.61027197686,24797.304731325185,0.0,63786.91500330204,21077.709021626408,1535.3138599855833,0.0,0.8868222640413448,2.81573224432144,0.0014959135982669303,354498.5712076163,1554991.8337426325,4.3864544459106805,1554991.8337426325,4.3864544459106805,0.8500000000000001,0.09558295714463269,4.027634451161993,1.2670857467176395,1.0,0.0,4.027634451161512,1.2847401547324584,1.285028777365645,3.13497981387585,19315.412102513907,1969.6238881283525,4632.441516551485,4632.441516551485,5.558283230143274,4.991386111799612,-2.333494314943082,7.324880426742693,3.4977117579365355,3.4977117579365355,0.9993462165532959,0.0,0.0,0.00022464278625932617,0.9637644268305682,0.00023308889600551612,198.93659541640406,0.0,0.0,0.0,0.0017497770580202439,7.85047753152212e-05,0.00014613801094410497,0.0005885904875027655,0.09558295714462905,0.07171212149477638,0.02387083564985267,0.09558293722640819,0.07171212149477911,0.023870835649853584,0.37542893547405626,0.37542893547405626,0.12496917815371765,0.0,4.987693942866031,4.982928239468549,5.002011532224344,4.987780728774624,4.983001056898445,5.002140285330256,24797.304731325185,21077.709021626408,0.85,1.0661586607368985,0.6624955897961785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874713301244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.410005923217,1535.3138599855833,0.37542893547405626,0.12496917815371765,6.112874298809886,3.4977117579365355
4813.0,-30.014150729172105,4.99139927940913,35.0053200621763,24.108325223810994,5.001342393860201,-26.512652675170674,-40.039408032875485,1.4998443398587975,-0.023522567650672954,-5.0113911708782615,40.01063403706896,42258.55122393161,25748.419886857828,25748.419886857828,68006.97111078944,77349.21299537156,77349.21299537156,25748.419886857828,103097.63288222939,103097.63288222939,103097.63288222939,127894.93390035939,91524.03699490723,56433.3752234673,38989.624190488816,24797.30101813001,0.0,63786.92520861882,21077.705865410506,1535.3136916285046,0.0,0.8868222605446004,2.815730940752987,0.0014959135982669303,354498.5512699135,1554991.787939309,4.386454563407639,1554991.787939309,4.386454563407639,0.85,0.09558294779003673,4.027634451161993,1.267085748915561,1.0,0.0,4.02763445116224,1.2847401688564317,1.2850287914927914,3.1349797794110046,19315.415137346135,1969.6241975951152,4632.441516551485,4632.441516551485,5.558282774830507,4.99139927940913,-2.333502350990757,7.3249016303998875,3.4977013464660325,3.4977013464660325,0.9993432418474378,0.0,0.0,0.00022464278625932617,0.9637648425626327,0.0002330887954596945,198.936598807093,0.0,0.0,0.0,0.0017497770580202439,7.850473682892908e-05,0.0001461380494303971,0.0005885906425114816,0.09558294779003426,0.07171211056960372,0.023870837220430548,0.09558288211726641,0.07171211056960557,0.02387083722043116,0.3754288817668428,0.3754288817668428,0.1249691875372636,0.0,4.987729424097097,4.982971006146784,5.002025121786062,4.987868603227582,4.9831393304012295,5.00207673673367,24797.30101813001,21077.705865410506,0.85,1.0661584782205555,0.6624955049286758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663874089963179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.409451210553,1535.3136916285046,0.3754288817668428,0.1249691875372636,6.112874298809886,3.4977013464660325
4814.0,-30.01415480489493,4.9914124267640485,35.00531984322299,24.108315409999364,5.001338291350406,-26.5126567535773,-40.03940866151822,1.4998402400328066,-0.023579264021691415,-5.011394357315135,40.01063374687076,42258.537201062405,25748.42231740973,25748.42231740973,68006.95951847214,77349.1899510654,77349.1899510654,25748.42231740973,103097.61226847513,103097.61226847513,103097.61226847513,127894.91505662068,91524.01393973622,56433.36118973347,38989.61416666972,24797.302788145545,0.0,63786.91695481527,21077.70736992371,1535.3138741621785,0.0,0.8868222453805273,2.8157313134767654,0.0014959135982669303,354498.5072374045,1554991.7754240145,4.386455072948023,1554991.7754240145,4.386455072948023,0.8499999999999999,0.09558294104551879,4.027634451161993,1.2670856802305206,1.0,0.0,4.0276344511599635,1.284740188034346,1.2850288106750143,3.134979732613703,19315.410271736906,1969.6237014410535,4632.441516551485,4632.441516551485,5.558283299511044,4.9914124267640485,-2.3335116418903685,7.324924068654417,3.4976909622145698,3.4976909622145698,0.9993402749184485,0.0,0.0,0.00022464278625932617,0.9637652514428596,0.00023308869657109126,198.93660214189714,0.0,0.0,0.0,0.0017497770580202439,7.850473124221127e-05,0.00014613805501711492,0.0005885906650127388,0.09558294104551776,0.0717121016545398,0.023870839390977967,0.09558290449921861,0.07171210165454057,0.02387083939097822,0.3754288300144102,0.3754288300144102,0.12496919720955527,0.0,4.987747770014721,4.982991457353592,5.002037139452568,4.98781509329342,4.983067205293423,5.002079151515545,24797.302788145545,21077.70736992371,0.85,1.0661584344426964,0.6624953708140038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663873465791977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.408896639103,1535.3138741621785,0.3754288300144102,0.12496919720955527,6.112874298809886,3.4976909622145698
4815.0,-30.01415894271544,4.991425665460876,35.00531964966806,24.10831485120582,5.0013424669239,-26.51266006003235,-40.039409150462575,1.4998435842407822,-0.02366295907023641,-5.011392226646752,40.01063404874719,42258.522458054205,25748.41135638065,25748.41135638065,68006.93381443486,77349.1706583648,77349.1706583648,25748.41135638065,103097.58201474545,103097.58201474545,103097.58201474545,127894.8878440272,91523.99801258369,56433.349812272994,38989.609111456324,24797.30582928175,0.0,63786.914940738076,21077.709954889488,1535.3140074598648,0.0,0.8868222551298581,2.8157326613895504,0.0014959135982669303,354498.5366805336,1554991.788442954,4.38645474535281,1554991.788442954,4.38645474535281,0.85,0.09558293238675064,4.027634451161993,1.267085672537796,1.0,0.0,4.027634451161955,1.284740172391015,1.2850287950281687,3.134979770786033,19315.4069104389,1969.623358684046,4632.441516551485,4632.441516551485,5.558280933365883,4.991425665460876,-2.3335169987623816,7.324942664223258,3.497680593798986,3.497680593798986,0.9993373125139959,0.0,0.0,0.00022464278625932617,0.9637656665529701,0.00023308859617586245,198.93660552751052,0.0,0.0,0.0,0.0017497770580202439,7.850472689698642e-05,0.00014613805936233975,0.0005885906825137161,0.09558293238675498,0.07171209129393515,0.023870841092819842,0.09558295960492526,0.07171209129393188,0.023870841092818756,0.37542877850050804,0.37542877850050804,0.12496920702654155,0.0,4.987743260074353,4.982996875312892,5.002002798862748,4.987729267576526,4.983022597209015,5.001869487750071,24797.30582928175,21077.709954889488,0.85,1.066158065139495,0.662495160603314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872842580928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.408343297815,1535.3140074598648,0.37542877850050804,0.12496920702654155,6.112874298809886,3.497680593798986
