time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4816.0,-30.014163071911174,4.991438717598476,35.005319451004816,24.10830157985913,5.001327172329113,-26.51266530584259,-40.039413690660126,1.4998294062605237,-0.023529780191097416,-5.011403164516713,40.01063351284497,42258.52461056703,25748.433743487993,25748.433743487993,68006.95835405502,77349.17883127458,77349.17883127458,25748.433743487993,103097.61257476258,103097.61257476258,103097.61257476258,127894.9219376214,91524.00166519567,56433.347444488114,38989.615800786174,24797.30936285882,0.0,63786.92516364499,21077.71295843,1535.3144728087875,0.0,0.8868222014108345,2.8157296356230614,0.0014959135982669303,354498.3855330903,1554991.765331248,4.38645655040959,1554991.765331248,4.38645655040959,0.85,0.09558292894186086,4.027634451161993,1.267085631876253,1.0,0.0,4.0276344511603295,1.284740238711904,1.285028861363957,3.134979608952038,19315.407681293407,1969.62343728933,4632.441516551485,4632.441516551485,5.558285766045855,4.991438717598476,-2.333531925658611,7.324970643257087,3.497670274850469,3.497670274850469,0.9993343642429912,0.0,0.0,0.00022464278625932617,0.9637660807980368,0.0002330884959899325,198.9366089060671,0.0,0.0,0.0,0.0017497770580202439,7.850468654847885e-05,0.0001461380997108473,0.0005885908450227551,0.0955829289418513,0.07171208519663756,0.023870843745213737,0.09558288007310994,0.07171208519664474,0.023870843745216124,0.37542872627904744,0.37542872627904744,0.12496921415489443,0.0,4.987773443997867,4.98302306461494,5.002044981500092,4.98787338432561,4.983107030701376,5.002192915132298,24797.30936285882,21077.71295843,0.85,1.0661582789824648,0.6624950881728979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663872215040126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.40778857665,1535.3144728087875,0.37542872627904744,0.12496921415489443,6.112874298809886,3.497670274850469
4817.0,-30.014167132952377,4.991451944375866,35.005319250490615,24.108300322573655,5.001335547400074,-26.512668123179967,-40.039414109755285,1.4998365376276548,-0.023719280449313374,-5.011397140173339,40.01063306160569,42258.50988137,25748.41278671321,25748.41278671321,68006.9226680832,77349.13983258374,77349.13983258374,25748.41278671321,103097.55261929694,103097.55261929694,103097.55261929694,127894.85877784577,91523.9677012878,56433.337750073944,38989.58883468206,24797.306158548836,0.0,63786.89499323089,21077.71023476651,1535.3141559521805,0.0,0.8868222337004749,2.815732827608955,0.0014959135982669303,354498.46878184273,1554991.7458707795,4.3864554654189964,1554991.7458707795,4.3864554654189964,0.85,0.09558291690454852,4.027634451161993,1.267085604951717,1.0,0.0,4.027634451161762,1.2847402053532304,1.2850288279977893,3.1349796903527456,19315.400513482615,1969.6227063760423,4632.441516551485,4632.441516551485,5.558281242130182,4.991451944375866,-2.3335344191347667,7.324986363510632,3.497659921687746,3.497659921687746,0.999331406196499,0.0,0.0,0.00022464278625932617,0.9637664882059502,0.00023308839745766463,198.93661222885893,0.0,0.0,0.0,0.0017497770580202439,7.8504682824002e-05,0.00014613810343532416,0.0005885908600235864,0.0955829169045494,0.07171207233231,0.023870844572239393,0.09558297218230705,0.07171207233230935,0.02387084457223917,0.37542867475528013,0.37542867475528013,0.12496922375185597,0.0,4.987752037326288,4.983009476170366,5.002000082558254,4.9876778597240445,4.982966573715942,5.001831941400383,24797.306158548836,21077.71023476651,0.85,1.0661582238060052,0.66249517061231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663871596342644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.407233890335,1535.3141559521805,0.37542867475528013,0.12496922375185597,6.112874298809886,3.497659921687746
4818.0,-30.0141711840332,4.991464995921307,35.00531906404382,24.108292010519676,5.001321896175599,-26.512673134363578,-40.03941861502824,1.499823846505995,-0.02353559776469183,-5.011407491198643,40.010633070321305,42258.512207635926,25748.43381454706,25748.43381454706,68006.946022183,77349.16158109294,77349.16158109294,25748.43381454706,103097.59539564,103097.59539564,103097.59539564,127894.90819307162,91523.98556309252,56433.33618963539,38989.61041495236,24797.312797431612,0.0,63786.923212383976,21077.71587781687,1535.3147877433298,0.0,0.8868221809959114,2.8157292070336535,0.0014959135982669303,354498.32574386563,1554991.746246656,4.3864572363881305,1554991.746246656,4.3864572363881305,0.85,0.09558291362656188,4.027634451161993,1.2670855868188662,1.0,0.0,4.027634451160639,1.2847402647189854,1.2850288873768811,3.1349795454904403,19315.404283073472,1969.6230907673337,4632.441516551485,4632.441516551485,5.558285781385297,4.991464995921307,-2.3335488759896843,7.325013871910992,3.4976496429615893,3.4976496429615893,0.9993284694175969,0.0,0.0,0.00022464278625932617,0.9637668946148122,0.00023308829916710195,198.9366155435012,0.0,0.0,0.0,0.0017497770580202439,7.8504642785888e-05,0.00014613814347343818,0.0005885910212824738,0.09558291362655454,0.07171206642213272,0.023870847204421813,0.09558288293047967,0.07171206642213823,0.023870847204423645,0.37542862139394373,0.37542862139394373,0.12496923006887707,0.0,4.987779944496822,4.983036428208095,5.002030856602346,4.987871893433976,4.9831245607282995,5.002134271641353,24797.312797431612,21077.71587781687,0.85,1.0661581182674087,0.6624949139956574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870969366928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.406680431748,1535.3147877433298,0.37542862139394373,0.12496923006887707,6.112874298809886,3.4976496429615893
4819.0,-30.01417519308939,4.991478178413495,35.00531887162473,24.108296480868034,5.001327312227827,-26.51267620083348,-40.03942284090442,1.499828319971961,-0.02356370519481743,-5.011403483565858,40.01063252347077,42258.51352313308,25748.41810093738,25748.41810093738,68006.93162407045,77349.15775045131,77349.15775045131,25748.41810093738,103097.57585138868,103097.57585138868,103097.57585138868,127894.88569513301,91523.98554824444,56433.34132092643,38989.604697020004,24797.309843744322,0.0,63786.91454076432,21077.713367182674,1535.3145354490566,0.0,0.8868222033693329,2.8157300439458735,0.0014959135982669303,354498.38112423784,1554991.7226627853,4.38645648460048,1554991.7226627853,4.38645648460048,0.85,0.09558290212700651,4.027634451161993,1.2670856027537956,1.0,0.0,4.027634451162412,1.2847402437932784,1.285028866446473,3.1349795965526406,19315.404279939903,1969.6230904477986,4632.441516551485,4632.441516551485,5.5582823893058455,4.991478178413495,-2.3335528142204964,7.325030992633992,3.497639333418424,3.497639333418424,0.9993255238338354,0.0,0.0,0.00022464278625932617,0.9637672968079004,0.0002330882018962118,198.93661882375852,0.0,0.0,0.0,0.0017497770580202439,7.850460523077573e-05,0.00014613818102855044,0.0005885911725407377,0.09558290212701148,0.07171205411283661,0.02387084801417487,0.09558289804489054,0.07171205411283288,0.02387084801417363,0.375428569012949,0.375428569012949,0.12496923832284099,0.0,4.987790388174346,4.98306222096744,5.001995182329665,4.98783977837104,4.983173009913685,5.001860105302001,24797.309843744322,21077.713367182674,0.85,1.0661580374860307,0.6624950246829531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663870350697592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.40612703733,1535.3145354490566,0.375428569012949,0.12496923832284099,6.112874298809886,3.497639333418424
4820.0,-30.01417920470325,4.991491150463113,35.005318673344185,24.10827294168996,5.001310464974757,-26.5126814960947,-40.03942738110197,1.499812756366194,-0.02356545067607385,-5.011415510666204,40.01063196790517,42258.516181670675,25748.443354045845,25748.443354045845,68006.95953571652,77349.13061770148,77349.13061770148,25748.443354045845,103097.57397174732,103097.57397174732,103097.57397174732,127894.88777862694,91523.95321901202,56433.338782980965,38989.57159559006,24797.31380687962,0.0,63786.88540246968,21077.716735847676,1535.3150470494188,0.0,0.8868221441787356,2.815728663107918,0.0014959135982669303,354498.2149250764,1554991.6987030653,4.386458473512242,1554991.6987030653,4.386458473512242,0.8499999999999999,0.09558289910441348,4.027634451161993,1.2670855840714648,1.0,0.0,4.027634451162902,1.28474031659577,1.28502893926532,3.134979418902478,19315.397457114275,1969.6223947132075,4632.441516551485,4632.441516551485,5.558287840666294,4.991491150463113,-2.3335684891480866,7.325059639611199,3.497629085130103,3.497629085130103,0.999322595751458,0.0,0.0,0.00022464278625932617,0.9637676992577641,0.00023308810456330143,198.9366221061087,0.0,0.0,0.0,0.0017497770580202439,7.850456488232595e-05,0.0001461382213770002,0.0005885913350495441,0.09558289910440451,0.07171204855106807,0.023870850553336445,0.09558287664155707,0.0717120485510748,0.02387085055333868,0.3754285173638661,0.3754285173638661,0.12496924411567732,0.0,4.987806895701908,4.9830668771946875,5.002047293467513,4.987850059990137,4.983062640480512,5.002232870097885,24797.31380687962,21077.716735847676,0.85,1.0661589620910297,0.6624953689937418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386972582116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.405574349768,1535.3150470494188,0.3754285173638661,0.12496924411567732,6.112874298809886,3.497629085130103
4821.0,-30.01418323113091,4.991504258594847,35.00531845785385,24.108277481887512,5.001315620342805,-26.512684604255057,-40.0394240632653,1.4998169934669958,-0.02358951013781052,-5.011411308921949,40.01063107007162,42258.48608622776,25748.42702419192,25748.42702419192,68006.91311041967,77349.12801122329,77349.12801122329,25748.42702419192,103097.55503541521,103097.55503541521,103097.55503541521,127894.8636910958,91523.95432987864,56433.31240488332,38989.602138883696,24797.30865568059,0.0,63786.91079456429,21077.712357328503,1535.3146643737346,0.0,0.8868221688106709,2.815729469511263,0.0014959135982669303,354498.27298780734,1554991.6599824512,4.386457645834382,1554991.6599824512,4.386457645834382,0.8500000000000001,0.0955828871187919,4.027634451161993,1.2670855159359053,1.0,0.0,4.02763445116273,1.284740296775716,1.2850289194408133,3.1349794672666977,19315.397691553782,1969.6224186193842,4632.441516551485,4632.441516551485,5.558284315558882,4.991504258594847,-2.3335722853157232,7.32507654391057,3.497618795329094,3.497618795329094,0.9993196558083125,0.0,0.0,0.00022464278625932617,0.9637681031939439,0.00023308800687100575,198.9366254005798,0.0,0.0,0.0,0.0017497770580202439,7.850459436772968e-05,0.0001461381918915965,0.0005885912162931163,0.09558288711879301,0.0717120357546489,0.023870851364144106,0.09558288284669164,0.07171203575464807,0.023870851364143825,0.3754284650352249,0.3754284650352249,0.12496925324147697,0.0,4.987808279439889,4.983075872806182,5.002025804959885,4.987821798784125,4.983119842110511,5.001947840039634,24797.30865568059,21077.712357328503,0.85,1.0661578098592446,0.6624946334574473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663869110920163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.405021477336,1535.3146643737346,0.3754284650352249,0.12496925324147697,6.112874298809886,3.497618795329094
4822.0,-30.014187135311815,4.991517341351002,35.00531827768986,24.1082674934529,5.001312717414852,-26.512688408348065,-40.03942839391527,1.4998139904510923,-0.023668755349831372,-5.011414566657387,40.01063166804921,42258.488274191346,25748.4300692614,25748.4300692614,68006.91834345275,77349.09932719773,77349.09932719773,25748.4300692614,103097.52939645914,103097.52939645914,103097.52939645914,127894.84530553147,91523.92605103087,56433.31499802459,38989.56783667365,24797.31590907234,0.0,63786.88374574599,21077.718522711486,1535.3151629485326,0.0,0.8868221500681235,2.8157301300635043,0.0014959135982669303,354498.2279700702,1554991.6857712616,4.386458275618087,1554991.6857712616,4.386458275618087,0.85,0.09558288121565245,4.027634451161993,1.267085475823842,1.0,0.0,4.027634451161821,1.2847403108230422,1.2850289334912952,3.1349794329888914,19315.3917235294,1969.621810050262,4632.441516551485,4632.441516551485,5.558284972894646,4.991517341351002,-2.333581487622261,7.325098828973262,3.4976085681996048,3.4976085681996048,0.9993167337713157,0.0,0.0,0.00022464278625932617,0.9637684948663463,0.00023308791214479284,198.93662859502726,0.0,0.0,0.0,0.0017497770580202439,7.850455588151987e-05,0.0001461382303778063,0.0005885913713015008,0.09558288121565273,0.07171202776122766,0.023870853454425058,0.09558293428911863,0.07171202776122745,0.02387085345442499,0.3754284124292972,0.3754284124292972,0.12496926060334286,0.0,4.987797024952727,4.983064608961058,5.002014575756903,4.987745811307548,4.983013361145652,5.001963464775372,24797.31590907234,21077.718522711486,0.85,1.066158344002629,0.6624949486893472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663868489568642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.40446817441,1535.3151629485326,0.3754284124292972,0.12496926060334286,6.112874298809886,3.4976085681996048
4823.0,-30.01419107971534,4.991530311620178,35.005318079217474,24.108258762303763,5.001301723818577,-26.512693057697607,-40.03943286426363,1.4998037018008008,-0.023553154971523327,-5.011421976954073,40.01063077444693,42258.49081259236,25748.4435676989,25748.4435676989,68006.93438029126,77349.1086007469,77349.1086007469,25748.4435676989,103097.5521684458,103097.5521684458,103097.5521684458,127894.86796975421,91523.93247080568,56433.314682651,38989.57532017187,24797.315801308407,0.0,63786.89112148028,21077.718431112145,1535.3153385463957,0.0,0.8868221155948008,2.8157277468967625,0.0014959135982669303,354498.12556926464,1554991.6472331304,4.3864594339845215,1554991.6472331304,4.3864594339845215,0.85,0.0955828748054764,4.027634451161993,1.2670855071442202,1.0,0.0,4.027634451161209,1.2847403589506707,1.285028981629736,3.1349793155495003,19315.393078371468,1969.6219482057043,4632.441516551485,4632.441516551485,5.558287886787342,4.991530311620178,-2.333593746681656,7.325124058301833,3.4975983552620367,3.4975983552620367,0.9993138157891533,0.0,0.0,0.00022464278625932617,0.9637688905741187,0.0002330878164427014,198.9366318223854,0.0,0.0,0.0,0.0017497770580202439,7.850451615383883e-05,0.00014613827010548732,0.0005885915313100775,0.09558287480547019,0.07171201943355386,0.023870855371916324,0.09558286060647703,0.07171201943355852,0.02387085537191788,0.3754283583784636,0.3754283583784636,0.1249692671621339,0.0,4.987814202273455,4.983077406479879,5.002044909019503,4.987868821982545,4.9831145107495445,5.002152152351016,24797.315801308407,21077.718431112145,0.85,1.066158472134565,0.6624949118795004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386786942001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.403917186282,1535.3153385463957,0.3754283583784636,0.1249692671621339,6.112874298809886,3.4975983552620367
4824.0,-30.014195013189198,4.99154328357832,35.00531785643927,24.10825422210621,5.001297807356753,-26.512696989437813,-40.0394372298382,1.4997997836053596,-0.023527245612910974,-5.0114240809327395,40.010629669542936,42258.49295948305,25748.443365022882,25748.443365022882,68006.93632450592,77349.10596404082,77349.10596404082,25748.443365022882,103097.54932906371,103097.54932906371,103097.54932906371,127894.86149040188,91523.92984111786,56433.316836559956,38989.570005064335,24797.31216133817,0.0,63786.8821664025,21077.715337137444,1535.3151880745045,0.0,0.8868221088886431,2.8157271610419987,0.0014959135982669303,354498.0964949796,1554991.5995822484,4.386459659323644,1554991.5995822484,4.386459659323644,0.85,0.09558286555563872,4.027634451161993,1.2670855236286296,1.0,0.0,4.027634451161973,1.2847403772789705,1.2850289999621534,3.134979270825413,19315.392523396913,1969.621891614049,4632.441516551485,4632.441516551485,5.558287843035895,4.99154328357832,-2.3336021317874382,7.325145415365759,3.4975881301954894,3.4975881301954894,0.9993108943415684,0.0,0.0,0.00022464278625932617,0.9637692851855802,0.0002330877210058315,198.9366350408009,0.0,0.0,0.0,0.0017497770580202439,7.85044773572929e-05,0.00014613830890203327,0.0005885916875683826,0.0955828655556377,0.07171200872133175,0.02387085683430595,0.09558283062841577,0.07171200872133252,0.0238708568343062,0.37542830462391885,0.37542830462391885,0.12496927559243518,0.0,4.987831529401774,4.98309510724971,5.002061110576335,4.987896835319816,4.983161911007755,5.002121916362228,24797.31216133817,21077.715337137444,0.85,1.0661586522930286,0.6624950385447939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663867254603522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.403365262222,1535.3151880745045,0.37542830462391885,0.12496927559243518,6.112874298809886,3.4975881301954894
4825.0,-30.014198855212214,4.991556344483596,35.00531765839336,24.10825890200215,5.001301839630408,-26.512700044004582,-40.03943764893336,1.4998030284227923,-0.02351813420131066,-5.011421995411091,40.01062994437053,42258.47926097251,25748.432691366797,25748.432691366797,68006.91195233932,77349.10861297093,77349.10861297093,25748.432691366797,103097.54130433773,103097.54130433773,103097.54130433773,127894.85641430083,91523.93567784155,56433.306325843136,38989.58816888713,24797.315109963092,0.0,63786.90327885022,21077.71784346863,1535.3153198176662,0.0,0.8868221185061782,2.8157272847904005,0.0014959135982669303,354498.1253142126,1554991.6114346595,4.386459336156936,1554991.6114346595,4.386459336156936,0.85,0.0955828564158187,4.027634451161993,1.2670854714279995,1.0,0.0,4.027634451162953,1.2847403621005582,1.2850289847803311,3.134979307863253,19315.393755190707,1969.6220172220594,4632.441516551485,4632.441516551485,5.558285538925623,4.991556344483596,-2.3336074028440636,7.32516374732766,3.497577927255563,3.497577927255563,0.9993079792158752,0.0,0.0,0.00022464278625932617,0.963769670622739,0.00023308762778784418,198.9366381843903,0.0,0.0,0.0,0.0017497770580202439,7.850447363282543e-05,0.00014613831262650073,0.000588591702569176,0.09558285641582279,0.07171199802295597,0.02387085839286681,0.0955828440676003,0.07171199802295292,0.023870858392865797,0.3754282514124007,0.3754282514124007,0.12496928468284332,0.0,4.987845203465781,4.9831230259257495,5.0020319849125485,4.987903861209759,4.983238664917565,5.001919447650948,24797.315109963092,21077.71784346863,0.85,1.0661579173242028,0.6624946045152207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866639707015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.402813425639,1535.3153198176662,0.3754282514124007,0.12496928468284332,6.112874298809886,3.497577927255563
4826.0,-30.014202678868966,4.991569222814294,35.00531745515655,24.10824028719219,5.001286876329614,-26.512704981696512,-40.03944215420631,1.499789179157178,-0.02347932105635664,-5.011432678735626,40.010629397080855,42258.48246327315,25748.454600316272,25748.454600316272,68006.93706358942,77349.09391938176,77349.09391938176,25748.454600316272,103097.54851969803,103097.54851969803,103097.54851969803,127894.86704648769,91523.91647439625,56433.30501828763,38989.568284565124,24797.318526789666,0.0,63786.886811354794,21077.720747771215,1535.315770406308,0.0,0.8868220661236245,2.8157255281104288,0.0014959135982669303,354497.97768439655,1554991.5878318527,4.386461096306268,1554991.5878318527,4.386461096306268,0.85,0.09558285277983494,4.027634451161993,1.2670854252716528,1.0,0.0,4.027634451163544,1.2847404268838247,1.2850290495781513,3.134979149781359,19315.38970245735,1969.6216039582682,4632.441516551485,4632.441516551485,5.5582902683861874,4.991569222814294,-2.333622024547817,7.3251912473621115,3.497567772767952,3.497567772767952,0.9993050779337006,0.0,0.0,0.00022464278625932617,0.9637700542175343,0.00023308753501550655,198.9366413129523,0.0,0.0,0.0,0.0017497770580202439,7.850443359480978e-05,0.00014613835266451638,0.0005885918638276672,0.09558285277982428,0.07171199182158441,0.02387086095823987,0.09558280684128395,0.07171199182159241,0.02387086095824253,0.3754281992669907,0.3754281992669907,0.12496929156228662,0.0,4.987870896605671,4.983142306848777,5.002076940233394,4.98795335767926,4.983199123207385,5.002236448578913,24797.318526789666,21077.720747771215,0.85,1.0661585862422651,0.6624948257507788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663866020594274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.402263290005,1535.315770406308,0.3754281992669907,0.12496929156228662,6.112874298809886,3.497567772767952
4827.0,-30.014206529707,4.991582274481987,35.00531725069562,24.108249542210274,5.001295262369975,-26.51270760875853,-40.039442538376875,1.4997963414215207,-0.02349437206703442,-5.01142664604538,40.0106289549522,42258.46846948268,25748.433799876886,25748.433799876886,68006.90226935956,77349.09743524759,77349.09743524759,25748.433799876886,103097.53123512448,103097.53123512448,103097.53123512448,127894.8465582787,91523.9249443729,56433.2959786081,38989.58773973867,24797.315323154224,0.0,63786.903062892896,21077.71802468109,1535.315457846794,0.0,0.8868220984227888,2.8157264299000455,0.0014959135982669303,354498.06104841706,1554991.5687642975,4.386460010995428,1554991.5687642975,4.386460010995428,0.85,0.0955828406978045,4.027634451161993,1.2670854445034636,1.0,0.0,4.02763445116276,1.2847403933806119,1.2850290160674118,3.1349792315347424,19315.391489978098,1969.621786234657,4632.441516551485,4632.441516551485,5.558285778218462,4.991582274481987,-2.333624392383276,7.325206666865263,3.497557584971852,3.497557584971852,0.9993021671348148,0.0,0.0,0.00022464278625932617,0.9637704405393573,0.00023308744158371234,198.93664446375448,0.0,0.0,0.0,0.0017497770580202439,7.850443018071667e-05,0.0001461383560786095,0.0005885918775783862,0.09558284069781042,0.07171197891227601,0.0238708617855344,0.09558282147599015,0.07171197891227157,0.02387086178553292,0.375428147469056,0.375428147469056,0.12496930114778733,0.0,4.987880879086106,4.983169615051054,5.002034866096267,4.987932273978345,4.98329031511139,5.0018780400278615,24797.315323154224,21077.71802468109,0.85,1.066157769131789,0.6624944375778282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663865410135968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.40171339424,1535.315457846794,0.375428147469056,0.12496930114778733,6.112874298809886,3.497557584971852
4828.0,-30.014210299521427,4.991595132766164,35.00531705640517,24.10822568871083,5.001280312514388,-26.5127124966684,-40.03944704364983,1.4997825096613517,-0.02354165726745805,-5.011437793594811,40.010628842268055,42258.4718595193,25748.4570058988,25748.4570058988,68006.9288654181,77349.06138420575,77349.06138420575,25748.4570058988,103097.51839010455,103097.51839010455,103097.51839010455,127894.83999242407,91523.88436703806,56433.29484235172,38989.54391631815,24797.321602319513,0.0,63786.86551863766,21077.723361971584,1535.3160811244907,0.0,0.8868220421044397,2.8157257498260164,0.0014959135982669303,354497.90700363234,1554991.563904599,4.386461903394724,1554991.563904599,4.386461903394724,0.85,0.09558283814800726,4.027634451161993,1.2670853977976368,1.0,0.0,4.027634451161805,1.2847404580819957,1.2850290807833311,3.1349790736526635,19315.3829264565,1969.6209129984757,4632.441516551485,4632.441516551485,5.558290787676613,4.991595132766164,-2.3336393187165765,7.32523445148274,3.497547470929629,3.497547470929629,0.9992992774084655,0.0,0.0,0.00022464278625932617,0.9637708187329387,0.00023308735011780304,198.93664754826224,0.0,0.0,0.0,0.0017497770580202439,7.850439014272236e-05,0.0001461383961166038,0.0005885920388367915,0.09558283814799845,0.07171197363380938,0.02387086451418908,0.09558283112294798,0.07171197363381598,0.023870864514191282,0.37542809644894376,0.37542809644894376,0.12496930764831707,0.0,4.9878881693156245,4.983165966731235,5.002075017542552,4.987896136327379,4.983130183676337,5.0022144277054394,24797.321602319513,21077.723361971584,0.85,1.066158813612614,0.6624948806611596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864791461183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.401162826489,1535.3160811244907,0.37542809644894376,0.12496930764831707,6.112874298809886,3.497547470929629
4829.0,-30.01421411599851,4.991608085342331,35.00531684261992,24.108230613078945,5.001282723687919,-26.51271569030854,-40.039447497669585,1.499784297997907,-0.023497985285530376,-5.011435490074715,40.0106278858577,42258.45834887417,25748.44569085991,25748.44569085991,68006.90403973407,77349.07163619815,77349.07163619815,25748.44569085991,103097.51732705806,103097.51732705806,103097.51732705806,127894.83420055143,91523.89714040971,56433.28385308563,38989.570319248975,24797.316873493368,0.0,63786.887192742346,21077.71934246936,1535.3157676441592,0.0,0.8868220572890144,2.8157254451108407,0.0014959135982669303,354497.9388353115,1554991.522657765,4.386461393165292,1554991.522657765,4.386461393165292,0.85,0.0955828271020413,4.027634451161993,1.26708536922466,1.0,0.0,4.027634451161113,1.2847404497166213,1.2850290724160776,3.1349790940655597,19315.385622174304,1969.6211878851907,4632.441516551485,4632.441516551485,5.558288345111749,4.991608085342331,-2.3336444065414756,7.3252524918838064,3.497537320302826,3.497537320302826,0.9992963772293788,0.0,0.0,0.00022464278625932617,0.9637712016079525,0.000233087257519765,198.93665067095003,0.0,0.0,0.0,0.0017497770580202439,7.85043861078863e-05,0.00014613840015143987,0.0005885920550876363,0.09558282710204274,0.07171196156481455,0.02387086553722819,0.09558280289960827,0.07171196156481346,0.02387086553722783,0.3754280441912659,0.3754280441912659,0.12496931664117267,0.0,4.987897161219678,4.983182674169711,5.002060825832018,4.9879375047891585,4.983253882576662,5.00200843885591,24797.316873493368,21077.71934246936,0.85,1.066158062145912,0.6624944437433267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663864181953197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.40061375355,1535.3157676441592,0.3754280441912659,0.12496931664117267,6.112874298809886,3.497537320302826
4830.0,-30.01421787146603,4.991621068916692,35.00531666545449,24.10822530454027,5.0012836463074315,-26.512718977980356,-40.03945175847036,1.499784752821741,-0.023584239620106473,-5.011436032412318,40.010628524920996,42258.46082527342,25748.441971076576,25748.441971076576,68006.90279635,77349.04628579377,77349.04628579377,25748.441971076576,103097.48825687035,103097.48825687035,103097.48825687035,127894.81142945621,91523.87368374385,56433.28822322349,38989.53940057817,24797.323172585868,0.0,63786.862573164035,21077.724696697987,1535.316149140809,0.0,0.8868220522154957,2.8157265146485133,0.0014959135982669303,354497.93134090473,1554991.5502184643,4.386461563644779,1554991.5502184643,4.386461563644779,0.85,0.09558281995076436,4.027634451161993,1.2670853615319357,1.0,0.0,4.027634451161767,1.2847404475890734,1.2850290702880516,3.1349790992571283,19315.3806718328,1969.6206830908418,4632.441516551485,4632.441516551485,5.558287542126256,4.991621068916692,-2.333651519816779,7.325272588733471,3.4975272195512463,3.4975272195512463,0.999293491300356,0.0,0.0,0.00022464278625932617,0.9637715783625472,0.00023308716640201759,198.9366537437192,0.0,0.0,0.0,0.0017497770580202439,7.850434824251563e-05,0.00014613843801681054,0.0005885922075955077,0.09558281995076498,0.07171195261229611,0.02387086733846886,0.09558286240988481,0.07171195261229565,0.023870867338468705,0.3754279921760194,0.3754279921760194,0.1249693243578384,0.0,4.987888294294407,4.983180337973295,5.002032335100864,4.987851792792185,4.983169962287548,5.001917341024011,24797.323172585868,21077.724696697987,0.85,1.0661584541541849,0.6624947382668748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663863567975622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.400063620142,1535.316149140809,0.3754279921760194,0.1249693243578384,6.112874298809886,3.4975272195512463
4831.0,-30.01422159399811,4.991633956395808,35.005316488607825,24.108221532683842,5.001274691659844,-26.51272322376141,-40.03945615896953,1.4997763214231272,-0.023429286190037146,-5.011442550060845,40.0106281798726,42258.46401679742,25748.453502506083,25748.453502506083,68006.9175193035,77349.06726894995,77349.06726894995,25748.453502506083,103097.52077145604,103097.52077145604,103097.52077145604,127894.84673014937,91523.89254867448,56433.289296522074,38989.55916905823,24797.325958693327,0.0,63786.88512775156,21077.727064889328,1535.3164713003246,0.0,0.886822020298504,2.8157237188230826,0.0014959135982669303,354497.8412754105,1554991.5353376598,4.3864626361140004,1554991.5353376598,4.3864626361140004,0.85,0.095582813984169,4.027634451161993,1.2670853631803767,1.0,0.0,4.027634451161301,1.28474048702897,1.2850291097368087,3.134979003017263,19315.38465312535,1969.6210890696977,4632.441516551485,4632.441516551485,5.558290031403123,4.991633956395808,-2.3336630033927452,7.325296959788553,3.4975171497384165,3.4975171497384165,0.9992906142109762,0.0,0.0,0.00022464278625932617,0.9637719518131661,0.00023308707608340394,198.93665678954025,0.0,0.0,0.0,0.0017497770580202439,7.850430913567442e-05,0.00014613847712365176,0.0005885923651035687,0.09558281398416399,0.07171194477524949,0.023870869208914496,0.09558278411892199,0.07171194477525325,0.02387086920891575,0.3754279392105424,0.3754279392105424,0.12496933017661718,0.0,4.987915766717379,4.983213266468681,5.002043412608998,4.988013263870812,4.983332591437033,5.002075330147818,24797.325958693327,21077.727064889328,0.85,1.0661583079829047,0.6624945540476339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266386295252871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.399514581743,1535.3164713003246,0.3754279392105424,0.12496933017661718,6.112874298809886,3.4975171497384165
4832.0,-30.014225307288427,4.99164687176979,35.00531630048605,24.108211299777054,5.001273284849116,-26.51272670637268,-40.03945668283848,1.4997746839333173,-0.023549692047481585,-5.011443270504958,40.01062749776703,42258.45109934735,25748.450155122206,25748.450155122206,68006.90125446956,77349.0315527975,77349.0315527975,25748.450155122206,103097.48170791971,103097.48170791971,103097.48170791971,127894.8059638759,91523.85776636116,56433.27731291077,38989.5338371671,24797.324255956188,0.0,63786.85809312329,21077.72561756276,1535.3163963792342,0.0,0.8868220191019629,2.815725216106582,0.0014959135982669303,354497.8313198034,1554991.505920688,4.386462676319964,1554991.505920688,4.386462676319964,0.85,0.09558280472267372,4.027634451161993,1.2670853010891006,1.0,0.0,4.027634451162079,1.2847404946887233,1.2850291173982826,3.1349789843261995,19315.377312596644,1969.6203405440845,4632.441516551485,4632.441516551485,5.558289308807086,4.99164687176979,-2.333670241652328,7.325317113422118,3.497507072576144,3.497507072576144,0.9992877350217554,0.0,0.0,0.00022464278625932617,0.9637723243367856,0.0002330869859890538,198.9366598277997,0.0,0.0,0.0,0.0017497770580202439,7.850430448009945e-05,0.00014613848177922673,0.0005885923838545228,0.09558280472267701,0.07171193440820052,0.02387087031447649,0.09558283015256766,0.07171193440819805,0.02387087031447567,0.37542788762271484,0.37542788762271484,0.12496933685856577,0.0,4.987911603513282,4.983210506920045,5.002035029560432,4.987893578457488,4.983198099269998,5.002000127536519,24797.324255956188,21077.72561756276,0.85,1.0661585048629512,0.6624946323214991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663862341636938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.398966077968,1535.3163963792342,0.37542788762271484,0.12496933685856577,6.112874298809886,3.497507072576144
4833.0,-30.014228985942225,4.9916596408705045,35.005316092498774,24.10820295279848,5.00126006608849,-26.51273133907589,-40.03946111826224,1.4997624192221677,-0.023380091966259897,-5.011452212588806,40.01062654289776,42258.45470345182,25748.467707914264,25748.467707914264,68006.92241136607,77349.05124597535,77349.05124597535,25748.467707914264,103097.51895388961,103097.51895388961,103097.51895388961,127894.84336017922,91523.87359733965,56433.277054816244,38989.5517139149,24797.32440628961,0.0,63786.87612020451,21077.725745346168,1535.3166230589939,0.0,0.8868219770556401,2.815721944948005,0.0014959135982669303,354497.7077517738,1554991.4647403143,4.386464089153291,1554991.4647403143,4.386464089153291,0.8500000000000001,0.09558279926108672,4.027634451161993,1.26708531757351,1.0,0.0,4.027634451160118,1.2847405520598671,1.2850291747823153,3.13497884433114,19315.380653597887,1969.6206812313978,4632.441516551485,4632.441516551485,5.558293097908795,4.9916596408705045,-2.333683509711813,7.325343150582317,3.497497025307955,3.497497025307955,0.9992848643737015,0.0,0.0,0.00022464278625932617,0.9637726933857657,0.00023308689673510934,198.9366628377192,0.0,0.0,0.0,0.0017497770580202439,7.850426506290727e-05,0.0001461385211964189,0.0005885925426125639,0.09558279926107745,0.0717119269115681,0.023870872349509353,0.09558272868994219,0.07171192691157505,0.023870872349511667,0.3754278349938845,0.3754278349938845,0.1249693430578281,0.0,4.98794710720648,4.9832421422726725,5.002082152633875,4.988072120622519,4.983351686175354,5.002253642742744,24797.32440628961,21077.725745346168,0.85,1.066158535232373,0.6624945015933527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861729422932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.398417635251,1535.3166230589939,0.3754278349938845,0.1249693430578281,6.112874298809886,3.497497025307955
4834.0,-30.01423264877072,4.991672465367985,35.00531586372125,24.10819251034411,5.001259865670306,-26.512734655609346,-40.03946160720659,1.4997618725089201,-0.02353411515366588,-5.01145173117797,40.01062552136282,42258.441889434216,25748.461060302296,25748.461060302296,68006.90294973651,77349.00986684284,77349.00986684284,25748.461060302296,103097.47092714513,103097.47092714513,103097.47092714513,127894.79109286016,91523.83362008467,56433.26564267616,38989.51997489834,24797.320165715042,0.0,63786.840140613385,21077.722140857786,1535.316374323255,0.0,0.8868219832038674,2.8157240240249157,0.0014959135982669303,354497.7144042479,1554991.4206848727,4.386463882561606,1554991.4206848727,4.386463882561606,0.85,0.0955827893173932,4.027634451161993,1.267085237898864,1.0,0.0,4.027634451161791,1.2847405546172503,1.2850291773402729,3.1349788380907033,19315.372216718337,1969.6198209091115,4632.441516551485,4632.441516551485,5.558291662896188,4.991672465367985,-2.3336898849147496,7.3253623502827345,3.49748695543962,3.49748695543962,0.999281987268463,0.0,0.0,0.00022464278625932617,0.9637730608472771,0.00023308680786515972,198.93666583469036,0.0,0.0,0.0,0.0017497770580202439,7.850426071770599e-05,0.00014613852554162018,0.0005885925601134463,0.09558278931739274,0.07171191568549388,0.02387087363189885,0.09558278444380879,0.07171191568549423,0.023870873631898964,0.37542778361703616,0.37542778361703616,0.12496935223272414,0.0,4.987941026532781,4.9832315691665485,5.002089566073835,4.987917616024276,4.983190191837366,5.002120135178188,24797.320165715042,21077.722140857786,0.85,1.066158831505375,0.6624946743917491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663861124142604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.397869762646,1535.316374323255,0.37542778361703616,0.12496935223272414,6.112874298809886,3.49748695543962
4835.0,-30.01423633070645,4.991685294050251,35.00531565542361,24.10819809827956,5.001258224947366,-26.512738133433746,-40.039465902931966,1.4997600276746235,-0.0233860796485601,-5.01145357682711,40.010625660330604,42258.444778972604,25748.460558128114,25748.460558128114,68006.90533710072,77349.03911729676,77349.03911729676,25748.460558128114,103097.49967542489,103097.49967542489,103097.49967542489,127894.8236086853,91523.86369682591,56433.269358501406,38989.549264805006,24797.32393326041,0.0,63786.87319806541,21077.725343271348,1535.3166462766767,0.0,0.886821973308806,2.815721864359231,0.0014959135982669303,354497.6888997676,1554991.426678096,4.386464215053774,1554991.426678096,4.386464215053774,0.85,0.09558278219840503,4.027634451161993,1.2670852681202813,1.0,0.0,4.027634451161393,1.2847405632469084,1.2850291859718697,3.1349788170329145,19315.378564173738,1969.6204681694298,4632.441516551485,4632.441516551485,5.558291554492406,4.991685294050251,-2.333697924831837,7.325383218882088,3.497476923564478,3.497476923564478,0.9992791210184223,0.0,0.0,0.00022464278625932617,0.9637734302258056,0.00023308671853165103,198.93666884729535,0.0,0.0,0.0,0.0017497770580202439,7.850422254201928e-05,0.00014613856371730689,0.0005885927138711573,0.09558278219840237,0.07171190650489545,0.023870875693506922,0.09558272699587168,0.07171190650489745,0.023870875693507584,0.37542773070221724,0.37542773070221724,0.1249693614104914,0.0,4.987967022971532,4.983266839579926,5.002087696710191,4.988067497178577,4.983404412984498,5.0020767099802015,24797.32393326041,21077.725343271348,0.85,1.0661583163973507,0.6624943763547616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663860516236394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.39732208445,1535.3166462766767,0.37542773070221724,0.1249693614104914,6.112874298809886,3.497476923564478
4836.0,-30.01423994116013,4.991698160751655,35.00531546883949,24.108192789740883,5.00125896180735,-26.51274130915033,-40.03946635695172,1.499760329797589,-0.023470407712977703,-5.011453773662208,40.010625876188094,42258.432091471055,25748.45599583151,25748.45599583151,68006.88808730256,77349.01462797563,77349.01462797563,25748.45599583151,103097.47062380714,103097.47062380714,103097.47062380714,127894.7980787981,91523.84096741445,56433.25843090999,38989.53615167162,24797.327454990966,0.0,63786.86360666259,21077.72833674232,1535.316860253303,0.0,0.8868219715256597,2.815722948921084,0.0014959135982669303,354497.68617976224,1554991.4359873196,4.386464274970751,1554991.4359873196,4.386464274970751,0.8499999999999999,0.0955827744828199,4.027634451161993,1.2670852164691317,1.0,0.0,4.0276344511614,1.284740561833655,1.2850291845582986,3.134978820481486,19315.373767313453,1969.6199790258095,4632.441516551485,4632.441516551485,5.5582905696345115,4.991698160751655,-2.333704724337815,7.325402885089471,3.4974669143259076,3.4974669143259076,0.9992762612359736,0.0,0.0,0.00022464278625932617,0.963773792433277,0.00023308663093251565,198.93667180141296,0.0,0.0,0.0,0.0017497770580202439,7.850421850719128e-05,0.00014613856775213489,0.0005885927301219695,0.09558277448282523,0.07171189703001324,0.023870877452811995,0.09558277694164968,0.07171189703000924,0.02387087745281066,0.3754276793311467,0.3754276793311467,0.12496937003234121,0.0,4.987970366983177,4.983278999458378,5.002064551400508,4.987983365949219,4.983327264823856,5.001971595929376,24797.327454990966,21077.72833674232,0.85,1.0661582062830752,0.6624942770670594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663859908131858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.396773901377,1535.316860253303,0.3754276793311467,0.12496937003234121,6.112874298809886,3.4974669143259076
4837.0,-30.014243579992787,4.99171101348404,35.00531530074325,24.108188005071156,5.001256252153698,-26.512744855082786,-40.03946688082067,1.4997575272437083,-0.023468442951354973,-5.011456359526743,40.01062604151841,42258.41951389238,25748.457672113826,25748.457672113826,68006.87718600621,77349.00630884356,77349.00630884356,25748.457672113826,103097.46398095739,103097.46398095739,103097.46398095739,127894.79563119094,91523.83302436263,56433.246229411474,38989.540883279056,24797.33165023355,0.0,63786.87253351261,21077.731902698517,1535.3171694969928,0.0,0.8868219577684284,2.815722621303842,0.0014959135982669303,354497.6504464678,1554991.4431174733,4.386464737238901,1554991.4431174733,4.386464737238901,0.85,0.09558276764232781,4.027634451161993,1.2670851736096664,1.0,0.0,4.027634451163131,1.2847405749432776,1.2850291976708665,3.134978788491845,19315.372090995974,1969.6198080889983,4632.441516551485,4632.441516551485,5.55829093149171,4.99171101348404,-2.3337132439933543,7.325424257477394,3.497456937937582,3.497456937937582,0.9992734108393091,0.0,0.0,0.00022464278625932617,0.9637741574879363,0.0002330865426448603,198.93667477875067,0.0,0.0,0.0,0.0017497770580202439,7.850421385162112e-05,0.00014613857240770503,0.0005885927488729042,0.09558276764232236,0.07171188845370646,0.023870879188615895,0.09558278358984569,0.07171188845371056,0.02387087918861726,0.3754276278165492,0.3754276278165492,0.12496937691747007,0.0,4.987974860579641,4.983290958820135,5.002046612123877,4.987987916575378,4.983333880932207,5.001969938329751,24797.33165023355,21077.731902698517,0.85,1.066157886174408,0.6624939871709572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266385929822518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.396227027599,1535.3171694969928,0.3754276278165492,0.12496937691747007,6.112874298809886,3.497456937937582
4838.0,-30.014247157170065,4.991723847411265,35.00531513527689,24.10818339502441,5.001252566009418,-26.51274844316024,-40.039471176546044,1.4997538519996074,-0.023442906833224697,-5.011459164212574,40.01062578192579,42258.42289446472,25748.459928733006,25748.459928733006,68006.88282319772,77349.00256619976,77349.00256619976,25748.459928733006,103097.46249493277,103097.46249493277,103097.46249493277,127894.79583197077,91523.82923759257,56433.24956585762,38989.53296859438,24797.333337037995,0.0,63786.86630563237,21077.733336482295,1535.317340277992,0.0,0.8868219444361218,2.815721958568523,0.0014959135982669303,354497.61168935,1554991.4319220963,4.386465185228813,1554991.4319220963,4.386465185228813,0.85,0.0955827600185827,4.027634451161993,1.267085186247714,1.0,0.0,4.02763445116317,1.2847405921351196,1.2850292148665707,3.1349787465409173,19315.371291828465,1969.6197265965918,4632.441516551485,4632.441516551485,5.558291418625586,4.991723847411265,-2.3337219115924968,7.325445759003761,3.497446978779771,3.497446978779771,0.9992705653656488,0.0,0.0,0.00022464278625932617,0.963774516357351,0.00023308645585315776,198.93667770564127,0.0,0.0,0.0,0.0017497770580202439,7.850417567595609e-05,0.00014613861058337008,0.000588592902630528,0.09558276001858115,0.07171187944015736,0.023870880578423796,0.09558277028774602,0.07171187944015851,0.023870880578424177,0.37542757618307215,0.37542757618307215,0.12496938271362464,0.0,4.987984206787189,4.983307284196883,5.002034987521029,4.988016257379343,4.98336725442482,5.001983156352992,24797.333337037995,21077.733336482295,0.85,1.0661580786449878,0.6624941048520094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858688980691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.395679464946,1535.317340277992,0.37542757618307215,0.12496938271362464,6.112874298809886,3.497446978779771
4839.0,-30.014250749778768,4.991736678986877,35.00531497201013,24.10817864527928,5.0012499453651795,-26.512751938569714,-40.03947170041499,1.499751134156109,-0.023443206969545827,-5.011461180946235,40.010625515061285,42258.4104733315,25748.46021092656,25748.46021092656,68006.87068425806,77348.99382622195,77348.99382622195,25748.46021092656,103097.4540371485,103097.4540371485,103097.4540371485,127894.78869051638,91523.82089109857,56433.237538207875,38989.53705876744,24797.334653367874,0.0,63786.87171213531,21077.734455362694,1535.317471180223,0.0,0.8868219351397832,2.8157217271246493,0.0014959135982669303,354497.5838207103,1554991.4204131076,4.386465497602815,1554991.4204131076,4.386465497602815,0.85,0.09558275188829216,4.027634451161993,1.2670851417398081,1.0,0.0,4.027634451160937,1.2847406048484897,1.285029227582797,3.1349787155181996,19315.36953036775,1969.6195469775867,4632.441516551485,4632.441516551485,5.558291479542394,4.991736678986877,-2.3337299869540726,7.325466665940949,3.4974370353702904,3.4974370353702904,0.9992677243915116,0.0,0.0,0.00022464278625932617,0.9637748767750179,0.0002330863686870792,198.9366806451582,0.0,0.0,0.0,0.0017497770580202439,7.850417102038818e-05,0.000146138615238938,0.0005885929213814538,0.09558275188829546,0.07171187012670924,0.02387088176158622,0.09558276957861218,0.07171187012670675,0.023870881761585395,0.3754275247273359,0.3754275247273359,0.12496938800973047,0.0,4.987991727483177,4.983321554748613,5.002022226427528,4.988017973976696,4.983374803455263,5.001967347490961,24797.334653367874,21077.734455362694,0.85,1.0661577979739663,0.6624938539710818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663858080627646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.395133016162,1535.317471180223,0.3754275247273359,0.12496938800973047,6.112874298809886,3.4974370353702904
4840.0,-30.014254282710116,4.991749488145015,35.00531481054622,24.108168796543055,5.001246008786529,-26.512755511870626,-40.03947599614037,1.4997472379470878,-0.023497738568551085,-5.011464125002837,40.01062524103926,42258.41402404806,25748.462901023424,25748.462901023424,68006.87692507148,77348.96996472825,77348.96996472825,25748.462901023424,103097.43286575167,103097.43286575167,103097.43286575167,127894.769222111,91523.79686617985,56433.240925499646,38989.50660075578,24797.336356359338,0.0,63786.84295711512,21077.735902905435,1535.31764412009,0.0,0.886821921150502,2.8157220997044217,0.0014959135982669303,354497.54313767585,1554991.4085954374,4.386465967668292,1554991.4085954374,4.386465967668292,0.85,0.09558274417117513,4.027634451161993,1.2670851576747375,1.0,0.0,4.027634451161335,1.2847406230739493,1.2850292458123511,3.134978671045076,19315.364460101027,1969.6190299542686,4632.441516551485,4632.441516551485,5.558292060250613,4.991749488145015,-2.3337387265892136,7.325488214734229,3.4974271126412853,3.4974271126412853,0.9992648893260815,0.0,0.0,0.00022464278625932617,0.9637752312058773,0.00023308628296895813,198.93668353584636,0.0,0.0,0.0,0.0017497770580202439,7.850413284474202e-05,0.00014613865341458413,0.0005885930751390012,0.09558274417117193,0.07171186119291649,0.023870882978255452,0.09558279148501055,0.07171186119291888,0.02387088297825625,0.3754274733000165,0.3754274733000165,0.12496939282910048,0.0,4.987987779085586,4.983318014374618,5.002017049700157,4.987966386434266,4.9832982566637725,5.0019907450337655,24797.336356359338,21077.735902905435,0.85,1.0661583764349891,0.662494208287735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663857472386106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.394586138995,1535.31764412009,0.3754274733000165,0.12496939282910048,6.112874298809886,3.4974271126412853
