time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4841.0,-30.014257769989708,4.991762219367858,35.00531463286895,24.108159681223356,5.001237617820983,-26.512759489531565,-40.039480361714936,1.499739337362892,-0.02344410128415575,-5.011469713644292,40.010624445861936,42258.41800511325,25748.472253258857,25748.472253258857,68006.8902583721,77348.96699624992,77348.96699624992,25748.472253258857,103097.43924950878,103097.43924950878,103097.43924950878,127894.77527542491,91523.79191253138,56433.24292139483,38989.49887904061,24797.336025916124,0.0,63786.83490495673,21077.735622028704,1535.3177635477855,0.0,0.8868218955906019,2.8157207429652185,0.0014959135982669303,354497.4659099259,1554991.3743020555,4.386466826527789,1554991.3743020555,4.386466826527789,0.85,0.09558273689677084,4.027634451161993,1.2670851505314933,1.0,0.0,4.02763445116172,1.2847406600308442,1.2850292827775485,3.13497858086417,19315.363414673186,1969.6189233502967,4632.441516551485,4632.441516551485,5.558294079107277,4.991762219367858,-2.333749409049463,7.3255116284173205,3.497417204535635,3.497417204535635,0.9992620584387529,0.0,0.0,0.00022464278625932617,0.9637755810569985,0.00023308619835849589,198.93668638918186,0.0,0.0,0.0,0.0017497770580202439,7.850409404837075e-05,0.00014613869221095541,0.0005885932313966028,0.09558273689676797,0.07171185253120749,0.023870884365560473,0.09558275010921632,0.07171185253120965,0.02387088436556119,0.3754274208244148,0.3754274208244148,0.12496939771869264,0.0,4.987997471022993,4.983323349780562,5.002039827887074,4.988025612360161,4.983334068228714,5.002120314544243,24797.336025916124,21077.735622028704,0.85,1.066158720050984,0.6624943543299943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856865207237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.394040337611,1535.3177635477855,0.3754274208244148,0.12496939771869264,6.112874298809886,3.497417204535635
4842.0,-30.014261279498886,4.991774875076879,35.0053144223878,24.108150670677446,5.001228513202941,-26.512763558545984,-40.03948095543308,1.4997307922500673,-0.023376488208270985,-5.011475268220159,40.010623135023174,42258.40626869647,25748.481314917422,25748.481314917422,68006.88758361389,77348.96737723744,77348.96737723744,25748.481314917422,103097.44869215487,103097.44869215487,103097.44869215487,127894.78125690715,91523.7900285201,56433.22891997936,38989.51234282305,24797.33256475228,0.0,63786.84490757533,21077.732680039437,1535.3177029353462,0.0,0.8868218720710056,2.815719206650152,0.0014959135982669303,354497.3891529317,1554991.317769893,4.386467616829367,1554991.317769893,4.386467616829367,0.85,0.09558272906326279,4.027634451161993,1.267085065362044,1.0,0.0,4.027634451161722,1.2847407000026794,1.2850293227583633,3.134978483326319,19315.36301706769,1969.6188828058198,4632.441516551485,4632.441516551485,5.558296035237439,4.991774875076879,-2.3337600890142363,7.325534964091116,3.4974072942681014,3.4974072942681014,0.9992592269337432,0.0,0.0,0.00022464278625932617,0.9637759331383756,0.0002330861132087148,198.93668926070595,0.0,0.0,0.0,0.0017497770580202439,7.850408877206575e-05,0.00014613869748726041,0.0005885932526476307,0.09558272906325835,0.07171184318499253,0.023870885878265816,0.09558269164884912,0.07171184318499586,0.023870885878266922,0.375427368046291,0.375427368046291,0.12496940435694286,0.0,4.988019845191559,4.983339014657076,5.002082356723406,4.98809878001191,4.983391115745121,5.002241910797352,24797.33256475228,21077.732680039437,0.85,1.0661585109304785,0.6624940664478274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663856261722688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.393495333019,1535.3177029353462,0.375427368046291,0.12496940435694286,6.112874298809886,3.4974072942681014
4843.0,-30.01426475884857,4.991787654773378,35.00531422256829,24.108149797562533,5.001234362636661,-26.51276610496183,-40.03948133960364,1.499735708749893,-0.023500019340986,-5.011471400495514,40.010623024606794,42258.39372980047,25748.466436420094,25748.466436420094,68006.86016622056,77348.94018515603,77348.94018515603,25748.466436420094,103097.40662157611,103097.40662157611,103097.40662157611,127894.73902220413,91523.76661315763,56433.22015780207,38989.49606150617,24797.332400628013,0.0,63786.82846213419,21077.73254053381,1535.3176117535586,0.0,0.8868218921524165,2.8157212804904326,0.0014959135982669303,354497.442599841,1554991.3130079964,4.386466942057127,1554991.3130079964,4.386466942057127,0.8499999999999999,0.09558271852047666,4.027634451161993,1.2670850741537292,1.0,0.0,4.027634451160023,1.2847406770045602,1.2850292997550776,3.1349785394455107,19315.35807544294,1969.618378900332,4632.441516551485,4632.441516551485,5.55829282343276,4.991787654773378,-2.3337638373148146,7.325551492088193,3.4973973824392686,3.4973973824392686,0.9992563949826482,0.0,0.0,0.00022464278625932617,0.9637762821942278,0.00023308602879070888,198.93669210755323,0.0,0.0,0.0,0.0017497770580202439,7.850408535798598e-05,0.0001461387009013402,0.000588593266398296,0.0955827185204777,0.07171183145026876,0.02387088707020894,0.09558275853542753,0.07171183145026798,0.023870887070208676,0.375427315656361,0.375427315656361,0.12496941360751102,0.0,4.988008682487077,4.983331733958835,5.002059527924757,4.987971381154523,4.983309963139902,5.001975566752662,24797.332400628013,21077.73254053381,0.85,1.0661583559777001,0.6624940406762243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855661817673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.392949766852,1535.3176117535586,0.375427315656361,0.12496941360751102,6.112874298809886,3.4973973824392686
4844.0,-30.01426822922454,4.991800308478686,35.005314036635866,24.108140961639606,5.0012241444876535,-26.5127702501813,-40.03948570517821,1.4997261654443834,-0.023399758552614003,-5.011479226129676,40.01062302945907,42258.39788104207,25748.481555363098,25748.481555363098,68006.87943640517,77348.94578705849,77348.94578705849,25748.481555363098,103097.42734242158,103097.42734242158,103097.42734242158,127894.76527285943,91523.76948314723,56433.22157713072,38989.49767335168,24797.33793043784,0.0,63786.83560378952,21077.737240872164,1535.3181200337153,0.0,0.88682185231263,2.815719050322046,0.0014959135982669303,354497.3344597925,1554991.3132172588,4.386468280747053,1554991.3132172588,4.386468280747053,0.85,0.0955827140356252,4.027634451161993,1.26708509338554,1.0,0.0,4.027634451163707,1.2847407216456854,1.2850293444062317,3.1349784305138275,19315.358681131263,1969.6184406633524,4632.441516551485,4632.441516551485,5.558296087142179,4.991800308478686,-2.33377612360332,7.325576432082006,3.4973875291061742,3.4973875291061742,0.9992535797446213,0.0,0.0,0.00022464278625932617,0.9637766303499472,0.00023308594459045805,198.93669494705816,0.0,0.0,0.0,0.0017497770580202439,7.850404656163709e-05,0.0001461387396976891,0.0005885934226558074,0.09558271403562263,0.07171182447413599,0.02387088956148664,0.09558271017939993,0.07171182447413792,0.023870889561487276,0.37542726219539774,0.37542726219539774,0.12496942101125624,0.0,4.988025815349545,4.983345387786983,5.002087110355262,4.988079467577052,4.9833851277304575,5.002182560617314,24797.33793043784,21077.737240872164,0.85,1.0661585387120998,0.6624940315824592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663855056035451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.392404687896,1535.3181200337153,0.37542726219539774,0.12496942101125624,6.112874298809886,3.4973875291061742
4845.0,-30.014271622637782,4.991812936480372,35.00531382224804,24.10813666591423,5.00121849141066,-26.512773869533646,-40.03949003582818,1.4997207383065283,-0.0233311141864192,-5.011482426933268,40.010621828767185,42258.402024521725,25748.484639797643,25748.484639797643,68006.88666431938,77348.95125852268,77348.95125852268,25748.484639797643,103097.43589832031,103097.43589832031,103097.43589832031,127894.76998062473,91523.77403996086,56433.224805959784,38989.499148890085,24797.33408230441,0.0,63786.8332311945,21077.733969958746,1535.3179833398633,0.0,0.8868218403718557,2.8157177751870104,0.0014959135982669303,354497.29022887285,1554991.261435369,4.386468681978995,1554991.261435369,4.386468681978995,0.85,0.09558270547452859,4.027634451161993,1.2670850461302328,1.0,0.0,4.0276344511624,1.2847407470324397,1.2850293697986892,3.1349783685659776,19315.359642810286,1969.6185387273215,4632.441516551485,4632.441516551485,5.558296752975635,4.991812936480372,-2.333785046842525,7.325597983322897,3.497377659065231,3.497377659065231,0.9992507597329231,0.0,0.0,0.00022464278625932617,0.9637769707847293,0.00023308586225754787,198.93669772359135,0.0,0.0,0.0,0.0017497770580202439,7.850400807567634e-05,0.00014613877818364982,0.0005885935776631887,0.09558270547452674,0.07171181423487853,0.023870891239648206,0.09558265709653119,0.07171181423487992,0.023870891239648667,0.375427209142782,0.375427209142782,0.12496942998060516,0.0,4.988052132357325,4.9833723700047585,5.002111425811279,4.988151312746822,4.983474214648993,5.002202601719034,24797.33408230441,21077.733969958746,0.85,1.0661586916821746,0.6624941211826072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663854456225494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.391859672736,1535.3179833398633,0.375427209142782,0.12496942998060516,6.112874298809886,3.497377659065231
4846.0,-30.01427507347458,4.991825690790987,35.00531363317732,24.10813565310093,5.001225208548521,-26.51277630353125,-40.039490385074146,1.4997264386052227,-0.02347511316878581,-5.011478394915267,40.010622137409584,42258.389532788024,25748.469482726272,25748.469482726272,68006.85901551429,77348.91999384739,77348.91999384739,25748.469482726272,103097.38947657366,103097.38947657366,103097.38947657366,127894.72583842104,91523.746891671,56433.21643061189,38989.47829006569,24797.336361847378,0.0,63786.81465191307,21077.73590757027,1535.3180279926528,0.0,0.8868218597721004,2.81572013701865,0.0014959135982669303,354497.3459460889,1554991.2747461011,4.386468030095155,1554991.2747461011,4.386468030095155,0.85,0.09558269574816833,4.027634451161993,1.2670850005233665,1.0,0.0,4.027634451162088,1.2847407203679089,1.285029343128168,3.134978433631812,19315.353913381103,1969.6179544881386,4632.441516551485,4632.441516551485,5.55829348103549,4.991825690790987,-2.3337886261293694,7.3256143169203565,3.497367802359871,3.497367802359871,0.9992479435313918,0.0,0.0,0.00022464278625932617,0.9637773169805064,0.00023308577853142174,198.93670054710927,0.0,0.0,0.0,0.0017497770580202439,7.850400497197073e-05,0.00014613878128735542,0.0005885935901637803,0.09558269574816944,0.07171180302223894,0.023870892725930497,0.09558274214240649,0.0717118030222381,0.023870892725930223,0.3754271572345358,0.3754271572345358,0.12496944002262886,0.0,4.98804082988778,4.983370075848427,5.002073055725759,4.988003281746501,4.983368563498573,5.001927241837677,24797.336361847378,21077.73590757027,0.85,1.066158568767388,0.6624941183125944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853857633969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.391316083716,1535.3180279926528,0.3754271572345358,0.12496944002262886,6.112874298809886,3.497367802359871
4847.0,-30.014278473583165,4.991838202072709,35.00531343484773,24.108122940547787,5.0012063298879665,-26.51278125158932,-40.0394948903471,1.499709107894086,-0.02325188938283418,-5.011491736917036,40.010621489581425,42258.39445599665,25748.49864619326,25748.49864619326,68006.8931021899,77348.94492811659,77348.94492811659,25748.49864619326,103097.44357430984,103097.44357430984,103097.44357430984,127894.78379173912,91523.76555950506,56433.215087385,38989.500524577845,24797.34021742928,0.0,63786.84074200712,21077.739184814887,1535.3185689467336,0.0,0.8868217942242501,2.815715648054265,0.0014959135982669303,354497.16157709627,1554991.2468074039,4.386470232623354,1554991.2468074039,4.386470232623354,0.85,0.09558269334458601,4.027634451161993,1.2670850109634921,1.0,0.0,4.0276344511620055,1.2847408014365198,1.2850294242149916,3.134978235811095,19315.357853078,1969.6183562254184,4632.441516551485,4632.441516551485,5.558299776520685,4.991838202072709,-2.3338049341700606,7.325643136242769,3.4973580048043735,3.4973580048043735,0.999245144229821,0.0,0.0,0.00022464278625932617,0.9637776580872478,0.00023308569603611826,198.93670332912077,0.0,0.0,0.0,0.0017497770580202439,7.850396493417656e-05,0.0001461388213251496,0.0005885937514213795,0.09558269334457883,0.0717117976830701,0.023870895661508736,0.09558261637229208,0.07171179768307548,0.023870895661510527,0.37542710448367334,0.37542710448367334,0.12496944713607984,0.0,4.988085706545121,4.983409271419816,5.002134997842745,4.988239847534203,4.983540692559814,5.002357398252116,24797.34021742928,21077.739184814887,0.85,1.066158667071336,0.6624939245214442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663853253055197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.390771231198,1535.3185689467336,0.37542710448367334,0.12496944713607984,6.112874298809886,3.4973580048043735
4848.0,-30.014281813158444,4.991850893711036,35.00531322041019,24.10812695687639,5.001214660426011,-26.51278342404489,-40.03949520466847,1.4997162713124526,-0.023354679228987152,-5.011485237517099,40.01062062374353,42258.38225585697,25748.477003400814,25748.477003400814,68006.85925925778,77348.92737732541,77348.92737732541,25748.477003400814,103097.40438072622,103097.40438072622,103097.40438072622,127894.73858371432,91523.7527334675,56433.20761199918,38989.494579409235,24797.3342029881,0.0,63786.82878239734,21077.734072539883,1535.3180818736198,0.0,0.8868218304324709,2.8157177566407525,0.0014959135982669303,354497.25139028305,1554991.2094666664,4.386469015960583,1554991.2094666664,4.386469015960583,0.85,0.09558268074239536,4.027634451161993,1.2670849834894762,1.0,0.0,4.027634451162556,1.2847407679278893,1.285029390698833,3.1349783175776507,19315.355146245474,1969.6180802053173,4632.441516551485,4632.441516551485,5.558295104515142,4.991850893711036,-2.333806716248287,7.325657609959324,3.497348155192345,3.497348155192345,0.9992423300549557,0.0,0.0,0.00022464278625932617,0.9637779931212738,0.00023308561500953362,198.93670606160333,0.0,0.0,0.0,0.0017497770580202439,7.850396214084256e-05,0.0001461388241184836,0.0005885937626719077,0.09558268074239609,0.07171178424744934,0.023870896494946753,0.09558266152999093,0.07171178424744878,0.02387089649494657,0.37542705357423195,0.37542705357423195,0.12496945796669953,0.0,4.988092206463648,4.983428803579102,5.002102340643489,4.9881305582881055,4.98351928665312,5.001984069712876,24797.3342029881,21077.734072539883,0.85,1.0661583364060419,0.662493857470441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852659996495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.390227279908,1535.3180818736198,0.37542705357423195,0.12496945796669953,6.112874298809886,3.497348155192345
4849.0,-30.01428516027119,4.991863404704829,35.005313018549764,24.108108167443447,5.001200795489221,-26.512787823027722,-40.039499605167634,1.499703458245708,-0.02334192941384572,-5.0114956372547725,40.01062056120574,42258.38706018781,25748.498680744797,25748.498680744797,68006.8857409326,77348.907497069,77348.907497069,25748.498680744797,103097.4061778138,103097.4061778138,103097.4061778138,127894.74658308513,91523.728595013,56433.20815813158,38989.46715209047,24797.34040527133,0.0,63786.8075573618,21077.73934448063,1535.3186850196807,0.0,0.88682177773783,2.815716375372314,0.0014959135982669303,354497.1076795506,1554991.206769619,4.386470786597393,1554991.206769619,4.386470786597393,0.85,0.0955826782470377,4.027634451161993,1.2670849670050668,1.0,0.0,4.0276344511625455,1.2847408278641244,1.2850294506485331,3.1349781713234073,19315.35005201794,1969.6175607386765,4632.441516551485,4632.441516551485,5.558299783979286,4.991863404704829,-2.3338208463869177,7.325684251091747,3.497338380840028,3.497338380840028,0.9992395373828652,0.0,0.0,0.00022464278625932617,0.9637783289115989,0.00023308553380009772,198.93670880025311,0.0,0.0,0.0,0.0017497770580202439,7.85039230341795e-05,0.00014613886322514667,0.0005885939201792511,0.09558267824703251,0.07171177879955228,0.02387089944748024,0.09558264651121764,0.07171177879955616,0.023870899447481532,0.3754270029711441,0.3754270029711441,0.12496946607332376,0.0,4.988108461248032,4.983436575552787,5.002144078335107,4.988153707840922,4.983447895050688,5.002291255317402,24797.34040527133,21077.73934448063,0.85,1.0661591063289348,0.6624941532335813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663852058388583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.389684427964,1535.3186850196807,0.3754270029711441,0.12496946607332376,6.112874298809886,3.497338380840028
4850.0,-30.014288484657982,4.991875975517821,35.00531279365326,24.108102928753965,5.001200937056251,-26.51279080075916,-40.03950005918739,1.4997032531574432,-0.023417882057117367,-5.011494816203043,40.01061948650768,42258.375410524044,25748.491502441044,25748.491502441044,68006.86691296508,77348.88577997034,77348.88577997034,25748.491502441044,103097.37728241138,103097.37728241138,103097.37728241138,127894.71287406051,91523.7082812501,56433.19791180403,38989.45596605119,24797.335591649127,0.0,63786.791557700315,21077.73525290176,1535.3183972656511,0.0,0.8868217858068723,2.8157174687353543,0.0014959135982669303,354497.11902540695,1554991.1604214285,4.386470515462727,1554991.1604214285,4.386470515462727,0.85,0.09558266833077175,4.027634451161993,1.2670849235961215,1.0,0.0,4.027634451163043,1.2847408288234747,1.285029451608099,3.1349781689824354,19315.34576496094,1969.6171235805236,4632.441516551485,4632.441516551485,5.558298234406836,4.991875975517821,-2.33382677697506,7.32570275249288,3.4973285731460075,3.4973285731460075,0.9992367351845736,0.0,0.0,0.00022464278625932617,0.9637786624221284,0.0002330854531420765,198.9367115203084,0.0,0.0,0.0,0.0017497770580202439,7.850391899936607e-05,0.0001461388672599601,0.0005885939364300048,0.09558266833077238,0.07171176743095904,0.023870900899813332,0.0955826665819484,0.07171176743095857,0.023870900899813176,0.3754269519127093,0.3754269519127093,0.1249694764922702,0.0,4.988101844280834,4.98342774380626,5.002144112357257,4.988076934145909,4.983393977523065,5.002145809576575,24797.335591649127,21077.73525290176,0.85,1.0661590785836494,0.6624941367727819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638514653436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3891413137,1535.3183972656511,0.3754269519127093,0.1249694764922702,6.112874298809886,3.4973285731460075
4851.0,-30.014291836612312,4.991888542021649,35.00531258805462,24.108103347849124,5.001198841936594,-26.51279402704264,-40.039500513207145,1.499701032366881,-0.0233455770108435,-5.011496931577423,40.01061959880869,42258.363800189894,25748.4920195406,25748.4920195406,68006.8558197305,77348.89584798276,77348.89584798276,25748.4920195406,103097.38786752336,103097.38786752336,103097.38786752336,127894.72716622204,91523.71885800562,56433.186810212654,38989.4800531033,24797.339298698687,0.0,63786.81935180199,21077.738403893884,1535.3186698032337,0.0,0.886821774635794,2.815716272210124,0.0014959135982669303,354497.0897937125,1554991.165264603,4.386470890831507,1554991.165264603,4.386470890831507,0.85,0.09558266152400433,4.027634451161993,1.2670848713954914,1.0,0.0,4.0276344511605995,1.2847408392117632,1.2850294619987213,3.134978143633309,19315.3479971005,1969.6173511954134,4632.441516551485,4632.441516551485,5.558298346032542,4.991888542021649,-2.333834819924742,7.325723361946391,3.497318804349101,3.497318804349101,0.9992339440997432,0.0,0.0,0.00022464278625932617,0.9637789986984265,0.0002330853718152231,198.93671426291982,0.0,0.0,0.0,0.0017497770580202439,7.850391496455311e-05,0.00014613887129477307,0.0005885939526807564,0.09558266152400328,0.07171175842359437,0.023870903100408916,0.09558264172760708,0.07171175842359515,0.023870903100409173,0.3754268994878859,0.3754268994878859,0.12496948625887692,0.0,4.988112551207962,4.983443572167744,5.00213942942554,4.9881513545665825,4.983502864602087,5.002116675568345,24797.339298698687,21077.738403893884,0.85,1.0661584401105475,0.6624936660836356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850869463111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.38859854314,1535.3186698032337,0.3754268994878859,0.12496948625887692,6.112874298809886,3.497318804349101
4852.0,-30.01429511858302,4.991901157043868,35.0053124037969,24.108103138301544,5.001200374017366,-26.512796827597395,-40.0395009323023,1.4997020830317285,-0.02336131579471612,-5.011496506546696,40.01061980921122,42258.35221464819,25748.48619733379,25748.48619733379,68006.83841198198,77348.88889520158,77348.88889520158,25748.48619733379,103097.37509253537,103097.37509253537,103097.37509253537,127894.71758377986,91523.71385410072,56433.17717354731,38989.485200614894,24797.34249124449,0.0,63786.827691859384,21077.741117557816,1535.3188524077666,0.0,0.8868217760368793,2.8157165285251606,0.0014959135982669303,354497.0956670788,1554991.17433857,4.386470843752467,1554991.17433857,4.386470843752467,0.85,0.0955826533965638,4.027634451161993,1.2670848543616016,1.0,0.0,4.027634451159936,1.2847408342970226,1.2850294570828764,3.1349781556260816,19315.346941066433,1969.6172435099074,4632.441516551485,4632.441516551485,5.558297089199232,4.991901157043868,-2.333840969701736,7.325742126745604,3.497309055203619,3.497309055203619,0.9992311586296054,0.0,0.0,0.00022464278625932617,0.9637793279539221,0.00023308529218637303,198.93671694826983,0.0,0.0,0.0,0.0017497770580202439,7.850391124010981e-05,0.00014613887501921635,0.0005885939676814525,0.09558265339656247,0.07171174856012041,0.023870904836442046,0.0955826619477287,0.07171174856012141,0.023870904836442382,0.3754268474601103,0.3754268474601103,0.12496949521747268,0.0,4.988116918110336,4.983459321848841,5.002109595051479,4.9881351907519615,4.983523128508182,5.001991065739901,24797.34249124449,21077.741117557816,0.85,1.0661580278064395,0.6624933978342569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663850273786919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3880551095,1535.3188524077666,0.3754268474601103,0.12496949521747268,6.112874298809886,3.497309055203619
4853.0,-30.014298359363632,4.991913744928495,35.00531223740846,24.108093219716125,5.001196931094961,-26.512800088614483,-40.03950519310308,1.4996986603458058,-0.023427034982773876,-5.011499583119723,40.01061996117674,42258.356758424576,25748.489453844722,25748.489453844722,68006.8462122693,77348.86269699935,77348.86269699935,25748.489453844722,103097.35215084408,103097.35215084408,103097.35215084408,127894.69899877365,91523.6875739768,56433.18163540201,38989.45104286088,24797.346847929573,0.0,63786.79789079045,21077.744820740136,1535.3191804407793,0.0,0.8868217598309491,2.815717032570215,0.0014959135982669303,354497.0531528853,1554991.1808923434,4.386471388301545,1554991.1808923434,4.386471388301545,0.85,0.09558264674912806,4.027634451161993,1.2670848626038063,1.0,0.0,4.027634451160923,1.284740850307469,1.2850294730969198,3.134978116557969,19315.34139485672,1969.6166779539112,4632.441516551485,4632.441516551485,5.558297792178626,4.991913744928495,-2.333849655198056,7.325763400126551,3.497299341638691,3.497299341638691,0.9992283833253403,0.0,0.0,0.00022464278625932617,0.9637796530772383,0.00023308521355692394,198.93671959991767,0.0,0.0,0.0,0.0017497770580202439,7.850387337495063e-05,0.00014613891288437554,0.0005885941201884722,0.09558264674912581,0.07171174013421529,0.023870906614910523,0.09558269773340539,0.07171174013421698,0.023870906614911078,0.3754267957557519,0.3754267957557519,0.12496950200068355,0.0,4.988109214356825,4.98345498066908,5.002091786126243,4.988072548136927,4.983431767827597,5.002014700709708,24797.346847929573,21077.744820740136,0.85,1.0661586482002752,0.6624937785837004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849675810896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.387512966134,1535.3191804407793,0.3754267957557519,0.12496950200068355,6.112874298809886,3.497299341638691
4854.0,-30.014301647792706,4.991926245256484,35.005312054297875,24.108089447859697,5.001187961010168,-26.512803945226683,-40.039509523753054,1.49969025844414,-0.023272268124912898,-5.011505545086873,40.01061914132947,42258.36147097425,25748.499960641333,25748.499960641333,68006.86143161557,77348.88372157629,77348.88372157629,25748.499960641333,103097.38368221762,103097.38368221762,103097.38368221762,127894.7301618743,91523.70629842496,56433.18404782306,38989.46916733545,24797.34647965667,0.0,63786.815646992116,21077.74450770817,1535.3193087085708,0.0,0.886821732460593,2.815714304065403,0.0014959135982669303,354496.97076635016,1554991.14553503,4.386472307995908,1554991.14553503,4.386472307995908,0.85,0.09558263977179196,4.027634451161993,1.2670848637027667,1.0,0.0,4.027634451161688,1.2847408896094115,1.2850295124076916,3.134978020654795,19315.345346501574,1969.6170809095436,4632.441516551485,4632.441516551485,5.558300060269129,4.991926245256484,-2.3338604642778544,7.325786709534338,3.4972896409122933,3.4972896409122933,0.9992256116892266,0.0,0.0,0.00022464278625932617,0.9637799829808906,0.0002330851337714287,198.93672229055213,0.0,0.0,0.0,0.0017497770580202439,7.850383488906865e-05,0.0001461389513702575,0.0005885942751955363,0.09558263977178855,0.07171173156320167,0.023870908208586887,0.09558261014663909,0.07171173156320422,0.02387090820858774,0.37542674310178153,0.37542674310178153,0.12496950775324081,0.0,4.988136294117169,4.983485801487177,5.0021076236859585,4.988233276961978,4.983597751952232,5.002159637969498,24797.34647965667,21077.74450770817,0.85,1.0661585900129888,0.6624936680463833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663849079121288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.386971538544,1535.3193087085708,0.37542674310178153,0.12496950775324081,6.112874298809886,3.4972896409122933
4855.0,-30.014304904219912,4.9919388533849505,35.00531187701371,24.108083510678284,5.001192739554435,-26.51280639810477,-40.03950610114259,1.4996942334392596,-0.023454754575027437,-5.011502299720697,40.01061894481658,42258.33409475399,25748.487024583996,25748.487024583996,68006.82111933798,77348.8402467724,77348.8402467724,25748.487024583996,103097.3272713564,103097.3272713564,103097.3272713564,127894.67330587714,91523.6660765626,56433.159924543965,38989.45128002071,24797.346034520746,0.0,63786.79731454146,21077.744129342635,1535.3192138965146,0.0,0.886821749686748,2.815717079557714,0.0014959135982669303,354497.01561303536,1554991.1370600772,4.386471729165378,1554991.1370600772,4.386471729165378,0.85,0.09558262920837368,4.027634451161993,1.2670847994135697,1.0,0.0,4.027634451161971,1.2847408710154031,1.285029493809506,3.1349780660272186,19315.336857999595,1969.6162153232344,4632.441516551485,4632.441516551485,5.558297267776814,4.9919388533849505,-2.333864507248692,7.325803360633643,3.4972799347527843,3.4972799347527843,0.9992228385007955,0.0,0.0,0.00022464278625932617,0.9637803096741488,0.00023308505476240453,198.93672495500232,0.0,0.0,0.0,0.0017497770580202439,7.85038653053285e-05,0.00014613892095399766,0.0005885941526899603,0.0955826292083763,0.07171172019442197,0.023870909013954333,0.09558270031791251,0.07171172019442,0.023870909013953678,0.3754266918183886,0.3754266918183886,0.12496951471062266,0.0,4.988117310977145,4.9834726007920835,5.002071265143968,4.988047545145662,4.983425966994673,5.001932001701448,24797.346034520746,21077.744129342635,0.85,1.066158264444396,0.662493429265187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384848658206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.386429048369,1535.3192138965146,0.3754266918183886,0.12496951471062266,6.112874298809886,3.4972799347527843
4856.0,-30.01430808195249,4.991951276092705,35.00531169425413,24.108075408171885,5.001177893721768,-26.51281074271869,-40.039510536566354,1.4996805544879896,-0.023240479655157742,-5.011512830960214,40.01061843076454,42258.339551757555,25748.50927506939,25748.50927506939,68006.84882682694,77348.86753701167,77348.86753701167,25748.50927506939,103097.37681208106,103097.37681208106,103097.37681208106,127894.72634390031,91523.68864301266,56433.16065775867,38989.4755391711,24797.349531819254,0.0,63786.82507099035,21077.747102046367,1535.3196700915198,0.0,0.8868216979576163,2.8157130361907483,0.0014959135982669303,354496.8700851961,1554991.1148907063,4.386473467359517,1554991.1148907063,4.386473467359517,0.8500000000000001,0.09558262500537679,4.027634451161993,1.2670847972156483,1.0,0.0,4.02763445116183,1.284740935002034,1.2850295578105118,3.134977909889371,19315.34162046818,1969.6167009598776,4632.441516551485,4632.441516551485,5.558302070964359,4.991951276092705,-2.3338786350607084,7.325829911153414,3.497270281946966,3.497270281946966,0.999220080556276,0.0,0.0,0.00022464278625932617,0.9637806284726829,0.00023308497766272895,198.9367275550637,0.0,0.0,0.0,0.0017497770580202439,7.850382588834013e-05,0.00014613896037098605,0.0005885943114471807,0.09558262500536978,0.07171171383763499,0.02387091116773479,0.09558258588662376,0.07171171383764025,0.02387091116773654,0.37542663898136647,0.37542663898136647,0.12496951947585905,0.0,4.988152323484201,4.983505247032554,5.002113384338145,4.988272351305056,4.983615813646395,5.002261837300864,24797.349531819254,21077.747102046367,0.85,1.0661582348884742,0.6624932265358392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847888932924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.385887089684,1535.3196700915198,0.37542663898136647,0.12496951947585905,6.112874298809886,3.497270281946966
4857.0,-30.014311223778524,4.991963854485719,35.005311504466604,24.108079529274278,5.001185195534281,-26.512812840094384,-40.03951462274415,1.4996868118501367,-0.023313116792792243,-5.011507355747021,40.01061786054125,42258.343789522354,25748.4905928384,25748.4905928384,68006.83438236076,77348.85479800335,77348.85479800335,25748.4905928384,103097.34539084174,103097.34539084174,103097.34539084174,127894.69118408527,91523.68013216605,56433.16912368506,38989.45667608998,24797.345793243523,0.0,63786.8024693335,21077.743924256993,1535.3193380123735,0.0,0.8868217278838129,2.8157146292222244,0.0014959135982669303,354496.9457454145,1554991.0902988527,4.386472461784156,1554991.0902988527,4.386472461784156,0.8499999999999999,0.09558261276996878,4.027634451161993,1.2670847845776008,1.0,0.0,4.027634451160694,1.2847409057316954,1.2850295285335975,3.134977981313784,19315.339824322153,1969.6165178039548,4632.441516551485,4632.441516551485,5.558298038051923,4.991963854485719,-2.333881034493353,7.325844888979072,3.497260594219447,3.497260594219447,0.9992173126341276,0.0,0.0,0.00022464278625932617,0.9637809436690872,0.00023308490143425885,198.93673012574587,0.0,0.0,0.0,0.0017497770580202439,7.850378957506797e-05,0.0001461389966842582,0.0005885944577037666,0.09558261276997128,0.07171170109994908,0.0238709116700222,0.09558262251549852,0.0717117010999472,0.023870911670021575,0.3754265876740212,0.3754265876740212,0.1249695272241227,0.0,4.9881586254676336,4.983525626956805,5.002077387960128,4.988194238954236,4.9836175542797605,5.001943812956426,24797.345793243523,21077.743924256993,0.85,1.0661583862125101,0.6624935277142746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663847300073117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.385346598969,1535.3193380123735,0.3754265876740212,0.1249695272241227,6.112874298809886,3.497260594219447
4858.0,-30.014314431027795,4.991976371727164,35.00531134808437,24.108069855161034,5.001180314301665,-26.51281621479785,-40.0395151116885,1.4996820980717136,-0.023340944306312394,-5.011511950570292,40.010618453969045,42258.33285511106,25748.497931026617,25748.497931026617,68006.83078613768,77348.83534473825,77348.83534473825,25748.497931026617,103097.33327576487,103097.33327576487,103097.33327576487,127894.68676590659,91523.66000101012,56433.157511382924,38989.44721069689,24797.353490141715,0.0,63786.800700838605,21077.75046662046,1535.3198934616594,0.0,0.8868217023536406,2.815714458408037,0.0014959135982669303,354496.8822510215,1554991.1158914403,4.386473319644998,1554991.1158914403,4.386473319644998,0.85,0.09558260756876932,4.027634451161993,1.2670847719395537,1.0,0.0,4.027634451161552,1.2847409277815443,1.2850295505884,3.1349779275085465,19315.335575802892,1969.6160845755578,4632.441516551485,4632.441516551485,5.558299622138458,4.991976371727164,-2.3338907566430134,7.325867128370177,3.4972509741614934,3.4972509741614934,0.999214564046141,0.0,0.0,0.00022464278625932617,0.9637812654290356,0.0002330848236184841,198.93673274995828,0.0,0.0,0.0,0.0017497770580202439,7.850378522989078e-05,0.00014613900102943537,0.0005885944752045518,0.09558260756876756,0.07171169399677163,0.023870913571995927,0.09558264854531626,0.07171169399677296,0.023870913571996364,0.3754265368680251,0.3754265368680251,0.12496953264787625,0.0,4.988162849065191,4.983533590214961,5.002070373683523,4.988171006263997,4.983556709139577,5.002033580079001,24797.353490141715,21077.75046662046,0.85,1.0661583593930521,0.6624933746607469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846703833563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.384806721653,1535.3198934616594,0.3754265368680251,0.12496953264787625,6.112874298809886,3.4972509741614934
4859.0,-30.014317588648403,4.991988823988293,35.005311173954524,24.10806060014295,5.001172857775799,-26.512819802313263,-40.039519442338474,1.499675071440651,-0.023310716539185705,-5.011516785239958,40.010617624264384,42258.337933797164,25748.505728664506,25748.505728664506,68006.84366246167,77348.82796910078,77348.82796910078,25748.505728664506,103097.33369776528,103097.33369776528,103097.33369776528,127894.68626041898,91523.65088506528,56433.160849761545,38989.4333725597,24797.3525626537,0.0,63786.785935213404,21077.749678255645,1535.3199605044217,0.0,0.886821680755436,2.8157134971253175,0.0014959135982669303,354496.8154422778,1554991.0801090114,4.386474045384501,1554991.0801090114,4.386474045384501,0.85,0.0955826001572327,4.027634451161993,1.267084750509821,1.0,0.0,4.0276344511617586,1.284740960650327,1.2850295834645669,3.1349778473033445,19315.333651955727,1969.6158883977432,4632.441516551485,4632.441516551485,5.5583013054058785,4.991988823988293,-2.333900669344939,7.325889493333232,3.497241356620139,3.497241356620139,0.9992118161771826,0.0,0.0,0.00022464278625932617,0.9637815822102164,0.00023308474700684613,198.93673533356397,0.0,0.0,0.0,0.0017497770580202439,7.85037467440487e-05,0.0001461390395152775,0.0005885946302114555,0.0955826001572313,0.07171168523708446,0.023870914920146844,0.0955826177593992,0.07171168523708552,0.02387091492014719,0.37542648572341714,0.37542648572341714,0.12496953794627161,0.0,4.988173331618668,4.983542447469688,5.002085736776735,4.9882060687007765,4.98356868646556,5.0021379966179325,24797.3525626537,21077.749678255645,0.85,1.0661588080568047,0.6624936076371346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663846110492754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.384265428967,1535.3199605044217,0.37542648572341714,0.12496953794627161,6.112874298809886,3.497241356620139
4860.0,-30.01432069438446,4.992001185826858,35.00531096678137,24.10804642075675,5.001162934647118,-26.51282358978978,-40.03952000113202,1.499665830052459,-0.02330992920940389,-5.0115228947063954,40.01061631354706,42258.327660982664,25748.51657937212,25748.51657937212,68006.84424035478,77348.81087049197,77348.81087049197,25748.51657937212,103097.3274498641,103097.3274498641,103097.3274498641,127894.67676454558,91523.63102662314,56433.14781711371,38989.42578834381,24797.349314681484,0.0,63786.7751030253,21077.74691747926,1535.3199228784483,0.0,0.8868216544116878,2.815712773712412,0.0014959135982669303,354496.7310175421,1554991.0235820932,4.386474930583056,1554991.0235820932,4.386474930583056,0.85,0.09558259288415356,4.027634451161993,1.2670847180904823,1.0,0.0,4.027634451162039,1.28474100387918,1.2850296267031314,3.134977741817884,19315.32946099053,1969.6154610382273,4632.441516551485,4632.441516551485,5.558303647736068,4.992001185826858,-2.3339115386065568,7.325912724433415,3.4972317403384583,3.4972317403384583,0.999209068668131,0.0,0.0,0.00022464278625932617,0.9637818937862996,0.00023308467165407908,198.93673787471707,0.0,0.0,0.0,0.0017497770580202439,7.850374177813469e-05,0.00014613904448119148,0.0005885946502123418,0.09558259288414964,0.0717116763916824,0.023870916492467243,0.09558258802052705,0.07171167639168534,0.023870916492468225,0.37542643436746437,0.37542643436746437,0.12496954449726468,0.0,4.988183581725934,4.983541866785288,5.002128524126306,4.9882129654969845,4.983527930812386,5.002288057181204,24797.349314681484,21077.74691747926,0.85,1.0661589981702857,0.6624935590916623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663845520232164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.383725023601,1535.3199228784483,0.37542643436746437,0.12496954449726468,6.112874298809886,3.4972317403384583
4861.0,-30.01432379723888,4.992013610893463,35.00531075250005,24.108051554672443,5.0011641391335715,-26.512826261864518,-40.039520350377984,1.4996666037592639,-0.023233683903640667,-5.011521787353972,40.010615692161664,42258.31672252532,25748.508992007457,25748.508992007457,68006.82571453278,77348.82673225823,77348.82673225823,25748.508992007457,103097.33572426568,103097.33572426568,103097.33572426568,127894.68286728834,91523.64863227872,56433.13862254606,38989.45556636963,24797.347143022664,0.0,63786.802709392294,21077.745071569265,1535.3197843832227,0.0,0.8868216622964077,2.8157119015841725,0.0014959135982669303,354496.7463196852,1554990.9967837883,4.3864746656419165,1554990.9967837883,4.3864746656419165,0.85,0.09558258310321585,4.027634451161993,1.2670847060019153,1.0,0.0,4.027634451161423,1.284741000259977,1.2850296230831153,3.13497775064933,19315.333176523167,1969.6158399171143,4632.441516551485,4632.441516551485,5.558302009860094,4.992013610893463,-2.333917112458444,7.325930723351907,3.497222117533073,3.497222117533073,0.9992063192951637,0.0,0.0,0.00022464278625932617,0.9637822050734064,0.00023308459637124787,198.9367404135125,0.0,0.0,0.0,0.0017497770580202439,7.850373867443874e-05,0.0001461390475848874,0.0005885946627128943,0.09558258310321689,0.07171166524613992,0.023870917857076974,0.09558255064283047,0.07171166524613913,0.023870917857076714,0.3754263822757723,0.3754263822757723,0.12496955372431619,0.0,4.9882040656463005,4.983568663211997,5.00213003988091,4.988288103450316,4.9836779538721885,5.002138208397014,24797.347143022664,21077.745071569265,0.85,1.066158246312589,0.6624931008856317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384493425781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3831855524,1535.3197843832227,0.3754263822757723,0.12496955372431619,6.112874298809886,3.497222117533073
4862.0,-30.014326839538338,4.992026091746253,35.005310574577265,24.10805117050188,5.001166929726366,-26.512828720875465,-40.03952450640497,1.499668811063491,-0.023278746161224717,-5.011520912423657,40.010616322621566,42258.321582791665,25748.5022976652,25748.5022976652,68006.82388045687,77348.8138584541,77348.8138584541,25748.5022976652,103097.3161561193,103097.3161561193,103097.3161561193,127894.66884917628,91523.6381197533,56433.145844090875,38989.435861847145,24797.352693056975,0.0,63786.788554904124,21077.749789098427,1535.320091260266,0.0,0.8868216644660711,2.8157125955312368,0.0014959135982669303,354496.75841006305,1554991.0239734456,4.386474592737219,1554991.0239734456,4.386474592737219,0.8499999999999999,0.09558257557341057,4.027634451161993,1.2670846702856946,1.0,0.0,4.027634451162999,1.2847409899347717,1.2850296127555902,3.1349777758445168,19315.33095793885,1969.6156136844745,4632.441516551485,4632.441516551485,5.558300564759873,4.992026091746253,-2.3339228015904685,7.325948893336722,3.4972125344045435,3.4972125344045435,0.999203581258441,0.0,0.0,0.00022464278625932617,0.9637825102855779,0.00023308452255764878,198.9367429027611,0.0,0.0,0.0,0.0017497770580202439,7.85037017404647e-05,0.00014613908451886146,0.0005885948114694407,0.09558257557340887,0.07171165588858568,0.023870919684823192,0.09558259353838178,0.07171165588858695,0.023870919684823615,0.3754263312559797,0.3754263312559797,0.12496956261692926,0.0,4.988211353698091,4.9835873221044835,5.002103162676406,4.98824216626241,4.983663620810148,5.001997317464827,24797.352693056975,21077.749789098427,0.85,1.0661584541432176,0.6624933240904274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384434528636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.382646035403,1535.320091260266,0.3754263312559797,0.12496956261692926,6.112874298809886,3.4972125344045435
4863.0,-30.014329937859504,4.992038516094661,35.005310412660364,24.108041531313233,5.001161599048882,-26.512832042466616,-40.039524995349325,1.4996637036559914,-0.02329853313079866,-5.011525273556379,40.01061643298042,42258.31105709344,25748.509078191073,25748.509078191073,68006.8201352845,77348.79650584457,77348.79650584457,25748.509078191073,103097.30558403564,103097.30558403564,103097.30558403564,127894.66285541047,91523.61986329845,56433.13441454733,38989.42827639013,24797.357271374833,0.0,63786.78554776496,21077.753680668608,1535.320462201695,0.0,0.8868216418740275,2.8157123463912446,0.0014959135982669303,354496.69814498926,1554991.0287328605,4.386475351871595,1554991.0287328605,4.386475351871595,0.85,0.09558256979340418,4.027634451161993,1.2670846642414109,1.0,0.0,4.027634451162309,1.2847410138259197,1.2850296366521055,3.134977717546216,19315.32710506024,1969.615220800196,4632.441516551485,4632.441516551485,5.558302028464453,4.992038516094661,-2.333932302565193,7.3259708186598544,3.4972029888132905,3.4972029888132905,0.9992008539466545,0.0,0.0,0.00022464278625932617,0.9637828211181031,0.0002330844473848514,198.93674543784746,0.0,0.0,0.0,0.0017497770580202439,7.850369739529211e-05,0.00014613908886403407,0.0005885948289702076,0.0955825697934017,0.07171164814709342,0.023870921646308274,0.09558260573930033,0.07171164814709528,0.023870921646308895,0.3754262806178939,0.3754262806178939,0.1249695695204959,0.0,4.988216089665684,4.983594898108834,5.002099363442937,4.988226740425603,4.983616912222033,5.002075874339425,24797.357271374833,21077.753680668608,0.85,1.066158445691851,0.6624931903089784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843753670578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.382107628096,1535.320462201695,0.3754262806178939,0.1249695695204959,6.112874298809886,3.4972029888132905
4864.0,-30.01433300736996,4.99205079481679,35.00531021340325,24.108027980569773,5.001147965945293,-26.51283616835987,-40.03952936092389,1.499651126935198,-0.02320706912814785,-5.011533929822047,40.01061502152989,42258.31681938885,25748.52655334454,25748.52655334454,68006.84337273339,77348.79680875175,77348.79680875175,25748.52655334454,103097.3233620963,103097.3233620963,103097.3233620963,127894.67777599857,91523.61588973875,56433.13590037595,38989.422210403114,24797.354413902278,0.0,63786.77662430539,21077.751251816935,1535.3205071077175,0.0,0.8868216029350813,2.8157101348181146,0.0014959135982669303,354496.5785268963,1554990.967861651,4.386476660292141,1554990.967861651,4.386476660292141,0.85,0.09558256385864551,4.027634451161993,1.2670846856711435,1.0,0.0,4.027634451162043,1.2847410726566117,1.2850296954960143,3.1349775739897336,19315.326266472286,1969.6151352880227,4632.441516551485,4632.441516551485,5.558305800806408,4.99205079481679,-2.3339449842637108,7.3259957790805,3.497193446977971,3.497193446977971,0.9991981277079917,0.0,0.0,0.00022464278625932617,0.963783129060371,0.00023308437291109154,198.93674794936064,0.0,0.0,0.0,0.0017497770580202439,7.850365859912046e-05,0.0001461391276602057,0.000588594985227005,0.09558256385864296,0.07171164030254835,0.023870923556094603,0.09558252926367689,0.07171164030255027,0.02387092355609524,0.37542622962525096,0.37542622962525096,0.12496957621497083,0.0,4.988241535488612,4.983612409406874,5.002148644986448,4.988326860693917,4.983666000248604,5.002329312397478,24797.354413902278,21077.751251816935,0.85,1.0661589591410703,0.6624933733253843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663843164733244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.38156799708,1535.3205071077175,0.37542622962525096,0.12496957621497083,6.112874298809886,3.497193446977971
4865.0,-30.0143359640954,4.992063217878681,35.00531001021026,24.10803224137055,5.001154678652506,-26.512838158060084,-40.03952967524526,1.499656872617158,-0.02326690508016327,-5.011528957665949,40.01061450837691,42258.306058133356,25748.5092325731,25748.5092325731,68006.81529070645,77348.78682010937,77348.78682010937,25748.5092325731,103097.29605268246,103097.29605268246,103097.29605268246,127894.64725420228,91523.60981582441,56433.1290538484,38989.423068862234,24797.351201519825,0.0,63786.774270382055,21077.74852129185,1535.320216887117,0.0,0.8868216300947696,2.8157115010073825,0.0014959135982669303,354496.64723548485,1554990.945731057,4.3864757476764185,1554990.945731057,4.3864757476764185,0.85,0.095582552493777,4.027634451161993,1.26708459335845,1.0,0.0,4.027634451163542,1.284741045779776,1.2850296686131406,3.1349776395735938,19315.3249846213,1969.6150045755994,4632.441516551485,4632.441516551485,5.558302061790732,4.992063217878681,-2.33394767021031,7.326010888088991,3.4971838819193044,3.4971838819193044,0.9991953948340869,0.0,0.0,0.00022464278625932617,0.9637834256878076,0.00023308430117379225,198.93675036859165,0.0,0.0,0.0,0.0017497770580202439,7.850365580579653e-05,0.00014613913045352964,0.0005885949964774928,0.09558255249377857,0.0717116279623268,0.023870924531451777,0.09558256049993757,0.07171162796232562,0.023870924531451385,0.37542617895675406,0.37542617895675406,0.12496958595987338,0.0,4.988243749094693,4.9836241822333704,5.002122136078867,4.98826205258581,4.983680724928149,5.002025554439001,24797.351201519825,21077.74852129185,0.85,1.066158558237109,0.6624932290666883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638425826989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.381028839956,1535.320216887117,0.37542617895675406,0.12496958595987338,6.112874298809886,3.4971838819193044
