time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4866.0,-30.014338979016973,4.992075583008102,35.00530983932869,24.10802253233271,5.001149945786435,-26.51284134482687,-40.03953012926502,1.4996523115963016,-0.02330029849076709,-5.0115333788437,40.01061504313231,42258.29578818515,25748.516184469492,25748.516184469492,68006.81197265464,77348.76665709556,77348.76665709556,25748.516184469492,103097.28284156506,103097.28284156506,103097.28284156506,127894.6412848361,91523.58895714387,56433.11808823334,38989.412076567256,24797.35844327104,0.0,63786.7705198383,21077.754676780383,1535.3207419906619,0.0,0.8868216056606327,2.815711423560472,0.0014959135982669303,354496.58614068455,1554990.9687932928,4.386476568708572,1554990.9687932928,4.386476568708572,0.85,0.09558254753520379,4.027634451161993,1.2670845785224816,1.0,0.0,4.027634451163339,1.2847410671150687,1.2850296899532263,3.134977587512002,19315.3205825638,1969.614555690659,4632.441516551485,4632.441516551485,5.558303562488877,4.992075583008102,-2.333957186208119,7.326032769216221,3.497174380867669,3.497174380867669,0.9991926802479055,0.0,0.0,0.00022464278625932617,0.9637837281537571,0.00023308422802453436,198.93675283543956,0.0,0.0,0.0,0.0017497770580202439,7.850365177099598e-05,0.00014613913448833019,0.0005885950127281944,0.0955825475351974,0.0717116207292926,0.023870926805904795,0.09558258792810649,0.07171162072929739,0.02387092680590639,0.3754261282111143,0.3754261282111143,0.12496959358001836,0.0,4.988243296813948,4.983624343335748,5.00211983824164,4.988233080352927,4.983616583696232,5.0021022405502436,24797.35844327104,21077.754676780383,0.85,1.066158568907386,0.6624931070157003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384199382262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.380491839978,1535.3207419906619,0.3754261282111143,0.12496959358001836,6.112874298809886,3.497174380867669
4867.0,-30.01434195007257,4.992087889292179,35.005309653145616,24.10801841123032,5.001143008807948,-26.512844712479765,-40.03953061820937,1.4996457712151414,-0.02319687167715756,-5.01153789673372,40.01061425567727,42258.28580565573,25748.52324591075,25748.52324591075,68006.80905156648,77348.77812136294,77348.77812136294,25748.52324591075,103097.30136727369,103097.30136727369,103097.30136727369,127894.65896368895,91523.59881589943,56433.1065001921,38989.435906341474,24797.357596415266,0.0,63786.793502756744,21077.753956952976,1535.3208082195272,0.0,0.8868215855214419,2.8157095378878045,0.0014959135982669303,354496.52370945713,1554990.9348329552,4.386477245422624,1554990.9348329552,4.386477245422624,0.85,0.09558254034364612,4.027634451161993,1.2670845494000242,1.0,0.0,4.027634451161972,1.2847410977093057,1.2850297205543364,3.134977512857079,19315.322663175215,1969.6147678539783,4632.441516551485,4632.441516551485,5.558305086834352,4.992087889292179,-2.333966785574344,7.326054674866523,3.4971648830448423,3.4971648830448423,0.9991899665842406,0.0,0.0,0.00022464278625932617,0.9637840262190415,0.00023308415593959126,198.9367552663958,0.0,0.0,0.0,0.0017497770580202439,7.850364742582643e-05,0.00014613913883349975,0.000588595030228949,0.09558254034364784,0.07171161182041755,0.023870928523230295,0.09558252586926662,0.07171161182041626,0.023870928523229865,0.3754260767071642,0.3754260767071642,0.1249696009514896,0.0,4.988264560697644,4.9836475719473015,5.00213519661105,4.98834102505657,4.983731898527708,5.002188039866212,24797.357596415266,21077.753956952976,0.85,1.066158138966922,0.6624927118154859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663841407692478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.379953575579,1535.3208082195272,0.3754260767071642,0.1249696009514896,6.112874298809886,3.4971648830448423
4868.0,-30.014344840946617,4.992100259839342,35.005309471167976,24.108018131833546,5.00114498160456,-26.512847116951228,-40.03953473931176,1.4996472576091948,-0.02322451362732636,-5.011536606710223,40.010614005804506,42258.29124580656,25748.5155343405,25748.5155343405,68006.80678014706,77348.76907318723,77348.76907318723,25748.5155343405,103097.28460752772,103097.28460752772,103097.28460752772,127894.64216103184,91523.59173678677,56433.1139094061,38989.41980820074,24797.357553504116,0.0,63786.77736170486,21077.7539204785,1535.320784742345,0.0,0.8868215929906548,2.8157100514912274,0.0014959135982669303,354496.5415358638,1554990.924056765,4.386476994443257,1554990.924056765,4.386476994443257,0.85,0.09558253112613418,4.027634451161993,1.2670845252228902,1.0,0.0,4.027634451161108,1.2847410907563328,1.2850297135998014,3.1349775298234657,19315.321169185172,1969.6146155093913,4632.441516551485,4632.441516551485,5.5583034221462535,4.992100259839342,-2.3339721115343797,7.326072371373721,3.497155388078886,3.497155388078886,0.9991872537368246,0.0,0.0,0.00022464278625932617,0.9637843162403692,0.00023308408580006393,198.93675763174656,0.0,0.0,0.0,0.0017497770580202439,7.850361080226105e-05,0.0001461391754570651,0.0005885951777352826,0.09558253112613078,0.07171160130459134,0.023870929821539447,0.0955825426475804,0.07171160130459389,0.0238709298215403,0.37542602599610214,0.37542602599610214,0.12496960919363316,0.0,4.9882735772661135,4.983666225053469,5.002115258572701,4.988312093082925,4.983743289651329,5.002037959261656,24797.357553504116,21077.7539204785,0.85,1.0661583731454625,0.6624929647437687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266384082435175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.379416089465,1535.320784742345,0.37542602599610214,0.12496960919363316,6.112874298809886,3.497155388078886
4869.0,-30.014347779058895,4.992112595086253,35.00530930657092,24.10800828309732,5.001141133140923,-26.512850146124613,-40.03953900011254,1.4996435002066661,-0.023280415234580687,-5.011539934723113,40.010614148096586,42258.29687406608,25748.51977037072,25748.51977037072,68006.8166444368,77348.74475582261,77348.74475582261,25748.51977037072,103097.26452619334,103097.26452619334,103097.26452619334,127894.62642898342,91523.56705078701,56433.11916903048,38989.38653528503,24797.361902790082,0.0,63786.74843807511,21077.757617371568,1535.3211180945661,0.0,0.886821575540222,2.8157103972468143,0.0014959135982669303,354496.4955471593,1554990.9301933537,4.3864775808100775,1554990.9301933537,4.3864775808100775,0.8499999999999999,0.09558252486718417,4.027634451161993,1.2670845389598981,1.0,0.0,4.027634451162888,1.2847411083325049,1.2850297311799221,3.1349774869347433,19315.315959402593,1969.6140842594152,4632.441516551485,4632.441516551485,5.5583043365733875,4.992112595086253,-2.333980788701574,7.326093383787827,3.4971459330094334,3.4971459330094334,0.9991845522884095,0.0,0.0,0.00022464278625932617,0.9637846110008743,0.00023308401451444465,198.93676003574828,0.0,0.0,0.0,0.0017497770580202439,7.850357293723538e-05,0.00014613921332209078,0.0005885953302417645,0.09558252486718635,0.07171159323179882,0.023870931635387532,0.09558257325692267,0.07171159323179718,0.023870931635386988,0.37542597565725555,0.37542597565725555,0.12496961600123808,0.0,4.988272031537349,4.983666283804098,5.0021088897689765,4.988259519488508,4.983660192711,5.002077086739291,24797.361902790082,21077.757617371568,0.85,1.0661590112319108,0.6624933533818691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663840237964872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.378880110618,1535.3211180945661,0.37542597565725555,0.12496961600123808,6.112874298809886,3.4971459330094334
4870.0,-30.014350766346432,4.9921248502193665,35.00530912502918,24.10799916777762,5.001132783806223,-26.512853669630662,-40.03953948905689,1.4996356870904823,-0.023228641159391827,-5.011545417445085,40.01061332535011,42258.28692046535,25748.529384026348,25748.529384026348,68006.81630449169,77348.74155632731,77348.74155632731,25748.529384026348,103097.27094035366,103097.27094035366,103097.27094035366,127894.63221750775,91523.56168056278,56433.10704470091,38989.39403984652,24797.361277154097,0.0,63786.755317000614,21077.757085580983,1535.321217741163,0.0,0.8868215506190575,2.8157090773480435,0.0014959135982669303,354496.41978325485,1554990.8947110123,4.386478418207327,1554990.8947110123,4.386478418207327,0.85,0.09558251804463168,4.027634451161993,1.267084530168213,1.0,0.0,4.027634451161957,1.2847411448802744,1.2850297677359022,3.1349773977522375,19315.314826059774,1969.6139686906104,4632.441516551485,4632.441516551485,5.5583064118625405,4.9921248502193665,-2.3339910552850482,7.326115905504414,3.4971364879086506,3.4971364879086506,0.9991818536881859,0.0,0.0,0.00022464278625932617,0.9637849106948903,0.00023308394203573743,198.93676247998596,0.0,0.0,0.0,0.0017497770580202439,7.850356859206962e-05,0.00014613921766725655,0.0005885953477425039,0.09558251804462661,0.0717115847455332,0.023870933299093414,0.09558253196896209,0.071711584745537,0.02387093329909468,0.37542592450055917,0.37542592450055917,0.12496962247112033,0.0,4.988283065529288,4.983673834204183,5.002130387186412,4.9883167762856715,4.983693613899675,5.002205952128236,24797.361277154097,21077.757085580983,0.85,1.0661588909252189,0.6624931258919602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839653251316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.378343089073,1535.321217741163,0.37542592450055917,0.12496962247112033,6.112874298809886,3.4971364879086506
4871.0,-30.014353596772878,4.992137121487079,35.00530893075548,24.107999517023586,5.00113083111485,-26.51285641225305,-40.03953990815205,1.4996336465950275,-0.02316094704445959,-5.011546402207959,40.01061259142165,42258.277127694484,25748.527447874498,25748.527447874498,68006.80457556898,77348.75091895784,77348.75091895784,25748.527447874498,103097.27836683234,103097.27836683234,103097.27836683234,127894.63762942556,91523.57139864311,56433.09760737987,38989.41532362582,24797.35926259323,0.0,63786.77458621905,21077.755373204243,1535.3211354975097,0.0,0.8868215482650966,2.815708073346458,0.0014959135982669303,354496.4061751466,1554990.8630590995,4.386478497304774,1554990.8630590995,4.386478497304774,0.85,0.0955825091206652,4.027634451161993,1.267084475220181,1.0,0.0,4.027634451163148,1.284741154425193,1.285029777282965,3.1349773744610836,19315.316876982808,1969.6141778265574,4632.441516551485,4632.441516551485,5.5583059939075925,4.992137121487079,-2.3339980271910648,7.326135148678143,3.49712703919895,3.49712703919895,0.9991791540568429,0.0,0.0,0.00022464278625932617,0.9637851946522041,0.0002330838733628729,198.93676479587785,0.0,0.0,0.0,0.0017497770580202439,7.850356486764246e-05,0.0001461392213916837,0.000588595362743135,0.09558250912066527,0.07171157447019982,0.023870934650465445,0.09558249251310764,0.07171157447019977,0.023870934650465428,0.3754258731441155,0.3754258731441155,0.12496963035712928,0.0,4.988303918410793,4.983700229062208,5.002134587110902,4.988385455163495,4.98380393662211,5.002149514399605,24797.35926259323,21077.755373204243,0.85,1.0661583849743934,0.6624927722372134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663839072335346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.377804984442,1535.3211354975097,0.3754258731441155,0.12496963035712928,6.112874298809886,3.49712703919895
4872.0,-30.014356447740806,4.992149433749035,35.00530875567362,24.10799410371112,5.00113200677071,-26.512858860550352,-40.039540257398016,1.4996344195802374,-0.023254112942311167,-5.011546149559805,40.0106127618793,42258.267073043455,25748.522528565238,25748.522528565238,68006.78960160869,77348.72431691588,77348.72431691588,25748.522528565238,103097.24684548112,103097.24684548112,103097.24684548112,127894.60910628496,91523.54642669954,56433.08918282691,38989.39693763626,24797.36226080384,0.0,63786.75919844009,21077.757921683264,1535.3213086856579,0.0,0.886821548933602,2.815709326433853,0.0014959135982669303,354496.4096664064,1554990.8704103762,4.386478474841755,1554990.8704103762,4.386478474841755,0.8500000000000001,0.09558250115565566,4.027634451161993,1.267084462582134,1.0,0.0,4.027634451162744,1.2847411508093651,1.285029773666325,3.1349773832842915,19315.31160685408,1969.6136404229867,4632.441516551485,4632.441516551485,5.558304931981771,4.992149433749035,-2.334004056432023,7.326153490181058,3.4971176157817423,3.4971176157817423,0.9991764616519264,0.0,0.0,0.00022464278625932617,0.9637854806703974,0.0002330838041916417,198.93676712857706,0.0,0.0,0.0,0.0017497770580202439,7.850356176395269e-05,0.00014613922449537348,0.0005885953752436629,0.09558250115565847,0.07171156494746093,0.02387093620819754,0.0955825459046263,0.07171156494745883,0.023870936208196834,0.3754258227761381,0.3754258227761381,0.12496963834098998,0.0,4.988301446543062,4.983703141169428,5.0021159370132295,4.9882920366175085,4.983715269849881,5.002041817016732,24797.36226080384,21077.757921683264,0.85,1.0661584074218304,0.662492774426403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663838490654593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.377269922688,1535.3213086856579,0.3754258227761381,0.12496963834098998,6.112874298809886,3.4971176157817423
4873.0,-30.014359308538406,4.992161541665932,35.00530855635423,24.10797580322253,5.001115189467315,-26.51286311705968,-40.03954465789718,1.499618997988635,-0.02316957980906409,-5.011557490865566,40.01061170574344,42258.27375956757,25748.547049972345,25748.547049972345,68006.82080953992,77348.71825198755,77348.71825198755,25748.547049972345,103097.2653019599,103097.2653019599,103097.2653019599,127894.62805756637,91523.53471162688,56433.09021920714,38989.382769355274,24797.362755606475,0.0,63786.74552496175,21077.758342265504,1535.3216072689527,0.0,0.8868214950448267,2.815706892504144,0.0014959135982669303,354496.2529447324,1554990.824862721,4.386480285604461,1554990.824862721,4.386480285604461,0.85,0.09558249725924733,4.027634451161993,1.2670844417018818,1.0,0.0,4.027634451162123,1.2847412229476527,1.2850298458208187,3.134977207255146,19315.309134481802,1969.613388311177,4632.441516551485,4632.441516551485,5.558310225390662,4.992161541665932,-2.3340185980695636,7.326180139735495,3.4971082251832444,3.4971082251832444,0.9991737786237841,0.0,0.0,0.00022464278625932617,0.9637857676748304,0.00023308373478193747,198.93676946931922,0.0,0.0,0.0,0.0017497770580202439,7.850352265747348e-05,0.00014613926360185269,0.0005885955327502658,0.09558249725923575,0.07171155863485434,0.023870938624381405,0.09558247606235615,0.07171155863486303,0.023870938624384302,0.3754257717919101,0.3754257717919101,0.12496964501969736,0.0,4.988323051916268,4.983711358862934,5.002177761400446,4.98838791105652,4.9837226713481755,5.002403494940609,24797.362755606475,21077.758342265504,0.85,1.06615912522025,0.6624930212661593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663837907030675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.376734355072,1535.3216072689527,0.3754257717919101,0.12496964501969736,6.112874298809886,3.4971082251832444
4874.0,-30.01436212737255,4.992173789101564,35.00530833887532,24.107980203721695,5.001120967117226,-26.512865076154867,-40.03954870915038,1.499623915899532,-0.023207922279425475,-5.0115527221260825,40.01061077817011,42258.27922090421,25748.53030772413,25748.53030772413,68006.80952862834,77348.71264001247,77348.71264001247,25748.53030772413,103097.2429477366,103097.2429477366,103097.2429477366,127894.60005482726,91523.53258006198,56433.0991609536,38989.37046567597,24797.357107090662,0.0,63786.727572766635,21077.75354102706,1535.3211823966985,0.0,0.8868215226698298,2.8157079526637694,0.0014959135982669303,354496.31884232676,1554990.7848595462,4.386479357353148,1554990.7848595462,4.386479357353148,0.85,0.09558248540243194,4.027634451161993,1.267084450493567,1.0,0.0,4.027634451161494,1.2847411999429144,1.2850298228109123,3.1349772633904442,19315.3086846321,1969.6133424392733,4632.441516551485,4632.441516551485,5.5583066112601545,4.992173789101564,-2.3340213457899677,7.326195134891531,3.49709879346109,3.49709879346109,0.9991710838460257,0.0,0.0,0.00022464278625932617,0.9637860504694425,0.00023308366639038485,198.93677177572627,0.0,0.0,0.0,0.0017497770580202439,7.85034866546996e-05,0.00014613929960462658,0.0005885956777562782,0.09558248540243289,0.0717115457935954,0.02387093960883749,0.09558248857745202,0.07171154579359469,0.02387093960883726,0.3754257206384952,0.3754257206384952,0.12496965552396744,0.0,4.988325589042233,4.983719964852469,5.0021620623275,4.9883447998466295,4.9837634535460325,5.0021083332432,24797.357107090662,21077.75354102706,0.85,1.0661592484274651,0.662493293337502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383733309312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.376198495502,1535.3211823966985,0.3754257206384952,0.12496965552396744,6.112874298809886,3.49709879346109
4875.0,-30.014364926798468,4.9921859944915585,35.00530815374963,24.107980832364433,5.001117275262013,-26.512867964866548,-40.03954912824554,1.499620313330113,-0.023093461726148234,-5.01155636808127,40.010611285572125,42258.26964234037,25748.53535320062,25748.53535320062,68006.804995541,77348.73015908762,77348.73015908762,25748.53535320062,103097.26551228823,103097.26551228823,103097.26551228823,127894.62932120907,91523.5497376887,56433.089220941576,38989.400574163476,24797.363808920843,0.0,63786.764383084315,21077.759237582715,1535.3216626064986,0.0,0.886821502279584,2.8157060238513094,0.0014959135982669303,354496.26846010756,1554990.806742119,4.386480042503202,1554990.806742119,4.386480042503202,0.85,0.09558248012088952,4.027634451161993,1.2670844208216296,1.0,0.0,4.027634451162302,1.2847412167948193,1.2850298396666031,3.1349772222690584,19315.31230561183,1969.6137116764473,4632.441516551485,4632.441516551485,5.558307700421555,4.9921859944915585,-2.3340302044378136,7.326216198929372,3.497089424006949,3.497089424006949,0.9991684068591283,0.0,0.0,0.00022464278625932617,0.9637863313170443,0.00023308359846974043,198.93677406625335,0.0,0.0,0.0,0.0017497770580202439,7.850348293027578e-05,0.0001461393033290504,0.0005885956927568959,0.09558248012088974,0.07171153810990713,0.023870942010982603,0.09558245079975979,0.07171153810990696,0.023870942010982547,0.3754256693787659,0.3754256693787659,0.12496966442681401,0.0,4.988354439261229,4.983758680116978,5.002161271375428,4.988462906355096,4.983906610763654,5.002151175211736,24797.363808920843,21077.759237582715,0.85,1.0661585620978102,0.6624927608578761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836752542155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.375663381239,1535.3216626064986,0.3754256693787659,0.12496966442681401,6.112874298809886,3.497089424006949
4876.0,-30.014367672181386,4.992198197885153,35.00530797096049,24.10797073915603,5.001114901704601,-26.51287067306005,-40.0395495473407,1.4996179025832526,-0.02318928431304812,-5.0115581374844895,40.01061098337563,42258.26017293777,25748.535592768676,25748.535592768676,68006.79576570645,77348.69890894346,77348.69890894346,25748.535592768676,103097.23450171214,103097.23450171214,103097.23450171214,127894.59924681945,91523.51863809579,56433.07990208987,38989.37637333991,24797.364745107312,0.0,63786.74111844722,21077.760033341216,1535.3217632156818,0.0,0.8868214943697237,2.815707075823457,0.0014959135982669303,354496.24400932586,1554990.7937093813,4.386480308289172,1554990.7937093813,4.386480308289172,0.85,0.09558247278476342,4.027634451161993,1.267084412579425,1.0,0.0,4.027634451158708,1.2847412280716815,1.2850298509459985,3.134977194751684,19315.305742291777,1969.6130424040603,4632.441516551485,4632.441516551485,5.5583077521368445,4.992198197885153,-2.3340376815777137,7.326235879462867,3.4970800622814333,3.4970800622814333,0.9991657320804095,0.0,0.0,0.00022464278625932617,0.9637866067429606,0.00023308353186032374,198.9367763125618,0.0,0.0,0.0,0.0017497770580202439,7.850347920585214e-05,0.00014613930705347403,0.0005885957077575129,0.095582472784764,0.07171152902359205,0.023870943761171947,0.095582491921151,0.07171152902359162,0.023870943761171798,0.37542561986635176,0.37542561986635176,0.12496967294248172,0.0,4.988357995320428,4.983765643890649,5.002154586624499,4.988368853171437,4.983790135587242,5.002124483311434,24797.364745107312,21077.760033341216,0.85,1.0661588062544676,0.6624928540316448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663836173984266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.375128561827,1535.3217632156818,0.37542561986635176,0.12496967294248172,6.112874298809886,3.4970800622814333
4877.0,-30.014370375010248,4.9922103724567,35.00530778944741,24.1079609253444,5.00111075503141,-26.512873520279317,-40.03954996643586,1.4996139003005293,-0.023240580196329574,-5.0115611571967715,40.01061065496531,42258.25096022416,25748.539051414333,25748.539051414333,68006.7900116385,77348.67597373635,77348.67597373635,25748.539051414333,103097.21502515068,103097.21502515068,103097.21502515068,127894.58109719117,91523.4951183645,56433.07010485254,38989.36112612441,24797.366072040495,0.0,63786.7271981649,21077.76116123442,1535.3219160293197,0.0,0.886821480192317,2.8157073970722997,0.0014959135982669303,354496.2022809519,1554990.7795461298,4.3864807846763325,1554990.7795461298,4.3864807846763325,0.85,0.09558246587137403,4.027634451161993,1.2670843422459441,1.0,0.0,4.027634451161309,1.2847412467933448,1.2850298696718678,3.1349771490677862,19315.300778640816,1969.6125362525243,4632.441516551485,4632.441516551485,5.558308498750837,4.9922103724567,-2.3340460622174213,7.3262564346741215,3.4970707202959868,3.4970707202959868,0.9991630629417105,0.0,0.0,0.00022464278625932617,0.963786877899805,0.000233083466283383,198.93677852405196,0.0,0.0,0.0,0.0017497770580202439,7.85034754814281e-05,0.00014613931077789806,0.0005885957227581314,0.09558246587137287,0.07171152032616732,0.02387094554520556,0.09558251081178322,0.07171152032616819,0.02387094554520585,0.3754255698513428,0.3754255698513428,0.12496968079032192,0.0,4.988351660288174,4.983757097721764,5.002154891967962,4.988320577000422,4.9837171729795955,5.002150371712503,24797.366072040495,21077.76116123442,0.85,1.0661589487161367,0.6624928541786026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835595521042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.374594731764,1535.3219160293197,0.3754255698513428,0.12496968079032192,6.112874298809886,3.4970707202959868
4878.0,-30.014373121956428,4.992222463614893,35.00530758946656,24.10795708363878,5.001102098157456,-26.512876858230122,-40.039554227236636,1.499605834431142,-0.02309537623136748,-5.011566788313939,40.01060975402479,42258.257549864764,25748.549061016813,25748.549061016813,68006.80661088158,77348.6954903092,77348.6954903092,25748.549061016813,103097.244551326,103097.244551326,103097.244551326,127894.60957090624,91523.51224242267,56433.07430197812,38989.37548938283,24797.365019580226,0.0,63786.740508963056,21077.760266643192,1535.3219969968434,0.0,0.8868214547990969,2.8157048327910594,0.0014959135982669303,354496.12446647434,1554990.7406915403,4.38648163793565,1554990.7406915403,4.38648163793565,0.85,0.09558245921036224,4.027634451161993,1.2670843378501018,1.0,0.0,4.027634451162727,1.2847412845234374,1.2850299074104368,3.1349770570002393,19315.304392536174,1969.6129047672932,4632.441516551485,4632.441516551485,5.558310659512595,4.992222463614893,-2.334056365940619,7.326278829555513,3.4970613899548786,3.4970613899548786,0.9991603971299653,0.0,0.0,0.00022464278625932617,0.9637871534827139,0.0002330833996360746,198.93678077163958,0.0,0.0,0.0,0.0017497770580202439,7.850343761646323e-05,0.00014613934864286294,0.0005885958752643685,0.0955824592103562,0.07171151177067346,0.023870947439682735,0.09558242606800932,0.07171151177067799,0.023870947439684244,0.37542551849796396,0.37542551849796396,0.12496968852350933,0.0,4.988377752135705,4.983782728232484,5.002182367101,4.988471412082561,4.983874546296079,5.0022815607500775,24797.365019580226,21077.760266643192,0.85,1.0661589864640526,0.6624928192392399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663835018424068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.374061662686,1535.3219969968434,0.37542551849796396,0.12496968852350933,6.112874298809886,3.4970613899548786
4879.0,-30.01437585753431,4.9922346685282575,35.005307398109,24.10795628037306,5.001107522803182,-26.512878777732617,-40.03955450663341,1.499610443001509,-0.023208114270175884,-5.011563120545128,40.01060960523627,42258.247641236245,25748.535410396253,25748.535410396253,68006.78305163249,77348.67023784372,77348.67023784372,25748.535410396253,103097.20564823996,103097.20564823996,103097.20564823996,127894.5702501781,91523.49029360722,56433.06769699986,38989.35844067484,24797.364601938138,0.0,63786.72304261298,21077.759911647416,1535.321895632587,0.0,0.8868214740019851,2.815706741525864,0.0014959135982669303,354496.17515011225,1554990.734274781,4.386480992682972,1554990.734274781,4.386480992682972,0.85,0.09558244911278053,4.027634451161993,1.2670843098266054,1.0,0.0,4.027634451161894,1.284741262965713,1.285029885847869,3.1349771096045838,19315.299760414426,1969.6124324223283,4632.441516551485,4632.441516551485,5.558307712768312,4.9922346685282575,-2.3340598341332988,7.326294502661556,3.497052054741695,3.497052054741695,0.9991577299261986,0.0,0.0,0.00022464278625932617,0.9637874279252162,0.00023308333326460139,198.93678300992556,0.0,0.0,0.0,0.0017497770580202439,7.850343513351526e-05,0.00014613935112581093,0.0005885958852647752,0.09558244911278482,0.07171150046133544,0.023870948651449383,0.09558248662147356,0.07171150046133222,0.023870948651448315,0.375425468141577,0.375425468141577,0.12496969781347864,0.0,4.988371809055309,4.983785082804047,5.002151491909899,4.988355006274958,4.983801473033338,5.002034965017174,24797.364601938138,21077.759911647416,0.85,1.0661589090601233,0.6624928453058397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663834445281075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.373527619697,1535.321895632587,0.375425468141577,0.12496969781347864,6.112874298809886,3.497052054741695
4880.0,-30.014378511525425,4.992246756891572,35.005307219571414,24.10795254344123,5.001098185180151,-26.512882100146083,-40.03955876743419,1.4996017738008023,-0.023042237602794557,-5.011570226010601,40.01060959593087,42258.254597744155,25748.54939640222,25748.54939640222,68006.80399414638,77348.6929412513,77348.6929412513,25748.54939640222,103097.24233765352,103097.24233765352,103097.24233765352,127894.61194777353,91523.51029109614,56433.071947589124,38989.37593723002,24797.369610120015,0.0,63786.74554735003,21077.76416860201,1535.3223587345944,0.0,0.8868214378780513,2.8157037336611683,0.0014959135982669303,354496.0769621297,1554990.733873471,4.386482206514202,1554990.733873471,4.386482206514202,0.8499999999999999,0.09558244461372736,4.027634451161993,1.2670843153214086,1.0,0.0,4.027634451160838,1.284741303518038,1.2850299264093044,3.134977010650335,19315.303980724337,1969.6128627741723,4632.441516551485,4632.441516551485,5.558310731911869,4.992246756891572,-2.334071168387613,7.326317925279185,3.4970427739965846,3.4970427739965846,0.9991550782847385,0.0,0.0,0.00022464278625932617,0.9637876941827292,0.00023308326887263103,198.93678518145623,0.0,0.0,0.0,0.0017497770580202439,7.850339726856818e-05,0.000146139388990758,0.0005885960377709406,0.09558244461372176,0.07171149365002337,0.023870950963698383,0.09558240945318151,0.07171149365002757,0.02387095096369978,0.37542541718779693,0.37542541718779693,0.12496970482727056,0.0,4.988405746938554,4.983824441832553,5.002169140016065,4.988527988407782,4.983968371454637,5.002226222240097,24797.369610120015,21077.76416860201,0.85,1.0661588612271138,0.6624927206291643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266383386674591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.372993712888,1535.3223587345944,0.37542541718779693,0.12496970482727056,6.112874298809886,3.4970427739965846
4881.0,-30.014381175814524,4.992258887598876,35.00530703011441,24.107942066062265,5.001098124353863,-26.512884504048657,-40.03955911668015,1.4996014525879569,-0.023195999695587943,-5.0115699031745695,40.01060892080265,42258.24527185159,25748.544315123596,25748.544315123596,68006.78958697518,77348.6508359249,77348.6508359249,25748.544315123596,103097.1951510485,103097.1951510485,103097.1951510485,127894.56254677394,91523.46923987109,56433.06367579769,38989.33951563711,24797.367395725454,0.0,63786.70691136256,21077.762286366637,1535.3222292708242,0.0,0.8868214419651872,2.815705790779118,0.0014959135982669303,354496.0814232889,1554990.7047574213,4.386482069178847,1554990.7047574213,4.386482069178847,0.85,0.09558243552221841,4.027634451161993,1.2670842735609043,1.0,0.0,4.0276344511610755,1.2847413050205903,1.2850299279121944,3.134977006983864,19315.295317192,1969.611979339734,4632.441516551485,4632.441516551485,5.558309635021903,4.992258887598876,-2.334077066175178,7.326335953774054,3.497033478433732,3.497033478433732,0.9991524224096376,0.0,0.0,0.00022464278625932617,0.9637879614734483,0.00023308320423082494,198.93678736141285,0.0,0.0,0.0,0.0017497770580202439,7.850339416488448e-05,0.0001461393920944417,0.0005885960502714441,0.09558243552222072,0.07171148331960815,0.023870952202612563,0.09558247166516033,0.07171148331960643,0.023870952202611984,0.3754253680026091,0.3754253680026091,0.12496971294328381,0.0,4.9883992560428965,4.983819112606625,5.0021591563377115,4.988373903478987,4.983798409373378,5.002119835463702,24797.367395725454,21077.762286366637,0.85,1.0661592811410818,0.6624929757006154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663833293735467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.372461349349,1535.3222292708242,0.3754253680026091,0.12496971294328381,6.112874298809886,3.497033478433732
4882.0,-30.014383901460278,4.9922709423246125,35.00530684049368,24.107932776119583,5.001090842290992,-26.512887685362717,-40.039559605624504,1.4995946261934152,-0.023169530619554735,-5.011575124218096,40.01060853712058,42258.23616964347,25748.553432911558,25748.553432911558,68006.78960255503,77348.64261097624,77348.64261097624,25748.553432911558,103097.1960438878,103097.1960438878,103097.1960438878,127894.56540015832,91523.45917027816,56433.05272894538,38989.34049036975,24797.369356270512,0.0,63786.70984664027,21077.763952829933,1535.322470865407,0.0,0.8868214167859572,2.815704833768988,0.0014959135982669303,354496.00927549746,1554990.6882104792,4.386482915247755,1554990.6882104792,4.386482915247755,0.8499999999999999,0.09558242954991528,4.027634451161993,1.2670842488342897,1.0,0.0,4.027634451161534,1.2847413369527365,1.2850299598515142,3.1349769290642535,19315.293192085046,1969.6117626391324,4632.441516551485,4632.441516551485,5.558311603268654,4.9922709423246125,-2.334087011197459,7.326357953522072,3.497024215791921,3.497024215791921,0.9991497759405489,0.0,0.0,0.00022464278625932617,0.9637882349197641,0.00023308313810038137,198.9367895915724,0.0,0.0,0.0,0.0017497770580202439,7.850338981972862e-05,0.00014613939643959756,0.0005885960677721434,0.09558242954990988,0.07171147538098786,0.02387095416892202,0.09558245150509631,0.0717114753809919,0.023870954168923368,0.37542531754744707,0.37542531754744707,0.12496972027651126,0.0,4.988402509122523,4.983817672703083,5.002176506217722,4.988405593598543,4.9838019885712015,5.002235978544093,24797.369356270512,21077.763952829933,0.85,1.066159232323801,0.6624928025170633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832718717871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.371928691038,1535.322470865407,0.37542531754744707,0.12496972027651126,6.112874298809886,3.497024215791921
4883.0,-30.01438656478523,4.992282985575636,35.00530663609482,24.10792816607284,5.001087038940507,-26.512890462672868,-40.039559989795066,1.4995909368281295,-0.02314362292838723,-5.011577353362555,40.01060772743359,42258.22707439923,25748.554809877285,25748.554809877285,68006.78188427651,77348.63935289656,77348.63935289656,25748.554809877285,103097.19416277384,103097.19416277384,103097.19416277384,127894.56160850624,91523.45545076161,56433.04317226439,38989.34697610802,24797.36744573239,0.0,63786.714421840414,21077.76232887253,1535.3224219922902,0.0,0.8868214083739846,2.8157042333336304,0.0014959135982669303,354495.97847172606,1554990.6532913547,4.386483197905664,1554990.6532913547,4.386483197905664,0.8499999999999999,0.09558242130328196,4.027634451161993,1.2670842202613133,1.0,0.0,4.02763445116242,1.2847413542106543,1.2850299771133091,3.1349768869521397,19315.29240711086,1969.6116825940421,4632.441516551485,4632.441516551485,5.558311900512715,4.992282985575636,-2.3340947709357533,7.3263777565113894,3.4970149504468493,3.4970149504468493,0.9991471286990998,0.0,0.0,0.00022464278625932617,0.9637885021139319,0.0002330830734819978,198.93679177074023,0.0,0.0,0.0,0.0017497770580202439,7.850338640567675e-05,0.00014613939985364942,0.0005885960815226963,0.09558242130327901,0.07171146555171799,0.023870955751561028,0.09558242717332789,0.0717114655517202,0.023870955751561763,0.37542526630870504,0.37542526630870504,0.12496972863509018,0.0,4.988409601463843,4.983823276341582,5.0021880683702875,4.988433730434167,4.983841453584944,5.00223007852594,24797.36744573239,21077.76232887253,0.85,1.0661590348505419,0.6624926124103692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663832147301972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.37139471474,1535.3224219922902,0.37542526630870504,0.12496972863509018,6.112874298809886,3.4970149504468493
4884.0,-30.014389176137662,4.992295034943918,35.00530643537033,24.107928515318804,5.001085221775837,-26.512892994597966,-40.039564145822055,1.4995890402360974,-0.0230777532403863,-5.011578731633245,40.01060742566087,42258.23372350739,25748.554075806027,25748.554075806027,68006.78779931342,77348.64806408221,77348.64806408221,25748.554075806027,103097.20213988824,103097.20213988824,103097.20213988824,127894.57040323573,91523.4644834865,56433.05014291153,38989.34926730552,24797.36826334749,0.0,63786.71753065301,21077.763023845364,1535.3225114224797,0.0,0.8868214024529435,2.815703207367335,0.0014959135982669303,354495.9594258845,1554990.6402768942,4.386483396863655,1554990.6402768942,4.386483396863655,0.85,0.09558241344641945,4.027634451161993,1.267084204326384,1.0,0.0,4.027634451161527,1.2847413630824325,1.2850299859870804,3.134976865303565,19315.294313395123,1969.6118769809389,4632.441516551485,4632.441516551485,5.558311742049568,4.992295034943918,-2.3341018891552143,7.326396924099132,3.497005701731449,3.497005701731449,0.9991444862089854,0.0,0.0,0.00022464278625932617,0.9637887640940975,0.00023308301012460613,198.93679390738353,0.0,0.0,0.0,0.0017497770580202439,7.85033494718562e-05,0.00014613943678746995,0.0005885962302786243,0.09558241344642482,0.07171145593642303,0.023870957510001782,0.09558239727503595,0.071711455936419,0.02387095751000044,0.3754252148694473,0.3754252148694473,0.1249697374743947,0.0,4.9884284014367495,4.98384822048223,5.002188406135076,4.988500978392835,4.983945377158534,5.002187136571308,24797.36826334749,21077.763023845364,0.85,1.0661590756199741,0.6624926843617559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663831576430034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.370861896085,1535.3225114224797,0.3754252148694473,0.1249697374743947,6.112874298809886,3.497005701731449
4885.0,-30.014391810520582,4.9923071250565485,35.005306254048875,24.10792310200634,5.00108644270385,-26.512895243441413,-40.03956449506802,1.4995898756246702,-0.02317195702795516,-5.011578422336641,40.01060758936773,42258.2244245246,25748.549186484426,25748.549186484426,68006.77361100902,77348.62123418835,77348.62123418835,25748.549186484426,103097.17042067277,103097.17042067277,103097.17042067277,127894.54162264772,91523.43921434005,56433.04240467617,38989.32978851542,24797.37120197496,0.0,63786.700990490375,21077.765521678713,1535.3226798962876,0.0,0.8868214034341586,2.815704480694207,0.0014959135982669303,354495.96369994595,1554990.647337031,4.386483363893004,1554990.647337031,4.386483363893004,0.85,0.09558240553738902,4.027634451161993,1.267084190589376,1.0,0.0,4.027634451161202,1.2847413591746961,1.285029982078466,3.134976874839074,19315.288980544105,1969.6113331814743,4632.441516551485,4632.441516551485,5.558310686597149,4.9923071250565485,-2.334107738490877,7.326414863547425,3.496996474933507,3.496996474933507,0.999141849981002,0.0,0.0,0.00022464278625932617,0.9637890283848425,0.00023308294620845793,198.93679606287074,0.0,0.0,0.0,0.0017497770580202439,7.850334636817411e-05,0.00014613943989115206,0.0005885962427791213,0.09558240553738531,0.07171144637184142,0.023870959165543888,0.09558245109382853,0.0717114463718442,0.023870959165544815,0.3754251644468365,0.3754251644468365,0.12496974602504164,0.0,4.988423897173732,4.983849593958155,5.002166240194015,4.988406465308685,4.983855675794814,5.002078164541331,24797.37120197496,21077.765521678713,0.85,1.0661591296459711,0.6624927103664549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663831005268156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.37033002983,1535.3226798962876,0.3754251644468365,0.12496974602504164,6.112874298809886,3.496996474933507
4886.0,-30.01439443910274,4.992319113117322,35.005306071245066,24.107914056535833,5.001077451619279,-26.512898508313004,-40.0395687209442,1.499581520829563,-0.023102580958948238,-5.011584824718431,40.01060718354677,42258.23144895184,25748.561432707163,25748.561432707163,68006.792881659,77348.62101960648,77348.62101960648,25748.561432707163,103097.18245231365,103097.18245231365,103097.18245231365,127894.55597431761,91523.43642392026,56433.04685326575,38989.32174517168,24797.37352200397,0.0,63786.695267175644,21077.767493703373,1535.32297016512,0.0,0.8868213723235879,2.8157028222844187,0.0014959135982669303,354495.87522767467,1554990.629835314,4.386484409266039,1554990.629835314,4.386484409266039,0.85,0.09558239999919979,4.027634451161993,1.267084190589376,1.0,0.0,4.027634451160707,1.284741398256317,1.2850300211688668,3.134976779473596,19315.288391648348,1969.6112731308192,4632.441516551485,4632.441516551485,5.558313330175637,4.992319113117322,-2.334118497857481,7.3264376109748035,3.496987280509057,3.496987280509057,0.9991392230025877,0.0,0.0,0.00022464278625932617,0.9637892920937202,0.0002330828824330636,198.93679821361175,0.0,0.0,0.0,0.0017497770580202439,7.850330881363466e-05,0.0001461394774456915,0.0005885963940350782,0.09558239999919724,0.07171143878609824,0.02387096121309899,0.09558240951485514,0.07171143878610016,0.023870961213099628,0.3754251134242191,0.3754251134242191,0.12496975297976286,0.0,4.988438001198631,4.983862368508198,5.002184335817219,4.988482243759506,4.98390129661874,5.002244544937412,24797.37352200397,21077.767493703373,0.85,1.0661595274188,0.6624928799328743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663830432174954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.369797615154,1535.32297016512,0.3754251134242191,0.12496975297976286,6.112874298809886,3.496987280509057
4887.0,-30.01439699125447,4.992331130632234,35.00530587558584,24.107914266083412,5.001076477918164,-26.512900902582455,-40.03956529833374,1.4995803892461352,-0.023058716805564927,-5.01158508233128,40.01060644349691,42258.20688820412,25748.557898210525,25748.557898210525,68006.76478641464,77348.62576975315,77348.62576975315,25748.557898210525,103097.18366796368,103097.18366796368,103097.18366796368,127894.55481497096,91523.4418132088,56433.022931659776,38989.35431283225,24797.37114700729,0.0,63786.72545983954,21077.765474956195,1535.3228499554305,0.0,0.8868213736920408,2.8157022161268723,0.0014959135982669303,354495.8716678134,1554990.5979194087,4.386484363283475,1554990.5979194087,4.386484363283475,0.85,0.09558239081186698,4.027634451161993,1.2670841208053756,1.0,0.0,4.027634451163625,1.2847414035495783,1.2850300264633174,3.134976766557182,19315.28952901454,1969.6113891098937,4632.441516551485,4632.441516551485,5.5583125671877776,4.992331130632234,-2.3341247599496047,7.326455890581839,3.4969780754491513,3.4969780754491513,0.9991365929854717,0.0,0.0,0.00022464278625932617,0.9637895481348902,0.00023308282051206223,198.9368003018164,0.0,0.0,0.0,0.0017497770580202439,7.850333922970683e-05,0.00014613944702961934,0.0005885962715302581,0.09558239081186323,0.07171142830774378,0.023870962504119454,0.0955823816018819,0.07171142830774659,0.02387096250412039,0.37542506261417713,0.37542506261417713,0.1249697610855011,0.0,4.988455772555653,4.983887463108829,5.002180102715954,4.988526365525729,4.983987351849578,5.002162680489846,24797.37114700729,21077.765474956195,0.85,1.0661585823092936,0.6624921813051857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829863919227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.369265228874,1535.3228499554305,0.37542506261417713,0.1249697610855011,6.112874298809886,3.4969780754491513
4888.0,-30.014399495879726,4.992343170315506,35.00530569820863,24.10790902739393,5.001076481857448,-26.512903156349996,-40.03956938451154,1.4995801423276938,-0.02312263677958981,-5.011585614737984,40.010606584683075,42258.21380046061,25748.55523800742,25748.55523800742,68006.76903846803,77348.60463968433,77348.60463968433,25748.55523800742,103097.15987769175,103097.15987769175,103097.15987769175,127894.53417000319,91523.42169866653,56433.030859442675,38989.32315469317,24797.374292311437,0.0,63786.69744700461,21077.768148464722,1535.3230502247009,0.0,0.8868213704716097,2.8157029934801705,0.0014959135982669303,354495.86431067233,1554990.6040083007,4.386484471495954,1554990.6040083007,4.386484471495954,0.85,0.0955823832675301,4.027634451161993,1.267084124651738,1.0,0.0,4.0276344511633715,1.2847414047046004,1.2850300276185989,3.1349767637387416,19315.285284001464,1969.6109562390282,4632.441516551485,4632.441516551485,5.55831199293269,4.992343170315506,-2.3341311882646596,7.326474358580166,3.4969688992546786,3.4969688992546786,0.9991339712156224,0.0,0.0,0.00022464278625932617,0.9637897994080996,0.00023308275974417652,198.93680235113428,0.0,0.0,0.0,0.0017497770580202439,7.850330291664251e-05,0.00014613948334268366,0.0005885964177860069,0.09558238326753335,0.07171141916667796,0.023870964100855388,0.09558242011084765,0.07171141916667553,0.023870964100854576,0.37542501273012835,0.37542501273012835,0.12496976876950742,0.0,4.988457416590222,4.983895481054105,5.002162594524748,4.98846297795842,4.983926540803395,5.0020915494649785,24797.374292311437,21077.768148464722,0.85,1.0661591171884945,0.6624925806132174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663829294267352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.36873428613,1535.3230502247009,0.37542501273012835,0.12496976876950742,6.112874298809886,3.4969688992546786
4889.0,-30.014401995924572,4.992355032023009,35.00530549727975,24.10789041258397,5.001061519005769,-26.512906902727046,-40.03956994330508,1.49956642580825,-0.02308335430649322,-5.011595616890563,40.010605543933465,42258.20595465862,25748.57659509956,25748.57659509956,68006.78254975818,77348.5898494446,77348.5898494446,25748.57659509956,103097.16644454416,103097.16644454416,103097.16644454416,127894.54075326187,91523.40186300334,56433.01796821745,38989.315438650985,24797.374308717717,0.0,63786.6897473687,21077.76816241006,1535.3232896004629,0.0,0.886821323341614,2.8157013101567845,0.0014959135982669303,354495.726094468,1554990.5591242122,4.386486055151564,1554990.5591242122,4.386486055151564,0.85,0.09558237878895182,4.027634451161993,1.2670840762974693,1.0,0.0,4.0276344511623465,1.2847414688670191,1.285030091795432,3.134976607172073,19315.281097843577,1969.6105293697215,4632.441516551485,4632.441516551485,5.558316603264427,4.992355032023009,-2.334144572559098,7.326499604582107,3.496959749776853,3.496959749776853,0.9991313570791008,0.0,0.0,0.00022464278625932617,0.9637900502218562,0.00023308269908743645,198.93680439670445,0.0,0.0,0.0,0.0017497770580202439,7.850329795075435e-05,0.00014613948830857182,0.0005885964377867892,0.09558237878894586,0.07171141247659538,0.02387096631235049,0.09558237279116849,0.07171141247659985,0.023870966312351975,0.3754249625676201,0.3754249625676201,0.1249697753079507,0.0,4.988472189114589,4.98389780065537,5.002214777625568,4.988512262584095,4.983888066254167,5.00240449219433,24797.374308717717,21077.76816241006,0.85,1.066159457703534,0.6624925375815075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828723564692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.36820421043,1535.3232896004629,0.3754249625676201,0.1249697753079507,6.112874298809886,3.496959749776853
4890.0,-30.014404485382943,4.992366993049374,35.005305275946306,24.107900470867776,5.001064676648229,-26.512908827399052,-40.03957399455828,1.499569018664322,-0.022969716588590927,-5.0115926413757785,40.010604547749566,42258.21272847619,25748.564676836213,25748.564676836213,68006.7774053124,77348.61779534491,77348.61779534491,25748.564676836213,103097.18247218113,103097.18247218113,103097.18247218113,127894.55143703843,91523.4320952817,56433.027028412864,38989.338963187605,24797.3689648573,0.0,63786.70792804491,21077.763620128706,1535.322926979508,0.0,0.8868213420898594,2.8157001649855773,0.0014959135982669303,354495.7672120489,1554990.5161620935,4.3864854251755965,1554990.5161620935,4.3864854251755965,0.85,0.09558236776447504,4.027634451161993,1.267084123003297,1.0,0.0,4.027634451162692,1.284741456738292,1.2850300796639802,3.1349766367681258,19315.287478123842,1969.6111799772443,4632.441516551485,4632.441516551485,5.558314030482168,4.992366993049374,-2.334148459917379,7.326515452966753,3.496950566675809,3.496950566675809,0.9991287333359454,0.0,0.0,0.00022464278625932617,0.9637902999736129,0.00023308263868756154,198.93680643361265,0.0,0.0,0.0,0.0017497770580202439,7.850326194807572e-05,0.00014613952431125044,0.0005885965827924179,0.09558236776447297,0.0717114003756533,0.02387096738881968,0.09558231336250089,0.07171140037565485,0.023870967388820198,0.37542491184199,0.37542491184199,0.12496978514620978,0.0,4.988501205537375,4.983938679837536,5.0022081510588805,4.988622924787194,4.98410785271642,5.002187302394191,24797.3689648573,21077.763620128706,0.85,1.0661590731728618,0.6624924549507382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663828161298434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.367674143004,1535.322926979508,0.37542491184199,0.12496978514620978,6.112874298809886,3.496950566675809
