time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4891.0,-30.01440694105935,4.992378965498824,35.00530508830405,24.107890028413408,5.001064641224501,-26.512911041068044,-40.03957057194782,1.4995687412332093,-0.023120001880329255,-5.011593678738086,40.01060508641367,42258.18844861524,25748.563306065895,25748.563306065895,68006.75175468114,77348.57555590628,77348.57555590628,25748.563306065895,103097.13886197217,103097.13886197217,103097.13886197217,127894.51364197154,91523.39083554149,56433.00372825045,38989.319008101156,24797.37477999937,0.0,63786.69378810053,21077.768562999463,1535.3232898800172,0.0,0.8868213348607749,2.8157020176803123,0.0014959135982669303,354495.7528771075,1554990.5393928948,4.3864856680863005,1554990.5393928948,4.3864856680863005,0.85,0.09558236156857583,4.027634451161993,1.2670840389328082,1.0,0.0,4.027634451161643,1.2847414580360448,1.2850300809620245,3.1349766336013993,19315.278770586057,1969.610292055499,4632.441516551485,4632.441516551485,5.558313734575504,4.992378965498824,-2.3341552329429756,7.3265341984418,3.496941433305467,3.496941433305467,0.9991261238015621,0.0,0.0,0.00022464278625932617,0.9637905463363056,0.00023308257910732732,198.93680844288008,0.0,0.0,0.0,0.0017497770580202439,7.850329236413086e-05,0.0001461394938951953,0.0005885964602876663,0.0955823615685795,0.07171139211556296,0.02387096945301653,0.09558239806785622,0.07171139211556021,0.023870969453015613,0.3754248630066901,0.3754248630066901,0.12496979409132375,0.0,4.988496094758716,4.983936937134104,5.002192918595313,4.9884736768577795,4.983927994426381,5.002130016326078,24797.37477999937,21077.768562999463,0.85,1.0661589073827789,0.6624922211675839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382759432432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.367144204321,1535.3232898800172,0.3754248630066901,0.12496979409132375,6.112874298809886,3.496941433305467
4892.0,-30.014409379435133,4.992390855817927,35.00530489890229,24.107880738470726,5.0010569341729285,-26.51291400633866,-40.039574762899406,1.4995615610764754,-0.02308370653008751,-5.01159912539401,40.010604659877615,42258.19606111158,25748.573161707667,25748.573161707667,68006.76922281925,77348.56930412866,77348.56930412866,25748.573161707667,103097.14246583632,103097.14246583632,103097.14246583632,127894.51900331996,91523.38245077923,56433.00920776216,38989.3036033523,24797.376537483644,0.0,63786.680140835946,21077.770056861096,1535.323525050007,0.0,0.8868213086886003,2.815700905285932,0.0014959135982669303,354495.67761171167,1554990.5209978067,4.386486547520131,1554990.5209978067,4.386486547520131,0.85,0.0955823558329345,4.027634451161993,1.2670840197009965,1.0,0.0,4.027634451162929,1.284741491623009,1.2850301145565342,3.1349765516437844,19315.27700104912,1969.6101116129482,4632.441516551485,4632.441516551485,5.558315862101937,4.992390855817927,-2.3341652335986054,7.326556089416533,3.4969323233161336,3.4969323233161336,0.9991235209474667,0.0,0.0,0.00022464278625932617,0.9637907909633961,0.00023308251994686043,198.93681043799188,0.0,0.0,0.0,0.0017497770580202439,7.850325511998353e-05,0.00014613953113934262,0.0005885966102934773,0.0955823558329289,0.0717113843287153,0.023870971504213613,0.09558237212606037,0.0717113843287195,0.023870971504215015,0.37542481312517934,0.37542481312517934,0.12496980179541285,0.0,4.988502030931215,4.983939909542812,5.00220775632647,4.988515418863926,4.983941445775486,5.002256751067478,24797.376537483644,21077.770056861096,0.85,1.066159409341663,0.6624924822519188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382702680876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.366614859426,1535.323525050007,0.37542481312517934,0.12496980179541285,6.112874298809886,3.4969323233161336
4893.0,-30.014411838192185,4.992402752722351,35.00530469679603,24.107875918876402,5.001054501286511,-26.51291646248473,-40.03957511214537,1.4995591255790688,-0.02309137712137499,-5.011600436497446,40.01060391102779,42258.187598981276,25748.572371469105,25748.572371469105,68006.75997045038,77348.55960236098,77348.55960236098,25748.572371469105,103097.13197383008,103097.13197383008,103097.13197383008,127894.50655549453,91523.37275958117,56433.000756201705,38989.302225977175,24797.374581664455,0.0,63786.676807641634,21077.768394414787,1535.3234516422046,0.0,0.8868213047280039,2.8157008530015157,0.0014959135982669303,354495.65949404234,1554990.488702389,4.386486680603553,1554990.488702389,4.386486680603553,0.85,0.0955823473632674,4.027634451161993,1.2670840125577527,1.0,0.0,4.027634451162112,1.2847415030156528,1.2850301259517374,3.134976523843896,19315.27495579937,1969.6099030555156,4632.441516551485,4632.441516551485,5.558315691514018,4.992402752722351,-2.3341722086752994,7.32657496139765,3.4969232085048945,3.4969232085048945,0.9991209167156841,0.0,0.0,0.00022464278625932617,0.9637910376352841,0.00023308246029191137,198.93681244978,0.0,0.0,0.0,0.0017497770580202439,7.85032520163049e-05,0.00014613953424302129,0.0005885966227939603,0.09558234736326615,0.07171137434661982,0.02387097301664632,0.09558236535428491,0.07171137434662077,0.02387097301664663,0.3754247626915883,0.3754247626915883,0.12496981032078555,0.0,4.988503935656695,4.983941710269676,5.002209970723754,4.988509059376099,4.983946420936888,5.002216335401954,24797.374581664455,21077.768394414787,0.85,1.0661593200024364,0.6624923842077121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663826463186358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.366085779262,1535.3234516422046,0.3754247626915883,0.12496981032078555,6.112874298809886,3.4969232085048945
4894.0,-30.01441425779212,4.992414618739768,35.00530449508416,24.10787665229293,5.001050189242916,-26.512919071335318,-40.03957553124053,1.499555002786066,-0.022964200768115006,-5.011603493318361,40.010603518303604,42258.17938809472,25748.576077910016,25748.576077910016,68006.75546600475,77348.5800037364,77348.5800037364,25748.576077910016,103097.15608164642,103097.15608164642,103097.15608164642,127894.53161680135,91523.39239482926,56432.99177918735,38989.3340173799,24797.37553515493,0.0,63786.70955253483,21077.76920488169,1535.3235886603672,0.0,0.8868212905945905,2.815698825954511,0.0014959135982669303,354495.61725293146,1554990.4717654937,4.386487155512597,1554990.4717654937,4.386487155512597,0.85,0.09558234030144847,4.027634451161993,1.26708399112802,1.0,0.0,4.027634451162166,1.284741522301041,1.285030145241458,3.134976476784438,19315.279099661253,1969.6103256118301,4632.441516551485,4632.441516551485,5.558316491619297,4.992414618739768,-2.334180448556806,7.326595067296574,3.4969141154974257,3.4969141154974257,0.9991183187135502,0.0,0.0,0.00022464278625932617,0.9637912803788437,0.0002330824015870162,198.93681442952928,0.0,0.0,0.0,0.0017497770580202439,7.850324829189108e-05,0.00014613953796743508,0.0005885966377945376,0.09558234030144921,0.07171136541057845,0.023870974890870762,0.09558230355054749,0.07171136541057789,0.02387097489087058,0.37542471174723263,0.37542471174723263,0.12496981874726136,0.0,4.9885321697892095,4.983976650449165,5.002218054683169,4.9886392925502605,4.9841106005887355,5.002244578328316,24797.37553515493,21077.76920488169,0.85,1.0661587020724792,0.6624919153932972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382589925183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.365556209515,1535.3235886603672,0.37542471174723263,0.12496981874726136,6.112874298809886,3.4969141154974257
4895.0,-30.01441660917248,4.992426578731249,35.00530431448731,24.107875918876402,5.001055028731519,-26.51292070359518,-40.039579512644536,1.4995591231542307,-0.023060670022118757,-5.011600619227334,40.01060372990106,42258.186543319716,25748.56480102234,25748.56480102234,68006.75134434206,77348.55746888132,77348.55746888132,25748.56480102234,103097.12226990366,103097.12226990366,103097.12226990366,127894.49989299697,91523.37277112965,56433.00184556828,38989.301028401525,24797.377623093314,0.0,63786.67865149484,21077.770979629317,1535.3236495540107,0.0,0.8868213044539184,2.815700428382587,0.0014959135982669303,354495.65696896357,1554990.4808909926,4.386486689813335,1554990.4808909926,4.386486689813335,0.85,0.09558233129333367,4.027634451161993,1.2670840125577527,1.0,0.0,4.027634451162617,1.2847415030269955,1.2850301259630825,3.1349765238162175,19315.274958236587,1969.6099033040425,4632.441516551485,4632.441516551485,5.558314057290089,4.992426578731249,-2.3341843091245145,7.326610887855763,3.49690503300055,3.49690503300055,0.9991157237144428,0.0,0.0,0.00022464278625932617,0.963791516278423,0.0002330823445372917,198.93681635346042,0.0,0.0,0.0,0.0017497770580202439,7.850321290996885e-05,0.00014613957334935732,0.0005885967802999866,0.0955823312933353,0.07171135505088164,0.023870976242453663,0.09558236323164275,0.07171135505088042,0.023870976242453257,0.3754246624059258,0.3754246624059258,0.1249698274521827,0.0,4.988532633491843,4.983989790624889,5.002180430941735,4.988539949205233,4.984047814622102,5.002035400787918,24797.377623093314,21077.770979629317,0.85,1.066159153949746,0.6624923485074637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663825336781436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.365027342257,1535.3236495540107,0.3754246624059258,0.1249698274521827,6.112874298809886,3.49690503300055
4896.0,-30.014418954123773,4.992438444070085,35.005304148336656,24.107866663858317,5.00104736490648,-26.512923580483665,-40.039579931739695,1.4995519912663138,-0.02302215371770444,-5.011606562909342,40.010603789483234,42258.17879738831,25748.576159339736,25748.576159339736,68006.75495672805,77348.55100763055,77348.55100763055,25748.576159339736,103097.12716697028,103097.12716697028,103097.12716697028,127894.50970914529,91523.36415648217,56432.9919462397,38989.30245582497,24797.382542175015,0.0,63786.68499799998,21077.775160848763,1535.324077584384,0.0,0.8868212739925097,2.8156992288096543,0.0014959135982669303,354495.57483535993,1554990.4834605756,4.386487713373481,1554990.4834605756,4.386487713373481,0.85,0.09558232640597672,4.027634451161993,1.267083992776461,1.0,0.0,4.027634451161667,1.2847415363881731,1.285030159331755,3.1349764424095645,19315.273140184217,1969.6097179142948,4632.441516551485,4632.441516551485,5.558316509197438,4.992438444070085,-2.3341946043337134,7.326633048403798,3.4968959986292134,3.4968959986292134,0.9991131424654895,0.0,0.0,0.00022464278625932617,0.9637917515330717,0.0002330822876435644,198.93681827213123,0.0,0.0,0.0,0.0017497770580202439,7.850320918555719e-05,0.00014613957707376897,0.0005885967953005553,0.09558232640597253,0.07171134814670008,0.023870978259272452,0.0955823458747691,0.07171134814670323,0.0238709782592735,0.375424613047818,0.375424613047818,0.12496983361231591,0.0,4.988545248914193,4.984005315791762,5.002184301979298,4.988584409191617,4.984056118271496,5.002188484901637,24797.382542175015,21077.775160848763,0.85,1.0661591045037124,0.662492161157353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824769856538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.364499761012,1535.324077584384,0.375424613047818,0.12496983361231591,6.112874298809886,3.4968959986292134
4897.0,-30.01442124746335,4.992450311168692,35.005303967490406,24.10786187918859,5.0010446420985435,-26.512925916746365,-40.03958028098566,1.49954931138156,-0.02302175154250108,-5.011608022625864,40.010603029139595,42258.17093210677,25748.57594816709,25748.57594816709,68006.74688027386,77348.54265411625,77348.54265411625,25748.57594816709,103097.11860228333,103097.11860228333,103097.11860228333,127894.49912353062,91523.3556292054,56432.98390719605,38989.30191334372,24797.380521247294,0.0,63786.68243459101,21077.7734430602,1535.3240037791395,0.0,0.8868212693172762,2.815699053156249,0.0014959135982669303,354495.55466406426,1554990.450669469,4.386487870470046,1554990.450669469,4.386487870470046,0.85,0.09558231786743172,4.027634451161993,1.2670839477190747,1.0,0.0,4.027634451162623,1.284741548924,1.285030171870398,3.1349764118201264,19315.271340570736,1969.6095344047903,4632.441516551485,4632.441516551485,5.558316463611836,4.992450311168692,-2.334201623907642,7.326651935076335,3.4968869556376476,3.4968869556376476,0.9991105587536137,0.0,0.0,0.00022464278625932617,0.9637919816098972,0.00023308223200206308,198.9368201485727,0.0,0.0,0.0,0.0017497770580202439,7.850320608187981e-05,0.00014613958017744636,0.0005885968078010332,0.09558231786743,0.071711338444461,0.02387097942296901,0.09558233481331836,0.07171133844446229,0.023870979422969438,0.37542456382971895,0.37542456382971895,0.12496984022888605,0.0,4.988554008833603,4.984018174911455,5.002180743921542,4.9885862710833635,4.98406683665911,5.002163736208274,24797.380521247294,21077.7734430602,0.85,1.066159020733054,0.6624920644750525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663824207418366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.36397223018,1535.3240037791395,0.37542456382971895,0.12496984022888605,6.112874298809886,3.4968869556376476
4898.0,-30.01442360851702,4.992462062767283,35.00530376600865,24.107847839500778,5.001033927408121,-26.51292911318902,-40.03958454178644,1.4995394320800914,-0.022999899306284988,-5.011615034871371,40.01060206639367,42258.17899799482,25748.58980816914,25748.58980816914,68006.76880616396,77348.52921564066,77348.52921564066,25748.58980816914,103097.1190238098,103097.1190238098,103097.1190238098,127894.49873565149,91523.33880889404,56432.98859124808,38989.27801960662,24797.37971184168,0.0,63786.6577314483,21077.772755065427,1535.3241270095107,0.0,0.8868212371196124,2.815697947723356,0.0014959135982669303,354495.4577643885,1554990.409149424,4.386488952371658,1554990.409149424,4.386488952371658,0.85,0.09558231203952361,4.027634451161993,1.267083925739862,1.0,0.0,4.027634451161616,1.2847415951368903,1.2850302180936704,3.134976299053231,19315.26779077871,1969.6091724267424,4632.441516551485,4632.441516551485,5.558319455555068,4.992462062767283,-2.3342127204386873,7.32667478320597,3.496877932952511,3.496877932952511,0.9991079808435746,0.0,0.0,0.00022464278625932617,0.9637922184801179,0.00023308217471768302,198.93682208041872,0.0,0.0,0.0,0.0017497770580202439,7.85031682170354e-05,0.00014613961804229078,0.0005885969603067851,0.0955823120395201,0.07171133078590534,0.023870981253614754,0.09558230148952511,0.07171133078590798,0.02387098125361563,0.3754245145722368,0.3754245145722368,0.12496984676248797,0.0,4.98856890073796,4.984025232463068,5.002219170524938,4.988615135565112,4.984040133264671,5.002359544016201,24797.37971184168,21077.772755065427,0.85,1.066159777370418,0.6624924474944007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823644896819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.363445655139,1535.3241270095107,0.3754245145722368,0.12496984676248797,6.112874298809886,3.496877932952511
4899.0,-30.014425963741175,4.992473894947283,35.0053035567058,24.107847490254812,5.001036534469891,-26.512930972130683,-40.03958482118321,1.4995415428594017,-0.02304482882522052,-5.01161284695135,40.010601435624686,42258.170592346105,25748.58013839994,25748.58013839994,68006.75073074605,77348.51715376656,77348.51715376656,25748.58013839994,103097.0972921665,103097.0972921665,103097.0972921665,127894.47427059215,91523.32875607917,56432.982194658725,38989.273957133824,24797.376978425666,0.0,63786.65093555949,21077.770431661815,1535.32392818354,0.0,0.8868212505370305,2.815698793168095,0.0014959135982669303,354495.48799845966,1554990.3819464436,4.3864885015213515,1554990.3819464436,4.3864885015213515,0.85,0.0955823020779677,4.027634451161993,1.2670838916720824,1.0,0.0,4.02763445116266,1.2847415852631947,1.2850302082177565,3.134976323146638,19315.26566921263,1969.6089560872092,4632.441516551485,4632.441516551485,5.558317368152739,4.992473894947283,-2.3342170727338702,7.326690967681153,3.4968688952033666,3.4968688952033666,0.9991053986295333,0.0,0.0,0.00022464278625932617,0.9637924547655712,0.0002330821175747504,198.9368240074951,0.0,0.0,0.0,0.0017497770580202439,7.850316573409513e-05,0.00014613962052523104,0.0005885969703071608,0.09558230207796986,0.07171131965300412,0.023870982424965742,0.09558231925731346,0.0717113196530025,0.0238709824249652,0.37542446493985915,0.37542446493985915,0.12496985577441273,0.0,4.988567892924323,4.984026871049252,5.002210209190594,4.988568018126102,4.984037584358418,5.002178523935868,24797.376978425666,21077.770431661815,0.85,1.0661596075870157,0.662492386299407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663823087850206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.362917647115,1535.32392818354,0.37542446493985915,0.12496985577441273,6.112874298809886,3.4968688952033666
4900.0,-30.014428308401214,4.992485672046438,35.00530336274277,24.10784832844513,5.001031375040694,-26.512933598298932,-40.039585205353774,1.4995366649384152,-0.022895209608691403,-5.011616974157841,40.010601463825544,42258.162695348336,25748.58674810133,25748.58674810133,68006.74944344966,77348.54152499977,77348.54152499977,25748.58674810133,103097.1282731011,103097.1282731011,103097.1282731011,127894.50921232722,91523.35198770577,56432.97315805458,38989.30981072355,24797.38093922611,0.0,63786.69074994966,21077.773798342194,1535.324262807004,0.0,0.886821229432752,2.815696346440725,0.0014959135982669303,354495.4309660967,1554990.3831626538,4.386489210664524,1554990.3831626538,4.386489210664524,0.85,0.09558229634927101,4.027634451161993,1.2670838823309167,1.0,0.0,4.027634451162984,1.2847416080808844,1.2850302310405723,3.134976267467802,19315.2705720614,1969.6094560386473,4632.441516551485,4632.441516551485,5.5583187949816315,4.992485672046438,-2.3342260205168377,7.326711692563276,3.496859901348946,3.496859901348946,0.9991028289568417,0.0,0.0,0.00022464278625932617,0.9637926899912442,0.00023308206068814132,198.93682592592776,0.0,0.0,0.0,0.0017497770580202439,7.850316232005299e-05,0.00014613962393927318,0.0005885969840576746,0.0955822963492688,0.07171131179025415,0.023870984559014652,0.09558225475766727,0.0717113117902558,0.023870984559015204,0.37542441468351956,0.37542441468351956,0.12496986391974528,0.0,4.988600236949878,4.984066743726146,5.002219931748243,4.988721764549155,4.9842183891883,5.002250974569563,24797.38093922611,21077.773798342194,0.85,1.066158921930016,0.6624918489815477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382252698392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.362389677175,1535.324262807004,0.37542441468351956,0.12496986391974528,6.112874298809886,3.496859901348946
4901.0,-30.01443059238139,4.992497481859073,35.005303172407785,24.107837851066165,5.001031462376502,-26.51293564512619,-40.03958551967514,1.4995365151212467,-0.023051147810974726,-5.01161697083759,40.01060118157314,42258.15469220111,25748.582822483888,25748.582822483888,68006.737514685,77348.49869743754,77348.49869743754,25748.582822483888,103097.08151992143,103097.08151992143,103097.08151992143,127894.46277142514,91523.31012019044,56432.966114953786,38989.27111692961,24797.381251503706,0.0,63786.652368433315,21077.77406377815,1535.3242856242898,0.0,0.886821230471551,2.815698394837268,0.0014959135982669303,354495.4310119784,1554990.3709900414,4.386489175758935,1554990.3709900414,4.386489175758935,0.85,0.09558228828755216,4.027634451161993,1.267083837823011,1.0,0.0,4.027634451161529,1.2847416087816916,1.285030231741537,3.13497626575772,19315.261736257537,1969.6085550374019,4632.441516551485,4632.441516551485,5.558317947562958,4.992497481859073,-2.3342319313760354,7.326729413235109,3.4968509105987695,3.4968509105987695,0.999100260171077,0.0,0.0,0.00022464278625932617,0.9637929191293333,0.00023308200527377075,198.93682779471138,0.0,0.0,0.0,0.0017497770580202439,7.850315952674588e-05,0.0001461396267325803,0.0005885969953080946,0.09558228828754926,0.07171130220180057,0.023870986085748697,0.09558232582545548,0.07171130220180275,0.023870986085749422,0.3754243662486377,0.3754243662486377,0.12496987249931928,0.0,4.988593353440422,4.984061603701605,5.002207807497541,4.98856582302659,4.984041049915163,5.002159316812197,24797.381251503706,21077.77406377815,0.85,1.0661593764456607,0.6624921221467611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26638219687286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.36186184036,1535.3242856242898,0.3754243662486377,0.12496987249931928,6.112874298809886,3.4968509105987695
4902.0,-30.014432858360887,4.992509200841464,35.00530297853875,24.10783393951135,5.001023172972982,-26.51293851347836,-40.03958971062673,1.4995288280904557,-0.02291340447368384,-5.0116227747524915,40.01060069796614,42258.162943742565,25748.593722113033,25748.593722113033,68006.7566658556,77348.51645577139,77348.51645577139,25748.593722113033,103097.11017788442,103097.11017788442,103097.11017788442,127894.49295741966,91523.32543998878,56432.971927959945,38989.281680032036,24797.382779535234,0.0,63786.66445956727,21077.77536260495,1535.3245183315832,0.0,0.8868212026879918,2.815695908383976,0.0014959135982669303,354495.3508098053,1554990.350133673,4.386490109338444,1554990.350133673,4.386490109338444,0.85,0.09558228267784412,4.027634451161993,1.2670838273828848,1.0,0.0,4.027634451161575,1.2847416447396938,1.2850302677076173,3.1349761780144108,19315.264969378302,1969.6088847239682,4632.441516551485,4632.441516551485,5.558320300453785,4.992509200841464,-2.3342420898705196,7.326751290711984,3.4968419493456584,3.4968419493456584,0.9990976998130453,0.0,0.0,0.00022464278625932617,0.9637931464615868,0.00023308195029614646,198.9368296487666,0.0,0.0,0.0,0.0017497770580202439,7.850312228265628e-05,0.0001461396639766699,0.0005885971453136729,0.09558228267784373,0.0717112945327247,0.023870988145119027,0.09558225291251228,0.071711294532725,0.023870988145119124,0.3754243165667332,0.3754243165667332,0.1249698801073951,0.0,4.988618763982515,4.984088397218841,5.002229060458262,4.988709370278798,4.984184538785769,5.002303036833553,24797.382779535234,21077.77536260495,0.85,1.066159474586782,0.6624921259290636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266382140892263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.361335141011,1535.3245183315832,0.3754243165667332,0.1249698801073951,6.112874298809886,3.4968419493456584
4903.0,-30.014435127126053,4.992521025426921,35.00530279192105,24.107833171170228,5.001028197127236,-26.5129400528999,-40.03958992017431,1.4995331229010862,-0.023016102313761166,-5.011619326127988,40.01060052143942,42258.15469407567,25748.58104974525,25748.58104974525,68006.73574382091,77348.49304872942,77348.49304872942,25748.58104974525,103097.07409847467,103097.07409847467,103097.07409847467,127894.45632399517,91523.30498548814,56432.96663083437,38989.26483850418,24797.3822255205,0.0,63786.647064024684,21077.774891692425,1535.3244141272144,0.0,0.8868212208761823,2.8156976596694534,0.0014959135982669303,354495.3984650818,1554990.3425206598,4.386489498181252,1554990.3425206598,4.386489498181252,0.85,0.09558227288009385,4.027634451161993,1.2670838043047117,1.0,0.0,4.027634451161226,1.2847416246496466,1.2850302476130568,3.134976227037357,19315.26065261973,1969.608444537098,4632.441516551485,4632.441516551485,5.55831756488384,4.992521025426921,-2.334245451625289,7.32676647705221,3.4968329803751117,3.4968329803751117,0.999095137250032,0.0,0.0,0.00022464278625932617,0.9637933740733592,0.0002330818952509498,198.93683150510117,0.0,0.0,0.0,0.0017497770580202439,7.850312042045202e-05,0.00014613966583887415,0.000588597152813951,0.09558227288009367,0.07171128358855493,0.02387098929153875,0.09558230783509536,0.07171128358855505,0.023870989291538795,0.37542426782108546,0.37542426782108546,0.1249698889550737,0.0,4.988614345324152,4.984093289799603,5.002196664807059,4.988603223814209,4.984119415537691,5.0020736394109235,24797.3822255205,21077.774891692425,0.85,1.0661594373436871,0.6624921772680702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820853422207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.360808726144,1535.3244141272144,0.37542426782108546,0.1249698889550737,6.112874298809886,3.4968329803751117
4904.0,-30.01443733481595,4.9925326468008775,35.00530259613256,24.107814696058654,5.001012338642613,-26.512943625746434,-40.039590444043256,1.4995186295731082,-0.02295334182059605,-5.0116304027066025,40.010599881084026,42258.147926416685,25748.605435125257,25748.605435125257,68006.75336154194,77348.48243915131,77348.48243915131,25748.605435125257,103097.08787427656,103097.08787427656,103097.08787427656,127894.47299103954,91523.2888494596,56432.954336724964,38989.26056970515,24797.385116762984,0.0,63786.64568646813,21077.777349248536,1535.3248435816352,0.0,0.886821166829039,2.8156955426003405,0.0014959135982669303,354495.24540192465,1554990.3149042525,4.386491314266327,1554990.3149042525,4.386491314266327,0.85,0.09558226980148117,4.027634451161993,1.2670837685884906,1.0,0.0,4.02763445116117,1.284741692445803,1.285030315424444,3.134976061603838,19315.257247240115,1969.6080972850175,4632.441516551485,4632.441516551485,5.558322828928711,4.9925326468008775,-2.334259453816842,7.32679210061772,3.496824062793127,3.496824062793127,0.9990925893694648,0.0,0.0,0.00022464278625932617,0.9637935955578634,0.00023308184168758492,198.93683331146312,0.0,0.0,0.0,0.0017497770580202439,7.850311576494195e-05,0.00014613967049438423,0.0005885971715646437,0.09558226980147641,0.07171127798094175,0.023870991820534666,0.09558225687920457,0.07171127798094531,0.023870991820535856,0.3754242185136486,0.3754242185136486,0.12496989555392071,0.0,4.988631100261159,4.9840985672083775,5.00224789979859,4.988677060886005,4.984098621618671,5.002431779006372,24797.385116762984,21077.777349248536,0.85,1.0661597365664437,0.6624920854770929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663820292916046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.360282179936,1535.3248435816352,0.3754242185136486,0.12496989555392071,6.112874298809886,3.496824062793127
4905.0,-30.014439532803543,4.992544389426305,35.00530238060692,24.107824509870284,5.001017080380973,-26.512945129675757,-40.03959446037186,1.499522677253197,-0.022878531431558713,-5.0116262920755075,40.0105989146198,42258.155624681924,25748.590884948702,25748.590884948702,68006.74650963063,77348.50293297428,77348.50293297428,25748.590884948702,103097.09381792299,103097.09381792299,103097.09381792299,127894.47324836162,91523.312152981,56432.96484468878,38989.27478699136,24797.379430438643,0.0,63786.65421743,21077.772515872846,1535.3244342063929,0.0,0.8868211912459913,2.8156950398554055,0.0014959135982669303,354495.30220521445,1554990.2732238497,4.386490493811054,1554990.2732238497,4.386490493811054,0.85,0.09558225839234333,4.027634451161993,1.2670837916666642,1.0,0.0,4.027634451162947,1.2847416735117692,1.2850302964861564,3.1349761078059224,19315.26216526171,1969.608598783653,4632.441516551485,4632.441516551485,5.5583196879982735,4.992544389426305,-2.334262342858894,7.326806732285199,3.4968151036166484,3.4968151036166484,0.9990900296047567,0.0,0.0,0.00022464278625932617,0.9637938160690559,0.00023308178835962826,198.93683510988657,0.0,0.0,0.0,0.0017497770580202439,7.850308007270746e-05,0.00014613970618661872,0.000588597315319917,0.09558225839234129,0.07171126563695174,0.02387099275538955,0.09558221695877087,0.07171126563695326,0.02387099275539006,0.37542416878338847,0.37542416878338847,0.12496990540569768,0.0,4.9886528700411645,4.984133050439823,5.002231471003029,4.988747760643946,4.984278797231582,5.0021735717325555,24797.379430438643,21077.772515872846,0.85,1.0661594865567894,0.6624921175617122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819742042495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.359756781643,1535.3244342063929,0.37542416878338847,0.12496990540569768,6.112874298809886,3.4968151036166484
4906.0,-30.01444173468655,4.992556016227695,35.005302175781146,24.107810260634892,5.001007757414319,-26.512948043721835,-40.03959487946702,1.4995140664495745,-0.022889740382652235,-5.011633267775282,40.0105987952269,42258.14848048532,25748.604783833198,25748.604783833198,68006.75326431851,77348.48295429524,77348.48295429524,25748.604783833198,103097.08773812844,103097.08773812844,103097.08773812844,127894.47148267852,91523.28929131136,56432.95481750145,38989.26052645546,24797.383744550087,0.0,63786.64427100554,21077.776182867572,1535.3248498937899,0.0,0.8868211561808922,2.8156943728970205,0.0014959135982669303,354495.2058106053,1554990.2680748296,4.386491672063988,1554990.2680748296,4.386491672063988,0.85,0.09558225441736237,4.027634451161993,1.2670837955130265,1.0,0.0,4.027634451160544,1.284741713790953,1.2850303367743892,3.1349760095182453,19315.257340489396,1969.6081067937978,4632.441516551485,4632.441516551485,5.558322688335019,4.992556016227695,-2.3342733258267487,7.3268293420544435,3.496806200386654,3.496806200386654,0.9990874858247583,0.0,0.0,0.00022464278625932617,0.9637940369711061,0.00023308173493717186,198.9368369114973,0.0,0.0,0.0,0.0017497770580202439,7.850307634830153e-05,0.00014613970991102465,0.0005885973303204627,0.0955822544173599,0.07171125914948408,0.02387099526787583,0.09558221641748384,0.07171125914948592,0.02387099526787645,0.37542412049020785,0.37542412049020785,0.12496991378903885,0.0,4.988673654208924,4.9841513393080845,5.00225974927298,4.988743527392614,4.984211234828365,5.00235959887425,24797.383744550087,21077.776182867572,0.85,1.0661597587009486,0.6624921088644558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663819185421445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.359231504131,1535.3248498937899,0.37542412049020785,0.12496991378903885,6.112874298809886,3.496806200386654
4907.0,-30.01444385249591,4.9925677713660574,35.00530197965068,24.107809247821592,5.001014304095082,-26.512949295019354,-40.03959128223357,1.4995197466185026,-0.02303118218230793,-5.011628754243357,40.01059863884473,42258.12498400081,25748.589383396502,25748.589383396502,68006.7143673973,77348.4523940479,77348.4523940479,25748.589383396502,103097.04177744439,103097.04177744439,103097.04177744439,127894.42462964551,91523.26223889212,56432.93482884492,38989.25267783022,24797.382852201117,0.0,63786.63553003134,21077.77542437095,1535.3247009212155,0.0,0.886821179715168,2.8156967573145515,0.0014959135982669303,354495.26818142727,1554990.2613305852,4.3864908812682835,1554990.2613305852,4.3864908812682835,0.85,0.09558224439134227,4.027634451161993,1.267083703749813,1.0,0.0,4.027634451161415,1.2847416872205444,1.2850303101980114,3.1349760743543085,19315.25163129293,1969.6075246177777,4632.441516551485,4632.441516551485,5.55831936385987,4.9925677713660574,-2.3342758755601567,7.326843646926214,3.4967972817874506,3.4967972817874506,0.9990849376535573,0.0,0.0,0.00022464278625932617,0.9637942494385867,0.00023308168355453597,198.9368386443179,0.0,0.0,0.0,0.0017497770580202439,7.85031083161266e-05,0.00014613967794319956,0.000588597201565749,0.09558224439134436,0.07171124791249255,0.023870996478851804,0.09558229062166859,0.07171124791249099,0.023870996478851287,0.3754240723872217,0.3754240723872217,0.1249699236989075,0.0,4.988656722290045,4.984141042242129,5.002222881103648,4.988597572061053,4.984108433662698,5.002083990451013,24797.382852201117,21077.77542437095,0.85,1.0661592950043448,0.662491831288159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818634290687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.358706075314,1535.3247009212155,0.3754240723872217,0.1249699236989075,6.112874298809886,3.4967972817874506
4908.0,-30.01444597870317,4.992579377297387,35.005301792740354,24.10780058652165,5.001002836406288,-26.512952355446345,-40.039595508109755,1.4995092131494652,-0.022900324816419015,-5.01163724407674,40.010598515139876,42258.13391800448,25748.607288240455,25748.607288240455,68006.74120624494,77348.46376172261,77348.46376172261,25748.607288240455,103097.07104996307,103097.07104996307,103097.07104996307,127894.45879844806,91523.26982464269,56432.93998092445,38989.255381909155,24797.387748484998,0.0,63786.64313039415,21077.779586212248,1535.3251881893561,0.0,0.8868211369606773,2.8156940478121166,0.0014959135982669303,354495.15086357866,1554990.2559956042,4.3864923178991955,1554990.2559956042,4.3864923178991955,0.85,0.09558224075247578,4.027634451161993,1.2670837389165537,1.0,0.0,4.0276344511627675,1.284741736493477,1.2850303594820134,3.134975954120443,19315.25323220485,1969.6076878653619,4632.441516551485,4632.441516551485,5.558323228958629,4.992579377297387,-2.3342879299990944,7.326867307296482,3.496788421281236,3.496788421281236,0.9990824060803531,0.0,0.0,0.00022464278625932617,0.9637944627486351,0.00023308163196815825,198.93684038400977,0.0,0.0,0.0,0.0017497770580202439,7.850307076169269e-05,0.00014613971549763346,0.0005885973528212807,0.09558224075247013,0.07171124178128496,0.02387099897118517,0.09558222437122055,0.0717112417812892,0.023870998971186583,0.3754240227143703,0.3754240227143703,0.124969930896633,0.0,4.988675990042282,4.984158078629491,5.002248850081116,4.988736919260305,4.984210086035432,5.002336583556428,24797.387748484998,21077.779586212248,0.85,1.066159588728066,0.6624918924110713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663818077076563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.358182257378,1535.3251881893561,0.3754240227143703,0.124969930896633,6.112874298809886,3.496788421281236
4909.0,-30.014448031139654,4.992591080369259,35.005301597757644,24.107800027728103,5.001006630019011,-26.512953823213522,-40.039595717657335,1.4995124220929001,-0.022973871520321154,-5.011634188804371,40.010597906192814,42258.1265005722,25748.59563137544,25748.59563137544,68006.72213194764,77348.44611191416,77348.44611191416,25748.59563137544,103097.0417432896,103097.0417432896,103097.0417432896,127894.42647477455,91523.2545417022,56432.93493036035,38989.24401260206,24797.38473148494,0.0,63786.628744087,21077.7770217622,1535.324952334339,0.0,0.8868211547128102,2.815695370330716,0.0014959135982669303,354495.19308324734,1554990.2297337346,4.3864917213942896,1554990.2297337346,4.3864917213942896,0.85,0.09558223037863466,4.027634451161993,1.2670836872654037,1.0,0.0,4.027634451161534,1.284741721482842,1.2850303444680062,3.134975990748801,19315.250006862632,1969.6073589719867,4632.441516551485,4632.441516551485,5.558320712604138,4.992591080369259,-2.3342915287565056,7.326882609125764,3.4967795353561306,3.4967795353561306,0.9990798672446087,0.0,0.0,0.00022464278625932617,0.9637946686577332,0.0002330815821716298,198.93684206334143,0.0,0.0,0.0,0.0017497770580202439,7.850306889948935e-05,0.00014613971735983683,0.0005885973603215552,0.0955822303786373,0.07171123038414347,0.023870999994493835,0.09558225649584573,0.07171123038414148,0.023870999994493172,0.3754239734369915,0.3754239734369915,0.12496993971218544,0.0,4.988671694419224,4.984160962800445,5.002222981102648,4.98866031728403,4.984178307191598,5.002125314472096,24797.38473148494,21077.7770217622,0.85,1.0661595301546931,0.6624919255430868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663817526935148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.35765820061,1535.324952334339,0.3754239734369915,0.12496993971218544,6.112874298809886,3.4967795353561306
4910.0,-30.01445015756977,4.992602702788467,35.005301416077465,24.107790633011632,5.000999836110455,-26.512956416434196,-40.0395961018279,1.4995060949748764,-0.022956875425734324,-5.011639431581457,40.01059790369328,42258.119467009674,25748.605309694998,25748.605309694998,68006.72477670468,77348.435554132,77348.435554132,25748.605309694998,103097.04086382699,103097.04086382699,103097.04086382699,127894.42988313026,91523.24209425063,56432.926007128306,38989.24009680258,24797.38901930327,0.0,63786.629116105854,21077.78066640778,1535.3253277744077,0.0,0.886821128042842,2.81569453520121,0.0014959135982669303,354495.12063526973,1554990.229625939,4.386492617555167,1554990.229625939,4.386492617555167,0.85,0.09558222507844975,4.027634451161993,1.2670836542965844,1.0,0.0,4.027634451161308,1.2847417510795183,1.2850303740713314,3.1349759185281627,19315.247379927652,1969.6070910991677,4632.441516551485,4632.441516551485,5.5583228018522215,4.992602702788467,-2.3343011773534226,7.32690388014189,3.4967706980783073,3.4967706980783073,0.9990773423080878,0.0,0.0,0.00022464278625932617,0.9637948819902352,0.00023308153057986685,198.9368438032157,0.0,0.0,0.0,0.0017497770580202439,7.850306548545117e-05,0.00014613972077387498,0.0005885973740720529,0.09558222507844734,0.07171122303093852,0.02387100204750882,0.09558224864499573,0.07171122303094034,0.02387100204750942,0.3754239236287806,0.3754239236287806,0.12496994669447607,0.0,4.9886758605874775,4.984164063319611,5.002230346300223,4.988682556155709,4.984166499504909,5.002249838543378,24797.38901930327,21077.78066640778,0.85,1.0661595653991578,0.6624918114122397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816972189126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.357135550841,1535.3253277744077,0.3754239236287806,0.12496994669447607,6.112874298809886,3.4967706980783073
4911.0,-30.01445223637994,4.9926143091279975,35.00530121908113,24.107786022964888,5.000995933855068,-26.51295867757243,-40.03960018800569,1.4995023750475518,-0.022927214662615825,-5.011641687008136,40.01059709421556,42258.12810753283,25748.60723925632,25748.60723925632,68006.73534678915,77348.43271827424,77348.43271827424,25748.60723925632,103097.03995753056,103097.03995753056,103097.03995753056,127894.42704463343,91523.23852028935,56432.93390954794,38989.227345268235,24797.38708710287,0.0,63786.614432371105,21077.779024037438,1535.3252782038678,0.0,0.8868211194963481,2.815693882410573,0.0014959135982669303,354495.0894683746,1554990.194715846,4.386492904733369,1554990.194715846,4.386492904733369,0.85,0.09558221688041049,4.027634451161993,1.267083626273088,1.0,0.0,4.027634451162416,1.284741768480409,1.2850303914761314,3.134975876067199,19315.24662567174,1969.6070141864698,4632.441516551485,4632.441516551485,5.558323218384478,4.9926143091279975,-2.3343086472914543,7.326922956419452,3.496761855975384,3.496761855975384,0.9990748159929669,0.0,0.0,0.00022464278625932617,0.9637950905453541,0.00023308148014347557,198.93684550412675,0.0,0.0,0.0,0.0017497770580202439,7.850302917250373e-05,0.00014613975708682242,0.000588597520327331,0.09558221688040902,0.07171121340777119,0.023871003472637833,0.09558222247802772,0.0717112134077723,0.0238710034726382,0.3754238734109519,0.3754238734109519,0.12496995420911798,0.0,4.988684440980137,4.984173521249943,5.002236287634389,4.988714472345521,4.984207065678277,5.002255764533174,24797.38708710287,21077.779024037438,0.85,1.0661599765400995,0.6624920993782549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663816421266212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.356611350318,1535.3252782038678,0.3754238734109519,0.12496995420911798,6.112874298809886,3.496761855975384
4912.0,-30.01445435490572,4.992625924343241,35.00530102455907,24.10778102874758,5.000994458786369,-26.512960731742794,-40.03960050232706,1.4995008356234367,-0.022955543920772925,-5.0116427485748964,40.010596772292324,42258.12077863986,25748.606174170727,25748.606174170727,68006.72695281058,77348.41849890554,77348.41849890554,25748.606174170727,103097.02467307626,103097.02467307626,103097.02467307626,127894.41232557534,91523.22456144523,56432.92684117967,38989.21968918395,24797.387652499085,0.0,63786.60734168303,21077.77950462422,1535.325343432287,0.0,0.8868211152598657,2.8156941305702605,0.0014959135982669303,354495.0747989826,1554990.1808323648,4.386493047087118,1554990.1808323648,4.386493047087118,0.85,0.09558220887495261,4.027634451161993,1.2670836042938753,1.0,0.0,4.027634451162164,1.2847417756814505,1.2850303986787908,3.1349758584955034,19315.243679769465,1969.6067137880382,4632.441516551485,4632.441516551485,5.558322988465635,4.992625924343241,-2.334315225878526,7.326941150221767,3.4967530283924564,3.4967530283924564,0.9990722938264162,0.0,0.0,0.00022464278625932617,0.9637953030849621,0.0002330814287435089,198.93684723753367,0.0,0.0,0.0,0.0017497770580202439,7.850302637920082e-05,0.00014613975988012534,0.000588597531577734,0.09558220887495272,0.07171120388259751,0.02387100499235521,0.09558223450632385,0.07171120388259743,0.023871004992355182,0.3754238232531789,0.3754238232531789,0.12496996206816997,0.0,4.988685397856386,4.984176316063554,5.002231720043142,4.988687204654127,4.984185477406129,5.002211431229739,24797.387652499085,21077.77950462422,0.85,1.0661599634625778,0.6624920581255805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815871105535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.356088032904,1535.325343432287,0.3754238232531789,0.12496996206816997,6.112874298809886,3.4967530283924564
4913.0,-30.014456449087604,4.992637486819805,35.00530082821901,24.107776733022206,5.000988779707416,-26.51296318442887,-40.039600886497624,1.4994955150486413,-0.022880488794669418,-5.011646703033031,40.010596330295094,42258.1137902879,25748.612502812364,25748.612502812364,68006.72629310026,77348.4239995035,77348.4239995035,25748.612502812364,103097.03650231587,103097.03650231587,103097.03650231587,127894.42520974317,91523.22861074077,56432.918401524934,38989.23356579537,24797.388707427304,0.0,63786.622273222674,21077.780401313208,1535.3255054203803,0.0,0.8868210967370003,2.815692683293092,0.0014959135982669303,354495.0201538166,1554990.161770488,4.386493669490116,1554990.161770488,4.386493669490116,0.85,0.09558220213554197,4.027634451161993,1.2670836020959544,1.0,0.0,4.027634451160826,1.2847418005697713,1.2850304235727026,3.134975797764013,19315.244534340865,1969.6068009300695,4632.441516551485,4632.441516551485,5.55832435462247,4.992637486819805,-2.334323915093937,7.326961401913742,3.496744222830935,3.496744222830935,0.9990697779516957,0.0,0.0,0.00022464278625932617,0.9637955131823333,0.0002330813779341881,198.93684895102209,0.0,0.0,0.0,0.0017497770580202439,7.850302296516389e-05,0.0001461397632941623,0.000588597545328227,0.09558220213553978,0.07171119534190298,0.023871006793636795,0.09558219346491763,0.07171119534190462,0.023871006793637344,0.37542377274552674,0.37542377274552674,0.12496996956916945,0.0,4.988703065147831,4.984195871152508,5.002243713100313,4.988766214238353,4.984266574567414,5.002284166375489,24797.388707427304,21077.780401313208,0.85,1.0661597035472619,0.6624917934873572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663815320524163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.355563850559,1535.3255054203803,0.37542377274552674,0.12496996956916945,6.112874298809886,3.496744222830935
4914.0,-30.014458485122937,4.992649099260277,35.00530063645502,24.107781797088705,5.00099009145408,-26.51296488565743,-40.0396010960452,1.4994964919885876,-0.02280368351028983,-5.011645814038349,40.01059607090291,42258.10658101647,25748.606507143482,25748.606507143482,68006.71308815996,77348.43928186908,77348.43928186908,25748.606507143482,103097.04578901257,103097.04578901257,103097.04578901257,127894.43452796653,91523.24524847657,56432.912547623964,38989.25855650289,24797.38873895396,0.0,63786.64729545685,21077.780428110866,1535.3254979860462,0.0,0.8868211021999833,2.815691778335944,0.0014959135982669303,354495.0324384986,1554990.1505837643,4.386493485923642,1554990.1505837643,4.386493485923642,0.85,0.09558219329857548,4.027634451161993,1.2670835867105055,1.0,0.0,4.027634451160772,1.28474179599989,1.2850304190017947,3.1349758089152555,19315.24804560178,1969.6071589790379,4632.441516551485,4632.441516551485,5.558323060344093,4.992649099260277,-2.3343290402359766,7.326978139496253,3.496735420718604,3.496735420718604,0.9990672630624583,0.0,0.0,0.00022464278625932617,0.9637957174462429,0.00023308132853563538,198.93685061693424,0.0,0.0,0.0,0.0017497770580202439,7.850302110296228e-05,0.00014613976515636388,0.0005885975528284942,0.095582193298577,0.07171118516025525,0.02387100813832176,0.09558216287099779,0.0717111851602541,0.023871008138321374,0.3754237229766244,0.3754237229766244,0.1249699777853612,0.0,4.988730540756308,4.984238076873453,5.0022269316614825,4.988842130528042,4.984408589708892,5.002161496242422,24797.38873895396,21077.780428110866,0.85,1.066159078296684,0.6624914205833525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814772442725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.355040085284,1535.3254979860462,0.3754237229766244,0.1249699777853612,6.112874298809886,3.496735420718604
4915.0,-30.014460499714072,4.992660685763501,35.00530046038117,24.107777047343575,5.000987051255241,-26.51296700282801,-40.039605217147596,1.4994935543691947,-0.02279292027765223,-5.011648438976257,40.010596144384564,42258.11539409026,25748.609619613024,25748.609619613024,68006.72501370328,77348.4323973452,77348.4323973452,25748.609619613024,103097.04201695822,103097.04201695822,103097.04201695822,127894.43429986536,91523.237948689,56432.92094543383,38989.24111472797,24797.392282907134,0.0,63786.6333976351,21077.783440471063,1535.325770476236,0.0,0.886821088576365,2.815691330608023,0.0014959135982669303,354494.99616547395,1554990.1537527847,4.38649394370276,1554990.1537527847,4.38649394370276,0.85,0.09558218707703457,4.027634451161993,1.2670835872599855,1.0,0.0,4.027634451163516,1.2847418097413403,1.2850304327463322,3.134975775383915,19315.246505040064,1969.6070018854618,4632.441516551485,4632.441516551485,5.558323732229433,4.992660685763501,-2.334336711239491,7.326997397002992,3.4967266529495125,3.4967266529495125,0.999064757985575,0.0,0.0,0.00022464278625932617,0.9637959195588179,0.00023308127965737544,198.9368522653005,0.0,0.0,0.0,0.0017497770580202439,7.85029844796671e-05,0.00014613980177965907,0.0005885977003337396,0.095582187077033,0.07171117720223856,0.023871009874794437,0.0955821631679117,0.07171117720223974,0.023871009874794832,0.3754236751858971,0.3754236751858971,0.12496998483604937,0.0,4.988756534840547,4.984275304555979,5.002219173658034,4.9888555186985855,4.984419225643421,5.002183150623296,24797.392282907134,21077.783440471063,0.85,1.0661594975511695,0.6624917030917795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663814221992944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.354517415073,1535.325770476236,0.3754236751858971,0.12496998483604937,6.112874298809886,3.4967266529495125
