time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4916.0,-30.01446250367101,4.992672163557847,35.00530026355038,24.10775766419249,5.000976923075926,-26.512969819228267,-40.039605636242754,1.4994842386332623,-0.022873847555786142,-5.011655014796258,40.010595187644384,42258.10899184753,25748.622664678485,25748.622664678485,68006.73165652601,77348.39489142125,77348.39489142125,25748.622664678485,103097.01755609974,103097.01755609974,103097.01755609974,127894.40881217456,91523.19715381772,56432.91125424437,38989.206555081495,24797.39125607481,0.0,63786.5978111563,21077.782567663588,1535.3258682130058,0.0,0.8868210585777578,2.815691625962187,0.0014959135982669303,354494.90529671585,1554990.1124917527,4.3864949517122405,1554990.1124917527,4.3864949517122405,0.85,0.09558218157178787,4.027634451161993,1.2670835141791033,1.0,0.0,4.02763445116244,1.2847418533180304,1.285030476332812,3.1349756690498163,19315.23789560914,1969.6061239678322,4632.441516551485,4632.441516551485,5.558326548253211,4.992672163557847,-2.3343472933053926,7.32701945686324,3.4967178967100856,3.4967178967100856,0.9990622562028816,0.0,0.0,0.00022464278625932617,0.9637961206045714,0.00023308123103713254,198.9368539049657,0.0,0.0,0.0,0.0017497770580202439,7.850298075526543e-05,0.00014613980550406074,0.0005885977153342681,0.09558218157178064,0.07171116990082879,0.023871011670951844,0.09558217604544024,0.07171116990083422,0.02387101167095365,0.3754236287038459,0.3754236287038459,0.12496999149056882,0.0,4.988763961936058,4.984274593307134,5.002251048760911,4.988781167240461,4.98425924844139,5.002366046028214,24797.39125607481,21077.782567663588,0.85,1.0661601965018364,0.6624919723255184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813672772668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.353995106592,1535.3258682130058,0.3754236287038459,0.12496999149056882,6.112874298809886,3.4967178967100856
4917.0,-30.014464513451014,4.992683711234304,35.00530005825023,24.10775738479572,5.000978933231702,-26.512971426963805,-40.039605845790334,1.4994858467444858,-0.022904678949657864,-5.011653214071252,40.01059454729532,42258.10183209135,25748.614278825215,25748.614278825215,68006.71611091656,77348.38560505395,77348.38560505395,25748.614278825215,103096.99988387917,103096.99988387917,103096.99988387917,127894.38843997264,91523.1894950139,56432.9057220513,38989.20419218066,24797.38855609347,0.0,63786.592748274124,21077.780272679447,1535.32568017985,0.0,0.8868210700595515,2.815692241055889,0.0014959135982669303,354494.9301802484,1554990.0848756207,4.38649456590243,1554990.0848756207,4.38649456590243,0.85,0.09558217212234803,4.027634451161993,1.2670834883535282,1.0,0.0,4.027634451161908,1.2847418457956867,1.2850304688087784,3.134975687405538,19315.23627927992,1969.6059591481212,4632.441516551485,4632.441516551485,5.558324738008388,4.992683711234304,-2.3343517354617362,7.327035446696041,3.4967091269876525,3.4967091269876525,0.9990597505679008,0.0,0.0,0.00022464278625932617,0.9637963222345682,0.00023308118227561854,198.93685554939546,0.0,0.0,0.0,0.0017497770580202439,7.850297889306424e-05,0.00014613980736626194,0.0005885977228345338,0.0955821721223532,0.07171115928319154,0.02387101283916167,0.09558218645701785,0.07171115928318765,0.02387101283916038,0.3754235809919255,0.3754235809919255,0.12497000022738973,0.0,4.988760192464781,4.984272779156015,5.002241402176935,4.988748535121601,4.98426894552216,5.002206239721829,24797.38855609347,21077.780272679447,0.85,1.0661600374125113,0.6624919126634919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663813128705401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.353472944,1535.32568017985,0.3754235809919255,0.12497000022738973,6.112874298809886,3.4967091269876525
4918.0,-30.014466509771196,4.992695210453504,35.00529986670086,24.10775291444736,5.0009742699383795,-26.512973690007886,-40.0396061950363,1.4994814501750524,-0.022854461065378473,-5.011656919777324,40.0105945372173,42258.09512474806,25748.62009369598,25748.62009369598,68006.71521844403,77348.3863334301,77348.3863334301,25748.62009369598,103097.00642712608,103097.00642712608,103097.00642712608,127894.39851987515,91523.1891436339,56432.897934951776,38989.212454091255,24797.39209274907,0.0,63786.604546840324,21077.78327883671,1535.3259781267993,0.0,0.8868210512387312,2.8156911490111645,0.0014959135982669303,354494.8789725092,1554990.0844409876,4.38649519831731,1554990.0844409876,4.38649519831731,0.85,0.09558216634044725,4.027634451161993,1.2670835125306623,1.0,0.0,4.027634451160775,1.2847418663617431,1.285030489379455,3.1349756372210704,19315.23620512399,1969.6059515863208,4632.441516551485,4632.441516551485,5.558325993258076,4.992695210453504,-2.3343601828706677,7.327055393324171,3.49670039747598,3.49670039747598,0.9990572564217085,0.0,0.0,0.00022464278625932617,0.9637965225142585,0.00023308113384067826,198.93685718281228,0.0,0.0,0.0,0.0017497770580202439,7.850297578939624e-05,0.00014613981046992993,0.000588597735334974,0.09558216634044543,0.07171115148620241,0.023871014854243016,0.09558216590645097,0.07171115148620377,0.02387101485424347,0.37542353222872626,0.37542353222872626,0.12497000813231952,0.0,4.988770055150553,4.9842837161635885,5.0022480346272005,4.988802458711973,4.984320420080849,5.002267518443034,24797.39209274907,21077.78327883671,0.85,1.0661598262140566,0.6624916849699491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381258132564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.352950597951,1535.3259781267993,0.37542353222872626,0.12497000813231952,6.112874298809886,3.49670039747598
4919.0,-30.014468457875658,4.992706736041692,35.005299678341046,24.107752984296553,5.000974038122537,-26.51297546646529,-40.0396102113649,1.4994810467121766,-0.02282728521157651,-5.011657103572453,40.01059424702059,42258.104000081985,25748.616929417418,25748.616929417418,68006.7209294994,77348.38756010118,77348.38756010118,25748.616929417418,103097.0044895186,103097.0044895186,103097.0044895186,127894.39686415905,91523.19106516954,56432.90750515036,38989.203955576864,24797.392374640447,0.0,63786.59633021731,21077.78351844438,1535.3260080994971,0.0,0.8868210513541156,2.8156907706477172,0.0014959135982669303,354494.87643271463,1554990.0719257672,4.386495194440178,1554990.0719257672,4.386495194440178,0.85,0.09558215822468134,4.027634451161993,1.267083519124426,1.0,0.0,4.027634451163221,1.2847418682490421,1.285030491267178,3.134975632615759,19315.2366106487,1969.6059929383327,4632.441516551485,4632.441516551485,5.558325310188781,4.992706736041692,-2.3343660391892636,7.327072775230955,3.496691672592496,3.496691672592496,0.999054763597856,0.0,0.0,0.00022464278625932617,0.9637967179567828,0.0002330810865755607,198.93685877677828,0.0,0.0,0.0,0.0017497770580202439,7.850294009722064e-05,0.00014613984616210554,0.00058859787909001,0.09558215822467951,0.0717111418897095,0.023871016334970005,0.09558215494082441,0.07171114188971088,0.023871016334970463,0.37542348339686477,0.37542348339686477,0.12497001635290013,0.0,4.988782078198085,4.984303633994841,5.002236336398653,4.988829818360898,4.984382955962531,5.002189194025675,24797.392374640447,21077.78351844438,0.85,1.0661600530844269,0.6624919094493722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381203624286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.352428454555,1535.3260080994971,0.37542348339686477,0.12497001635290013,6.112874298809886,3.496691672592496
4920.0,-30.014470374033156,4.992718268538381,35.005299506435655,24.107747885305457,5.000973206576982,-26.51297727416553,-40.03960668398065,1.4994801067093617,-0.02287024513071856,-5.0116581476522954,40.01059434957185,42258.081657794195,25748.61610039732,25748.61610039732,68006.69775819151,77348.37030738979,77348.37030738979,25748.61610039732,103096.98640778712,103096.98640778712,103096.98640778712,127894.38184065984,91523.17425151663,56432.88560192103,38989.209610661776,24797.39543287273,0.0,63786.60504353451,21077.78611794182,1535.3262152797793,0.0,0.886821045669793,2.8156912129983485,0.0014959135982669303,354494.86200497526,1554990.0763484633,4.386495385444089,1554990.0763484633,4.386495385444089,0.85,0.09558215113574678,4.027634451161993,1.2670834460435438,1.0,0.0,4.027634451161874,1.284741872646141,1.2850304956652647,3.1349756218861344,19315.233062261883,1969.6056311035761,4632.441516551485,4632.441516551485,5.558325131229135,4.992718268538381,-2.3343724963847463,7.327090764923128,3.496682974829022,3.496682974829022,0.9990522785225776,0.0,0.0,0.00022464278625932617,0.9637969101942788,0.0002330810400855544,198.9368603446049,0.0,0.0,0.0,0.0017497770580202439,7.850297144426131e-05,0.00014613981481506486,0.0005885977528355891,0.09558215113574624,0.07171113320986974,0.02387101792587649,0.09558218224238031,0.07171113320987015,0.02387101792587663,0.37542343506220144,0.37542343506220144,0.12497002371836183,0.0,4.988783640528823,4.984311445613116,5.00221912120719,4.988787902521551,4.984340707413253,5.002148275253944,24797.39543287273,21077.78611794182,0.85,1.0661595441829328,0.6624914686861443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266381148991018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.351907210536,1535.3262152797793,0.37542343506220144,0.12497002371836183,6.112874298809886,3.496682974829022
4921.0,-30.01447227525392,4.9927297367831125,35.005299331774374,24.107738385815196,5.000966893156054,-26.51297961662531,-40.039607033226616,1.499474234527452,-0.022866353410279316,-5.011662542327136,40.01059392548871,42258.07538365775,25748.62381063218,25748.62381063218,68006.69919428993,77348.35747948728,77348.35747948728,25748.62381063218,103096.98129011947,103096.98129011947,103096.98129011947,127894.37800774464,91523.15963738278,56432.87754155336,38989.20232869935,24797.396717625183,0.0,63786.59904632453,21077.787209981405,1535.3263982860854,0.0,0.8868210248419172,2.8156906489618234,0.0014959135982669303,354494.80127664894,1554990.0580591627,4.386496085299832,1554990.0580591627,4.386496085299832,0.85,0.09558214479818355,4.027634451161993,1.2670834059314804,1.0,0.0,4.027634451160511,1.2847419001147464,1.285030523140041,3.1349755548583462,19315.229978065956,1969.605316603117,4632.441516551485,4632.441516551485,5.558326795628961,4.9927297367831125,-2.33438140326029,7.327111140043403,3.4966742983589256,3.4966742983589256,0.9990497995311216,0.0,0.0,0.00022464278625932617,0.9637971009332995,0.00023308099395795214,198.93686190021006,0.0,0.0,0.0,0.0017497770580202439,7.850296834059278e-05,0.00014613981791873338,0.0005885977653360314,0.0955821447981816,0.0717111252254412,0.023871019572740404,0.09558217224371673,0.07171112522544267,0.023871019572740893,0.3754233864041316,0.3754233864041316,0.12497003005723384,0.0,4.988787821555377,4.984314634146074,5.002226281599462,4.988796188916865,4.984319034505575,5.0022465671885925,24797.396717625183,21077.787209981405,0.85,1.0661596669372604,0.6624914326121721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663810943250051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.351386541586,1535.3263982860854,0.3754233864041316,0.12497003005723384,6.112874298809886,3.4966742983589256
4922.0,-30.01447413605886,4.9927411775486314,35.00529914060825,24.107733915466838,5.000962306819469,-26.51298174997052,-40.03961115432901,1.499469920731111,-0.022819714394813673,-5.011665250273288,40.01059309542649,42258.08482911312,25748.627108137676,25748.627108137676,68006.7119372508,77348.35783719331,77348.35783719331,25748.627108137676,103096.98494533099,103096.98494533099,103096.98494533099,127894.37975390427,91523.15889178691,56432.88588370649,38989.19223120046,24797.39480857329,0.0,63786.58703977375,21077.785587287297,1535.3263606143942,0.0,0.8868210140671963,2.815689720374329,0.0014959135982669303,354494.7638565844,1554990.0222613325,4.3864964473507,1554990.0222613325,4.3864964473507,0.85,0.09558213691123367,4.027634451161993,1.2670834290096535,1.0,0.0,4.027634451162791,1.2847419202936128,1.2850305433234408,3.134975505618688,19315.22982071392,1969.6053005576748,4632.441516551485,4632.441516551485,5.558327507457807,4.9927411775486314,-2.3343890823517413,7.327130259900373,3.496665621726984,3.496665621726984,0.9990473204934239,0.0,0.0,0.00022464278625932617,0.9637972876176576,0.0002330809488109318,198.93686342274654,0.0,0.0,0.0,0.0017497770580202439,7.850293171732084e-05,0.00014613985454200535,0.0005885979128411832,0.09558213691123127,0.07171111596051923,0.023871020950712044,0.09558213721507526,0.07171111596052103,0.023871020950712644,0.3754233372120771,0.3754233372120771,0.12497003704214273,0.0,4.988800394487441,4.984327747503016,5.002237228399849,4.988845535878454,4.984375053442989,5.002275866748846,24797.39480857329,21077.785587287297,0.85,1.066160067395448,0.6624917053919711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663810399635607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.350866107994,1535.3263606143942,0.3754233372120771,0.12497003704214273,6.112874298809886,3.496665621726984
4923.0,-30.01447603350095,4.9927526431651605,35.005298952317524,24.10773398531603,5.000961984573459,-26.512983489876227,-40.03960759202016,1.4994694409487719,-0.022789601490728728,-5.0116654774937,40.01059279684766,42258.06252142224,25748.624126016504,25748.624126016504,68006.68664743874,77348.35948446744,77348.35948446744,25748.624126016504,103096.98361048393,103096.98361048393,103096.98361048393,127894.37868810497,91523.16117680218,56432.86421375712,38989.21884782785,24797.395077621044,0.0,63786.613925448895,21077.785815977888,1535.3263910068906,0.0,0.8868210139919491,2.8156892983693647,0.0014959135982669303,354494.760716713,1554990.0093846188,4.386496449879146,1554990.0093846188,4.386496449879146,0.85,0.09558212867857865,4.027634451161993,1.267083348785527,1.0,0.0,4.027634451161975,1.284741922537915,1.2850305455682471,3.134975500142232,19315.230302948097,1969.6053497318755,4632.441516551485,4632.441516551485,5.558326863710624,4.9927526431651605,-2.3343949270456896,7.32714757021085,3.4966569559192204,3.4966569559192204,0.9990448445483487,0.0,0.0,0.00022464278625932617,0.9637974779776695,0.00023308090277502364,198.93686497526002,0.0,0.0,0.0,0.0017497770580202439,7.850296337472438e-05,0.00014613982288460179,0.000588597785336734,0.09558212867857854,0.07171110633700752,0.023871022341571024,0.09558212477356695,0.0717111063370076,0.023871022341571055,0.3754232881970666,0.3754232881970666,0.12497004477836346,0.0,4.988815577695391,4.984350292683473,5.002230291154035,4.988875876002965,4.9844400415042855,5.0022021101394785,24797.395077621044,21077.785815977888,0.85,1.0661592215401507,0.6624910764319875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663809857323751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.350346420695,1535.3263910068906,0.3754232881970666,0.12497004477836346,6.112874298809886,3.4966569559192204
4924.0,-30.014477819869985,4.992764117741587,35.005298780426514,24.107734125014417,5.000961318023706,-26.512985164265277,-40.03961164327336,1.4994686624190035,-0.02274940488706534,-5.011666397351597,40.01059289794377,42258.071989517084,25748.62305082882,25748.62305082882,68006.6950403459,77348.36273898026,77348.36273898026,25748.62305082882,103096.98578980908,103096.98578980908,103096.98578980908,127894.3838291747,91523.16488463435,56432.87413517131,38989.21194384782,24797.398039365606,0.0,63786.60998321342,21077.788333460765,1535.3265918913999,0.0,0.8868210089450244,2.8156886630901794,0.0014959135982669303,354494.7480055519,1554990.0137445573,4.386496619465301,1554990.0137445573,4.386496619465301,0.85,0.09558212150685037,4.027634451161993,1.2670833614235746,1.0,0.0,4.027634451163649,1.2847419261796837,1.285030549210834,3.1349754912557346,19315.231085456384,1969.6054295255144,4632.441516551485,4632.441516551485,5.558326631611055,4.992764117741587,-2.3344012498469104,7.327165367588497,3.496648316676121,3.496648316676121,0.9990423761931774,0.0,0.0,0.00022464278625932617,0.9637976571943674,0.00023308085943398683,198.93686643689202,0.0,0.0,0.0,0.0017497770580202439,7.850292737218751e-05,0.00014613985888713865,0.0005885979303417917,0.09558212150685182,0.0717110976122363,0.023871023894615515,0.09558211517036509,0.07171109761223522,0.023871023894615154,0.37542323990463083,0.37542323990463083,0.12497005203796606,0.0,4.9888362108783895,4.984382504002042,5.0022161371882135,4.98891699246451,4.984509600776732,5.002157772328019,24797.398039365606,21077.788333460765,0.85,1.0661594190104016,0.662491265810145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380931383395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.349825937401,1535.3265918913999,0.37542323990463083,0.12497005203796606,6.112874298809886,3.496648316676121
4925.0,-30.014479652445957,4.992775607796585,35.0052986244968,24.10772892124953,5.000961135858595,-26.512986831800934,-40.03961188774554,1.4994683152135428,-0.022807963909826867,-5.011666965519024,40.01059301906849,42258.06558343377,25748.621193400304,25748.621193400304,68006.68677683407,77348.3424339468,77348.3424339468,25748.621193400304,103096.96362734711,103096.96362734711,103096.96362734711,127894.36457386064,91523.14524771993,56432.86839720701,38989.19650056992,24797.40094651353,0.0,63786.59744708345,21077.7908045365,1535.3267788556373,0.0,0.8868210056152408,2.8156893658554756,0.0014959135982669303,354494.7401542658,1554990.0189682655,4.386496731352288,1554990.0189682655,4.386496731352288,0.85,0.09558211424132802,4.027634451161993,1.2670833202125507,1.0,0.0,4.0276344511620925,1.2847419278038243,1.2850305508353395,3.1349754872925724,19315.22694124284,1969.6050069333403,4632.441516551485,4632.441516551485,5.558326230650025,4.992775607796585,-2.3344072889508976,7.327182896747482,3.4966396992452853,3.4966396992452853,0.9990399140700815,0.0,0.0,0.00022464278625932617,0.9637978410467797,0.00023308081497188448,198.93686793633117,0.0,0.0,0.0,0.0017497770580202439,7.85029251996215e-05,0.00014613986105970468,0.0005885979390920935,0.09558211424132342,0.07171108899140616,0.02387102524991726,0.09558215030724135,0.07171108899140961,0.02387102524991841,0.37542319279169734,0.37542319279169734,0.12497005847383498,0.0,4.988840985516106,4.9843962599728115,5.0021939265008655,4.988859001609171,4.984450203841675,5.002104003465263,24797.40094651353,21077.7908045365,0.85,1.0661594989958754,0.6624912955811841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808769919456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.349307616027,1535.3267788556373,0.37542319279169734,0.12497005847383498,6.112874298809886,3.4966396992452853
4926.0,-30.01448147524625,4.992787023984909,35.005298465638774,24.10771952653306,5.000954302164878,-26.512989155713704,-40.039612202066905,1.4994619826322757,-0.022790945896701942,-5.011671738075466,40.01059262191433,42258.05961549819,25748.630057401097,25748.630057401097,68006.68967289929,77348.33204112654,77348.33204112654,25748.630057401097,103096.96209852764,103096.96209852764,103096.96209852764,127894.36458483375,91523.13282628782,56432.86040065926,38989.19158403174,24797.402486306106,0.0,63786.594070337844,21077.79211336019,1535.3269851547793,0.0,0.8868209827669253,2.8156885853220843,0.0014959135982669303,354494.67420415714,1554990.001840324,4.386497499098644,1554990.001840324,4.386497499098644,0.85,0.09558210821738902,4.027634451161993,1.2670833339495586,1.0,0.0,4.027634451162089,1.284741957426066,1.2850305804642357,3.1349754150095737,19315.224319799057,1969.6047396204676,4632.441516551485,4632.441516551485,5.558328144112022,4.992787023984909,-2.3344164031103385,7.327203427095247,3.496631105608112,3.496631105608112,0.9990374587451748,0.0,0.0,0.00022464278625932617,0.9637980239184925,0.0002330807707469672,198.9368694277717,0.0,0.0,0.0,0.0017497770580202439,7.850292240632142e-05,0.00014613986385300475,0.0005885979503424851,0.09558210821738813,0.0717110814605537,0.02387102675683443,0.09558213419163916,0.07171108146055437,0.02387102675683465,0.37542314552421546,0.37542314552421546,0.12497006375250655,0.0,4.988850761834556,4.984406692856965,5.002201728029775,4.9888807921787475,4.984439352302047,5.002223859670551,24797.402486306106,21077.79211336019,0.85,1.0661596008388208,0.662491237091292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663808225271285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.348788309424,1535.3269851547793,0.37542314552421546,0.12497006375250655,6.112874298809886,3.496631105608112
4927.0,-30.014483281739537,4.992798330161393,35.0052982691598,24.107710760459327,5.000943432044867,-26.512991868574808,-40.03961639301849,1.4994520188801272,-0.02267955639365482,-5.011678310647639,40.01059120840599,42258.06963271961,25748.64325882198,25748.64325882198,68006.7128915416,77348.34058271248,77348.34058271248,25748.64325882198,103096.98384153446,103096.98384153446,103096.98384153446,127894.38244822758,91523.13769870021,56432.8667487071,38989.189944436795,24797.398606693125,0.0,63786.58855112992,21077.788815689157,1535.3269238741782,0.0,0.886820954438565,2.8156863552834017,0.0014959135982669303,354494.583380344,1554989.9408803992,4.386498450984852,1554989.9408803992,4.386498450984852,0.85,0.09558210168194306,4.027634451161993,1.267083313618787,1.0,0.0,4.027634451161678,1.2847420040340252,1.2850306270826657,3.1349753012787187,19315.225348082677,1969.6048444762155,4632.441516551485,4632.441516551485,5.558330993888071,4.992798330161393,-2.3344268682363056,7.327225198397699,3.496622508837918,3.496622508837918,0.9990350025251195,0.0,0.0,0.00022464278625932617,0.9637982051542566,0.00023308072691769738,198.93687090586977,0.0,0.0,0.0,0.0017497770580202439,7.850288516233597e-05,0.0001461399010969902,0.0005885981003476441,0.09558210168193994,0.0717110734047199,0.02387102827722004,0.09558205162185543,0.07171107340472224,0.02387102827722082,0.37542309794066486,0.37542309794066486,0.12497006991135423,0.0,4.988882859689568,4.984434557887937,5.002246540362762,4.988998754253998,4.984533524312724,5.002413292763208,24797.398606693125,21077.788815689157,0.85,1.0661600570945868,0.6624914514568604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380768412455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.348269137578,1535.3269238741782,0.37542309794066486,0.12497006991135423,6.112874298809886,3.496622508837918
4928.0,-30.014485067734043,4.992809792752055,35.00529808046525,24.107714706938737,5.000951944416615,-26.512992624657553,-40.039612725935854,1.49945950134017,-0.022781635385399568,-5.011672325691237,40.01059104218875,42258.047178783636,25748.624489120502,25748.624489120502,68006.67166790414,77348.3220678985,77348.3220678985,25748.624489120502,103096.946557019,103096.946557019,103096.946557019,127894.34351562212,91523.123353192,56432.84846407736,38989.19432123849,24797.396958603134,0.0,63786.591279841625,21077.787414812665,1535.3266987209433,0.0,0.8868209854961618,2.8156883944598796,0.0014959135982669303,354494.66608412314,1554989.9337120028,4.386497407391165,1554989.9337120028,4.386497407391165,0.85,0.09558209093304844,4.027634451161993,1.2670832394389437,1.0,0.0,4.027634451162719,1.2847419690329338,1.2850305920737113,3.134975386686964,19315.22232057804,1969.604535756659,4632.441516551485,4632.441516551485,5.558326942093481,4.992809792752055,-2.3344281087651666,7.327237901517222,3.4966138979077988,3.4966138979077988,0.9990325422593711,0.0,0.0,0.00022464278625932617,0.9637983843335134,0.00023308068358578058,198.93687236719535,0.0,0.0,0.0,0.0017497770580202439,7.850291775082284e-05,0.00014613986850850333,0.0005885979690931316,0.09558209093304888,0.07171106180301236,0.02387102913003653,0.09558211017473431,0.07171106180301202,0.023871029130036418,0.37542305116876484,0.37542305116876484,0.12497007902486593,0.0,4.988882150843381,4.984444910969785,5.002212595129322,4.988890690305823,4.984497700044756,5.002088193964141,24797.396958603134,21077.787414812665,0.85,1.0661593652112302,0.6624910710997404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663807148192594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.347750231653,1535.3266987209433,0.37542305116876484,0.12497007902486593,6.112874298809886,3.4966138979077988
4929.0,-30.014486792531994,4.992821166546298,35.00529792180025,24.107710481062554,5.0009455991605005,-26.512994811562685,-40.03961681211365,1.4994536181911842,-0.022687536789305796,-5.011677764696122,40.010591539475634,42258.0572073479,25748.635144690958,25748.635144690958,68006.69235203885,77348.33066722436,77348.33066722436,25748.635144690958,103096.96581191532,103096.96581191532,103096.96581191532,127894.37003227204,91523.13008180805,56432.85662193149,38989.19273319618,24797.40422035673,0.0,63786.59695355291,21077.79358730322,1535.3272507590168,0.0,0.8868209560181134,2.8156865238136044,0.0014959135982669303,354494.5909246347,1554989.9551583347,4.386498397909051,1554989.9551583347,4.386498397909051,0.85,0.09558208698852046,4.027634451161993,1.2670832877932119,1.0,0.0,4.0276344511607896,1.2847419965528448,1.2850306195998047,3.1349753195339916,19315.22374059858,1969.6046805584558,4632.441516551485,4632.441516551485,5.55832924229963,4.992821166546298,-2.3344376733030394,7.327258839849337,3.4966053530062506,3.4966053530062506,0.9990301008589287,0.0,0.0,0.00022464278625932617,0.9637985573732932,0.00023308064173862292,198.9368737784491,0.0,0.0,0.0,0.0017497770580202439,7.850288143793845e-05,0.00014613990482138773,0.0005885981153481559,0.09558208698852161,0.07171105562920237,0.02387103135931924,0.09558207786334715,0.0717110556292015,0.023871031359318954,0.3754230040023704,0.3754230040023704,0.1249700857540247,0.0,4.988905834654815,4.984474853461734,5.002217473377243,4.988990227906811,4.984584284514256,5.00222664471363,24797.40422035673,21077.79358730322,0.85,1.0661595946489961,0.6624911693928223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380660484637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.347231676173,1535.3272507590168,0.3754230040023704,0.1249700857540247,6.112874298809886,3.4966053530062506
4930.0,-30.014488483936276,4.992832514054603,35.00529774656785,24.107700667250924,5.00094123167804,-26.512996770561475,-40.03961709151042,1.4994495183032601,-0.022734966341317886,-5.0116803268826775,40.010590739582035,42258.05154974411,25748.638299003374,25748.638299003374,68006.68984874748,77348.30869562922,77348.30869562922,25748.638299003374,103096.9469946326,103096.9469946326,103096.9469946326,127894.34931220535,91523.10702693215,56432.84988104714,38989.174606538894,24797.40231757275,0.0,63786.57692411164,21077.791969936836,1535.3272070819191,0.0,0.8868209458758901,2.8156868476784513,0.0014959135982669303,354494.55551878153,1554989.920661579,4.3864987387068455,1554989.920661579,4.3864987387068455,0.85,0.09558207965649634,4.027634451161993,1.2670832652645188,1.0,0.0,4.027634451160736,1.2847420157311034,1.2850306387823718,3.1349752727359834,19315.218875051625,1969.6041844107444,4632.441516551485,4632.441516551485,5.558329923217543,4.992832514054603,-2.3344451456990267,7.32727765975363,3.4965968004221004,3.4965968004221004,0.9990276572634572,0.0,0.0,0.00022464278625932617,0.9637987270628933,0.0002330806007016722,198.93687516237975,0.0,0.0,0.0,0.0017497770580202439,7.850287895500696e-05,0.0001461399073043192,0.0005885981253484962,0.09558207965649299,0.07171104689493334,0.023871032761559646,0.09558208504509251,0.07171104689493586,0.02387103276156049,0.37542295771570666,0.37542295771570666,0.12497009290836217,0.0,4.988914714462624,4.984483987890826,5.0022255858138465,4.988945360541379,4.984515655175244,5.002253163850355,24797.40231757275,21077.791969936836,0.85,1.0661598901859337,0.6624912887239502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663806065709273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.346714287129,1535.3272070819191,0.37542295771570666,0.12497009290836217,6.112874298809886,3.4965968004221004
4931.0,-30.01449024063519,4.9928437832288814,35.005297551587944,24.107696720771514,5.00093323449408,-26.512999151317217,-40.03962124753741,1.499442145176102,-0.022607116757228596,-5.011685377891051,40.01058981392869,42258.06156687864,25748.647699086654,25748.647699086654,68006.7092659653,77348.32504674487,77348.32504674487,25748.647699086654,103096.97274583152,103096.97274583152,103096.97274583152,127894.37345197324,91523.12085173049,56432.85737186416,38989.181644295924,24797.400706141718,0.0,63786.582350437646,21077.790600220458,1535.3272415452159,0.0,0.8868209235240482,2.815684579054917,0.0014959135982669303,354494.4857208825,1554989.8807412228,4.386499489770827,1554989.8807412228,4.386499489770827,0.8499999999999999,0.09558207349463674,4.027634451161993,1.2670832498790698,1.0,0.0,4.0276344511618385,1.2847420502207647,1.2850306732797814,3.1349751885757153,19315.221792664615,1969.6044819244712,4632.441516551485,4632.441516551485,5.558331952403072,4.9928437832288814,-2.3344544507743366,7.327298234003218,3.496588258864683,3.496588258864683,0.9990252168184809,0.0,0.0,0.00022464278625932617,0.9637989033031845,0.0002330805580805478,198.93687659973537,0.0,0.0,0.0,0.0017497770580202439,7.850284202140649e-05,0.00014613994423791967,0.0005885982741035379,0.09558207349463343,0.07171103893556659,0.023871034559066855,0.09558200777019461,0.07171103893556906,0.023871034559067673,0.37542291089043334,0.37542291089043334,0.12497010060230222,0.0,4.988949344691321,4.984519506650145,5.0022575441225285,4.989078261133841,4.9846519803191995,5.002375773465701,24797.400706141718,21077.790600220458,0.85,1.0661601038968143,0.6624913894072066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663805527818204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.346197509578,1535.3272415452159,0.37542291089043334,0.12497010060230222,6.112874298809886,3.496588258864683
4932.0,-30.01449192989889,4.9928551507908345,35.005297363061175,24.107695987354987,5.0009379501899485,-26.513000200034977,-40.03961761537937,1.4994462203260557,-0.0227041273959685,-5.011682097840909,40.010589611931955,42258.039682227536,25748.635892565595,25748.635892565595,68006.67557479313,77348.30304533322,77348.30304533322,25748.635892565595,103096.93893789881,103096.93893789881,103096.93893789881,127894.33888544922,91523.10144338774,56432.83808028206,38989.18151456187,24797.399947550406,0.0,63786.58146211227,21077.789955417844,1535.3271290433004,0.0,0.8868209409466653,2.8156862359616857,0.0014959135982669303,354494.53104660526,1554989.8720297746,4.386498904338078,1554989.8720297746,4.386498904338078,0.85,0.09558206448015535,4.027634451161993,1.2670831839414314,1.0,0.0,4.027634451161126,1.2847420311582232,1.2850306542129573,3.134975235091353,19315.217696689288,1969.6040642512264,4632.441516551485,4632.441516551485,5.558329403742496,4.9928551507908345,-2.334457632667178,7.327312783458012,3.4965797125890146,3.4965797125890146,0.9990227750254327,0.0,0.0,0.00022464278625932617,0.9637990727780944,0.00023308051709554616,198.9368779819146,0.0,0.0,0.0,0.0017497770580202439,7.850287429951011e-05,0.00014613991195981606,0.0005885981440991357,0.09558206448015927,0.07171102862214403,0.023871035858015234,0.09558205889000339,0.0717110286221411,0.02387103585801426,0.37542286524101137,0.37542286524101137,0.1249701101799822,0.0,4.988953823283566,4.984532525327722,5.002236362818053,4.988977970444921,4.98459083506782,5.002157874268391,24797.399947550406,21077.789955417844,0.85,1.0661595905588308,0.6624910555416396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804993640333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.34567936758,1535.3271290433004,0.37542286524101137,0.1249701101799822,6.112874298809886,3.4965797125890146
4933.0,-30.0144936057952,4.99286650236344,35.00529720586252,24.107691028062277,5.000936441943922,-26.513001859195136,-40.039617859851546,1.4994446953438816,-0.02273032580569634,-5.011684094863228,40.0105901473781,42258.033905331686,25748.63781128732,25748.63781128732,68006.671716619,77348.28894995643,77348.28894995643,25748.63781128732,103096.92676124375,103096.92676124375,103096.92676124375,127894.33269692806,91523.08741576242,56432.83237113779,38989.172271805146,24797.405935684314,0.0,63786.57820748946,21077.795045331666,1535.327526104511,0.0,0.8868209288457614,2.815686346952986,0.0014959135982669303,354494.50345053844,1554989.8951217886,4.38649931095124,1554989.8951217886,4.38649931095124,0.85,0.09558205913605917,4.027634451161993,1.2670831619622187,1.0,0.0,4.027634451163063,1.2847420382917119,1.2850306613480487,3.134975217684504,19315.21473627129,1969.6037623726033,4632.441516551485,4632.441516551485,5.558329817934822,4.99286650236344,-2.3344646348785716,7.327331137242012,3.4965712147755856,3.4965712147755856,0.9990203470787388,0.0,0.0,0.00022464278625932617,0.9637992409119545,0.00023308047643487184,198.93687935315643,0.0,0.0,0.0,0.0017497770580202439,7.850287212694529e-05,0.0001461399141323809,0.0005885981528494327,0.0955820591360573,0.07171102128631,0.023871037849747305,0.09558208607261802,0.0717110212863114,0.023871037849747773,0.37542281919094467,0.37542281919094467,0.12497011806215647,0.0,4.988954572205785,4.984538613017094,5.0022210698450635,4.988953769057559,4.984559167651469,5.002156100849504,24797.405935684314,21077.795045331666,0.85,1.066159584472491,0.662490998778329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663804454798744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.345162517977,1535.327526104511,0.37542281919094467,0.12497011806215647,6.112874298809886,3.4965712147755856
4934.0,-30.01449526108952,4.992877805981852,35.00529704633567,24.107681319024437,5.000931359701379,-26.51300385719532,-40.03961813924832,1.499439955807177,-0.022757715161105807,-5.011687609348197,40.01058976516508,42258.028417591835,25748.643565790604,25748.643565790604,68006.67198338243,77348.27032882458,77348.27032882458,25748.643565790604,103096.9138946152,103096.9138946152,103096.9138946152,127894.32087474852,91523.06740728296,56432.82549605018,38989.15767914753,24797.406980133328,0.0,63786.56465928086,21077.795933113328,1535.3276738728796,0.0,0.8868209123453206,2.8156862964749756,0.0014959135982669303,354494.4548852571,1554989.8786382112,4.386499865397135,1554989.8786382112,4.386499865397135,0.85,0.09558205284011254,4.027634451161993,1.2670831498736517,1.0,0.0,4.027634451161613,1.2847420604620903,1.2850306835234078,3.1349751635852505,19315.210513641912,1969.6033317842396,4632.441516551485,4632.441516551485,5.558331060153047,4.992877805981852,-2.334472747095643,7.327350553077495,3.4965627310846394,3.4965627310846394,0.9990179231670399,0.0,0.0,0.00022464278625932617,0.963799406978962,0.000233080436274049,198.93688070754143,0.0,0.0,0.0,0.0017497770580202439,7.850286964401381e-05,0.00014613991661531234,0.0005885981628497729,0.09558205284010957,0.07171101334662831,0.02387103949348126,0.09558209177999544,0.07171101334663053,0.023871039493482002,0.3754227724085613,0.3754227724085613,0.12497012493103073,0.0,4.988950973296198,4.984533299765701,5.002222619003248,4.988929894187095,4.9845053661056795,5.002222133235932,24797.406980133328,21077.795933113328,0.85,1.0661598151059473,0.662491053457969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663803916715106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.344645879857,1535.3276738728796,0.3754227724085613,0.12497012493103073,6.112874298809886,3.4965627310846394
4935.0,-30.01449689709655,4.99288905349554,35.00529686809927,24.10767712807285,5.000924965926144,-26.51300596897788,-40.03961845356969,1.4994340378074755,-0.022666993877578534,-5.011691553432475,40.01058890115479,42258.02307702346,25748.65029835741,25748.65029835741,68006.67337538087,77348.27914946355,77348.27914946355,25748.65029835741,103096.92944782096,103096.92944782096,103096.92944782096,127894.33473588504,91523.07430187924,56432.81822943914,38989.17341382234,24797.40528806408,0.0,63786.57870188642,21077.79449485447,1535.3276775520003,0.0,0.8868208954031283,2.815684644665381,0.0014959135982669303,354494.40038351854,1554989.8413763163,4.386500434686731,1554989.8413763163,4.386500434686731,0.85,0.09558204581266212,4.027634451161993,1.2670831108605491,1.0,0.0,4.027634451162619,1.284742088145028,1.2850307112125645,3.1349750960344767,19315.21196869125,1969.6034801579794,4632.441516551485,4632.441516551485,5.5583325135047605,4.99288905349554,-2.3344811845101927,7.327370238005733,3.496554251846799,3.496554251846799,0.9990155005276569,0.0,0.0,0.00022464278625932617,0.963799571111004,0.00023308039658118224,198.93688204614537,0.0,0.0,0.0,0.0017497770580202439,7.8502866850716e-05,0.00014613991940861016,0.0005885981741001555,0.0955820458126597,0.07171100476858933,0.02387104104407037,0.0955820341102004,0.07171100476859114,0.02387104104407098,0.37542272435272606,0.37542272435272606,0.12497013200082563,0.0,4.988967190589051,4.9845489258285625,5.002240610096976,4.989024559554878,4.98460393280925,5.002305075246568,24797.40528806408,21077.79449485447,0.85,1.0661596022137747,0.6624908238850836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380338090461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3441295986,1535.3276775520003,0.37542272435272606,0.12497013200082563,6.112874298809886,3.496554251846799
4936.0,-30.014498479598025,4.992900360364625,35.00529669261315,24.107676813751482,5.0009270359408875,-26.51300718619359,-40.03961862819267,1.499435742536455,-0.022696149710441205,-5.011690051978162,40.01058862479097,42258.017409847045,25748.643175709854,25748.643175709854,68006.6605855569,77348.2695517511,77348.2695517511,25748.643175709854,103096.91272746096,103096.91272746096,103096.91272746096,127894.31760117775,91523.06618292301,56432.81404101885,38989.16904656018,24797.404873716783,0.0,63786.57392027696,21077.794142659266,1535.3276273489746,0.0,0.8868209040442069,2.815685202821587,0.0014959135982669303,354494.4211315199,1554989.829457662,4.386500144330198,1554989.829457662,4.386500144330198,0.85,0.09558203698894878,4.027634451161993,1.2670830833865332,1.0,0.0,4.027634451162134,1.2847420801707277,1.2850307032364727,3.134975115493038,19315.210255250553,1969.6033054356537,4632.441516551485,4632.441516551485,5.558330975946748,4.992900360364625,-2.3344856158236547,7.32738597618828,3.4965457745233985,3.4965457745233985,0.9990130784352568,0.0,0.0,0.00022464278625932617,0.9637997298751385,0.00023308035818647607,198.9368833409703,0.0,0.0,0.0,0.0017497770580202439,7.850286529888365e-05,0.0001461399209604425,0.0005885981803503688,0.0955820369889451,0.07171099468859246,0.02387104230035264,0.0955820508634736,0.07171099468859522,0.023871042300353553,0.3754226765449055,0.3754226765449055,0.12497014022986723,0.0,4.98897196257883,4.984560494553932,5.002224959888736,4.988993902267737,4.984609623564609,5.002165213912008,24797.404873716783,21077.794142659266,0.85,1.0661594816262492,0.662490784701226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802847753596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.343613648556,1535.3276273489746,0.3754226765449055,0.12497014022986723,6.112874298809886,3.4965457745233985
4937.0,-30.014500049482148,4.992911626421337,35.00529653116058,24.107672203704738,5.000923156759818,-26.5130089870315,-40.03962267944587,1.499432094309197,-0.022663660371620153,-5.011693207446531,40.01058868257662,42258.02783110338,25748.648073194476,25748.648073194476,68006.67590429785,77348.26657126148,77348.26657126148,25748.648073194476,103096.91464445596,103096.91464445596,103096.91464445596,127894.32313045509,91523.06226748212,56432.82352732413,38989.1541557311,24797.408485999124,0.0,63786.56264173023,21077.797213099253,1535.3279161575513,0.0,0.8868208877776695,2.815684407837271,0.0014959135982669303,354494.37752735516,1554989.8319497653,4.38650069091652,1554989.8319497653,4.38650069091652,0.8499999999999999,0.09558203103867606,4.027634451161993,1.2670830954751002,1.0,0.0,4.0276344511617985,1.2847420972362318,1.2850307203058107,3.134975073850493,19315.2094289281,1969.6032211742136,4632.441516551485,4632.441516551485,5.558332033161311,4.992911626421337,-2.334493431839949,7.327405058261286,3.496537333851398,3.496537333851398,0.9990106668146852,0.0,0.0,0.00022464278625932617,0.9637998873734742,0.00023308032009789671,198.93688462547152,0.0,0.0,0.0,0.0017497770580202439,7.850282929638895e-05,0.00014613995696293722,0.0005885983253552569,0.09558203103867786,0.07171098692049381,0.023871044118184054,0.0955820401033096,0.07171098692049245,0.023871044118183606,0.375422628699769,0.375422628699769,0.12497014735739462,0.0,4.988984679685188,4.984577717980187,5.002224136081452,4.989029547074892,4.984640613488239,5.002214841081809,24797.408485999124,21077.797213099253,0.85,1.0661599102975767,0.6624910652178251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663802311789072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.343098715874,1535.3279161575513,0.375422628699769,0.12497014735739462,6.112874298809886,3.496537333851398
4938.0,-30.01450166826144,4.992922894926049,35.00529636904532,24.10766197079795,5.000921452577804,-26.513010614341635,-40.03961911713702,1.499430398658002,-0.022773225781918427,-5.011694333796523,40.01058834036817,42258.00658312863,25748.647779434614,25748.647779434614,68006.65436256325,77348.2321004825,77348.2321004825,25748.647779434614,103096.87987991712,103096.87987991712,103096.87987991712,127894.2886893957,91523.02776216871,56432.80224481473,38989.13946372664,24797.40880947858,0.0,63786.54827320522,21077.797488056793,1535.327966136255,0.0,0.8868208832849579,2.8156857153384935,0.0014959135982669303,354494.3619627723,1554989.8171914509,4.386500841880103,1554989.8171914509,4.386500841880103,0.85,0.09558202340154164,4.027634451161993,1.267083034482785,1.0,0.0,4.027634451162513,1.284742105168069,1.2850307282394298,3.134975054495549,19315.202146858006,1969.6024786097196,4632.441516551485,4632.441516551485,5.558331969747695,4.992922894926049,-2.3344997545108854,7.327422649436935,3.4965288997124477,3.4965288997124477,0.9990082570606994,0.0,0.0,0.00022464278625932617,0.9638000497772324,0.0002330802808230285,198.93688594997954,0.0,0.0,0.0,0.0017497770580202439,7.850286095375428e-05,0.0001461399253055719,0.0005885981978509617,0.09558202340154297,0.07171097790100038,0.023871045500542584,0.0955820871153306,0.07171097790099938,0.02387104550054225,0.375422581175544,0.375422581175544,0.12497015449274547,0.0,4.988972394077621,4.984563769486499,5.002216843898509,4.988921108014608,4.984505834448896,5.002185533540342,24797.40880947858,21077.797488056793,0.85,1.066159812744261,0.6624908813396307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663801777759143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.342583983209,1535.327966136255,0.375422581175544,0.12497015449274547,6.112874298809886,3.4965288997124477
4939.0,-30.01450320533591,4.992934025873485,35.00529618325343,24.107658652961277,5.000909518763181,-26.513013191122848,-40.03962330808861,1.499419504550153,-0.022545815868738828,-5.01170209670882,40.01058732650393,42258.01760838359,25748.664286307685,25748.664286307685,68006.68189469128,77348.2669032911,77348.2669032911,25748.664286307685,103096.93118959879,103096.93118959879,103096.93118959879,127894.33904079198,91523.05835601866,56432.80906111115,38989.16588323058,24797.40785119319,0.0,63786.57373442377,21077.79667351421,1535.3281027362139,0.0,0.8868208474523274,2.8156818226363174,0.0014959135982669303,354494.2546901898,1554989.773466855,4.386502045924096,1554989.773466855,4.386502045924096,0.85,0.09558201796777595,4.027634451161993,1.2670830756938085,1.0,0.0,4.027634451162126,1.2847421561280128,1.285030779210822,3.1349749301451864,19315.208603445062,1969.6031369983698,4632.441516551485,4632.441516551485,5.558335533068035,4.992934025873485,-2.334510954979501,7.327444980852986,3.496520485088738,3.496520485088738,0.9990058528824965,0.0,0.0,0.00022464278625932617,0.9638002039839924,0.00023308024353049133,198.93688720763552,0.0,0.0,0.0,0.0017497770580202439,7.850282370979575e-05,0.00014613996254953042,0.0005885983478560122,0.09558201796777191,0.07171097051259297,0.02387104745517894,0.09558195961451213,0.07171097051259599,0.023871047455179952,0.37542253202843406,0.37542253202843406,0.12497016124139111,0.0,4.989012123394275,4.984602036121203,5.002260965140067,4.989156280840064,4.984740346242404,5.002422689864886,24797.40785119319,21077.79667351421,0.85,1.0661598188019628,0.6624907897440203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380124361321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.34206821868,1535.3281027362139,0.37542253202843406,0.12497016124139111,6.112874298809886,3.496520485088738
4940.0,-30.014504750740812,4.992945263551666,35.005295989015906,24.107652680855267,5.000914137307962,-26.513014120063687,-40.039623447786994,1.4994235066308668,-0.02272729518676897,-5.0116983964861035,40.01058670892416,42258.011916332325,25748.6514786183,25748.6514786183,68006.66339495062,77348.22405685014,77348.22405685014,25748.6514786183,103096.87553546844,103096.87553546844,103096.87553546844,127894.27999399546,91523.01800515791,56432.805864640075,38989.12460057537,24797.404458527013,0.0,63786.52905910238,21077.79378974796,1535.3278274989098,0.0,0.8868208685177335,2.8156846379385527,0.0014959135982669303,354494.3058220853,1554989.7468326923,4.386501338086698,1554989.7468326923,4.386501338086698,0.85,0.09558200774663003,4.027634451161993,1.267083010855131,1.0,0.0,4.027634451162925,1.2847421374072678,1.2850307604858713,3.134974975826778,19315.200087719008,1969.6022686359775,4632.441516551485,4632.441516551485,5.5583327682863635,4.992945263551666,-2.3345137541956302,7.327459017747296,3.496512047749424,3.496512047749424,0.9990034422141212,0.0,0.0,0.00022464278625932617,0.9638003590265382,0.00023308020603584424,198.93688847210754,0.0,0.0,0.0,0.0017497770580202439,7.850282246833077e-05,0.0001461399637909954,0.0005885983528561794,0.09558200774662905,0.07171095921920562,0.023871048527423434,0.09558204031909223,0.07171095921920635,0.02387104852742368,0.3754224847414349,0.3754224847414349,0.12497017079489221,0.0,4.989002512672528,4.984594323687531,5.002245648657436,4.988971101299342,4.984570507688829,5.002191418298082,24797.404458527013,21077.79378974796,0.85,1.066160275501713,0.662491164508693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266380071598775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.341554037012,1535.3278274989098,0.3754224847414349,0.12497017079489221,6.112874298809886,3.496512047749424
