time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4941.0,-30.014506309203814,4.992956402605331,35.00529580668897,24.10764869945126,5.00090632179048,-26.513016304281155,-40.03962376210836,1.499416316867854,-0.022598980941154423,-5.011704294586215,40.01058666737165,42258.00693366373,25748.663313560195,25748.663313560195,68006.67024722393,77348.23954154682,77348.23954154682,25748.663313560195,103096.90285510701,103096.90285510701,103096.90285510701,127894.31151594434,91523.03095666469,56432.798348781726,38989.14734209218,24797.40866083734,0.0,63786.55600292952,21077.79736171174,1535.328215382325,0.0,0.8868208386543346,2.815682264346522,0.0014959135982669303,354494.22431860503,1554989.7450406696,4.386502341553266,1554989.7450406696,4.386502341553266,0.85,0.09558200321956913,4.027634451161993,1.2670829921728002,1.0,0.0,4.027634451161071,1.2847421710392037,1.2850307941253627,3.1349748937595123,19315.202821030805,1969.602547356213,4632.441516551485,4632.441516551485,5.558335323082116,4.992956402605331,-2.3345235584807393,7.32747996108607,3.496503661158798,3.496503661158798,0.9990010460453709,0.0,0.0,0.00022464278625932617,0.9638005153791631,0.00023308016822438693,198.93688974726396,0.0,0.0,0.0,0.0017497770580202439,7.850281967503464e-05,0.00014613996658429155,0.0005885983641065551,0.09558200321956534,0.07171095232794555,0.023871050891619783,0.09558198067347684,0.0717109523279484,0.023871050891620726,0.3754224361786387,0.3754224361786387,0.12497017901580323,0.0,4.989025315858555,4.984617292312521,5.002267952227328,4.989105313645041,4.98469795516462,5.002345951938196,24797.40866083734,21077.79736171174,0.85,1.0661599325742024,0.6624908065537031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663800183303096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.341039637224,1535.328215382325,0.3754224361786387,0.12497017901580323,6.112874298809886,3.496503661158798
4942.0,-30.014507803730044,4.992967628435152,35.00529562771252,24.107648070808523,5.000910235144275,-26.51301725797193,-40.039627673663176,1.4994196893861638,-0.022674152611273257,-5.011701477819363,40.01058640030722,42258.01714556972,25748.652900421443,25748.652900421443,68006.67004599117,77348.22129014388,77348.22129014388,25748.652900421443,103096.87419056532,103096.87419056532,103096.87419056532,127894.28191912662,91523.01489468105,56432.81075010699,38989.1157161934,24797.4077285613,0.0,63786.5234447547,21077.796569277103,1535.328104166468,0.0,0.8868208539550194,2.8156835803605937,0.0014959135982669303,354494.2632423746,1554989.7335230685,4.3865018274213705,1554989.7335230685,4.3865018274213705,0.85,0.09558199393121258,4.027634451161993,1.2670830256910999,1.0,0.0,4.027634451161247,1.2847421552633957,1.2850307783460106,3.1349749322549894,19315.19943127777,1969.6022016976003,4632.441516551485,4632.441516551485,5.558333075209428,4.992967628435152,-2.3345269678796923,7.327494596314844,3.4964952635459063,3.4964952635459063,0.9989986467274018,0.0,0.0,0.00022464278625932617,0.9638006653173543,0.00023308013196417248,198.93689097010645,0.0,0.0,0.0,0.0017497770580202439,7.850278491402356e-05,0.00014614000134530262,0.0005885985041112009,0.09558199393121827,0.07171094173153297,0.0238710521996853,0.0955820200726393,0.0717109417315287,0.02387105219968388,0.37542238845138076,0.37542238845138076,0.1249701884427144,0.0,4.989024647319297,4.984624557845393,5.002243444467183,4.989027325208099,4.984658974358354,5.002150769222908,24797.4077285613,21077.796569277103,0.85,1.0661604736130748,0.6624913047999748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799655293444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.340524924324,1535.328104166468,0.37542238845138076,0.1249701884427144,6.112874298809886,3.4964952635459063
4943.0,-30.01450930460097,4.992978778134641,35.00529546223862,24.10763857131826,5.000904059320045,-26.51301922637824,-40.03962795305995,1.4994139810972906,-0.02267226280213208,-5.011706266589178,40.010586435645514,42258.012264998906,25748.66203606131,25748.66203606131,68006.67430106021,77348.20778813626,77348.20778813626,25748.66203606131,103096.86982419758,103096.86982419758,103096.86982419758,127894.28174830218,91522.99949998883,56432.803976851494,38989.10613681926,24797.4119241046,0.0,63786.51806092386,21077.80013548891,1535.328462975096,0.0,0.8868208294583149,2.8156829966208066,0.0014959135982669303,354494.19706829,1554989.735047092,4.386502650556894,1554989.735047092,4.386502650556894,0.85,0.0955819888989342,4.027634451161993,1.2670829828316346,1.0,0.0,4.027634451161592,1.2847421819653617,1.2850308050539754,3.1349748670979523,19315.19618235125,1969.6018703992954,4632.441516551485,4632.441516551485,5.55833504730985,4.992978778134641,-2.334535922874691,7.327514701009332,3.496486910675578,3.496486910675578,0.9989962601930223,0.0,0.0,0.00022464278625932617,0.9638008158921159,0.00023308009555002475,198.93689219814019,0.0,0.0,0.0,0.0017497770580202439,7.850278243109402e-05,0.00014614000382823214,0.0005885985141115334,0.09558198889893044,0.07171093458201165,0.023871054316918792,0.09558201995423556,0.07171093458201447,0.023871054316919726,0.3754223404552116,0.3754223404552116,0.12497019600940737,0.0,4.98902833981856,4.984627427837438,5.002249605555903,4.989034003787026,4.984629804854535,5.00226514459456,24797.4119241046,21077.80013548891,0.85,1.0661606303091444,0.6624912842026802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663799123170483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.340011440341,1535.328462975096,0.3754223404552116,0.12497019600940737,6.112874298809886,3.496486910675578
4944.0,-30.01451085709,4.992989899094171,35.005295279753255,24.107639339659386,5.000899547038144,-26.513021074834196,-40.03962823245672,1.4994097647823117,-0.022540716984167375,-5.011708880851885,40.01058560920052,42258.007102629104,25748.66548485637,25748.66548485637,68006.67258748547,77348.22906693094,77348.22906693094,25748.66548485637,103096.89455178732,103096.89455178732,103096.89455178732,127894.30442659643,91523.01958064547,56432.79761634328,38989.13551589132,24797.40987480911,0.0,63786.54539070043,21077.798393587742,1535.328416844198,0.0,0.8868208191472096,2.8156809638617997,0.0014959135982669303,354494.1609428487,1554989.6994052667,4.386502997029508,1554989.6994052667,4.386502997029508,0.85,0.09558198128264048,4.027634451161993,1.2670829630503433,1.0,0.0,4.027634451162062,1.284742201688243,1.2850308247812876,3.1349748189709916,19315.20042021304,1969.6023025409331,4632.441516551485,4632.441516551485,5.558335791797407,4.992989899094171,-2.334543297268091,7.327533196362262,3.496478553548983,3.496478553548983,0.9989938724425665,0.0,0.0,0.00022464278625932617,0.9638009716454741,0.0002330800578835265,198.93689346840864,0.0,0.0,0.0,0.0017497770580202439,7.850277994816511e-05,0.00014614000631116107,0.0005885985241118635,0.09558198128263709,0.07171092542004538,0.02387105586259171,0.09558194696637137,0.07171092542004792,0.02387105586259256,0.37542229198209437,0.37542229198209437,0.1249702039321641,0.0,4.989057299082901,4.984662744329228,5.002259463101325,4.989168163867703,4.984799040906864,5.002293922553747,24797.40987480911,21077.798393587742,0.85,1.0661601466412116,0.6624909194218565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798594656255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.339497779436,1535.328416844198,0.37542229198209437,0.1249702039321641,6.112874298809886,3.496478553548983
4945.0,-30.01451228935706,4.993001035839603,35.005295097884634,24.10763424066829,5.000898721447285,-26.51302244641664,-40.039628407079704,1.4994088785069266,-0.02258655330695092,-5.011709388619454,40.01058526219504,42258.00213737064,25748.66359054825,25748.66359054825,68006.6657279189,77348.21175173126,77348.21175173126,25748.66359054825,103096.87534227951,103096.87534227951,103096.87534227951,127894.28522561978,91523.00251110981,56432.79289674941,38989.12179373378,24797.409883340268,0.0,63786.53167707405,21077.798400839227,1535.3284362522638,0.0,0.8868208178196632,2.8156815065815173,0.0014959135982669303,354494.1539262135,1554989.6844400738,4.386503041637574,1554989.6844400738,4.386503041637574,0.85,0.09558197366827784,4.027634451161993,1.2670829306310045,1.0,0.0,4.0276344511615365,1.2847422058340208,1.2850308289279966,3.1349748088546363,19315.196817824224,1969.6019351995049,4632.441516551485,4632.441516551485,5.5583353828752164,4.993001035839603,-2.3345491146500854,7.327550150489689,3.496470206335332,3.496470206335332,0.9989914875243805,0.0,0.0,0.00022464278625932617,0.9638011153375977,0.00023308002313385877,198.93689464030982,0.0,0.0,0.0,0.0017497770580202439,7.850277839633503e-05,0.00014614000786299114,0.0005885985303620676,0.09558197366827581,0.0717109162617729,0.023871057406502923,0.09558196645486375,0.07171091626177441,0.02387105740650343,0.37542224509775296,0.37542224509775296,0.12497021236813095,0.0,4.989070599890056,4.984682016270085,5.002254822150576,4.989122835312514,4.984758138837208,5.002235292884677,24797.409883340268,21077.798400839227,0.85,1.0661602683182356,0.66249098401064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663798067504373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.33898303442,1535.3284362522638,0.37542224509775296,0.12497021236813095,6.112874298809886,3.496470206335332
4946.0,-30.01451377274329,4.993012191007485,35.00529493197675,24.10763424066829,5.00089881616532,-26.51302377199113,-40.03962861662728,1.4994088154131673,-0.02256598617026384,-5.011709720542551,40.01058536334912,42257.996937233256,25748.661379854166,25748.661379854166,68006.65831708742,77348.2114133658,77348.2114133658,25748.661379854166,103096.87279321997,103096.87279321997,103096.87279321997,127894.28529280209,91523.00281160063,56432.788335468205,38989.12719570269,24797.41249958211,0.0,63786.5396952848,21077.800624644795,1535.3286029445069,0.0,0.8868208157643631,2.8156811977261333,0.0014959135982669303,354494.1493395023,1554989.6888025145,4.3865031106995405,1554989.6888025145,4.3865031106995405,0.85,0.09558196663989654,4.027634451161993,1.267082931729965,1.0,0.0,4.027634451163549,1.2847422061291576,1.2850308292231998,3.1349748081344555,19315.196881240405,1969.6019416661557,4632.441516551485,4632.441516551485,5.558334905655143,4.993012191007485,-2.334554774829542,7.327566965837027,3.4964618824186937,3.4964618824186937,0.998989109262484,0.0,0.0,0.00022464278625932617,0.9638012641582756,0.00023307998714394224,198.9368958540374,0.0,0.0,0.0,0.0017497770580202439,7.850277653413864e-05,0.0001461400097251875,0.0005885985378623139,0.09558196663989711,0.07171090762473101,0.0238710590151661,0.09558196612628005,0.07171090762473058,0.02387105901516596,0.3754221985346072,0.3754221985346072,0.12497022034166215,0.0,4.989085353477606,4.984707209333067,5.002238209712857,4.9891437343723055,4.984807350660276,5.002171128858606,24797.41249958211,21077.800624644795,0.85,1.0661600181160882,0.6624908192089471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797539604245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3384706461,1535.3286029445069,0.3754221985346072,0.12497022034166215,6.112874298809886,3.4964618824186937
4947.0,-30.014515201299236,4.993023166431299,35.00529474067639,24.107615556009137,5.000884102793765,-26.513026529078743,-40.03962903572244,1.4993954305732533,-0.02253376864183565,-5.011719436297765,40.0105842919208,42257.992828322065,25748.68294914225,25748.68294914225,68006.67577746432,77348.19537622738,77348.19537622738,25748.68294914225,103096.87832536963,103096.87832536963,103096.87832536963,127894.29034832878,91522.98139627776,56432.77884837257,38989.11394211688,24797.412022959154,0.0,63786.52596507603,21077.80021951528,1535.3288064701537,0.0,0.8868207702026285,2.815679640631761,0.0014959135982669303,354494.0150814311,1554989.6425953717,4.386504641659956,1554989.6425953717,4.386504641659956,0.85,0.09558196282695913,4.027634451161993,1.267082877880894,1.0,0.0,4.02763445116318,1.284742268740141,1.2850308918482491,3.13497465535373,19315.192361707992,1969.601480802108,4632.441516551485,4632.441516551485,5.558339561793382,4.993023166431299,-2.3345673316224658,7.327590498053764,3.4964535826207377,3.4964535826207377,0.9989867378916394,0.0,0.0,0.00022464278625932617,0.9638014074781264,0.00023307995248432388,198.9368970229021,0.0,0.0,0.0,0.0017497770580202439,7.850277280974572e-05,0.00014614001344958043,0.0005885985528628071,0.09558196282695611,0.0717109015876381,0.023871061239318005,0.09558192102851328,0.07171090158764037,0.02387106123931876,0.3754221526004805,0.3754221526004805,0.12497022721588065,0.0,4.989109110746995,4.984721073481296,5.002291686768501,4.989185667655931,4.984758061417438,5.0024871216567135,24797.412022959154,21077.80021951528,0.85,1.0661605213411196,0.662490897395147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663797010830888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.337957185951,1535.3288064701537,0.3754221526004805,0.12497022721588065,6.112874298809886,3.4964535826207377
4948.0,-30.014516609393972,4.9930343095995084,35.005294543651296,24.107619432639353,5.000892845430978,-26.51302692200552,-40.039629105571635,1.499403158042483,-0.02264367887357821,-5.011712835078114,40.01058374257622,42257.98736664697,25748.66281981491,25748.66281981491,68006.65018646188,77348.1757542162,77348.1757542162,25748.66281981491,103096.8385740311,103096.8385740311,103096.8385740311,127894.246294602,91522.96588388711,56432.777496317656,38989.098208410505,24797.40772057088,0.0,63786.50592898139,21077.796562485248,1535.328414402579,0.0,0.8868208057833973,2.8156818545785414,0.0014959135982669303,354494.1063009973,1554989.618903967,4.386503446078851,1554989.618903967,4.386503446078851,0.85,0.09558195147479702,4.027634451161993,1.2670828877715397,1.0,0.0,4.027634451162241,1.2847422325929434,1.2850308556929309,3.134974743558621,19315.18908794216,1969.6011469708983,4632.441516551485,4632.441516551485,5.558335216497868,4.9930343095995084,-2.3345679287860963,7.327602238385605,3.496445247191934,3.496445247191934,0.9989843563405526,0.0,0.0,0.00022464278625932617,0.9638015487452284,0.0002330799183211401,198.93689817502516,0.0,0.0,0.0,0.0017497770580202439,7.850277218901335e-05,0.00014614001407031282,0.0005885985553628903,0.09558195147479762,0.07171088940448092,0.023871062070316692,0.09558197561054659,0.07171088940448048,0.023871062070316546,0.3754221064990771,0.3754221064990771,0.12497023745166998,0.0,4.989098610565179,4.984718067716869,5.002258668250761,4.98906915620455,4.984718592905381,5.0021391457196955,24797.40772057088,21077.796562485248,0.85,1.066160455036981,0.6624910198670573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379649057773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.337444774788,1535.328414402579,0.3754221064990771,0.12497023745166998,6.112874298809886,3.496445247191934
4949.0,-30.014517959505774,4.993045353685801,35.00529437497469,24.10761007284748,5.0008858385853525,-26.513028837853888,-40.03962938496841,1.4993967169334894,-0.02262050990117359,-5.011718671988584,40.010584174238325,42257.98306446688,25748.67470964492,25748.67470964492,68006.6577741118,77348.16613988376,77348.16613988376,25748.67470964492,103096.84084952869,103096.84084952869,103096.84084952869,127894.25563602822,91522.95397933004,56432.77090391316,38989.09230601875,24797.41478649953,0.0,63786.50709251828,21077.8025685246,1535.3289625181635,0.0,0.8868207745180685,2.8156808690392414,0.0014959135982669303,354494.0256431073,1554989.637520118,4.386504496653011,1554989.637520118,4.386504496653011,0.85,0.09558194781735344,4.027634451161993,1.2670828570006418,1.0,0.0,4.027634451163768,1.2847422627228648,1.285030885829621,3.1349746700368373,19315.186575580716,1969.6008907813286,4632.441516551485,4632.441516551485,5.558337783142254,4.993045353685801,-2.3345775927939836,7.327622946479785,3.496436980658396,3.496436980658396,0.9989819944738274,0.0,0.0,0.00022464278625932617,0.9638016841952226,0.00023307988556474,198.9368992797058,0.0,0.0,0.0,0.0017497770580202439,7.850276970608533e-05,0.00014614001655324083,0.0005885985653632167,0.09558194781734887,0.0717108833010528,0.023871064516296076,0.09558197290830474,0.07171088330105622,0.023871064516297218,0.3754220592496536,0.3754220592496536,0.1249702451649692,0.0,4.989100740581023,4.984717813828979,5.002267957807646,4.98909816208743,4.984705702906467,5.002294017790973,24797.41478649953,21077.8025685246,0.85,1.0661605545428667,0.6624909403359296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795962373232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.336932725912,1535.3289625181635,0.3754220592496536,0.1249702451649692,6.112874298809886,3.496436980658396
4950.0,-30.01451935990812,4.993056383517766,35.00529418920649,24.10761066656562,5.0008822809173985,-26.513030453964507,-40.039629594515986,1.4993933749738044,-0.022512942389539603,-5.011720584795155,40.0105833390532,42257.97837668931,25748.676420164204,25748.676420164204,68006.65479685352,77348.18292956254,77348.18292956254,25748.676420164204,103096.85934972674,103096.85934972674,103096.85934972674,127894.27172766338,91522.96989577467,56432.765342901585,38989.116169858986,24797.41237793663,0.0,63786.52854779562,21077.800521246136,1535.3288790973572,0.0,0.886820767808126,2.815679233067532,0.0014959135982669303,354493.99921081506,1554989.6015013615,4.386504722119768,1554989.6015013615,4.386504722119768,0.85,0.0955819399517533,4.027634451161993,1.2670828229328621,1.0,0.0,4.027634451159623,1.2847422783557296,1.2850309014659977,3.134974631890171,19315.189934618906,1969.6012333078988,4632.441516551485,4632.441516551485,5.55833815239015,4.993056383517766,-2.3345843980124905,7.327640781530256,3.4964287028070937,3.4964287028070937,0.9989796293734553,0.0,0.0,0.00022464278625932617,0.9638018246906375,0.0002330798515881959,198.93690042553482,0.0,0.0,0.0,0.0017497770580202439,7.850276784388858e-05,0.00014614001841543758,0.0005885985728634645,0.09558193995175139,0.07171087392901464,0.02387106602273675,0.09558191145654016,0.07171087392901608,0.02387106602273723,0.37542201124675745,0.37542201124675745,0.12497025340495387,0.0,4.989122848709201,4.984745256464578,5.002274036815777,4.989207642405631,4.984851390987046,5.002294715858,24797.41237793663,21077.800521246136,0.85,1.0661601492530783,0.6624906440084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663795438865408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.336421791693,1535.3288790973572,0.37542201124675745,0.12497025340495387,6.112874298809886,3.4964287028070937
4951.0,-30.0145207121331,4.993067488532872,35.00529402106857,24.10761007284748,5.000886165120688,-26.513031282518774,-40.03962973421437,1.4993967355063538,-0.022585218575216004,-5.011718231392002,40.010583481038594,42257.973405714234,25748.66739818737,25748.66739818737,68006.6408039016,77348.16480472963,77348.16480472963,25748.66739818737,103096.832202917,103096.832202917,103096.832202917,127894.24633667375,91522.95389087456,56432.762491859285,38989.10155446141,24797.414133756753,0.0,63786.51568821816,21077.80201369324,1535.3289328530652,0.0,0.8868207792699043,2.815680456970605,0.0014959135982669303,354494.0317315316,1554989.607624718,4.386504336982338,1554989.607624718,4.386504336982338,0.85,0.09558193153693341,4.027634451161993,1.2670827685343102,1.0,0.0,4.027634451162778,1.2847422626359852,1.285030885742722,3.1349746702488375,19315.186556912897,1969.600888877741,4632.441516551485,4632.441516551485,5.55833620482604,4.993067488532872,-2.3345880442726035,7.327655532805475,3.496420439062546,3.496420439062546,0.9989772683035846,0.0,0.0,0.00022464278625932617,0.9638019603526682,0.00023307981878053696,198.93690153194456,0.0,0.0,0.0,0.0017497770580202439,7.850276660242476e-05,0.0001461400196569014,0.000588598577863627,0.09558193153693495,0.07171086416295686,0.02387106737397809,0.0955819575854488,0.0717108641629557,0.023871067373977706,0.37542196432116964,0.37542196432116964,0.12497026187770663,0.0,4.989123987262644,4.984757157175693,5.002242839882456,4.989133012816808,4.984809233607734,5.002122526925575,24797.414133756753,21077.80201369324,0.85,1.066160144822943,0.6624906996373152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794916033295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.335909804984,1535.3289328530652,0.37542196432116964,0.12497026187770663,6.112874298809886,3.496420439062546
4952.0,-30.014522072783535,4.993078518021871,35.005293865709945,24.1076058120467,5.00088008392083,-26.513033115263642,-40.03963378546757,1.4993911264008961,-0.022498119696251706,-5.011722919741434,40.01058351698655,42257.98469336865,25748.67646132002,25748.67646132002,68006.66115468867,77348.17213932412,77348.17213932412,25748.67646132002,103096.84860064414,103096.84860064414,103096.84860064414,127894.2668219113,91522.95931432862,56432.7718683729,38989.09716217301,24797.418221267162,0.0,63786.51538344017,21077.805488077087,1535.3292851467793,0.0,0.8868207552819902,2.815678765874134,0.0014959135982669303,354493.966945149,1554989.609175036,4.386505143021631,1554989.609175036,4.386505143021631,0.85,0.09558192642033655,4.027634451161993,1.267082812492736,1.0,0.0,4.027634451159286,1.2847422888740005,1.2850309119866317,3.134974606223924,19315.187701489445,1969.6010055920672,4632.441516551485,4632.441516551485,5.55833816127441,4.993078518021871,-2.3345968268120156,7.327675344833887,3.4964122163812994,3.4964122163812994,0.9989749189660856,0.0,0.0,0.00022464278625932617,0.9638020968600062,0.00023307978576846353,198.93690264524804,0.0,0.0,0.0,0.0017497770580202439,7.850273059997089e-05,0.00014614005565935528,0.0005885987228683505,0.0955819264203349,0.07171085716522464,0.02387106925511026,0.09558191952558318,0.07171085716522588,0.02387106925511067,0.37542191733284686,0.37542191733284686,0.12497026827931942,0.0,4.989145932809095,4.984786013275425,5.00224402161399,4.989224800045179,4.984892525625128,5.00223983416123,24797.418221267162,21077.805488077087,0.85,1.066160468962443,0.6624908797626431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663794389637402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.335398736746,1535.3292851467793,0.37542191733284686,0.12497026827931942,6.112874298809886,3.4964122163812994
4953.0,-30.014523430862443,4.993089420250493,35.00529367121753,24.10758667336779,5.000868197834879,-26.513035526154205,-40.03963413471354,1.4993802931266549,-0.022536354031444716,-5.011730153968227,40.01058206641095,42257.980659541674,25748.691732565327,25748.691732565327,68006.672392107,77348.1428339037,77348.1428339037,25748.691732565327,103096.83456646901,103096.83456646901,103096.83456646901,127894.24895324977,91522.92574689802,56432.76357253597,38989.0690826245,24797.414386780765,0.0,63786.48346940526,21077.80222876365,1535.3292374729895,0.0,0.8868207237207945,2.815678423677804,0.0014959135982669303,354493.8669783462,1554989.5466165356,4.386506203537564,1554989.5466165356,4.386506203537564,0.85,0.09558192059338778,4.027634451161993,1.2670827641384679,1.0,0.0,4.027634451161989,1.2847423395493944,1.28503096267341,3.1349744825679444,19315.180617352005,1969.6002832110871,4632.441516551485,4632.441516551485,5.5583414578611565,4.993089420250493,-2.334607512402253,7.327696932652747,3.496403989424702,3.496403989424702,0.9989725684070577,0.0,0.0,0.00022464278625932617,0.9638022331093832,0.00023307975281878306,198.93690375644752,0.0,0.0,0.0,0.0017497770580202439,7.850272749631186e-05,0.00014614005876301432,0.0005885987353687546,0.09558192059338623,0.07171084964053219,0.023871070952854036,0.09558190153966871,0.07171084964053336,0.023871070952854425,0.3754218713308968,0.3754218713308968,0.12497027496752797,0.0,4.989158257180975,4.984787130602001,5.002290013202469,4.9891937999368,4.984777848362114,5.002460224545018,24797.414386780765,21077.80222876365,0.85,1.0661611785626326,0.6624911479845165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663793866821595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.334887454645,1535.3292374729895,0.3754218713308968,0.12497027496752797,6.112874298809886,3.496403989424702
4954.0,-30.01452478809942,4.993100431968353,35.00529346894151,24.107585905026667,5.000873063038385,-26.5130362610794,-40.0396304327063,1.499384536018381,-0.02263691366056264,-5.011726269578621,40.01058145071403,42257.95992846218,25748.678593856905,25748.678593856905,68006.63852231909,77348.12010741944,77348.12010741944,25748.678593856905,103096.79870127635,103096.79870127635,103096.79870127635,127894.20960577732,91522.90553966675,56432.74536070948,38989.06686550808,24797.410904500965,0.0,63786.47777000905,21077.79926882582,1535.3289549624035,0.0,0.8868207457165809,2.8156801977250088,0.0014959135982669303,354493.92065512494,1554989.5200635756,4.38650546443749,1554989.5200635756,4.38650546443749,0.85,0.095581910368242,4.027634451161993,1.267082695453428,1.0,0.0,4.0276344511616085,1.2847423197021892,1.2850309428217461,3.1349745309982646,19315.176352777657,1969.5998483455264,4632.441516551485,4632.441516551485,5.558338621622779,4.993100431968353,-2.3346100454650753,7.327710477433428,3.496395742460373,3.496395742460373,0.9989702121315351,0.0,0.0,0.00022464278625932617,0.963802369274306,0.00023307971988953578,198.9369048669581,0.0,0.0,0.0,0.0017497770580202439,7.850276039510402e-05,0.00014614002586422215,0.0005885986028644458,0.09558191036824211,0.07171083835180148,0.023871072016440634,0.09558194654504275,0.07171083835180139,0.023871072016440602,0.37542182445446337,0.37542182445446337,0.12497028460426558,0.0,4.989143000593629,4.984771707131358,5.0022752553337,4.989089355918054,4.984717397095039,5.002223609612258,24797.410904500965,21077.79926882582,0.85,1.066160742838418,0.662490882171439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379335003817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.334376178704,1535.3289549624035,0.37542182445446337,0.12497028460426558,6.112874298809886,3.496395742460373
4955.0,-30.01452609080936,4.993111330182165,35.005293275985366,24.107582098245643,5.000864202335844,-26.513038319640877,-40.03963074702767,1.4993764311673792,-0.022482911648353365,-5.011732820284585,40.010581317624364,42257.95590483507,25748.69221434256,25748.69221434256,68006.64811917764,77348.1404769829,77348.1404769829,25748.69221434256,103096.83269132546,103096.83269132546,103096.83269132546,127894.24753838626,91522.92284937912,56432.73827723139,38989.09396905303,24797.41484706081,0.0,63786.50881611384,21077.802620001687,1535.3293435845526,0.0,0.8868207128636273,2.8156774106045996,0.0014959135982669303,354493.8301336238,1554989.5143238616,4.386506568358947,1554989.5143238616,4.386506568358947,0.85,0.09558190607506883,4.027634451161993,1.2670826916070657,1.0,0.0,4.02763445116432,1.2847423576146915,1.2850309807427656,3.1349744384857634,19315.180005853843,1969.6002208556279,4632.441516551485,4632.441516551485,5.558341561861872,4.993111330182165,-2.334620200098491,7.327731530280656,3.496387546695678,3.496387546695678,0.9989678704844794,0.0,0.0,0.00022464278625932617,0.9638024999688265,0.00023307968828322408,198.9369059328539,0.0,0.0,0.0,0.0017497770580202439,7.850275760180954e-05,0.00014614002865751663,0.000588598614114815,0.09558190607506603,0.0717108316180792,0.023871074456986833,0.09558187258535046,0.0717108316180813,0.023871074456987534,0.3754217758757132,0.3754217758757132,0.12497029294502043,0.0,4.989166873321551,4.98479398388838,5.002303920286295,4.989249908636225,4.984870638694474,5.002406124670074,24797.41484706081,21077.802620001687,0.85,1.0661603743705392,0.6624904966449552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792828064804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.333864874361,1535.3293435845526,0.3754217758757132,0.12497029294502043,6.112874298809886,3.496387546695678
4956.0,-30.014527327657383,4.993122347034515,35.00529308923702,24.10758639397102,5.00087035288113,-26.513038817689296,-40.039630816876866,1.4993818429130372,-0.02252590517042563,-5.01172845189641,40.010581112527106,42257.95120023709,25748.677977717944,25748.677977717944,68006.62917795504,77348.13300265513,77348.13300265513,25748.677977717944,103096.81098037308,103096.81098037308,103096.81098037308,127894.22460534473,91522.9183658727,56432.736563454535,38989.09089157574,24797.413624971647,0.0,63786.504516547386,21077.8015812259,1535.3291812014145,0.0,0.8868207358357632,2.815678485106249,0.0014959135982669303,354493.89049857407,1554989.5054787,4.386505796451673,1554989.5054787,4.386505796451673,0.85,0.09558189613921786,4.027634451161993,1.2670826927060266,1.0,0.0,4.027634451161891,1.2847423322998746,1.2850309554222614,3.1349745002579192,19315.179059645714,1969.600124369251,4632.441516551485,4632.441516551485,5.558338488617545,4.993122347034515,-2.3346223417117513,7.327744688746266,3.496379335043459,3.496379335043459,0.9989655242981311,0.0,0.0,0.00022464278625932617,0.9638026240557581,0.00023307965827485658,198.9369069448606,0.0,0.0,0.0,0.0017497770580202439,7.850275698107757e-05,0.00014614002927824861,0.0005885986166148965,0.09558189613921765,0.07171082046703137,0.02387107567218628,0.09558190142750798,0.07171082046703152,0.023871075672186336,0.37542172821197434,0.37542172821197434,0.12497030287346833,0.0,4.989172347662247,4.9848121158991034,5.002271364276396,4.9892025467260055,4.984892947832179,5.002149446295789,24797.413624971647,21077.8015812259,0.85,1.0661601492885204,0.6624904675451311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663792311471735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.333354617136,1535.3291812014145,0.37542172821197434,0.12497030287346833,6.112874298809886,3.496379335043459
4957.0,-30.014528568040777,4.993133320576413,35.005292932220904,24.107581679150485,5.000867134181456,-26.5130402559451,-40.039631026424445,1.499378822085798,-0.022507991365785074,-5.011731598037,40.01058160504645,42257.94705225163,25748.683174972317,25748.683174972317,68006.63022722394,77348.1269001843,77348.1269001843,25748.683174972317,103096.81007515662,103096.81007515662,103096.81007515662,127894.22994708602,91522.91146237124,56432.731614438686,38989.08871992506,24797.4198719294,0.0,63786.50859185446,21077.80689113999,1535.3296206349771,0.0,0.8868207180426992,2.815677882638249,0.0014959135982669303,354493.8470233573,1554989.5267194202,4.38650639433232,1554989.5267194202,4.38650639433232,0.85,0.09558189107336569,4.027634451161993,1.2670826531434436,1.0,0.0,4.027634451165699,1.284742346430562,1.2850309695561235,3.134974465776807,19315.17760271701,1969.5999758038688,4632.441516551485,4632.441516551485,5.558339610543069,4.993133320576413,-2.334629944268143,7.327763264844556,3.4963711773442214,3.4963711773442214,0.9989631935269204,0.0,0.0,0.00022464278625932617,0.9638027484973888,0.00023307962818071876,198.93690795975994,0.0,0.0,0.0,0.0017497770580202439,7.850275511888196e-05,0.0001461400311404442,0.0005885986241151395,0.09558189107336429,0.07171081334085377,0.023871077732510508,0.09558190641512304,0.07171081334085483,0.02387107773251086,0.37542168104364787,0.37542168104364787,0.1249703103771089,0.0,4.989183796126611,4.984831691372904,5.002258394214266,4.989223606671203,4.984904012779907,5.0022005319318055,24797.4198719294,21077.80689113999,0.85,1.0661600976214647,0.6624903601895522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379178925504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.33284563592,1535.3296206349771,0.37542168104364787,0.1249703103771089,6.112874298809886,3.4963711773442214
4958.0,-30.0145297854409,4.993144282757985,35.0052927732908,24.107571585942082,5.000864605192489,-26.51304160449879,-40.039631235972024,1.4993764242503673,-0.022596918760996232,-5.011733258010564,40.010581235263224,42257.94294283745,25748.684538211284,25748.684538211284,68006.62748104874,77348.09627003725,77348.09627003725,25748.684538211284,103096.78080824853,103096.78080824853,103096.78080824853,127894.20102823034,91522.88030128607,56432.72697408637,38989.059252444116,24797.42021998181,0.0,63786.479472425926,21077.807186984537,1535.3296845834748,0.0,0.8868207109343472,2.8156788568065654,0.0014959135982669303,354493.8240848697,1554989.5107718986,4.386506633186413,1554989.5107718986,4.386506633186413,0.85,0.09558188377146405,4.027634451161993,1.2670826449012385,1.0,0.0,4.0276344511622,1.2847423576470474,1.2850309807751288,3.1349744384068097,19315.171026419506,1969.5993052081503,4632.441516551485,4632.441516551485,5.558339904823948,4.993144282757985,-2.334636456054942,7.327780738812927,3.4963630249410844,3.4963630249410844,0.9989608642688813,0.0,0.0,0.00022464278625932617,0.9638028706332419,0.00023307959864420243,198.93690895585408,0.0,0.0,0.0,0.0017497770580202439,7.850275325668586e-05,0.00014614003300264031,0.0005885986316153847,0.09558188377146395,0.07171080467155731,0.023871079099906645,0.09558194269952582,0.07171080467155738,0.023871079099906673,0.3754216343713094,0.3754216343713094,0.12497031710741377,0.0,4.989174936345705,4.984823640164677,5.002247102898821,4.989136339249569,4.984788279887425,5.002198781384209,24797.42021998181,21077.807186984537,0.85,1.066160541285981,0.6624905982012225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663791269091356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.33233654265,1535.3296845834748,0.3754216343713094,0.12497031710741377,6.112874298809886,3.4963630249410844
4959.0,-30.014531001996012,4.993155124342624,35.00529259043377,24.107568023633235,5.000853889867241,-26.513043770955935,-40.03963532214982,1.499366658827122,-0.022399121668513544,-5.01174010998824,40.01058022047905,42257.955016461994,25748.699009843323,25748.699009843323,68006.65402630532,77348.12533381401,77348.12533381401,25748.699009843323,103096.82434365732,103096.82434365732,103096.82434365732,127894.24318797985,91522.90551965355,56432.73520230131,38989.078130391375,24797.41884432253,0.0,63786.496974713904,21077.80601767415,1535.3297755584035,0.0,0.886820679740504,2.8156754593522098,0.0014959135982669303,354493.72940023994,1554989.467007635,4.386507681358672,1554989.467007635,4.386507681358672,0.85,0.09558187796209913,4.027634451161993,1.267082667979412,1.0,0.0,4.027634451160365,1.2847424033273018,1.2850310264656455,3.134974326939772,19315.17634855403,1969.5998479148363,4632.441516551485,4632.441516551485,5.558343028799067,4.993155124342624,-2.3346467878785964,7.32780191222122,3.496354887400153,3.496354887400153,0.9989585392571866,0.0,0.0,0.00022464278625932617,0.9638029926843283,0.00023307956912819297,198.9369099512568,0.0,0.0,0.0,0.0017497770580202439,7.850271694387227e-05,0.00014614006931545388,0.0005885987778701237,0.09558187796209652,0.07171079713694348,0.02387108082515304,0.0955818296699985,0.07171079713694543,0.023871080825153695,0.37542158643279283,0.37542158643279283,0.12497032331224735,0.0,4.989210752349322,4.984859913631169,5.002281542222249,4.989340988319725,4.984991982605891,5.0024062712709565,24797.41884432253,21077.80601767415,0.85,1.0661606649016069,0.6624906057031756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663790749466197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.331827868466,1535.3297755584035,0.37542158643279283,0.12497032331224735,6.112874298809886,3.496354887400153
4960.0,-30.01453218092628,4.993165964883229,35.0052923790477,24.10755807012322,5.000850641064311,-26.5130451568345,-40.0396355316974,1.4993636169725466,-0.02247598196237277,-5.011741415536693,40.01057902379573,42257.95108544705,25748.699135127426,25748.699135127426,68006.65022057448,77348.09807771168,77348.09807771168,25748.699135127426,103096.7972128391,103096.7972128391,103096.7972128391,127894.21126271121,91522.87742577912,56432.73043351471,38989.052213627125,24797.414049872106,0.0,63786.46626349923,21077.80194239129,1535.3295366986974,0.0,0.8868206774295528,2.8156763164042617,0.0014959135982669303,354493.71135941125,1554989.4153986692,4.386507759011017,1554989.4153986692,4.386507759011017,0.8499999999999999,0.09558186958086995,4.027634451161993,1.267082628416829,1.0,0.0,4.027634451163034,1.2847424175563518,1.285031040697892,3.1349742922186437,19315.17041956679,1969.599243326395,4632.441516551485,4632.441516551485,5.5583430558440075,4.993165964883229,-2.334653075974884,7.327819040858113,3.496346731749449,3.496346731749449,0.9989562090712711,0.0,0.0,0.00022464278625932617,0.9638031109607184,0.0002330795405250377,198.9369109158744,0.0,0.0,0.0,0.0017497770580202439,7.850271508167706e-05,0.00014614007117764912,0.0005885987853703654,0.09558186958086944,0.0717107874162162,0.023871082164653234,0.09558184364449347,0.07171078741621659,0.02387108216465336,0.3754215401649967,0.3754215401649967,0.12497033186350176,0.0,4.989222185469714,4.984868231523535,5.002302331956969,4.989265433574303,4.984899021375895,5.002383008552613,24797.414049872106,21077.80194239129,0.85,1.0661611185614492,0.6624908630442267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266379023555755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.331319170631,1535.3295366986974,0.3754215401649967,0.12497033186350176,6.112874298809886,3.496346731749449
4961.0,-30.01453333864897,4.993176794121273,35.00529216794999,24.107558524142974,5.000848003898685,-26.513046462495815,-40.03963574124498,1.4993611277454946,-0.022391604339929927,-5.011743184442708,40.01057860942419,42257.94719157442,25748.700491434694,25748.700491434694,68006.64768300911,77348.11053181237,77348.11053181237,25748.700491434694,103096.81102324706,103096.81102324706,103096.81102324706,127894.22521095022,91522.88928099259,56432.7259407544,38989.07037804244,24797.414187703147,0.0,63786.48456574559,21077.802059547674,1535.3295957779278,0.0,0.8868206699283034,2.8156750017917846,0.0014959135982669303,354493.6869156387,1554989.3975282053,4.386508011067224,1554989.3975282053,4.386508011067224,0.85,0.09558186283412563,4.027634451161993,1.2670826223725458,1.0,0.0,4.02763445116099,1.2847424292003462,1.2850310523445023,3.1349742638054594,19315.172921514662,1969.599498454076,4632.441516551485,4632.441516551485,5.558343348628549,4.993176794121273,-2.334659688580539,7.327836482701812,3.4963385938531024,3.4963385938531024,0.9989538839580293,0.0,0.0,0.00022464278625932617,0.9638032271094666,0.00023307951243642364,198.9369118631396,0.0,0.0,0.0,0.0017497770580202439,7.850271321948217e-05,0.00014614007303984398,0.0005885987928706056,0.09558186283412275,0.07171077875214447,0.023871084081978276,0.09558180188772535,0.07171077875214664,0.023871084081978997,0.3754214935619877,0.3754214935619877,0.12497034148677734,0.0,4.989248737463356,4.984898797997346,5.002316820567444,4.9893515801027775,4.985017701410243,5.0023714116332485,24797.414187703147,21077.802059547674,0.85,1.0661607728658216,0.6624906119104054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789721698424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.330811185995,1535.3295957779278,0.3754214935619877,0.12497034148677734,6.112874298809886,3.4963385938531024
4962.0,-30.01453447863984,4.9931876018916865,35.00529195757557,24.10754853570836,5.000844726388056,-26.51304781623869,-40.03963591586796,1.4993580639869295,-0.022466641618734684,-5.011745427108043,40.010578208296394,42257.9433986807,25748.703067550356,25748.703067550356,68006.64646623106,77348.08340757307,77348.08340757307,25748.703067550356,103096.78647512343,103096.78647512343,103096.78647512343,127894.20110157316,91522.86129143853,56432.72128254617,38989.044454324845,24797.41462644973,0.0,63786.45908077457,21077.80243248227,1535.3296787366137,0.0,0.8868206599682669,2.815675725526302,0.0014959135982669303,354493.6559251861,1554989.380228899,4.386508345743346,1554989.380228899,4.386508345743346,0.85,0.09558185667007175,4.027634451161993,1.2670825833594428,1.0,0.0,4.0276344511628155,1.2847424435318584,1.2850310666792342,3.1349742288343085,19315.167014543404,1969.5988961106398,4632.441516551485,4632.441516551485,5.558343904731774,4.9931876018916865,-2.3346666391605684,7.327854241052255,3.496330470614718,3.496330470614718,0.9989515630327765,0.0,0.0,0.00022464278625932617,0.9638033414792849,0.00023307948477802038,198.93691279589646,0.0,0.0,0.0,0.0017497770580202439,7.850271166765259e-05,0.00014614007459167358,0.000588598799120808,0.09558185667007248,0.0717107705069965,0.023871086163075986,0.0955818305469387,0.07171077050699595,0.023871086163075803,0.3754214480461009,0.3754214480461009,0.12497035159926148,0.0,4.989255600269189,4.984903646080738,5.002329733584531,4.989278785489319,4.984918775324047,5.002377121470033,24797.41462644973,21077.80243248227,0.85,1.0661611797593649,0.6624908171367263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663789208375085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.330303586921,1535.3296787366137,0.3754214480461009,0.12497035159926148,6.112874298809886,3.496330470614718
4963.0,-30.01453559797379,4.993198398638586,35.00529174752959,24.10754895480352,5.000842112744647,-26.513049084997768,-40.039636090490944,1.4993555997686465,-0.022383840963129842,-5.011747176715084,40.010577797113775,42257.93963780568,25748.704390372102,25748.704390372102,68006.64402817778,77348.09574858469,77348.09574858469,25748.704390372102,103096.8001389568,103096.8001389568,103096.8001389568,127894.2148720636,91522.87302754475,56432.716916765974,38989.06234530974,24797.41473310681,0.0,63786.47707841655,21077.80252314079,1535.3297353531636,0.0,0.8868206525536785,2.8156744338774455,0.0014959135982669303,354493.6317481017,1554989.3624959625,4.3865085948875855,1554989.3624959625,4.3865085948875855,0.85,0.09558185014919382,4.027634451161993,1.267082576765679,1.0,0.0,4.027634451160779,1.284742455058868,1.2850310782088332,3.134974200706587,19315.16949135464,1969.5991486750972,4632.441516551485,4632.441516551485,5.558344190287831,4.993198398638586,-2.3346732199144755,7.327871618553061,3.4963223589489947,3.4963223589489947,0.9989492454139984,0.0,0.0,0.00022464278625932617,0.9638034537767078,0.0002330794576207972,198.93691371175152,0.0,0.0,0.0,0.0017497770580202439,7.85027101158233e-05,0.00014614007614350286,0.000588598805371009,0.09558185014918982,0.07171076191839033,0.02387108823079949,0.09558178942572351,0.07171076191839333,0.02387108823080049,0.3754214018600405,0.3754214018600405,0.12497036201718555,0.0,4.989277813110789,4.98493086080731,5.00233691650925,4.989363335751932,4.985036393908729,5.002362321519627,24797.41473310681,21077.80252314079,0.85,1.06616084071508,0.6624905712515751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788696069371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.32979630448,1535.3297353531636,0.3754214018600405,0.12497036201718555,6.112874298809886,3.4963223589489947
4964.0,-30.01453674191837,4.993209327693518,35.00529157267232,24.10754762766885,5.000850530667932,-26.513049272719403,-40.039632353559114,1.4993630614689284,-0.022568160212074417,-5.01174208911558,40.01057840197041,42257.91943790025,25748.688513408146,25748.688513408146,68006.6079513084,77348.056340431,77348.056340431,25748.688513408146,103096.74485383913,103096.74485383913,103096.74485383913,127894.1629837492,91522.8374903893,56432.70058785842,38989.04100281209,24797.418129910064,0.0,63786.45913272216,21077.805410423553,1535.3298179435926,0.0,0.8868206762532314,2.8156774483926954,0.0014959135982669303,354493.70205150626,1554989.3885814135,4.3865077985376475,1554989.3885814135,4.3865077985376475,0.85,0.0955818416153853,4.027634451161993,1.2670825025858359,1.0,0.0,4.027634451160995,1.2847424201548616,1.2850310432969856,3.1349742858778695,19315.161991522546,1969.5983839050589,4632.441516551485,4632.441516551485,5.558340762945274,4.993209327693518,-2.3346747427272514,7.327884070420769,3.4963142619707956,3.4963142619707956,0.9989469319916559,0.0,0.0,0.00022464278625932617,0.9638035685432144,0.0002330794298664747,198.9369146477433,0.0,0.0,0.0,0.0017497770580202439,7.850274332497437e-05,0.0001461400429343518,0.0005885986716166881,0.09558184161539006,0.07171075187245834,0.02387108974293171,0.09558189945343866,0.07171075187245478,0.023871089742930528,0.375421356497983,0.375421356497983,0.12497037234044461,0.0,4.98925510246346,4.984918682844921,5.0022825597577025,4.989173928903483,4.984879642042586,5.002074806396365,24797.418129910064,21077.805410423553,0.85,1.0661605750807592,0.6624904409566471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663788184286213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.329289397869,1535.3298179435926,0.375421356497983,0.12497037234044461,6.112874298809886,3.4963142619707956
4965.0,-30.014537855458144,4.993220082474419,35.00529140641132,24.107533902302407,5.000837848865957,-26.513051543166277,-40.039636474661506,1.4993515365740857,-0.022493105674129765,-5.011751385079521,40.01057830263868,42257.93199169911,25748.709426291865,25748.709426291865,68006.64141799098,77348.05204084757,77348.05204084757,25748.709426291865,103096.76146713944,103096.76146713944,103096.76146713944,127894.18487758652,91522.82850739484,56432.708458246285,38989.022276831725,24797.423410447074,0.0,63786.4456872788,21077.809898880012,1535.330343667339,0.0,0.8868206293081352,2.815675377704964,0.0014959135982669303,354493.57359448617,1554989.3842975674,4.386509375981968,1554989.3842975674,4.386509375981968,0.85,0.09558183882518884,4.027634451161993,1.2670825069816787,1.0,0.0,4.027634451161733,1.284742474065498,1.2850310972197332,3.134974154327413,19315.160095733496,1969.598190588376,4632.441516551485,4632.441516551485,5.558345277386233,4.993220082474419,-2.334686788643014,7.327906871117433,3.4963062229000976,3.4963062229000976,0.9989446351143136,0.0,0.0,0.00022464278625932617,0.9638036802593597,0.00023307940284983636,198.93691555885752,0.0,0.0,0.0,0.0017497770580202439,7.850270670179931e-05,0.00014614007955752686,0.0005885988191214497,0.09558183882518181,0.07171074659918934,0.023871092225992475,0.09558185683032955,0.0717107465991946,0.023871092225994227,0.37542130942344787,0.37542130942344787,0.12497037885935328,0.0,4.989259272688571,4.9849167650839945,5.002305017863307,4.989258279405362,4.984891423297654,5.002377175029096,24797.423410447074,21077.809898880012,0.85,1.0661613244826686,0.6624907774117721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787666231472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.328781960914,1535.330343667339,0.37542130942344787,0.12497037885935328,6.112874298809886,3.4963062229000976
