time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4966.0,-30.01453899226927,4.993230872004097,35.00529121046992,24.10753407692539,5.000836966874965,-26.513052654440337,-40.03963664928449,1.4993506290460539,-0.022452161852811514,-5.011750951129533,40.01057710560966,42257.9280644427,25748.705256438698,25748.705256438698,68006.6333208814,77348.05625966867,77348.05625966867,25748.705256438698,103096.76151610736,103096.76151610736,103096.76151610736,127894.17933933352,91522.83282959534,56432.70463436949,38989.03132802872,24797.417823226162,0.0,63786.449151254885,21077.80514974224,1535.330022583897,0.0,0.8868206358502885,2.815674890626198,0.0014959135982669303,354493.5795910572,1554989.332673694,4.3865091561531955,1554989.332673694,4.3865091561531955,0.85,0.0955818291017257,4.027634451161993,1.2670825218176471,1.0,0.0,4.02763445116235,1.2847424783106922,1.285031101465881,3.13497414396847,19315.161007899304,1969.5982836034023,4632.441516551485,4632.441516551485,5.558344377244665,4.993230872004097,-2.3346917335331487,7.327922605537246,3.4962981494718255,3.4962981494718255,0.9989423284205216,0.0,0.0,0.00022464278625932617,0.9638037943102272,0.00023307937526859186,198.93691648901267,0.0,0.0,0.0,0.0017497770580202439,7.850270514997011e-05,0.00014614008110935605,0.0005885988253716504,0.09558182910172736,0.07171073586168651,0.023871093240040848,0.09558182101188825,0.07171073586168526,0.02387109324004044,0.3754212615932641,0.3754212615932641,0.12497038695864512,0.0,4.989267011516574,4.984928227039404,5.002301568757446,4.989298789276745,4.984974899766371,5.002288597444647,24797.417823226162,21077.80514974224,0.85,1.0661611396429878,0.6624906798658403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663787156437623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.328275094935,1535.330022583897,0.3754212615932641,0.12497038695864512,6.112874298809886,3.4962981494718255
4967.0,-30.014540044719983,4.993241596367048,35.00529101091775,24.107524542510532,5.0008307110346815,-26.513054227246933,-40.03963685883207,1.4993448935616251,-0.022450476295716726,-5.011755199082399,40.01057660855708,42257.92475895323,25748.713076445958,25748.713076445958,68006.63783539919,77348.04310101156,77348.04310101156,25748.713076445958,103096.75617745752,103096.75617745752,103096.75617745752,127894.17478196543,91522.8175644248,56432.69922236647,38989.02038006481,24797.418604507915,0.0,63786.43898457273,21077.80581383173,1535.3301732968962,0.0,0.8868206160331624,2.8156743726918965,0.0014959135982669303,354493.5208903927,1554989.3112374712,4.386509822046267,1554989.3112374712,4.386509822046267,0.85,0.0955818230457605,4.027634451161993,1.2670824795076627,1.0,0.0,4.027634451164521,1.2847425051398857,1.285031128301102,3.1349740785010103,19315.157786307296,1969.5979550924421,4632.441516551485,4632.441516551485,5.558346065340939,4.993241596367048,-2.3347000963716797,7.327941692738728,3.4962901044507353,3.4962901044507353,0.9989400298430672,0.0,0.0,0.00022464278625932617,0.9638038998976203,0.0002330793497340992,198.9369173501429,0.0,0.0,0.0,0.0017497770580202439,7.850270328777547e-05,0.0001461400829715507,0.0005885988328718897,0.09558182304575523,0.07171072792746025,0.023871095118294983,0.09558181067664615,0.0717107279274642,0.0238710951182963,0.3754212139689858,0.3754212139689858,0.12497039476551142,0.0,4.9892761693584475,4.984934380928223,5.002319748930574,4.989304722786699,4.984950921526661,5.00238439260778,24797.418604507915,21077.80581383173,0.85,1.0661613803499386,0.6624907336365596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663786644996653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.32776772564,1535.3301732968962,0.3754212139689858,0.12497039476551142,6.112874298809886,3.4962901044507353
4968.0,-30.014541134205793,4.993252384432496,35.005290815256,24.10752415833997,5.0008332075837485,-26.51305495809409,-40.03963696360586,1.4993470314720427,-0.02248966225317872,-5.011753377023929,40.010576322769715,42257.92079227247,25748.70543214618,25748.70543214618,68006.62622441865,77348.03146713458,77348.03146713458,25748.70543214618,103096.73689928076,103096.73689928076,103096.73689928076,127894.15494852689,91522.80738239495,56432.69670753271,38989.011860958046,24797.41804924613,0.0,63786.42991020418,21077.80534185921,1535.3301076657372,0.0,0.8868206263398497,2.8156750999927946,0.0014959135982669303,354493.5460686477,1554989.2989124155,4.386509475721997,1554989.2989124155,4.386509475721997,0.85,0.09558181416210833,4.027634451161993,1.2670824448904026,1.0,0.0,4.02763445116483,1.2847424951392634,1.285031118298233,3.1349741029041045,19315.155637471427,1969.5977359721646,4632.441516551485,4632.441516551485,5.558344415174445,4.993252384432496,-2.3347039980419004,7.327956382474396,3.4962820577535654,3.4962820577535654,0.998937730786733,0.0,0.0,0.00022464278625932617,0.9638040092005905,0.00023307932330106408,198.93691824157577,0.0,0.0,0.0,0.0017497770580202439,7.850270235667761e-05,0.00014614008390264856,0.0005885988366220115,0.0955818141621101,0.07171071771042763,0.023871096451682474,0.09558183239083892,0.0717107177104263,0.02387109645168203,0.37542116619505045,0.37542116619505045,0.12497040364831413,0.0,4.989272986201058,4.984936044997482,5.0023020006274805,4.989263714770743,4.984946164836629,5.002234471876932,24797.41804924613,21077.80534185921,0.85,1.0661613499949048,0.6624907656967378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378613664472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.327262008466,1535.3301076657372,0.37542116619505045,0.12497040364831413,6.112874298809886,3.4962820577535654
4969.0,-30.014542230201496,4.993263122678628,35.0052906327851,24.107524891756498,5.00082877741594,-26.513056387533663,-40.03963717315344,1.4993429347481282,-0.02235610884105199,-5.011756843077197,40.01057631565859,42257.9172234462,25748.711410464086,25748.711410464086,68006.6286339103,77348.05232807889,77348.05232807889,25748.711410464086,103096.76373854297,103096.76373854297,103096.76373854297,127894.18516161537,91522.82689348601,56432.69178885343,38989.03900514731,24797.4214230724,0.0,63786.46042821971,21077.80820961154,1535.3303926849405,0.0,0.8868206087277517,2.815672941460538,0.0014959135982669303,354493.498172726,1554989.2986057347,4.386510067521945,1554989.2986057347,4.386510067521945,0.85,0.09558180830507114,4.027634451161993,1.2670824229111899,1.0,0.0,4.027634451163802,1.2847425143027367,1.2850311374660115,3.134974056142211,19315.15975513096,1969.5981558565832,4632.441516551485,4632.441516551485,5.558345705707283,4.993263122678628,-2.3347117487985822,7.32797487147721,3.4962740481472543,3.4962740481472543,0.998935442327787,0.0,0.0,0.00022464278625932617,0.9638041191566807,0.00023307929671008922,198.9369191383352,0.0,0.0,0.0,0.0017497770580202439,7.850270049448303e-05,0.00014614008576484315,0.0005885988441222507,0.0955818083050723,0.07171070993288725,0.023871098372185054,0.0955817749621869,0.07171070993288638,0.023871098372184762,0.3754211180331096,0.3754211180331096,0.1249704112243252,0.0,4.989299854106548,4.984971550823161,5.002302915111443,4.989400734236142,4.985106985535765,5.00229998271783,24797.4214230724,21077.80820961154,0.85,1.0661608776746536,0.6624903927848442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378562527321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.326755514277,1535.3303926849405,0.3754211180331096,0.1249704112243252,6.112874298809886,3.4962740481472543
4970.0,-30.014543273976674,4.993273951338578,35.00529046692257,24.107524123415374,5.000833714907024,-26.513056833146702,-40.03963724300263,1.4993472740770484,-0.022453332903012324,-5.011753675653902,40.01057643447124,42257.913268608514,25748.70056080601,25748.70056080601,68006.61382941452,77348.02924006511,77348.02924006511,25748.70056080601,103096.72980087112,103096.72980087112,103096.72980087112,127894.15249905022,91522.80622696246,56432.690255505855,38989.0177460629,24797.4226981791,0.0,63786.440444242,21077.809293452236,1535.3303996509874,0.0,0.8868206244157792,2.815674588014612,0.0014959135982669303,354493.5419420065,1554989.3037297302,4.386509540374417,1554989.3037297302,4.386509540374417,0.85,0.09558179934571093,4.027634451161993,1.2670824410440402,1.0,0.0,4.027634451162321,1.2847424940044168,1.2850311171631315,3.134974105673309,19315.155393626654,1969.5977111069178,4632.441516551485,4632.441516551485,5.558343363603657,4.993273951338578,-2.3347146138583357,7.327988565196914,3.496266041492225,3.496266041492225,0.9989331547120643,0.0,0.0,0.00022464278625932617,0.9638042238737418,0.0002330792713860884,198.93691999236702,0.0,0.0,0.0,0.0017497770580202439,7.850269987375123e-05,0.00014614008638557494,0.0005885988466223313,0.09558179934570725,0.07171069990025722,0.023871099445450027,0.09558183298119345,0.07171069990025998,0.02387109944545095,0.3754210716149404,0.3754210716149404,0.12497041887527983,0.0,4.989298748043666,4.9849838264765935,5.00226160388263,4.98930034275088,4.985038950072749,5.002102381551651,24797.4226981791,21077.809293452236,0.85,1.066160979602891,0.6624905383385935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266378511626324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.326248853356,1535.3303996509874,0.3754210716149404,0.12497041887527983,6.112874298809886,3.496266041492225
4971.0,-30.014544275541393,4.993284583981932,35.00529029013486,24.107510747294896,5.000818752691297,-26.51305923084635,-40.039637592248596,1.4993337079962505,-0.022323616143069103,-5.011763992904612,40.010575784525315,42257.910670018435,25748.724082797453,25748.724082797453,68006.63475281588,77348.03563029654,77348.03563029654,25748.724082797453,103096.75971309398,103096.75971309398,103096.75971309398,127894.18477117349,91522.80696533681,56432.682005058596,38989.02773364246,24797.425058079505,0.0,63786.45279172197,21077.81129936758,1535.3307824206101,0.0,0.8868205742671222,2.815671680238248,0.0014959135982669303,354493.39937230624,1554989.2756997275,4.386511225464601,1554989.2756997275,4.386511225464601,0.85,0.09558179611103988,4.027634451161993,1.2670823904918507,1.0,0.0,4.0276344511605,1.2847425574632287,1.2850311806361996,3.134973950823817,19315.155549454645,1969.5977269969505,4632.441516551485,4632.441516551485,5.558348441269799,4.993284583981932,-2.3347273623905083,7.32801194637244,3.496258080009108,3.496258080009108,0.9989308800026022,0.0,0.0,0.00022464278625932617,0.9638043243560387,0.00023307924708619688,198.93692081186165,0.0,0.0,0.0,0.0017497770580202439,7.850269677009342e-05,0.00014614008948923276,0.0005885988591227305,0.09558179611103734,0.07171069452148952,0.023871101589547826,0.0955817526970655,0.07171069452149142,0.023871101589548457,0.3754210252061619,0.3754210252061619,0.12497042402510573,0.0,4.9893309968842345,4.9850127739502454,5.002303768897946,4.989440376761536,4.985108951736379,5.002452811883757,24797.425058079505,21077.81129936758,0.85,1.0661611012431405,0.6624903693579046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784602967538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.325743202053,1535.3307824206101,0.3754210252061619,0.12497042402510573,6.112874298809886,3.496258080009108
4972.0,-30.014545273743757,4.9932953843877526,35.005290104947456,24.107514623925113,5.000827558866516,-26.513059248516587,-40.039637592248596,1.499341533639368,-0.022433062703214546,-5.011757241189768,40.01057518629093,42257.906639808614,25748.70395130151,25748.70395130151,68006.61059111013,77348.01568093544,77348.01568093544,25748.70395130151,103096.71963223696,103096.71963223696,103096.71963223696,127894.1400215215,91522.79098538218,56432.68194425559,38989.0100456962,24797.420389284536,0.0,63786.430434980735,21077.807330891854,1535.3303658770235,0.0,0.8868206107907852,2.8156739056509683,0.0014959135982669303,354493.4926713777,1554989.2498998716,4.386509998200098,1554989.2498998716,4.386509998200098,0.8499999999999999,0.09558178434455042,4.027634451161993,1.2670823987340554,1.0,0.0,4.027634451163077,1.2847425208567809,1.285031144021528,3.134974040149311,19315.15217701318,1969.5973831036267,4632.441516551485,4632.441516551485,5.558344095506151,4.9932953843877526,-2.334727605693419,7.3280229900811715,3.496250077442084,3.496250077442084,0.9989285935548812,0.0,0.0,0.00022464278625932617,0.963804424501012,0.0002330792228678862,198.93692162860512,0.0,0.0,0.0,0.0017497770580202439,7.850269677009342e-05,0.00014614008948923276,0.0005885988591227305,0.0955817843445532,0.07171068235563115,0.023871101988922047,0.09558180624634834,0.07171068235562907,0.023871101988921357,0.37542097982450345,0.37542097982450345,0.12497043221071331,0.0,4.989327066646922,4.9850211391263315,5.002262897083369,4.989324178486527,4.985067434224334,5.002112247549746,24797.420389284536,21077.807330891854,0.85,1.0661610961351904,0.6624905383737261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663784098963362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.325238361575,1535.3303658770235,0.37542097982450345,0.12497043221071331,6.112874298809886,3.496250077442084
4973.0,-30.014546219941504,4.993306091161966,35.005289948146995,24.10751039804893,5.000821085684403,-26.513060747475176,-40.03963783672077,1.4993356132180375,-0.0223343476029072,-5.011762670042241,40.01057564274876,42257.90371961119,25748.71518709437,25748.71518709437,68006.61890670555,77348.02482476056,77348.02482476056,25748.71518709437,103096.74001185494,103096.74001185494,103096.74001185494,127894.16738958354,91522.79789151184,56432.67678636235,38989.023450166096,24797.4273777286,0.0,63786.450827894696,21077.81327106931,1535.3309020260026,0.0,0.8868205815121353,2.815671975574208,0.0014959135982669303,354493.41765237635,1554989.2695853787,4.386510982018384,1554989.2695853787,4.386510982018384,0.85,0.09558178037802773,4.027634451161993,1.2670823597209533,1.0,0.0,4.02763445116162,1.2847425485510662,1.2850311717220348,3.134973972570896,19315.153634496543,1969.5975317255682,4632.441516551485,4632.441516551485,5.558346520964264,4.993306091161966,-2.3347367265415926,7.328042817703559,3.4962421432044763,3.4962421432044763,0.9989263266298504,0.0,0.0,0.00022464278625932617,0.9638045194286214,0.0002330791999113084,198.93692240279773,0.0,0.0,0.0,0.0017497770580202439,7.850269459753296e-05,0.0001461400916617932,0.0005885988678730099,0.09558178037802702,0.07171067639213718,0.02387110398588983,0.09558177094952426,0.07171067639213773,0.023871103985890006,0.37542093403518,0.37542093403518,0.12497043781548856,0.0,4.98934938231406,4.9850501081710945,5.002265221832488,4.989428322439323,4.98515566463027,5.002264198451201,24797.4273777286,21077.81327106931,0.85,1.0661608856432143,0.6624902807906539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783587007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.32473355507,1535.3309020260026,0.37542093403518,0.12497043781548856,6.112874298809886,3.4962421432044763
4974.0,-30.0145472063486,4.993316852780383,35.005289790792816,24.107504879962676,5.00082303208341,-26.51306144056752,-40.039637906569965,1.4993372663023177,-0.0224463849843346,-5.011761136196836,40.01057531301773,42257.900147289496,25748.70860578993,25748.70860578993,68006.60875307943,77347.99447384795,77347.99447384795,25748.70860578993,103096.70307963788,103096.70307963788,103096.70307963788,127894.1296421009,91522.76872800106,56432.67440144239,38988.993696176294,24797.426562463024,0.0,63786.42025863932,21077.81257809357,1535.3308255622035,0.0,0.8868205905112838,2.8156736260127695,0.0014959135982669303,354493.438847932,1554989.2553651775,4.386510679629886,1554989.2553651775,4.386510679629886,0.85,0.09558177161479685,4.027634451161993,1.2670823327964174,1.0,0.0,4.0276344511610285,1.2847425408183415,1.285031163987573,3.134973991439961,19315.147479771116,1969.596904118238,4632.441516551485,4632.441516551485,5.558345100265393,4.993316852780383,-2.3347407433799674,7.328057596160351,3.4962341987220102,3.4962341987220102,0.9989240567777172,0.0,0.0,0.00022464278625932617,0.9638046183902611,0.00023307917597917594,198.9369232098902,0.0,0.0,0.0,0.0017497770580202439,7.85026939768012e-05,0.00014614009228252497,0.0005885988703730905,0.09558177161479509,0.07171066679846545,0.023871104816329633,0.09558182318556761,0.07171066679846677,0.023871104816330074,0.3754208891752694,0.3754208891752694,0.12497044394894158,0.0,4.989341873351293,4.985048590746658,5.002239710302376,4.989314751212476,4.985045436747669,5.002140580651485,24797.426562463024,21077.81257809357,0.85,1.0661612374127316,0.6624905422806828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663783079488955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.324229757116,1535.3308255622035,0.3754208891752694,0.12497044394894158,6.112874298809886,3.4962341987220102
4975.0,-30.014548221568983,4.993327491951526,35.005289626591185,24.10750117795544,5.000813107985241,-26.513063346718006,-40.03963818596674,1.4993282331343116,-0.022265833618121178,-5.011767940585867,40.01057479886233,42257.89719493364,25748.723299462898,25748.723299462898,68006.62049439654,77348.01981144903,77348.01981144903,25748.723299462898,103096.74311091194,103096.74311091194,103096.74311091194,127894.17128494347,91522.79045892355,56432.66784240816,38989.025129461545,24797.428174031535,0.0,63786.45330349308,21077.813947926803,1535.3310863141824,0.0,0.886820557747027,2.815670460615323,0.0014959135982669303,354493.34482098965,1554989.233191368,4.386511780571223,1554989.233191368,4.386511780571223,0.85,0.09558176669738958,4.027634451161993,1.267082343786024,1.0,0.0,4.027634451163083,1.2847425830732975,1.2850312062520217,3.134973888331222,19315.1520659083,1969.597371774082,4632.441516551485,4632.441516551485,5.558348272172239,4.993327491951526,-2.334750865504719,7.328078357456245,3.496226288628836,3.496226288628836,0.998921796751096,0.0,0.0,0.00022464278625932617,0.9638047202426102,0.00023307915134798134,198.93692404055813,0.0,0.0,0.0,0.0017497770580202439,7.85026914938751e-05,0.00014614009476545108,0.0005885988803734092,0.09558176669738877,0.07171066021948018,0.023871106477908587,0.09558172843362298,0.07171066021948079,0.023871106477908792,0.3754208432286893,0.3754208432286893,0.12497044881815239,0.0,4.989376507550958,4.985086298317356,5.002265109086181,4.989502106967734,4.985224194127113,5.002353766435306,24797.428174031535,21077.813947926803,0.85,1.0661608691554632,0.6624901527895346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663782569371234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.323725122096,1535.3310863141824,0.3754208432286893,0.12497044881815239,6.112874298809886,3.496226288628836
4976.0,-30.01454911744425,4.993338100162813,35.00528942916473,24.107491538766794,5.000807862718033,-26.513064677503774,-40.03963839551432,1.4993234227776067,-0.022293358432079913,-5.011770538316632,40.01057350271372,42257.894376332566,25748.72701464557,25748.72701464557,68006.62139097814,77348.0019008698,77348.0019008698,25748.72701464557,103096.72891551537,103096.72891551537,103096.72891551537,127894.15215883654,91522.7707877321,56432.66326319508,38989.00836059669,24797.423243321173,0.0,63786.43160391786,21077.809756822997,1535.330870040919,0.0,0.8868205492206077,2.815670518913186,0.0014959135982669303,354493.3089240643,1554989.1772928014,4.3865120670751345,1554989.1772928014,4.3865120670751345,0.85,0.09558175890934444,4.027634451161993,1.2670822866400702,1.0,0.0,4.027634451163314,1.2847426055749733,1.2850312287587529,3.134973833423596,19315.147914460857,1969.5969484442555,4632.441516551485,4632.441516551485,5.558349074164593,4.993338100162813,-2.3347579340301947,7.328096034193008,3.4962183595334313,3.4962183595334313,0.9989195312952661,0.0,0.0,0.00022464278625932617,0.9638048101216257,0.0002330791296123307,198.93692477357618,0.0,0.0,0.0,0.0017497770580202439,7.850268963168049e-05,0.00014614009662764567,0.0005885988878736483,0.0955817589093412,0.07171065126354473,0.023871107645796478,0.0955817160295943,0.07171065126354716,0.023871107645797283,0.37542079879141166,0.37542079879141166,0.1249704557475208,0.0,4.989397630134761,4.985105631633246,5.002291604929042,4.989477179884545,4.98517802685808,5.002392649024046,24797.423243321173,21077.809756822997,0.85,1.0661612459098757,0.662490333974679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663782065057732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.323219876967,1535.330870040919,0.37542079879141166,0.1249704557475208,6.112874298809886,3.4962183595334313
4977.0,-30.014550040872038,4.993348825740674,35.00528925202139,24.10749572971838,5.000814726732533,-26.513064822141605,-40.03963462365789,1.4993295080020916,-0.022353022453785343,-5.011766090113905,40.01057369865296,42257.87504296497,25748.712930656653,25748.712930656653,68006.58797362163,77347.99105713645,77347.99105713645,25748.712930656653,103096.7039877931,103096.7039877931,103096.7039877931,127894.12835422697,91522.76309670952,56432.647082538155,38989.01779352374,24797.42436643387,0.0,63786.4421599576,21077.81071146879,1535.3308397552792,0.0,0.8868205711469591,2.815671821664512,0.0014959135982669303,354493.37039186835,1554989.185743006,4.386511330308014,1554989.185743006,4.386511330308014,0.85,0.09558174996137292,4.027634451161993,1.2670822349889201,1.0,0.0,4.027634451163212,1.2847425771097767,1.2850312002871613,3.13497390288315,19315.14629133213,1969.5967829311876,4632.441516551485,4632.441516551485,5.558346033869564,4.993348825740674,-2.334759802017211,7.328108627757885,3.4962104388304223,3.4962104388304223,0.9989172682372635,0.0,0.0,0.00022464278625932617,0.9638049027648731,0.00023307910720820368,198.93692552913805,0.0,0.0,0.0,0.0017497770580202439,7.850272315118958e-05,0.0001461400631081366,0.0005885987528693187,0.09558174996137361,0.07171064119484127,0.023871108766532336,0.09558176073103784,0.07171064119484076,0.023871108766532163,0.37542075447200957,0.37542075447200957,0.12497046440850272,0.0,4.989399026887895,4.985118090290257,5.00225976598955,4.989413067660109,4.985176380563416,5.002140868051583,24797.42436643387,21077.81071146879,0.85,1.0661605455761454,0.6624899212436818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781562211802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.322716988883,1535.3308397552792,0.37542075447200957,0.12497046440850272,6.112874298809886,3.4962104388304223
4978.0,-30.014550904284366,4.993359493551953,35.00528910347052,24.107491119671636,5.000810672239002,-26.51306600470789,-40.039638605061896,1.4993257726624918,-0.022314991389464467,-5.0117697871117475,40.010574177183294,42257.8879487376,25748.719862646514,25748.719862646514,68006.60781138412,77347.98884858194,77347.98884858194,25748.719862646514,103096.70871122845,103096.70871122845,103096.70871122845,127894.13938526835,91522.75959615095,56432.65869630627,38989.00099982742,24797.430674039908,0.0,63786.43167386732,21077.81607293392,1535.3312953662441,0.0,0.8868205506013488,2.815670890700458,0.0014959135982669303,354493.31930464145,1554989.2063804246,4.386512020679609,1554989.2063804246,4.386512020679609,0.85,0.09558174547444567,4.027634451161993,1.2670822487259286,1.0,0.0,4.027634451161608,1.2847425945827846,1.2850312177640946,3.134973860246264,19315.145552567275,1969.5967075981378,4632.441516551485,4632.441516551485,5.558347530270509,4.993359493551953,-2.3347675977398934,7.328127091291846,3.4962025712133484,3.4962025712133484,0.998915020346671,0.0,0.0,0.00022464278625932617,0.9638049893870564,0.00023307908626016817,198.93692623559446,0.0,0.0,0.0,0.0017497770580202439,7.850268776948594e-05,0.00014614009848984023,0.0005885988953738873,0.09558174547444263,0.07171063476437974,0.023871110710062902,0.09558175527777552,0.07171063476438201,0.023871110710063658,0.3754207098427342,0.3754207098427342,0.12497047093346254,0.0,4.989411586715448,4.985136835439505,5.002253741057984,4.989454795722281,4.9852047883863975,5.002222611892478,24797.430674039908,21077.81607293392,0.85,1.0661610318491255,0.6624902324807463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663781053802534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.322213518964,1535.3312953662441,0.3754207098427342,0.12497047093346254,6.112874298809886,3.4962025712133484
4979.0,-30.014551824578284,4.993370164193553,35.005288952136866,24.107486090529733,5.000809193555696,-26.513066980828768,-40.03963493797926,1.4993243498062268,-0.022343294682059422,-5.011770655152228,40.01057379902529,42257.86913296014,25748.71952300799,25748.71952300799,68006.58865596814,77347.97456057098,77347.97456057098,25748.71952300799,103096.69408357897,103096.69408357897,103096.69408357897,127894.12460006622,91522.74508213994,56432.63965452922,38989.006030678574,24797.430516487246,0.0,63786.436547165824,21077.81593901416,1535.3313133358893,0.0,0.8868205475532519,2.8156711611019634,0.0014959135982669303,354493.3073095631,1554989.1900717309,4.386512123101463,1554989.1900717309,4.386512123101463,0.85,0.09558173807041792,4.027634451161993,1.2670821833377706,1.0,0.0,4.027634451160811,1.2847426012385594,1.2850312244213646,3.134973844005127,19315.14248950147,1969.5963952523514,4632.441516551485,4632.441516551485,5.5583474569531175,4.993370164193553,-2.334773320250951,7.328143484444503,3.4961947040459855,3.4961947040459855,0.9989127725845673,0.0,0.0,0.00022464278625932617,0.9638050817159133,0.0002330790639320792,198.9369269885922,0.0,0.0,0.0,0.0017497770580202439,7.850272035789642e-05,0.00014614006590142975,0.0005885987641196825,0.09558173807042077,0.07171062617562331,0.023871111894797455,0.0955817652470924,0.07171062617562117,0.023871111894796748,0.3754206653552465,0.3754206653552465,0.12497047729442855,0.0,4.989415071935014,4.985145224182077,5.002242492459004,4.989427360470188,4.985177129086367,5.00219584758338,24797.430516487246,21077.81593901416,0.85,1.0661606500887033,0.6624898868854864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780548131522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.321711220575,1535.3313133358893,0.3754206653552465,0.12497047729442855,6.112874298809886,3.4961947040459855
4980.0,-30.014552657435132,4.993380788128675,35.005288797171936,24.107476346567296,5.000804441400207,-26.51306820562347,-40.03963888445867,1.4993199895885638,-0.022377490370843134,-5.011773852131261,40.01057339058938,42257.88218807043,25748.72512778529,25748.72512778529,68006.60731585571,77347.9543321931,77347.9543321931,25748.72512778529,103096.67945997839,103096.67945997839,103096.67945997839,127894.11068167491,91522.7232671125,56432.65112298994,38988.96904902506,24797.431221696526,0.0,63786.400270721584,21077.816538442046,1535.3314340093473,0.0,0.8868205327634071,2.8156712370695023,0.0014959135982669303,354493.26313188736,1554989.1724572533,4.3865126200684035,1554989.1724572533,4.3865126200684035,0.85,0.0955817317172977,4.027634451161993,1.2670822069654242,1.0,0.0,4.027634451162189,1.2847426216345954,1.2850312448219827,3.134973794235595,19315.13788561461,1969.595925786544,4632.441516551485,4632.441516551485,5.558348666850161,4.993380788128675,-2.334780742283548,7.328161530412223,3.496186855512121,3.496186855512121,0.9989105301463203,0.0,0.0,0.00022464278625932617,0.9638051652726097,0.00023307904372538464,198.93692767004765,0.0,0.0,0.0,0.0017497770580202439,7.850268528656e-05,0.00014614010097276618,0.0005885989053742054,0.09558173171729292,0.07171061841613176,0.023871113301161172,0.09558177374436337,0.07171061841613534,0.023871113301162362,0.375420620365397,0.375420620365397,0.12497048320328039,0.0,4.989412545839798,4.985140058933041,5.002247893023764,4.989396361760441,4.985113320764015,5.0022634165742375,24797.431221696526,21077.816538442046,0.85,1.0661615489700433,0.6624904683242816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663780042326371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.321207753877,1535.3314340093473,0.375420620365397,0.12497048320328039,6.112874298809886,3.496186855512121
4981.0,-30.014553569797148,4.99339134934208,35.00528862179089,24.10747215561571,5.000797811300599,-26.513069689761195,-40.039639128930844,1.4993139312646353,-0.022280290272078673,-5.011777853179164,40.01057248599551,42257.87939584768,25748.732654391468,25748.732654391468,68006.61205023914,77347.96420977077,77347.96420977077,25748.732654391468,103096.69686416224,103096.69686416224,103096.69686416224,127894.12611152105,91522.73083001815,56432.64601609507,38988.9831265812,24797.429247358818,0.0,63786.412373940024,21077.814860254995,1535.3314226878833,0.0,0.8868205156782225,2.8156694935373423,0.0014959135982669303,354493.20784313674,1554989.1334451362,4.3865131941631414,1554989.1334451362,4.3865131941631414,0.85,0.09558172491044342,4.027634451161993,1.2670821701502426,1.0,0.0,4.02763445116187,1.2847426499739596,1.2850312731677134,3.1349737250830967,19315.13948170529,1969.5960885424984,4632.441516551485,4632.441516551485,5.558350291610271,4.99339134934208,-2.334788766334049,7.328180115676129,3.496179010672872,3.496179010672872,0.9989082887636778,0.0,0.0,0.00022464278625932617,0.9638052568057134,0.0002330790215897425,198.93692841655547,0.0,0.0,0.0,0.0017497770580202439,7.850268311399986e-05,0.00014614010314532633,0.0005885989141244834,0.09558172491044269,0.07171061016626008,0.0238711147441826,0.09558171201154253,0.07171061016626064,0.02387111474418278,0.37542057415697505,0.37542057415697505,0.12497048975299109,0.0,4.989431070925377,4.98515670088068,5.002272073361269,4.989497562907104,4.985215663039526,5.002361187171573,24797.429247358818,21077.814860254995,0.85,1.0661614208925674,0.6624902988447766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377953873521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.320706008159,1535.3314226878833,0.37542057415697505,0.12497048975299109,6.112874298809886,3.496179010672872
4982.0,-30.01455443210566,4.993401977033625,35.00528844843307,24.107466462906473,5.000800600423869,-26.51307018688731,-40.03963539199901,1.4993163552055095,-0.022413663304178044,-5.011775765236276,40.01057219416551,42257.86052394661,25748.7246770145,25748.7246770145,68006.58520096111,77347.92989663423,77347.92989663423,25748.7246770145,103096.65457364873,103096.65457364873,103096.65457364873,127894.08303366583,91522.69799521929,56432.628622531556,38988.965969653036,24797.42846001709,0.0,63786.39442967012,21077.814191014528,1535.3313347752992,0.0,0.8868205273598133,2.8156714888512755,0.0014959135982669303,354493.2366955159,1554989.120859481,4.386512801639441,1554989.120859481,4.386512801639441,0.8500000000000001,0.09558171610642374,4.027634451161993,1.2670821305876596,1.0,0.0,4.0276344511633155,1.2847426386353542,1.285031261826561,3.134973752751074,19315.132552183914,1969.5953819279687,4632.441516551485,4632.441516551485,5.558348569542773,4.993401977033625,-2.3347923140372884,7.328194291070913,3.4961711646191302,3.4961711646191302,0.9989060470340372,0.0,0.0,0.00022464278625932617,0.9638053433171919,0.0002330790006684943,198.9369291221087,0.0,0.0,0.0,0.0017497770580202439,7.850271632314033e-05,0.00014614006993618584,0.0005885987803702052,0.09558171610642183,0.07171060019718313,0.023871115909238693,0.09558177553123794,0.07171060019718457,0.023871115909239172,0.37542052829322164,0.37542052829322164,0.12497049795829548,0.0,4.989416483757282,4.985141743853092,5.00225859495049,4.989362101932102,4.985085884747377,5.002208651314902,24797.42846001709,21077.814191014528,0.85,1.066161299898274,0.6624901893544001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663779038117182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.320202641926,1535.3313347752992,0.37542052829322164,0.12497049795829548,6.112874298809886,3.4961711646191302
4983.0,-30.01455524124901,4.99341245187705,35.005288265271936,24.107457871455722,5.000788540068456,-26.51307212120393,-40.03963947817681,1.4993054200233928,-0.0222686237467542,-5.0117840011706525,40.0105715619068,42257.874105899,25748.743018789013,25748.743018789013,68006.61712468801,77347.94395053251,77347.94395053251,25748.743018789013,103096.68696932153,103096.68696932153,103096.68696932153,127894.11698531198,91522.70749417187,56432.63764953848,38988.9664940371,24797.43001599045,0.0,63786.39651002755,21077.815513591882,1535.331624251435,0.0,0.8868204877383685,2.815668622760266,0.0014959135982669303,354493.1228867142,1554989.0935922721,4.3865141329954715,1554989.0935922721,4.3865141329954715,0.8500000000000001,0.09558171195084326,4.027634451161993,1.267082172348164,1.0,0.0,4.027634451163216,1.2847426897874759,1.285031312990174,3.1349736279318705,19315.134556861794,1969.5955863482225,4632.441516551485,4632.441516551485,5.558352528961245,4.99341245187705,-2.3348034262789197,7.328215878155969,3.49616335622165,3.49616335622165,0.9989038160633286,0.0,0.0,0.00022464278625932617,0.963805424494852,0.00023307898103713782,198.93692978416146,0.0,0.0,0.0,0.0017497770580202439,7.850268001034244e-05,0.00014614010624898374,0.000588598926624881,0.09558171195083975,0.07171059377313913,0.023871118177700632,0.09558169198876258,0.07171059377314176,0.023871118177701506,0.37542048079929313,0.37542048079929313,0.1249705052195643,0.0,4.989439394316491,4.985157081377849,5.002304254776732,4.989515377423913,4.985202775696621,5.002471234413576,24797.43001599045,21077.815513591882,0.85,1.0661617656046305,0.6624903806763225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377853434801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.31970024802,1535.331624251435,0.37542048079929313,0.1249705052195643,6.112874298809886,3.49616335622165
4984.0,-30.014556011069583,4.993422956273826,35.00528805434865,24.1074580810033,5.000787452872806,-26.51307292270988,-40.0396395829506,1.4993043645130908,-0.02222433869718543,-5.011783744647944,40.010570386951294,42257.87147619882,25748.739472386867,25748.739472386867,68006.61094858569,77347.94910578373,77347.94910578373,25748.739472386867,103096.6885781706,103096.6885781706,103096.6885781706,127894.11317995547,91522.71252115407,56432.634891568916,38988.9751439835,24797.424601784875,0.0,63786.39974576837,21077.810911517143,1535.331317068345,0.0,0.886820493297728,2.815668071094501,0.0014959135982669303,354493.1264314895,1554989.0429203645,4.386513946190398,1554989.0429203645,4.386513946190398,0.85,0.09558170290347531,4.027634451161993,1.2670821014652027,1.0,0.0,4.027634451162492,1.2847426947248968,1.285031317928704,3.1349736158837893,19315.13561776613,1969.5956945303574,4632.441516551485,4632.441516551485,5.558351763403357,4.993422956273826,-2.3348083390906833,7.3282312953645095,3.4961555194278056,3.4961555194278056,0.998901576979373,0.0,0.0,0.00022464278625932617,0.9638055017274455,0.00023307896235982774,198.93693041403978,0.0,0.0,0.0,0.0017497770580202439,7.850267907924542e-05,0.00014614010718008074,0.0005885989303749993,0.095581702903478,0.07171058329936797,0.02387111960411003,0.09558165473730446,0.07171058329936596,0.023871119604109356,0.37542043382912277,0.37542043382912277,0.1249705153043388,0.0,4.989463299635986,4.98518355309227,5.00232044723748,4.989559405950786,4.985289927607823,5.002385704843391,24797.424601784875,21077.810911517143,0.85,1.0661616146958863,0.6624903058430137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663778037824098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.319198890442,1535.331317068345,0.37542043382912277,0.1249705153043388,6.112874298809886,3.4961555194278056
4985.0,-30.01455682078623,4.993433565610543,35.00528787793591,24.107462271954887,5.00079417300918,-26.513072979416762,-40.0396395829506,1.4993103316397631,-0.02227903477159998,-5.011779828949058,40.01057097030216,42257.86823272435,25748.726879594018,25748.726879594018,68006.59511231838,77347.93892886835,77347.93892886835,25748.726879594018,103096.66580846236,103096.66580846236,103096.66580846236,127894.09413623557,91522.7053925852,56432.63469644142,38988.96744015975,24797.428327773203,0.0,63786.395767932954,21077.81407860722,1535.3314485700462,0.0,0.8868205111116719,2.8156692464481448,0.0014959135982669303,354493.18054082984,1554989.0680783405,4.386513347607938,1554989.0680783405,4.386513347607938,0.85,0.09558169493438695,4.027634451161993,1.267082093222998,1.0,0.0,4.027634451162584,1.2847426668121287,1.2850312900096652,3.1349736839953217,19315.13411333875,1969.5955411214586,4632.441516551485,4632.441516551485,5.558349045011165,4.993433565610543,-2.334810517092945,7.328244082703488,3.496147709007295,3.496147709007295,0.9988993454306557,0.0,0.0,0.00022464278625932617,0.963805582962642,0.00023307894271456356,198.93693107656162,0.0,0.0,0.0,0.0017497770580202439,7.850267907924542e-05,0.00014614010718008074,0.0005885989303749993,0.09558169493438556,0.07171057361539529,0.023871121318990277,0.09558170474286955,0.07171057361539633,0.023871121318990624,0.37542038796365806,0.37542038796365806,0.12497052589067086,0.0,4.9894693103000805,4.985203484188617,5.002284634160787,4.989500794177445,4.985290651998412,5.002148827188989,24797.428327773203,21077.81407860722,0.85,1.0661614329133646,0.6624902963081112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377753989934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.318698293664,1535.3314485700462,0.37542038796365806,0.12497052589067086,6.112874298809886,3.496147709007295
4986.0,-30.014557653136198,4.993444116966476,35.00528772932112,24.107457661908143,5.000790123952083,-26.513074133483247,-40.039635985717155,1.4993066042991254,-0.022241305254794952,-5.0117834951067595,40.010571427150474,42257.84988101751,25748.733837288044,25748.733837288044,68006.58371830556,77347.93669259176,77347.93669259176,25748.733837288044,103096.6705298798,103096.6705298798,103096.6705298798,127894.10499946313,91522.70185393051,56432.615042356265,38988.98534619361,24797.434469583328,0.0,63786.419815776935,21077.819299145827,1535.3318938583923,0.0,0.8868204908014903,2.815668323045102,0.0014959135982669303,354493.1298797905,1554989.0877806824,4.386514030068744,1554989.0877806824,4.386514030068744,0.85,0.0955816905082483,4.027634451161993,1.2670820651995016,1.0,0.0,4.027634451161547,1.2847426842477219,1.2850313074491755,3.134973641449739,19315.133366534017,1969.595464968569,4632.441516551485,4632.441516551485,5.558350546960838,4.993444116966476,-2.334818214279733,7.328262331246209,3.4961399477509945,3.4961399477509945,0.9988971279288555,0.0,0.0,0.00022464278625932617,0.9638056664685352,0.00023307892252017587,198.93693175760237,0.0,0.0,0.0,0.0017497770580202439,7.850271104692097e-05,0.0001461400752124052,0.000588598801620888,0.09558169050824569,0.07171056700670171,0.023871123501543974,0.09558169892898147,0.07171056700670367,0.023871123501544626,0.3754203426028082,0.3754203426028082,0.12497053373404134,0.0,4.989485280576275,4.985228160916506,5.002274445347155,4.9895421898519885,4.985319898800526,5.002226719293844,24797.434469583328,21077.819299145827,0.85,1.0661608523368606,0.6624897588399443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377703700029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.318196871971,1535.3318938583923,0.3754203426028082,0.12497053373404134,6.112874298809886,3.4961399477509945
4987.0,-30.014558381385,4.99345467501084,35.00528757868059,24.10744735915216,5.00078897786843,-26.513074903499685,-40.039636090490944,1.4993054999831066,-0.022364856328977112,-5.011784138917996,40.01057107091526,42257.84740048733,25748.733034676276,25748.733034676276,68006.5804351636,77347.89954006486,77347.89954006486,25748.733034676276,103096.63257474113,103096.63257474113,103096.63257474113,127894.06694311785,91522.66453231916,56432.61239274174,38988.94682175269,24797.434368376726,0.0,63786.38119012941,21077.819213120216,1535.3319074792087,0.0,0.886820488815065,2.8156698705286654,0.0014959135982669303,354493.1209832436,1554989.0724174469,4.38651409681642,1554989.0724174469,4.38651409681642,0.85,0.09558168313978732,4.027634451161993,1.2670820360770452,1.0,0.0,4.027634451162169,1.2847426894134437,1.2850313126160577,3.1349736288445675,19315.12549010679,1969.5946617965149,4632.441516551485,4632.441516551485,5.558350373701929,4.99345467501084,-2.3348236958180277,7.328278370828867,3.4961321866860517,3.4961321866860517,0.9988949104817291,0.0,0.0,0.00022464278625932617,0.9638057395304419,0.00023307890485148,198.93693235346612,0.0,0.0,0.0,0.0017497770580202439,7.85027101158233e-05,0.00014614007614350286,0.000588598805371009,0.09558168313979044,0.07171055831926493,0.023871124820525516,0.0955817520942837,0.07171055831926258,0.023871124820524735,0.37542029794683923,0.37542029794683923,0.12497054091370581,0.0,4.989472326209693,4.985216437111376,5.002257791756165,4.98941928258904,4.9851683180673945,5.002189953266452,24797.434368376726,21077.819213120216,0.85,1.066161446476403,0.6624901211205018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776536849645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.317694969866,1535.3319074792087,0.37542029794683923,0.12497054091370581,6.112874298809886,3.4961321866860517
4988.0,-30.014559126527637,4.993465082055536,35.00528740190742,24.1074388724752,5.000776371868732,-26.513076834763368,-40.03963636988772,1.499294080104421,-0.02220793941927468,-5.011792257495475,40.01057000846388,42257.84555671438,25748.75115463647,25748.75115463647,68006.59671135085,77347.9161491126,77347.9161491126,25748.75115463647,103096.66730374907,103096.66730374907,103096.66730374907,127894.10048803219,91522.67633969155,56432.605747293426,38988.9673248868,24797.43318428312,0.0,63786.40050916992,21077.81820664065,1535.3320369642777,0.0,0.8868204513483404,2.8156668621496497,0.0014959135982669303,354493.0087961749,1554989.0265974659,4.386515355769816,1554989.0265974659,4.386515355769816,0.85,0.09558167827632046,4.027634451161993,1.2670819976134227,1.0,0.0,4.027634451163067,1.2847427428328624,1.2850313660474775,3.1349734984928146,19315.127981958187,1969.5949158946416,4632.441516551485,4632.441516551485,5.558354285237592,4.993465082055536,-2.3348346728511706,7.328299754906707,3.496124445224379,3.496124445224379,0.9988926986355369,0.0,0.0,0.00022464278625932617,0.9638058142872401,0.00023307888677290815,198.93693296315257,0.0,0.0,0.0,0.0017497770580202439,7.850270763289666e-05,0.0001461400786264295,0.0005885988153713299,0.0955816782763155,0.07171055156680987,0.02387112670950562,0.09558165399364328,0.0717105515668136,0.02387112670950686,0.3754202516629272,0.3754202516629272,0.12497054716341643,0.0,4.989497811759691,4.985236267757784,5.002300264076098,4.989584318076197,4.985300157630604,5.00245471681859,24797.43318428312,21077.81820664065,0.85,1.0661613787342372,0.6624898915661404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663776036381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.31719512551,1535.3320369642777,0.3754202516629272,0.12497054716341643,6.112874298809886,3.496124445224379
4989.0,-30.014559813896245,4.993475611124407,35.005287215562234,24.10744320312517,5.000782246080404,-26.51307686589752,-40.03963636988772,1.4992992980816158,-0.02224530396586033,-5.011787564832238,40.010569376113324,42257.842793002754,25748.73651173551,25748.73651173551,68006.57930473826,77347.90993186971,77347.90993186971,25748.73651173551,103096.64644360522,103096.64644360522,103096.64644360522,127894.07558868591,91522.67277902845,56432.60564016125,38988.96348763022,24797.429145080696,0.0,63786.39263271092,21077.81477331859,1535.331705251372,0.0,0.8868204775175685,2.815667900566513,0.0014959135982669303,354493.07364203123,1554988.9993262964,4.386514476433837,1554988.9993262964,4.386514476433837,0.85,0.09558166770271624,4.027634451161993,1.2670820014597846,1.0,0.0,4.027634451161349,1.2847427184244322,1.2850313416335637,3.134973558053208,19315.12723050875,1969.5948392681244,4632.441516551485,4632.441516551485,5.558351124290842,4.993475611124407,-2.334836261959765,7.328311873084172,3.4961166758078805,3.4961166758078805,0.9988904788022516,0.0,0.0,0.00022464278625932617,0.9638058832478362,0.00023307887009604484,198.9369335255675,0.0,0.0,0.0,0.0017497770580202439,7.850270763289666e-05,0.0001461400786264295,0.0005885988153713299,0.09558166770271886,0.07171054015329462,0.023871127549424248,0.09558167141394583,0.07171054015329265,0.023871127549423592,0.3754202059831482,0.3754202059831482,0.1249705562450335,0.0,4.989504917894237,4.985253204379092,5.002277834070583,4.989542260866358,4.985329871236502,5.00219703666653,24797.429145080696,21077.81477331859,0.85,1.0661612374966498,0.6624899300439839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775543071965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.31669491844,1535.331705251372,0.3754202059831482,0.1249705562450335,6.112874298809886,3.4961166758078805
4990.0,-30.01456051254479,4.993486100218988,35.00528705777637,24.107433144841366,5.000779376772266,-26.51307778165005,-40.0396365095861,1.4992966458775239,-0.022323148881980615,-5.011790385641176,40.01056983527632,42257.840520796606,25748.741308650384,25748.741308650384,68006.581829447,77347.88086112725,77347.88086112725,25748.741308650384,103096.62216977763,103096.62216977763,103096.62216977763,127894.05720347176,91522.64282940162,56432.60248907099,38988.93371147848,24797.43503369413,0.0,63786.368745172615,21077.819778640012,1535.332114052301,0.0,0.8868204615007667,2.8156685936933106,0.0014959135982669303,354493.0346625077,1554989.019128464,4.38651501462893,1554989.019128464,4.38651501462893,0.85,0.09558166273817845,4.027634451161993,1.2670819558529183,1.0,0.0,4.027634451161982,1.284742730830799,1.2850313540427178,3.1349735277797293,19315.120909879828,1969.5941947433455,4632.441516551485,4632.441516551485,5.55835215979552,4.993486100218988,-2.3348433103297284,7.328329410548716,3.4961089605470823,3.4961089605470823,0.9988882744420235,0.0,0.0,0.00022464278625932617,0.9638059533400972,0.00023307885314551144,198.93693409721186,0.0,0.0,0.0,0.0017497770580202439,7.850270639143352e-05,0.00014614007986789263,0.0005885988203714896,0.09558166273817748,0.07171053319884554,0.023871129539331928,0.09558171866658234,0.07171053319884628,0.023871129539332174,0.37542016062432515,0.37542016062432515,0.12497056368308289,0.0,4.9894984546182855,4.985246577555245,5.002271859836696,4.989467236759197,4.985214708141996,5.002242599436784,24797.43503369413,21077.819778640012,0.85,1.066161676347092,0.6624901425195913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663775043977838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.316195843938,1535.332114052301,0.37542016062432515,0.12497056368308289,6.112874298809886,3.4961089605470823
