time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4991.0,-30.014561223190455,4.993496478663352,35.00528687622761,24.107429442834132,5.00076950784838,-26.513079408142595,-40.039636788982875,1.4992876928005163,-0.022146706428998186,-5.011796604555775,40.01056882755619,42257.8386316079,25748.754586676307,25748.754586676307,68006.59321828421,77347.90591815459,77347.90591815459,25748.754586676307,103096.6605048309,103096.6605048309,103096.6605048309,127894.0938629025,91522.66417888198,56432.59689233542,38988.9636517184,24797.4333580716,0.0,63786.39700979,21077.81835436086,1535.3321724748137,0.0,0.8868204335027817,2.8156655506009662,0.0014959135982669303,354492.94872606226,1554988.9756688594,4.38651595541465,1554988.9756688594,4.38651595541465,0.85,0.09558165703487861,4.027634451161993,1.2670819657435644,1.0,0.0,4.027634451162377,1.2847427727111207,1.285031395932448,3.1349734255851867,19315.125415516704,1969.5946541904427,4632.441516551485,4632.441516551485,5.558355026108215,4.993496478663352,-2.334852871728226,7.328349350391578,3.496101250775822,3.496101250775822,0.9988860716502348,0.0,0.0,0.00022464278625932617,0.9638060246359836,0.00023307883590390575,198.93693467867243,0.0,0.0,0.0,0.0017497770580202439,7.850270390850702e-05,0.00014614008235081915,0.0005885988303718099,0.09558165703487465,0.07171052568223574,0.0238711313526389,0.09558161598410239,0.07171052568223872,0.023871131352639897,0.3754201141040423,0.3754201141040423,0.12497057078964159,0.0,4.989531108248514,4.985278868982562,5.002305599319868,4.9896498981268,4.985396213096919,5.002428732690873,24797.4333580716,21077.81835436086,0.85,1.066161382462886,0.6624898193438034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774546778572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.315696520549,1535.3321724748137,0.3754201141040423,0.12497057078964159,6.112874298809886,3.496101250775822
4992.0,-30.014561866766805,4.993506992328919,35.00528669929514,24.107433563936524,5.000776936312629,-26.51307924444572,-40.03963671913368,1.4992943139915107,-0.022221032516142714,-5.011791247185226,40.010568598919896,42257.8359268692,25748.738360131967,25748.738360131967,68006.57428700116,77347.8924065164,77347.8924065164,25748.738360131967,103096.63076664836,103096.63076664836,103096.63076664836,127894.06224799759,91522.65393526104,56432.59745561385,38988.95164405243,24797.431481349216,0.0,63786.38312540165,21077.816759146834,1535.3319487196022,0.0,0.886820461592874,2.815667152021578,0.0014959135982669303,354493.0227572087,1554988.9658085403,4.3865150115339455,1554988.9658085403,4.3865150115339455,0.85,0.09558164687856989,4.027634451161993,1.2670819470612331,1.0,0.0,4.02763445116323,1.2847427417387955,1.2850313649531648,3.1349735011625093,19315.12325368253,1969.594433744707,4632.441516551485,4632.441516551485,5.558351523302128,4.993506992328919,-2.3348539340074246,7.328360926336343,3.496093525106903,3.496093525106903,0.998883864316258,0.0,0.0,0.00022464278625932617,0.9638060892031123,0.0002330788202895292,198.9369352052559,0.0,0.0,0.0,0.0017497770580202439,7.850270452923801e-05,0.00014614008173008814,0.0005885988278717324,0.09558164687856854,0.0717105145861399,0.023871132292428637,0.0955816594442516,0.07171051458614092,0.023871132292428973,0.37542006901121433,0.37542006901121433,0.12497058003632375,0.0,4.989536893116508,4.985298023876112,5.002271214281961,4.989570214669072,4.985384827383712,5.0021438606462425,24797.431481349216,21077.816759146834,0.85,1.0661613177424212,0.6624899211449546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663774054824328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.31519693353,1535.3319487196022,0.37542006901121433,0.12497058003632375,6.112874298809886,3.496093525106903
4993.0,-30.014562536930317,4.993517438927214,35.005286550704334,24.107429023738973,5.000772340914135,-26.51308030718305,-40.039636893756665,1.4992901111668295,-0.02216935355829719,-5.0117953032486255,40.01056907056778,42257.83385923048,25748.746408204563,25748.746408204563,68006.58026743504,77347.89272162986,77347.89272162986,25748.746408204563,103096.63912983442,103096.63912983442,103096.63912983442,127894.07701779126,91522.65266115066,56432.593798751164,38988.95429155499,24797.437887956843,0.0,63786.39217951184,21077.822204763317,1535.3324185106862,0.0,0.8868204392449703,2.8156659999111517,0.0014959135982669303,354492.9667082524,1554988.9861491376,4.386515762466151,1554988.9861491376,4.386515762466151,0.85,0.09558164262150937,4.027634451161993,1.2670819267304614,1.0,0.0,4.027634451162903,1.2847427613985898,1.2850313846173758,3.134973453189533,19315.122984791735,1969.5944063254767,4632.441516551485,4632.441516551485,5.558353260630612,4.993517438927214,-2.3348618504663063,7.328379289393521,3.4960858575271216,3.4960858575271216,0.9988816735791776,0.0,0.0,0.00022464278625932617,0.9638061564376194,0.0002330788040300983,198.9369357535934,0.0,0.0,0.0,0.0017497770580202439,7.850270297740943e-05,0.00014614008328191674,0.0005885988341219307,0.09558164262150629,0.07171050827715883,0.023871134344347456,0.09558164717233224,0.07171050827716115,0.023871134344348226,0.37542002428492816,0.37542002428492816,0.12497058688471005,0.0,4.9895562470157415,4.9853252439908715,5.002266933582803,4.989625949690321,4.985426414239953,5.00224209861733,24797.437887956843,21077.822204763317,0.85,1.0661612601641817,0.6624897946932901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773556460414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.314698666443,1535.3324185106862,0.37542002428492816,0.12497058688471005,6.112874298809886,3.4960858575271216
4994.0,-30.014563202928997,4.99352782354312,35.0052863823427,24.10741428555923,5.000765901285461,-26.51308155054436,-40.03963706837965,1.4992842489008051,-0.022251990849440517,-5.0117991882741455,40.010568197515745,42257.83191813282,25748.75384609126,25748.75384609126,68006.58576422407,77347.85910704183,77347.85910704183,25748.75384609126,103096.6129531331,103096.6129531331,103096.6129531331,127894.04898383659,91522.61670927335,56432.589520364214,38988.919098787934,24797.436030703495,0.0,63786.35512949143,21077.82062609797,1535.332406326061,0.0,0.8868204226359822,2.8156666317669763,0.0014959135982669303,354492.91302279965,1554988.9484973187,4.386516320559863,1554988.9484973187,4.386516320559863,0.85,0.0955816362708398,4.027634451161993,1.267081886068918,1.0,0.0,4.027634451162184,1.284742788820849,1.2850314120457953,3.1349733862749294,19315.11539743591,1969.593632630502,4632.441516551485,4632.441516551485,5.558354866238945,4.99352782354312,-2.3348696610009907,7.32839748454411,3.4960781872381554,3.4960781872381554,0.9988794820680444,0.0,0.0,0.00022464278625932617,0.9638062232542929,0.00023307878787171506,198.93693629852314,0.0,0.0,0.0,0.0017497770580202439,7.85027014255803e-05,0.00014614008483374588,0.0005885988403721312,0.09558163627084093,0.07171050045189656,0.023871135818944372,0.09558166607287545,0.07171050045189571,0.02387113581894409,0.3754199803539354,0.3754199803539354,0.1249705936178662,0.0,4.989555914646758,4.985319586339017,5.002282597723138,4.989547197424713,4.985289570621148,5.002337867331789,24797.436030703495,21077.82062609797,0.85,1.0661619656142014,0.6624901490663014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663773061275616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.314199845276,1535.332406326061,0.3754199803539354,0.1249705936178662,6.112874298809886,3.4960781872381554
4995.0,-30.014563851569626,4.9935381819931415,35.005286195394895,24.10741498405116,5.000761765642029,-26.513082547869413,-40.039637208078034,1.49928046194183,-0.02213045977185857,-5.011801431347472,40.01056731943049,42257.82989790303,25748.756985997396,25748.756985997396,68006.58688390043,77347.87855439406,77347.87855439406,25748.756985997396,103096.63554039146,103096.63554039146,103096.63554039146,127894.06896211242,91522.63474507521,56432.58608858428,38988.94295165659,24797.433421720947,0.0,63786.376373377534,21077.818408462805,1535.3323189411994,0.0,0.8868204144006967,2.8156647738761147,0.0014959135982669303,354492.8820267628,1554988.9106284347,4.386516597281181,1554988.9106284347,4.386516597281181,0.85,0.09558162896592831,4.027634451161993,1.2670819009048864,1.0,0.0,4.027634451162584,1.2847428065353252,1.2850314297642513,3.1349733430488365,19315.119203747472,1969.594020766263,4632.441516551485,4632.441516551485,5.558355544046991,4.9935381819931415,-2.3348762772208533,7.328414459213995,3.496070515662166,3.496070515662166,0.9988772901891902,0.0,0.0,0.00022464278625932617,0.9638062883295055,0.0002330787721344742,198.93693682925033,0.0,0.0,0.0,0.0017497770580202439,7.850270018411724e-05,0.00014614008607520892,0.0005885988453722905,0.09558162896592708,0.07171049168698891,0.023871137278938165,0.09558159667650658,0.07171049168698984,0.02387113727893847,0.3754199350827397,0.3754199350827397,0.12497060146597135,0.0,4.9895797793273005,4.98534576868758,5.0022994971283765,4.989670971575606,4.985446234210713,5.002362829797278,24797.433421720947,21077.818408462805,0.85,1.0661616280852768,0.6624898967538803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663772569028904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.313701085204,1535.3323189411994,0.3754199350827397,0.12497060146597135,6.112874298809886,3.496070515662166
4996.0,-30.014564459369144,4.993548630479436,35.0052860261216,24.107419419474923,5.000766861781644,-26.51308258524055,-40.039637208078034,1.4992849876530356,-0.022146186170118654,-5.011798152071323,40.01056746034516,42257.82746009159,25748.746181644638,25748.746181644638,68006.57364173624,77347.8759815046,77347.8759815046,25748.746181644638,103096.62216314924,103096.62216314924,103096.62216314924,127894.05682191305,91522.6344814038,56432.58595999077,38988.94280157003,24797.434658763817,0.0,63786.37746033385,21077.819459949245,1535.332322796716,0.0,0.8868204305779186,2.8156653631515147,0.0014959135982669303,354492.92734162847,1554988.9167056137,4.386516053695636,1554988.9167056137,4.386516053695636,0.85,0.09558162058692121,4.027634451161993,1.267081874529831,1.0,0.0,4.02763445116296,1.284742785365145,1.285031408589315,3.1349733947073877,19315.119148101734,1969.5940150919769,4632.441516551485,4632.441516551485,5.5583532117233725,4.993548630479436,-2.334878815027578,7.328427445507014,3.4960628535004936,3.4960628535004936,0.998875101000141,0.0,0.0,0.00022464278625932617,0.963806349307321,0.00023307875738811528,198.93693732656067,0.0,0.0,0.0,0.0017497770580202439,7.850270018411724e-05,0.00014614008607520892,0.0005885988453722905,0.09558162058692035,0.07171048201699792,0.023871138569922422,0.09558161866387399,0.07171048201699858,0.023871138569922644,0.37541989066723647,0.37541989066723647,0.12497061029141787,0.0,4.989592970314561,4.985372910141962,5.002270774516546,4.989651965901203,4.985487709630775,5.00216211929569,24797.434658763817,21077.819459949245,0.85,1.066161402315514,0.6624898472463029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377207802252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.313202650674,1535.332322796716,0.37541989066723647,0.12497061029141787,6.112874298809886,3.4960628535004936
4997.0,-30.014565014128994,4.993558975365168,35.00528586743871,24.107410164456837,5.000759110602746,-26.513083859691054,-40.03963741762561,1.499277956164803,-0.022106599711094077,-5.0118039396607195,40.010567430266086,42257.82598819113,25748.758613712147,25748.758613712147,68006.58460190328,77347.86980215646,77347.86980215646,25748.758613712147,103096.62841586862,103096.62841586862,103096.62841586862,127894.06713765948,91522.62538859168,56432.58157462635,38988.937571072594,24797.43872179087,0.0,63786.37629286347,21077.82291352224,1535.3326970560297,0.0,0.8868204012352355,2.815664167762096,0.0014959135982669303,354492.8473654954,1554988.915408403,4.3865170396658275,1554988.915408403,4.3865170396658275,0.85,0.0955816166929089,4.027634451161993,1.2670818531000987,1.0,0.0,4.027634451162097,1.2847428182567433,1.2850314414883026,3.1349733144467438,19315.117229136544,1969.5938194119851,4632.441516551485,4632.441516551485,5.558355895419964,4.993558975365168,-2.334887976769211,7.32844695213438,3.496055235763848,3.496055235763848,0.9988729245039566,0.0,0.0,0.00022464278625932617,0.9638064049639147,0.00023307874392859725,198.93693778047324,0.0,0.0,0.0,0.0017497770580202439,7.850269832192217e-05,0.000146140087937404,0.0005885988528725316,0.09558161669290655,0.0717104760311328,0.023871140661773742,0.09558159822156775,0.07171047603113458,0.023871140661774332,0.37541984701192793,0.37541984701192793,0.12497061714226806,0.0,4.989616045156765,4.985398910468518,5.002285058197344,4.9896973399496005,4.985491910057874,5.0023311884426676,24797.43872179087,21077.82291352224,0.85,1.0661615936554147,0.6624898362962658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663771582748298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.312705012704,1535.3326970560297,0.37541984701192793,0.12497061714226806,6.112874298809886,3.496055235763848
4998.0,-30.014565546786113,4.993569323067376,35.00528569138522,24.107405240088724,5.000756975248569,-26.513084552588445,-40.0396375223994,1.4992759810509,-0.022122541924659345,-5.011804782886431,40.010566606942845,42257.82425262941,25748.758275735043,25748.758275735043,68006.58252836445,77347.85856701965,77347.85856701965,25748.758275735043,103096.6168427547,103096.6168427547,103096.6168427547,127894.05263964117,91522.61350476739,56432.57919037716,38988.92701598914,24797.435796886475,0.0,63786.36281287561,21077.820427353505,1535.332555700119,0.0,0.886820399925153,2.8156642787179784,0.0014959135982669303,354492.8357133338,1554988.8799012238,4.386517083687101,1554988.8799012238,4.386517083687101,0.8500000000000001,0.09558160912218103,4.027634451161993,1.2670818382641302,1.0,0.0,4.027634451161174,1.2847428274958481,1.285031450729483,3.134973291901884,19315.11472115059,1969.5935636685913,4632.441516551485,4632.441516551485,5.558355822461222,4.993569323067376,-2.3348935302519114,7.328462853319287,3.49604760418851,3.49604760418851,0.9988707440538599,0.0,0.0,0.00022464278625932617,0.9638064584030404,0.00023307873100533432,198.936938216301,0.0,0.0,0.0,0.0017497770580202439,7.85026973908252e-05,0.00014614008886850097,0.0005885988566226498,0.09558160912218344,0.07171046716860098,0.023871141953582455,0.09558159304685425,0.07171046716859918,0.02387114195358185,0.375419803913641,0.375419803913641,0.12497062500334119,0.0,4.989629605366929,4.985415769436827,5.002288705746707,4.98968224096177,4.9854816024172806,5.00230169264097,24797.435796886475,21077.820427353505,0.85,1.0661617864600514,0.6624899490914294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377109238493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.312208417035,1535.332555700119,0.375419803913641,0.12497062500334119,6.112874298809886,3.49604760418851
4999.0,-30.014566134855567,4.993579715926615,35.00528553061652,24.107399652153276,5.000759108353934,-26.513084868525294,-40.039637557324,1.4992778420236583,-0.02223963784950911,-5.011803579860494,40.01056670004005,42257.82206384383,25748.7528568913,25748.7528568913,68006.57492073513,77347.8273117657,77347.8273117657,25748.7528568913,103096.58016865699,103096.58016865699,103096.58016865699,127894.01780045836,91522.58335116519,56432.57810324344,38988.894719913056,24797.43763180136,0.0,63786.332351714416,21077.821987031155,1535.3326385026737,0.0,0.8868204057099871,2.815665956972375,0.0014959135982669303,354492.85233741446,1554988.8839161943,4.386516889305628,1554988.8839161943,4.386516889305628,0.85,0.09558160189244963,4.027634451161993,1.2670818080427124,1.0,0.0,4.027634451162692,1.284742818790668,1.2850314420223472,3.134973313143884,19315.108357474295,1969.5929147542022,4632.441516551485,4632.441516551485,5.558354652701449,4.993579715926615,-2.3348975546339363,7.328477270560551,3.496039990704284,3.496039990704284,0.9988685687726526,0.0,0.0,0.00022464278625932617,0.963806517401434,0.00023307871673766703,198.93693869746792,0.0,0.0,0.0,0.0017497770580202439,7.85026970804589e-05,0.00014614008917886726,0.0005885988578726918,0.09558160189245063,0.07171045853281499,0.02387114335963563,0.09558165579584353,0.07171045853281426,0.02387114335963538,0.3754197607237292,0.3754197607237292,0.12497063303685649,0.0,4.9896160157480836,4.985404518559619,5.002268087613231,4.989563942010989,4.985361801912916,5.002187902521769,24797.43763180136,21077.821987031155,0.85,1.066162176338193,0.6624902311491506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266377060188808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.311712245668,1535.3326385026737,0.3754197607237292,0.12497063303685649,6.112874298809886,3.496039990704284
5000.0,-30.014566761823506,4.993589980461814,35.005285362286074,24.107390746381157,5.00074890200396,-26.513086453476138,-40.039637801796175,1.4992685936565513,-0.022140566162590858,-5.01181054872,40.010566158249325,42257.82048817521,25748.7682557762,25748.7682557762,68006.5887439514,77347.83265520168,77347.83265520168,25748.7682557762,103096.60091097788,103096.60091097788,103096.60091097788,127894.0400131571,91522.58481647882,56432.57264945212,38988.902407807436,24797.439102179207,0.0,63786.34150998664,21077.823236852324,1535.3328925176338,0.0,0.8868203722087868,2.8156638424803155,0.0014959135982669303,354492.75603785046,1554988.8605505712,4.386518015009987,1554988.8605505712,4.386518015009987,0.8499999999999999,0.09558159756076062,4.027634451161993,1.2670818223292009,1.0,0.0,4.027634451161614,1.2847428620522914,1.2850314852936895,3.1349732075787635,19315.108666717002,1969.5929462881822,4632.441516551485,4632.441516551485,5.558357976841613,4.993589980461814,-2.3349075677426328,7.328497548204447,3.4960324080886007,3.4960324080886007,0.9988664023110287,0.0,0.0,0.00022464278625932617,0.9638065803023556,0.00023307870152624766,198.93693921046224,0.0,0.0,0.0,0.0017497770580202439,7.85026949078987e-05,0.00014614009135142746,0.0005885988666229701,0.09558159756075733,0.07171045217782983,0.023871145382927502,0.09558159621934806,0.0717104521778323,0.023871145382928328,0.37541971576642613,0.37541971576642613,0.12497063973863913,0.0,4.989629459161506,4.985412355254198,5.002298373006738,4.989669982557416,4.985430454785387,5.0024062640688385,24797.439102179207,21077.823236852324,0.85,1.0661622399727069,0.6624901113282874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663770109250745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.31121494645,1535.3328925176338,0.37541971576642613,0.12497063973863913,6.112874298809886,3.4960324080886007
5001.0,-30.014567256586375,4.993600306849596,35.00528517989118,24.107395740598463,5.0007507497039745,-26.513086713937962,-40.03963783672077,1.4992702070555752,-0.02207902078589541,-5.011808619709521,40.01056541193097,42257.81864342873,25748.76083346611,25748.76083346611,68006.57947689484,77347.84531323094,77347.84531323094,25748.76083346611,103096.60614669704,103096.60614669704,103096.60614669704,127894.04163630908,91522.59842300919,56432.57175320711,38988.91852200231,24797.43548961203,0.0,63786.35401161434,21077.820166170226,1535.3326506863023,0.0,0.8868203847271208,2.8156632593359143,0.0014959135982669303,354492.78269398445,1554988.8283643557,4.386517594370034,1554988.8283643557,4.386517594370034,0.85,0.09558158834384146,4.027634451161993,1.2670817965036258,1.0,0.0,4.0276344511624105,1.2847428545052009,1.2850314777449037,3.1349732259948433,19315.11153826629,1969.5932391047188,4632.441516551485,4632.441516551485,5.5583563745957845,4.993600306849596,-2.334911068645562,7.328511375495158,3.496024804083263,3.496024804083263,0.9988642297380751,0.0,0.0,0.00022464278625932617,0.9638066299397219,0.00023307868952237413,198.93693961528436,0.0,0.0,0.0,0.0017497770580202439,7.850269459753296e-05,0.0001461400916617932,0.0005885988678730099,0.09558158834383772,0.07171044185720811,0.023871146486629604,0.0955815627178139,0.07171044185721093,0.02387114648663054,0.37541967054568887,0.37541967054568887,0.12497064844943752,0.0,4.989648754166467,4.985440665304623,5.0022905818559025,4.989729598923645,4.98555757243895,5.002263085064442,24797.43548961203,21077.820166170226,0.85,1.066161885730482,0.6624899525646871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769622696184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.310716848362,1535.3326506863023,0.37541967054568887,0.12497064844943752,6.112874298809886,3.496024804083263
5002.0,-30.014567781861913,4.993610503042229,35.00528498944396,24.107381631061457,5.000740303703434,-26.513088231328474,-40.039634274411924,1.499260753169976,-0.02206327722791457,-5.011815722957888,40.01056481260016,42257.80175544786,25748.77645688408,25748.77645688408,68006.57821233194,77347.83048312723,77347.83048312723,25748.77645688408,103096.6069400113,103096.6069400113,103096.6069400113,127894.04365095332,91522.57957660903,56432.550848929444,38988.92080853287,24797.43671094201,0.0,63786.357519474885,21077.821204300708,1535.3328914275703,0.0,0.8868203507503704,2.8156622235249826,0.0014959135982669303,354492.6845373766,1554988.8025172192,4.386518736053821,1554988.8025172192,4.386518736053821,0.85,0.09558158439599702,4.027634451161993,1.267081726170145,1.0,0.0,4.027634451161713,1.2847428987281928,1.2850315219778303,3.1349731180838396,19315.107560884444,1969.5928335246435,4632.441516551485,4632.441516551485,5.558359747205652,4.993610503042229,-2.33492118402742,7.328531687069649,3.496017235844347,3.496017235844347,0.9988620673840991,0.0,0.0,0.00022464278625932617,0.9638066826382925,0.00023307867677820664,198.93694004507245,0.0,0.0,0.0,0.0017497770580202439,7.850272625484842e-05,0.00014614006000447774,0.0005885987403689154,0.09558158439599329,0.07171043563699621,0.023871148758997075,0.09558153888102369,0.07171043563699901,0.02387114875899801,0.37541962636147896,0.37541962636147896,0.12497065647766176,0.0,4.989672193646584,4.9854583519131666,5.002331302285199,4.989752445729948,4.9855155956391854,5.0024806779876485,24797.43671094201,21077.821204300708,0.85,1.0661618072731078,0.6624896513732729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663769133209744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.310221377886,1535.3328914275703,0.37541962636147896,0.12497065647766176,6.112874298809886,3.496017235844347
5003.0,-30.014568238856782,4.993620846223711,35.00528480428991,24.107385577540867,5.000748542078431,-26.513087818711632,-40.03963420456273,1.4992681219333177,-0.02215916497453918,-5.01180978707206,40.01056458588157,42257.79965487905,25748.758818222148,25748.758818222148,68006.55847310119,77347.81315873531,77347.81315873531,25748.758818222148,103096.57197695746,103096.57197695746,103096.57197695746,127894.00653878058,91522.5657725938,56432.55226873767,38988.90389317348,24797.434561823124,0.0,63786.33845499661,21077.819377549655,1535.332638099483,0.0,0.8868203817774573,2.8156641756370533,0.0014959135982669303,354492.7665627227,1554988.7927396058,4.3865176934843655,1554988.7927396058,4.3865176934843655,0.85,0.09558157436105685,4.027634451161993,1.2670816953992472,1.0,0.0,4.027634451162237,1.2847428642588987,1.2850314875007927,3.1349732021942973,19315.104647657565,1969.5925364581753,4632.441516551485,4632.441516551485,5.558355939567311,4.993620846223711,-2.3349217317983175,7.328542578022028,3.4960096455405405,3.4960096455405405,0.9988598987258687,0.0,0.0,0.00022464278625932617,0.963806728486572,0.00023307866569065557,198.93694041899226,0.0,0.0,0.0,0.0017497770580202439,7.850272687558015e-05,0.00014614005938374603,0.000588598737868835,0.09558157436105842,0.0717104245168715,0.023871149844186923,0.09558159272141353,0.07171042451687032,0.02387114984418653,0.37541958238087547,0.37541958238087547,0.12497066689766842,0.0,4.989665622972325,4.985461090680133,5.002296760889294,4.9896506220975425,4.985483329404474,5.002169881813302,24797.434561823124,21077.819377549655,0.85,1.0661618164692444,0.6624898164470333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376864989477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.309725279647,1535.332638099483,0.37541958238087547,0.12497066689766842,6.112874298809886,3.4960096455405405
5004.0,-30.014568731577516,4.993631106344672,35.00528464722348,24.107375973276817,5.000742918507912,-26.513088824574147,-40.03963434426112,1.49926301150455,-0.02216977117325314,-5.011814570384707,40.01056503368677,42257.79827103101,25748.76878548454,25748.76878548454,68006.56705651555,77347.79699397879,77347.79699397879,25748.76878548454,103096.56577946333,103096.56577946333,103096.56577946333,127894.00694047651,91522.54753052817,56432.54880758037,38988.887469942,24797.441161013176,0.0,63786.32863095518,21077.8249868612,1535.3331339771669,0.0,0.8868203558150729,2.815663756650812,0.0014959135982669303,354492.70046426717,1554988.812051946,4.386518565870128,1554988.812051946,4.386518565870128,0.8500000000000001,0.09558157064964441,4.027634451161993,1.267081689354964,1.0,0.0,4.027634451161744,1.2847428881642493,1.2850315114115136,3.13497314386151,19315.100797815685,1969.5921438835571,4632.441516551485,4632.441516551485,5.558358091189164,4.993631106344672,-2.334930091242845,7.328561197587517,3.4960021165720248,3.4960021165720248,0.9988577475920071,0.0,0.0,0.00022464278625932617,0.963806777919079,0.00023307865373632715,198.93694082214358,0.0,0.0,0.0,0.0017497770580202439,7.850272563411642e-05,0.00014614006062520975,0.0005885987428689971,0.09558157064964375,0.07171041848229379,0.023871152167349956,0.09558160657080639,0.07171041848229429,0.023871152167350123,0.37541953766811254,0.37541953766811254,0.12497067469236392,0.0,4.989663277331488,4.98545747426283,5.002298230726353,4.989644799211476,4.985433915890894,5.00229501511086,24797.441161013176,21077.8249868612,0.85,1.0661621152391,0.6624898967852418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376815961233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.309230531788,1535.3331339771669,0.37541953766811254,0.12497067469236392,6.112874298809886,3.4960021165720248
5005.0,-30.014569216187695,4.993641322810696,35.00528447010799,24.107376811467134,5.000737657664676,-26.513089786799004,-40.03963829074053,1.4992582282759987,-0.022019959515603205,-5.0118175715480096,40.010564135578996,42257.8125764786,25748.77402407718,25748.77402407718,68006.58660055578,77347.82170811045,77347.82170811045,25748.77402407718,103096.59573218763,103096.59573218763,103096.59573218763,127894.0344522351,91522.5703111718,56432.56117953996,38988.89903514649,24797.438720047456,0.0,63786.33775519395,21077.822912040338,1535.3330741273478,0.0,0.8868203437945439,2.8156614388700008,0.0014959135982669303,354492.65899254044,1554988.7733195603,4.386518969782903,1554988.7733195603,4.386518969782903,0.85,0.09558156365307056,4.027634451161993,1.2670817201258613,1.0,0.0,4.027634451162306,1.2847429105390369,1.2850315337913278,3.1349730892635375,19315.105605488105,1969.5926341297086,4632.441516551485,4632.441516551485,5.558359222038333,4.993641322810696,-2.3349371649440376,7.328578487754733,3.4959945797855543,3.4959945797855543,0.998855594224444,0.0,0.0,0.00022464278625932617,0.9638068265378745,0.00023307864197878082,198.93694121865863,0.0,0.0,0.0,0.0017497770580202439,7.850269056277764e-05,0.0001461400956965485,0.0005885988841235293,0.09558156365306623,0.07171040992796313,0.02387115372510311,0.09558152286902744,0.07171040992796637,0.023871153725104188,0.37541949198589997,0.37541949198589997,0.12497068254846437,0.0,4.989691285797903,4.985490786198852,5.00231030374988,4.989797612032419,4.9856183290104354,5.00235288945413,24797.438720047456,21077.822912040338,0.85,1.0661622691297743,0.6624900262915261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663767673267108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.308735052988,1535.3330741273478,0.37541949198589997,0.12497068254846437,6.112874298809886,3.4959945797855543
5006.0,-30.01456969596447,4.993651486998474,35.00528427354403,24.1073619685136,5.000731786069898,-26.513090805753095,-40.039634658582486,1.4992528958585316,-0.02211804842983156,-5.011821021318155,40.01056321487005,42257.79557001972,25748.780297466557,25748.780297466557,68006.57586748627,77347.78541547875,77347.78541547875,25748.780297466557,103096.5657129453,103096.5657129453,103096.5657129453,127894.00215369034,91522.53183583322,56432.54199037432,38988.87760606544,24797.43644074503,0.0,63786.31404681047,21077.820974633276,1535.333027617544,0.0,0.8868203295729934,2.8156623244524766,0.0014959135982669303,354492.6113217222,1554988.7336124626,4.386519447654219,1554988.7336124626,4.386519447654219,0.85,0.09558155727925526,4.027634451161993,1.2670816712221131,1.0,0.0,4.027634451162142,1.2847429354827988,1.2850315587406935,3.134973028396869,19315.09748557599,1969.5918061291052,4632.441516551485,4632.441516551485,5.558360576267923,4.993651486998474,-2.3349445772805684,7.328596064279043,3.495987046930046,3.495987046930046,0.9988534419800131,0.0,0.0,0.00022464278625932617,0.9638068746717783,0.00023307863033849769,198.93694161121894,0.0,0.0,0.0,0.0017497770580202439,7.850272284082372e-05,0.00014614006341850244,0.0005885987541193589,0.09558155727925577,0.0717104018112619,0.023871155467993867,0.09558154850310073,0.07171040181126151,0.023871155467993743,0.37541944776603686,0.37541944776603686,0.12497069109792865,0.0,4.989694935316265,4.985487604968682,5.0023344723990135,4.989702972888324,4.985468322299937,5.002424587640746,24797.43644074503,21077.820974633276,0.85,1.0661624971397268,0.6624900059126829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376718899122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.308239720243,1535.333027617544,0.37541944776603686,0.12497069109792865,6.112874298809886,3.495987046930046
5007.0,-30.01457014272232,4.9936617055011014,35.00528407961558,24.10736692780631,5.0007338415790485,-26.51309100225043,-40.03963469350708,1.4992547011071395,-0.022060949607123348,-5.011819444564054,40.01056289850837,42257.793880766505,25748.773779684696,25748.773779684696,68006.5676604512,77347.79709519571,77347.79709519571,25748.773779684696,103096.5708748804,103096.5708748804,103096.5708748804,127894.0065155818,91522.54452865939,56432.54131423008,38988.89246047701,24797.43564070139,0.0,63786.3281011784,21077.820294596182,1535.3329553728795,0.0,0.8868203387421069,2.8156617585927814,0.0014959135982669303,354492.6331101761,1554988.7199688428,4.386519139554456,1554988.7199688428,4.386519139554456,0.85,0.09558154914982017,4.027634451161993,1.2670816420996562,1.0,0.0,4.02763445116174,1.2847429270382815,1.285031550294279,3.1349730490028076,19315.100164295316,1969.5920792824581,4632.441516551485,4632.441516551485,5.558359169281598,4.9936617055011014,-2.334948292123107,7.328609997624208,3.495979515331377,3.495979515331377,0.9988512900946791,0.0,0.0,0.00022464278625932617,0.9638069194930354,0.0002330786194993171,198.93694197676274,0.0,0.0,0.0,0.0017497770580202439,7.85027225304576e-05,0.00014614006372886857,0.0005885987553694002,0.09558154914981964,0.07171039214284386,0.023871157006975785,0.09558152578489679,0.07171039214284426,0.023871157006975917,0.3754194025243426,0.3754194025243426,0.12497070094393394,0.0,4.989707048251603,4.9855069412458874,5.00232488187919,4.989758494956902,4.9855872836599815,5.002289517836402,24797.43564070139,21077.820294596182,0.85,1.0661621335622051,0.6624898334598732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376670719342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.307744468177,1535.3329553728795,0.3754194025243426,0.12497070094393394,6.112874298809886,3.495979515331377
5008.0,-30.014570580210208,4.993671961404115,35.00528391622751,24.10736127002167,5.000736151290417,-26.51309116502132,-40.03963469350708,1.499256736101535,-0.02218012267985614,-5.011818569731431,40.010563400207104,42257.79220856043,25748.7692916383,25748.7692916383,68006.56150019873,77347.76500068272,77347.76500068272,25748.7692916383,103096.53429232101,103096.53429232101,103096.53429232101,127893.97446353346,91522.5135462603,56432.54075413801,38988.85865791366,24797.44017121246,0.0,63786.29882912612,21077.82414553059,1535.3332006691521,0.0,0.8868203413774873,2.815663425819478,0.0014959135982669303,354492.6451990936,1554988.7416054301,4.386519051000627,1554988.7416054301,4.386519051000627,0.85,0.09558154261634601,4.027634451161993,1.267081609130837,1.0,0.0,4.027634451161762,1.2847429175190688,1.2850315407729278,3.1349730722311713,19315.093625708076,1969.5914125321162,4632.441516551485,4632.441516551485,5.558358200452011,4.993671961404115,-2.3349524774693866,7.3286244388735025,3.495972017058,3.495972017058,0.9988491477308571,0.0,0.0,0.00022464278625932617,0.963806963384271,0.00023307860888504582,198.9369423347217,0.0,0.0,0.0,0.0017497770580202439,7.85027225304576e-05,0.00014614006372886857,0.0005885987553694002,0.09558154261634623,0.07171038384042315,0.023871158775923076,0.09558159793607868,0.07171038384042298,0.02387115877592302,0.3754193578291246,0.3754193578291246,0.12497070979522824,0.0,4.989692995869802,4.985497600875306,5.002296670909402,4.989638447051561,4.985461902386135,5.0021854904692304,24797.44017121246,21077.82414553059,0.85,1.0661625262562742,0.6624901112660994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663766222821042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.307249861597,1535.3332006691521,0.3754193578291246,0.12497070979522824,6.112874298809886,3.495972017058
5009.0,-30.01457105904348,4.993682085889117,35.00528374488223,24.107357707712822,5.000725759224102,-26.513092635222634,-40.03963490305466,1.4992473354032685,-0.021988667870687095,-5.011825656328483,40.01056284165746,42257.791162893525,25748.78506179987,25748.78506179987,68006.57622469339,77347.7924952809,77347.7924952809,25748.78506179987,103096.57755708077,103096.57755708077,103096.57755708077,127894.01914320837,91522.53702758552,56432.53569519815,38988.8903693193,24797.44158612759,0.0,63786.33195544689,21077.82534820845,1535.3334566467825,0.0,0.8868203073378087,2.815660084306068,0.0014959135982669303,354492.5472726119,1554988.7175170525,4.386520194799004,1554988.7175170525,4.386520194799004,0.8500000000000001,0.09558153816818862,4.027634451161993,1.2670816261647273,1.0,0.0,4.027634451161627,1.2847429614932675,1.2850315847570055,3.134972964927272,19315.098581253736,1969.5919178571417,4632.441516551485,4632.441516551485,5.558361604739257,4.993682085889117,-2.334962500853213,7.32864458674233,3.4959645470979113,3.4959645470979113,0.998847013456546,0.0,0.0,0.00022464278625932617,0.9638070114235201,0.00023307859726765643,198.93694272651004,0.0,0.0,0.0,0.0017497770580202439,7.850272066826282e-05,0.00014614006559106335,0.0005885987628696401,0.09558153816818678,0.07171037731783839,0.023871160850348388,0.09558149677075076,0.07171037731783977,0.02387116085034885,0.3754193118442619,0.3754193118442619,0.12497071671471943,0.0,4.989724489211085,4.985531198400054,5.002321840456659,4.989836988457796,4.985652117460518,5.002409044246065,24797.44158612759,21077.82534820845,0.85,1.0661622034042375,0.6624897508201208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663765736675847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.30675542583,1535.3334566467825,0.3754193118442619,0.12497071671471943,6.112874298809886,3.4959645470979113
5010.0,-30.014571423856463,4.993692191120649,35.00528354045586,24.107347858976595,5.00072141820719,-26.513093397620402,-40.03963504275305,1.4992433919711416,-0.022038740470122775,-5.011827565488355,40.010561535408364,42257.79014900411,25748.787372216117,25748.787372216117,68006.57752122023,77347.77030477674,77347.77030477674,25748.787372216117,103096.55767699286,103096.55767699286,103096.55767699286,127893.99395402201,91522.51322757176,56432.533071799255,38988.86683974723,24797.436277029145,0.0,63786.30311677637,21077.820835474773,1535.3332022439574,0.0,0.8868203023519068,2.815660519092047,0.0014959135982669303,354492.52089079784,1554988.6611828993,4.386520362334856,1554988.6611828993,4.386520362334856,0.85,0.0955815303069629,4.027634451161993,1.2670816014381128,1.0,0.0,4.027634451161927,1.2847429799396923,1.2850316032075744,3.1349729199151226,19315.09355845141,1969.5914056738452,4632.441516551485,4632.441516551485,5.558362103486244,4.993692191120649,-2.3349687599172078,7.3286609510378575,3.49595705458656,3.49595705458656,0.9988448727390171,0.0,0.0,0.00022464278625932617,0.9638070480236057,0.00023307858841661446,198.93694302500532,0.0,0.0,0.0,0.0017497770580202439,7.850271942679864e-05,0.00014614006683252753,0.000588598767869804,0.09558153030696183,0.07171036806941801,0.02387116223754382,0.09558149515504848,0.07171036806941881,0.02387116223754409,0.3754192674263555,0.3754192674263555,0.12497072530837885,0.0,4.9897380827207485,4.985542490019384,5.0023423471246815,4.989788825018252,4.9855840273330045,5.002420743745461,24797.436277029145,21077.820835474773,0.85,1.0661627057570278,0.6624900344458109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376525676009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.306260147197,1535.3332022439574,0.3754192674263555,0.12497072530837885,6.112874298809886,3.49595705458656
5011.0,-30.014571851722472,4.993702314848225,35.0052833370322,24.10734792882579,5.000721031373804,-26.51309382136616,-40.03963511260224,1.499243001017472,-0.022009388799517637,-5.011827679532908,40.010561155763696,42257.78867422187,25748.78515269092,25748.78515269092,68006.57382691279,77347.77215005615,77347.77215005615,25748.78515269092,103096.55730274707,103096.55730274707,103096.55730274707,127893.99314532259,91522.51508953102,56432.53161369662,38988.87052870489,24797.435842575516,0.0,63786.3063712804,21077.820466189187,1535.3331889184378,0.0,0.8868203031460852,2.8156601203013265,0.0014959135982669303,354492.51931486797,1554988.6448100943,4.386520335648943,1554988.6448100943,4.386520335648943,0.8499999999999999,0.09558152311581568,4.027634451161993,1.2670815613260493,1.0,0.0,4.0276344511614575,1.2847429817684792,1.2850316050367723,3.1349729154525976,19315.093951403003,1969.591445743756,4632.441516551485,4632.441516551485,5.558361624359807,4.993702314848225,-2.3349736880353285,7.328676002883553,3.495949573141221,3.495949573141221,0.998842735183206,0.0,0.0,0.00022464278625932617,0.9638070909495381,0.00023307857803578637,198.9369433750915,0.0,0.0,0.0,0.0017497770580202439,7.850271880606724e-05,0.00014614006745325891,0.0005885987703698831,0.09558152311581379,0.07171035916623553,0.023871163949578268,0.09558148087356755,0.07171035916623694,0.023871163949578736,0.3754192229311875,0.3754192229311875,0.12497073497527122,0.0,4.989754168174727,4.985563166500128,5.002344637398153,4.98981829073341,4.985645655650501,5.002353581648094,24797.435842575516,21077.820466189187,0.85,1.0661625934423529,0.6624899775235821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764777757003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.30576713681,1535.3331889184378,0.3754192229311875,0.12497073497527122,6.112874298809886,3.495949573141221
5012.0,-30.01457224748239,4.993712528346905,35.00528316647397,24.10735225947576,5.000726851657156,-26.51309359550205,-40.03963127089662,1.4992481996768225,-0.022041706112645443,-5.011824347037222,40.010561706194174,42257.77125198728,25748.77438015828,25748.77438015828,68006.54563214556,77347.76616492751,77347.76616492751,25748.77438015828,103096.5405450858,103096.5405450858,103096.5405450858,127893.9801068287,91522.51162087121,56432.516707930976,38988.88323660026,24797.439561742907,0.0,63786.32279834317,21077.82362748147,1535.3333336742967,0.0,0.8868203181114702,2.815660933678124,0.0014959135982669303,354492.5653651141,1554988.668548318,4.386519832783342,1554988.668548318,4.386519832783342,0.85,0.09558151555544263,4.027634451161993,1.2670815239613877,1.0,0.0,4.027634451162305,1.2847429574504041,1.285031580713234,3.134972974792489,19315.093219370126,1969.5913710971768,4632.441516551485,4632.441516551485,5.558359298905163,4.993712528346905,-2.3349760450621946,7.328688573409099,3.495942114117574,3.495942114117574,0.9988406040335925,0.0,0.0,0.00022464278625932617,0.9638071306544016,0.00023307856843391393,198.936943698908,0.0,0.0,0.0,0.0017497770580202439,7.850275294632016e-05,0.000146140033313006,0.0005885986328654243,0.09558151555544511,0.0717103500439878,0.0238711655114573,0.09558151910945246,0.07171035004398595,0.02387116551145668,0.37541917895108634,0.37541917895108634,0.12497074440929314,0.0,4.989758596165302,4.985582488148168,5.0023043183169875,4.989782640924602,4.985666109585452,5.002149378452032,24797.439561742907,21077.82362748147,0.85,1.0661618768516314,0.6624895337764307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663764297877191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.305272851097,1535.3333336742967,0.37541917895108634,0.12497074440929314,6.112874298809886,3.495942114117574
5013.0,-30.014572608765636,4.993722623965393,35.005283005626,24.10734314415606,5.0007181696324245,-26.513094788913698,-40.0396314804442,1.4992403497804914,-0.021978879239270555,-5.011830750033985,40.01056164790821,42257.7705141127,25748.7885257815,25748.7885257815,68006.5590398942,77347.76433850884,77347.76433850884,25748.7885257815,103096.55286429034,103096.55286429034,103096.55286429034,127893.99658324209,91522.5064258161,56432.512601420094,38988.88202710667,24797.443718951752,0.0,63786.32574605843,21077.827161108988,1535.3337280082212,0.0,0.8868202857392282,2.815659361244772,0.0014959135982669303,354492.47688501084,1554988.6660346405,4.386520920552689,1554988.6660346405,4.386520920552689,0.85,0.09558151192326293,4.027634451161993,1.267081515719183,1.0,0.0,4.027634451160031,1.2847429941703272,1.2850316174414063,3.134972885190158,19315.092122995346,1969.5912592980628,4632.441516551485,4632.441516551485,5.558362352505121,4.993722623965393,-2.3349855201709424,7.3287081441363355,3.4959346990477562,3.4959346990477562,0.9988384854422161,0.0,0.0,0.00022464278625932617,0.9638071669003759,0.0002330785596685093,198.93694399451522,0.0,0.0,0.0,0.0017497770580202439,7.850275108412411e-05,0.00014614003517520206,0.0005885986403656693,0.09558151192326331,0.0717103442821969,0.0238711676410664,0.09558148679101523,0.07171034428219662,0.02387116764106631,0.3754191353146297,0.3754191353146297,0.124970751073578,0.0,4.989779685988253,4.985607009433693,5.002315096955499,4.989851870794723,4.985692922973612,5.002346036886536,24797.443718951752,21077.827161108988,0.85,1.06616203777965,0.6624894915933287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763813742124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.304779194317,1535.3337280082212,0.3754191353146297,0.124970751073578,6.112874298809886,3.4959346990477562
5014.0,-30.014572961288938,4.993732658254996,35.00528280870553,24.10733374943959,5.000711011676294,-26.513095821963603,-40.039631620142586,1.4992338723509215,-0.021960044731372363,-5.011834604938615,40.01056027552101,42257.7697143234,25748.795885247713,25748.795885247713,68006.56559957111,77347.75536185161,77347.75536185161,25748.795885247713,103096.55124709933,103096.55124709933,103096.55124709933,127893.99001934272,91522.49469423965,56432.50904671145,38988.872941698,24797.438772243386,0.0,63786.31171394138,21077.82295640688,1535.3335403204837,0.0,0.8868202710913655,2.815658663967985,0.0014959135982669303,354492.42361584376,1554988.6068481733,4.386521412748959,1554988.6068481733,4.386521412748959,0.8500000000000001,0.09558150508737663,4.027634451161993,1.2670814854977657,1.0,0.0,4.027634451161073,1.2847430244701834,1.2850316477480694,3.1349728112537942,19315.08964714007,1969.5910068310861,4632.441516551485,4632.441516551485,5.558363941184911,4.993732658254996,-2.33499316405071,7.328725822305706,3.495927265439912,3.495927265439912,0.9988363615542605,0.0,0.0,0.00022464278625932617,0.9638072022674931,0.00023307855111564033,198.93694428295493,0.0,0.0,0.0,0.0017497770580202439,7.850274984265971e-05,0.00014614003641666646,0.0005885986453658341,0.09558150508736851,0.07171033602273448,0.023871169064634035,0.09558144985782564,0.07171033602274057,0.02387116906463606,0.3754190922814145,0.3754190922814145,0.12497075859512217,0.0,4.989800126935734,4.985625420943222,5.002341632698062,4.989874560207227,4.985691739100389,5.002440445995546,24797.438772243386,21077.82295640688,0.85,1.0661623751590474,0.6624896247933926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663763335194778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.304286215027,1535.3335403204837,0.3754190922814145,0.12497075859512217,6.112874298809886,3.495927265439912
5015.0,-30.014573256006823,4.993742840887774,35.00528263034546,24.107332352455728,5.00072000163618,-26.51309518815094,-40.0396315153688,1.4992419337802603,-0.022159323440746448,-5.011828537011474,40.01056042229477,42257.768136369756,25748.77808406663,25748.77808406663,68006.54622043639,77347.71320952855,77347.71320952855,25748.77808406663,103096.49129359517,103096.49129359517,103096.49129359517,127893.93019049034,91522.45630080994,56432.511227650924,38988.82785906557,24797.438896895164,0.0,63786.266755960736,21077.82306236089,1535.3334120048332,0.0,0.8868203014381502,2.815661989338619,0.0014959135982669303,354492.50746576185,1554988.6131780336,4.386520393038829,1554988.6131780336,4.386520393038829,0.8500000000000001,0.0955814955380372,4.027634451161993,1.2670814431877808,1.0,0.0,4.027634451161963,1.2847429867607583,1.2850316100301729,3.1349729032706595,19315.081544514163,1969.5901805931858,4632.441516551485,4632.441516551485,5.558360098463742,4.993742840887774,-2.334993501833751,7.328736342721525,3.4959198301572174,3.4959198301572174,0.9988342371877764,0.0,0.0,0.00022464278625932617,0.9638072318352583,0.0002330785439652355,198.93694452409738,0.0,0.0,0.0,0.0017497770580202439,7.850275077375815e-05,0.00014614003548556802,0.00058859864161571,0.09558149553804295,0.07171032549732602,0.023871170040716927,0.0955815580246976,0.0717103254973217,0.023871170040715494,0.3754190493764802,0.3754190493764802,0.12497076776559053,0.0,4.989771637646868,4.985602333125371,5.002296913564749,4.989669213570721,4.985521516560766,5.002129574639866,24797.438896895164,21077.82306236089,0.85,1.066162822800431,0.6624900669926858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376285955453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.303793399184,1535.3334120048332,0.3754190493764802,0.12497076776559053,6.112874298809886,3.4959198301572174
