time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5016.0,-30.01457361962252,4.993752827634838,35.00528245670195,24.107324075326346,5.0007059582814195,-26.51309691982889,-40.03963175984097,1.4992292584878153,-0.021963817635196392,-5.011838625247739,40.01056020295339,42257.76771590572,25748.80159035228,25748.80159035228,68006.569306258,77347.73653415822,77347.73653415822,25748.80159035228,103096.5381245105,103096.5381245105,103096.5381245105,127893.98183053506,91522.47408722642,56432.50526897404,38988.854242502646,24797.443706024565,0.0,63786.29794852721,21077.82715012088,1535.3339316035922,0.0,0.8868202508957334,2.8156582442927167,0.0014959135982669303,354492.3680610338,1554988.6037185749,4.3865220913609315,1554988.6037185749,4.3865220913609315,0.85,0.09558149326721907,4.027634451161993,1.2670814250549305,1.0,0.0,4.027634451160359,1.2847430460527252,1.28503166933546,3.1349727585890363,19315.085298194943,1969.5905633621005,4632.441516551485,4632.441516551485,5.55836517273949,4.993752827634838,-2.3350056638217103,7.328758491456548,3.4959124563485307,3.4959124563485307,0.9988321303852945,0.0,0.0,0.00022464278625932617,0.9638072683152434,0.0002330785351432416,198.93694482161305,0.0,0.0,0.0,0.0017497770580202439,7.85027486011959e-05,0.00014614003765813026,0.0005885986503659965,0.0955814932672128,0.0717103207459252,0.02387117252128759,0.09558145779381812,0.07171032074592991,0.023871172521289157,0.37541900406881906,0.37541900406881906,0.12497077395009293,0.0,4.989796107698396,4.985621846028607,5.00233627410887,4.989874807612523,4.985680720650521,5.00247453461327,24797.443706024565,21077.82715012088,0.85,1.0661626633534425,0.6624897364322023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663762376882624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.303301729626,1535.3339316035922,0.37541900406881906,0.12497077395009293,6.112874298809886,3.4959124563485307
5017.0,-30.01457390724221,4.993762968503427,35.00528227393345,24.107328021805756,5.000714087869503,-26.51309636563626,-40.03963168999178,1.499236546263551,-0.022056192806473973,-5.011832301017229,40.01055958988097,42257.76621503502,25748.78309576927,25748.78309576927,68006.54931080429,77347.71970801626,77347.71970801626,25748.78309576927,103096.50280378552,103096.50280378552,103096.50280378552,127893.94187174241,91522.46066892342,56432.507175942206,38988.83721442357,24797.43906795689,0.0,63786.27628238046,21077.823207763355,1535.3335267490197,0.0,0.8868202852978495,2.8156601955946567,0.0014959135982669303,354492.4554526805,1554988.5772788138,4.386520935383862,1554988.5772788138,4.386520935383862,0.85,0.09558148198021774,4.027634451161993,1.26708144208882,1.0,0.0,4.02763445116269,1.2847430119622636,1.2850316352373397,3.134972841775064,19315.08246636954,1969.5902745962728,4632.441516551485,4632.441516551485,5.558361180334418,4.993762968503427,-2.3350058055517873,7.328768774055215,3.4959050404187075,3.4959050404187075,0.9988300115482022,0.0,0.0,0.00022464278625932617,0.9638072971708704,0.0002330785281650549,198.93694505694765,0.0,0.0,0.0,0.0017497770580202439,7.850274922192781e-05,0.00014614003703739836,0.0005885986478659153,0.09558148198022173,0.07171030887658987,0.02387117310363186,0.09558150253731311,0.07171030887658687,0.02387117310363086,0.3754189594080284,0.3754189594080284,0.12497078281684357,0.0,4.989789703748329,4.985625999345018,5.002298150877095,4.989776108210776,4.985654634515981,5.002157682872223,24797.43906795689,21077.823207763355,0.85,1.0661627120188168,0.6624899379289804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761903496007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.302808669992,1535.3335267490197,0.3754189594080284,0.12497078281684357,6.112874298809886,3.4959050404187075
5018.0,-30.014574171055546,4.993772926158162,35.005282095425414,24.107319639902585,5.000700848708059,-26.5130979270643,-40.03963189953936,1.4992246047168039,-0.02188080622693178,-5.011841796396662,40.0105593484398,42257.766095211286,25748.80508143183,25748.80508143183,68006.57117664312,77347.73925291521,77347.73925291521,25748.80508143183,103096.54433434704,103096.54433434704,103096.54433434704,127893.98783317908,91522.47496079654,56432.5018030926,38988.85906411548,24797.443498832046,0.0,63786.30256294753,21077.82697400724,1535.3340106187366,0.0,0.8868202378523432,2.81565678397635,0.0014959135982669303,354492.3242403843,1554988.5668662642,4.386522529643867,1554988.5668662642,4.386522529643867,0.85,0.09558147942451264,4.027634451161993,1.267081453627907,1.0,0.0,4.027634451161084,1.2847430678219471,1.2850316911095725,3.1349727054687513,19315.085482554918,1969.590582161586,4632.441516551485,4632.441516551485,5.558365926354953,4.993772926158162,-2.335017519925165,7.328790446083326,3.49589768762679,3.49589768762679,0.9988279107505115,0.0,0.0,0.00022464278625932617,0.9638073236381247,0.00023307852176445126,198.9369452728036,0.0,0.0,0.0,0.0017497770580202439,7.850274735973184e-05,0.00014614003889959433,0.00058859865536616,0.09558147942450451,0.07171030390115285,0.02387117552335167,0.09558141173456712,0.07171030390115894,0.023871175523353695,0.3754189143459277,0.3754189143459277,0.12497078915495076,0.0,4.98982757167704,4.985663261239893,5.002337837360017,4.98996099016972,4.9857942588375295,5.002478528876509,24797.443498832046,21077.82697400724,0.85,1.0661626155479198,0.6624896630982678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663761422803832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.30231712069,1535.3340106187366,0.3754189143459277,0.12497078915495076,6.112874298809886,3.49589768762679
5019.0,-30.01457438128633,4.9937830197151385,35.00528190733562,24.107318522315495,5.000707764866691,-26.513097424571594,-40.039631829690165,1.4992308081519485,-0.02203159189383541,-5.011836332387103,40.01055871233379,42257.764939021516,25748.78877316276,25748.78877316276,68006.55371218428,77347.70682312433,77347.70682312433,25748.78877316276,103096.49559628709,103096.49559628709,103096.49559628709,127893.93468336767,91522.44541626517,56432.50353216225,38988.82431566991,24797.439087080587,0.0,63786.2634027505,21077.8232240185,1535.3336367964362,0.0,0.8868202679604044,2.8156594019904495,0.0014959135982669303,354492.3997450238,1554988.5394331426,4.386521517955254,1554988.5394331426,4.386521517955254,0.85,0.095581468847871,4.027634451161993,1.2670813997788355,1.0,0.0,4.02763445116147,1.284743038803769,1.2850316620848752,3.1349727762776163,19315.079247418147,1969.5899463545807,4632.441516551485,4632.441516551485,5.558362405907039,4.9937830197151385,-2.3350182794345162,7.328801299149655,3.4958902964668073,3.4958902964668073,0.9988257989905164,0.0,0.0,0.00022464278625932617,0.9638073447296602,0.00023307851666386353,198.9369454448175,0.0,0.0,0.0,0.0017497770580202439,7.8502747980464e-05,0.00014614003827886218,0.0005885986528660778,0.09558146884787552,0.07171029260569874,0.02387117624217679,0.09558148057963534,0.07171029260569534,0.023871176242175655,0.37541887097413507,0.37541887097413507,0.12497079816518372,0.0,4.989820928443237,4.98566458114675,5.00230726835116,4.989804740493241,4.985680247467371,5.00219538159655,24797.439087080587,21077.8232240185,0.85,1.066162996298852,0.6624900516934707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760950796281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.30182603872,1535.3336367964362,0.37541887097413507,0.12497079816518372,6.112874298809886,3.4958902964668073
5020.0,-30.01457463392487,4.993792957239509,35.0052817251113,24.107304552476876,5.000696356396659,-26.51309879286434,-40.039632039237745,1.499220515336157,-0.021989179161096217,-5.011844552024497,40.010558506999566,42257.76474715784,25748.80749707555,25748.80749707555,68006.5722442334,77347.69648863045,77347.69648863045,25748.80749707555,103096.503985706,103096.503985706,103096.503985706,127893.9472007635,91522.43056536058,56432.49882388808,38988.813046080555,24797.443215057494,0.0,63786.25626113805,21077.82673279887,1535.3340707238626,0.0,0.8868202268761042,2.8156578856329366,0.0014959135982669303,354492.286161633,1554988.5305777648,4.386522898466564,1554988.5305777648,4.386522898466564,0.85,0.09558146592662836,4.027634451161993,1.2670813843933866,1.0,0.0,4.02763445116206,1.2847430869510872,1.28503171024301,3.134972658790678,19315.07611325365,1969.5896267587455,4632.441516551485,4632.441516551485,5.558366447817275,4.993792957239509,-2.3350290454099563,7.328822002649465,3.4958829629000925,3.4958829629000925,0.9988237036857407,0.0,0.0,0.00022464278625932617,0.9638073700757909,0.00023307851053438298,198.93694565152998,0.0,0.0,0.0,0.0017497770580202439,7.850274611826834e-05,0.00014614004014105783,0.000588598660366321,0.09558146592662295,0.07171028731605164,0.0238711786105713,0.09558145169063822,0.07171028731605571,0.023871178610572655,0.37541882679894945,0.37541882679894945,0.12497080507740847,0.0,4.989830942938795,4.985666502896265,5.0023415934803666,4.989855372863417,4.985658564950199,5.002463265254676,24797.443215057494,21077.82673279887,0.85,1.0661634062017618,0.6624901228590131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266376047234679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.301336021395,1535.3340707238626,0.37541882679894945,0.12497080507740847,6.112874298809886,3.4958829629000925
5021.0,-30.014574916782028,4.993802990840385,35.00528153155108,24.107303923834138,5.000700586542958,-26.513098624354114,-40.03962823245672,1.49922429411504,-0.02207314740894617,-5.011840964578243,40.01055781236743,42257.74781680497,25748.79596789481,25748.79596789481,68006.54378469978,77347.67666455364,77347.67666455364,25748.79596789481,103096.47263244845,103096.47263244845,103096.47263244845,127893.91191480527,91522.41256851713,56432.48372076846,38988.80983083185,24797.439282356812,0.0,63786.24911318866,21077.82339000329,1535.3337691309273,0.0,0.8868202476466939,2.8156594071048673,0.0014959135982669303,354492.33573489997,1554988.5006206066,4.38652220053489,1554988.5006206066,4.38652220053489,0.85,0.09558145604729665,4.027634451161993,1.2670813234010714,1.0,0.0,4.027634451163457,1.2847430692748674,1.2850316925628191,3.1349727019234,19315.072315163947,1969.5892394613807,4632.441516551485,4632.441516551485,5.558363959025848,4.993802990840385,-2.335031167922452,7.328834158762837,3.495875599086136,3.495875599086136,0.9988215997388961,0.0,0.0,0.00022464278625932617,0.96380739845362,0.00023307850367174408,198.93694588296785,0.0,0.0,0.0,0.0017497770580202439,7.850277994816511e-05,0.00014614000631116107,0.0005885985241118635,0.09558145604729844,0.07171027645646956,0.02387117959082888,0.09558148680226178,0.07171027645646821,0.023871179590828434,0.3754187820184412,0.3754187820184412,0.12497081422775834,0.0,4.989816954284947,4.9856541141795105,5.002322795777104,4.989767817169309,4.985611378795113,5.002254426136005,24797.439282356812,21077.82339000329,0.85,1.0661630795067163,0.662489931675064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663760001293496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.300845147493,1535.3337691309273,0.3754187820184412,0.12497081422775834,6.112874298809886,3.495875599086136
5022.0,-30.014575156396187,4.993812930645735,35.005281346872046,24.107305041421228,5.000693347741309,-26.513099563930158,-40.03962837215511,1.499217755275275,-0.021871113873544346,-5.011846257212939,40.01055768393201,42257.74741733612,25748.807223358046,25748.807223358046,68006.55464069417,77347.71064008342,77347.71064008342,25748.807223358046,103096.51786344146,103096.51786344146,103096.51786344146,127893.96046438334,91522.44371044944,56432.48048770193,38988.848025275016,24797.442600941882,0.0,63786.2906262169,21077.8262108006,1535.3340940226778,0.0,0.8868202211787755,2.815656136047301,0.0014959135982669303,354492.26259842166,1554988.4950816166,4.386523089907746,1554988.4950816166,4.386523089907746,0.85,0.09558145142225065,4.027634451161993,1.2670813409844417,1.0,0.0,4.027634451161102,1.2847430998619893,1.2850317231568125,3.134972627286072,19315.078887419397,1969.5899096449243,4632.441516551485,4632.441516551485,5.558366388730183,4.993812930645735,-2.3350397739648474,7.328852704610583,3.4958682808177994,3.4958682808177994,0.9988195088050855,0.0,0.0,0.00022464278625932617,0.9638074224930729,0.00023307849785825935,198.9369460790236,0.0,0.0,0.0,0.0017497770580202439,7.850277870670082e-05,0.00014614000755262536,0.0005885985291120278,0.09558145142224721,0.071710269676445,0.023871181745802206,0.09558139313490027,0.07171026967644759,0.02387118174580306,0.3754187358867877,0.3754187358867877,0.12497082196870656,0.0,4.989850604857054,4.98569297431834,5.002340793097801,4.989975143339393,4.985838354012401,5.002402718995199,24797.442600941882,21077.8262108006,0.85,1.0661625558257921,0.6624894942545491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759525686056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.300353659792,1535.3340940226778,0.3754187358867877,0.12497082196870656,6.112874298809886,3.4958682808177994
5023.0,-30.014575356374472,4.993822953547746,35.005281164822385,24.107299174089007,5.000697403722755,-26.513099338265455,-40.03962833723051,1.4992213856137886,-0.022036335201164547,-5.011843235407122,40.01055739115945,42257.746470749604,25748.79725175865,25748.79725175865,68006.54372250826,77347.67033659032,77347.67033659032,25748.79725175865,103096.46758834897,103096.46758834897,103096.46758834897,127893.90896200677,91522.40513005116,56432.48126421066,38988.80429537834,24797.441373657795,0.0,63786.24566903613,21077.825167609124,1535.3339585478877,0.0,0.8868202376160065,2.8156586586074313,0.0014959135982669303,354492.3043553614,1554988.4824553174,4.386522537585235,1554988.4824553174,4.386522537585235,0.8499999999999999,0.0955814425576036,4.027634451161993,1.2670812821900475,1.0,0.0,4.027634451160572,1.2847430828801374,1.2850317061711456,3.1349726687244277,19315.07074533527,1969.5890793834053,4632.441516551485,4632.441516551485,5.558364236172108,4.993822953547746,-2.335042279402394,7.3288652329501405,3.495860950977147,3.495860950977147,0.9988174145648993,0.0,0.0,0.00022464278625932617,0.9638074425560302,0.00023307849300641475,198.9369462426488,0.0,0.0,0.0,0.0017497770580202439,7.850277901706718e-05,0.000146140007242259,0.0005885985278619855,0.09558144255760498,0.07171025965549656,0.023871182902108417,0.095581472104426,0.07171025965549553,0.02387118290210807,0.3754186917750561,0.3754186917750561,0.1249708308018331,0.0,4.989840715477044,4.985688396997489,5.002314942520911,4.989806900205963,4.985675831953415,5.002217285889969,24797.441373657795,21077.825167609124,0.85,1.0661631360994301,0.6624899463437595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663759054524684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29986302896,1535.3339585478877,0.3754186917750561,0.1249708308018331,6.112874298809886,3.495860950977147
5024.0,-30.01457558701234,4.993832891308982,35.005280992509455,24.107294948212825,5.000690844291842,-26.513100201822233,-40.03962470507247,1.4992154591017308,-0.021937709406699923,-5.01184808201759,40.0105573106637,42257.73037849644,25748.807468651776,25748.807468651776,68006.53784714821,77347.67983392044,77347.67983392044,25748.807468651776,103096.48730257222,103096.48730257222,103096.48730257222,127893.93208729183,91522.41206518849,56432.462609764356,38988.832728249035,24797.44478471961,0.0,63786.27751296865,21077.82806701167,1535.3342757657506,0.0,0.8868202132442267,2.8156567976750986,0.0014959135982669303,354492.23738229024,1554988.4789838037,4.386523356523823,1554988.4789838037,4.386523356523823,0.8500000000000001,0.09558143782889214,4.027634451161993,1.267081243176945,1.0,0.0,4.027634451163574,1.2847431106029379,1.2850317339001742,3.1349726010764902,19315.07220894047,1969.5892286296005,4632.441516551485,4632.441516551485,5.558366441681467,4.993832891308982,-2.335050529000955,7.3288834203099364,3.4958536627703305,3.4958536627703305,0.9988153322200944,0.0,0.0,0.00022464278625932617,0.9638074656949289,0.00023307848741071247,198.93694643136004,0.0,0.0,0.0,0.0017497770580202439,7.850281129514683e-05,0.00014613997496417934,0.0005885983978576798,0.095581437828887,0.07171025294443116,0.02387118488445584,0.09558142605391713,0.07171025294443502,0.023871184884457126,0.3754186466699629,0.3754186466699629,0.12497083786059474,0.0,4.989856490068689,4.985706372889467,5.0023241016127145,4.989910372610893,4.9857690634041205,5.002351522657136,24797.44478471961,21077.82806701167,0.85,1.0661625117302311,0.6624893633259105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663758579424431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.299373184183,1535.3342757657506,0.3754186466699629,0.12497083786059474,6.112874298809886,3.4958536627703305
5025.0,-30.014575708311334,4.99384289288551,35.00528082046416,24.10729976780715,5.000693592043682,-26.5131000361768,-40.0396284420043,1.49921791990917,-0.021895656393041918,-5.011845932281093,40.010556973832685,42257.74546982733,25748.799810816574,25748.799810816574,68006.5452806439,77347.68824296359,77347.68824296359,25748.799810816574,103096.48805378017,103096.48805378017,103096.48805378017,127893.93163777336,91522.42163584474,56432.47886270851,38988.82530348471,24797.4435839932,0.0,63786.26888747791,21077.82704639422,1535.3341669094677,0.0,0.8868202254032262,2.815656496291177,0.0014959135982669303,354492.2670885043,1554988.4644574123,4.38652294795809,1554988.4644574123,4.38652294795809,0.85,0.09558142908576397,4.027634451161993,1.2670812915312126,1.0,0.0,4.027634451162756,1.2847430990918716,1.2850317223865217,3.134972629165279,19315.074228750836,1969.5894345929382,4632.441516551485,4632.441516551485,5.558364788593098,4.99384289288551,-2.3350536459900084,7.328896538875519,3.495846365584216,3.495846365584216,0.998813247309776,0.0,0.0,0.00022464278625932617,0.9638074778643295,0.00023307848446777463,198.93694653060865,0.0,0.0,0.0,0.0017497770580202439,7.850277808596868e-05,0.0001461400081733575,0.00058859853161211,0.09558142908576552,0.07171024315028199,0.023871185935483527,0.09558141035672267,0.07171024315028084,0.023871185935483145,0.3754186021353571,0.3754186021353571,0.12497084560655063,0.0,4.98987443032928,4.985738411265515,5.002299685132982,4.989950275888077,4.985870651313746,5.002206106739493,24797.4435839932,21077.82704639422,0.85,1.0661627724394847,0.6624896895031132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375810836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.298882718525,1535.3341669094677,0.3754186021353571,0.12497084560655063,6.112874298809886,3.495846365584216
5026.0,-30.014575872778043,4.9938527446962935,35.005280638240485,24.107285832893126,5.000681924932884,-26.513101350958898,-40.03962861662728,1.4992074031137563,-0.021848530821955592,-5.011853838642219,40.010556333274465,42257.74560240888,25748.817782706,25748.817782706,68006.56338511489,77347.67911551236,77347.67911551236,25748.817782706,103096.49689821836,103096.49689821836,103096.49689821836,127893.94177724357,91522.40785166727,56432.4743385638,38988.81501455942,24797.444879025206,0.0,63786.259893584625,21077.828147171425,1535.3344309511067,0.0,0.8868201874888515,2.8156549546054115,0.0014959135982669303,354492.157834167,1554988.4368322808,4.3865242219539065,1554988.4368322808,4.3865242219539065,0.85,0.09558142536309895,4.027634451161993,1.2670812382316217,1.0,0.0,4.027634451163805,1.2847431482869172,1.2850317715926192,3.1349725091217344,19315.071319710558,1969.5891379533846,4632.441516551485,4632.441516551485,5.558368668164884,4.9938527446962935,-2.3350641327362163,7.32891687743251,3.495839104211984,3.495839104211984,0.9988111726319955,0.0,0.0,0.00022464278625932617,0.9638074943645651,0.00023307848047750694,198.93694666517771,0.0,0.0,0.0,0.0017497770580202439,7.850277653413864e-05,0.0001461400097251875,0.0005885985378623139,0.09558142536309734,0.0717102373980332,0.023871187965064145,0.09558137037339211,0.07171023739803441,0.023871187965064548,0.37541855892224923,0.37541855892224923,0.12497085187144998,0.0,4.989903612305454,4.985765187988193,5.002336091072209,4.99000530782024,4.9858572654569,5.002466681752878,24797.444879025206,21077.828147171425,0.85,1.066163206599212,0.662489784993006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663757634270651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.298394435602,1535.3344309511067,0.37541855892224923,0.12497085187144998,6.112874298809886,3.495839104211984
5027.0,-30.014576043687505,4.993862769454881,35.00528046105834,24.107294773589842,5.00069198742468,-26.51310049844076,-40.039624739997066,1.4992164421779512,-0.021901217635331705,-5.0118465660576605,40.01055611567329,42257.72870989268,25748.797028969482,25748.797028969482,68006.52573886217,77347.67450396974,77347.67450396974,25748.797028969482,103096.47153293922,103096.47153293922,103096.47153293922,127893.91370039806,91522.4073831815,56432.46158910456,38988.82866008549,24797.442167458834,0.0,63786.27082754433,21077.825842340008,1535.3341158055487,0.0,0.8868202252851033,2.81565649535728,0.0014959135982669303,354492.25833063904,1554988.4274478722,4.38652295192725,1554988.4274478722,4.38652295192725,0.85,0.09558141458064037,4.027634451161993,1.2670812272420156,1.0,0.0,4.027634451161608,1.2847431060043435,1.2850317293005467,3.134972612297774,19315.071220840386,1969.5891278714328,4632.441516551485,4632.441516551485,5.558364188078857,4.993862769454881,-2.33506348384548,7.328926253300361,3.4958318143297125,3.4958318143297125,0.9988090898084893,0.0,0.0,0.00022464278625932617,0.9638075115111735,0.00023307847633092645,198.93694680501832,0.0,0.0,0.0,0.0017497770580202439,7.850281098478063e-05,0.00014613997527454552,0.0005885983991077213,0.09558141458064025,0.07171022602871982,0.023871188551920428,0.09558140713084168,0.07171022602871992,0.023871188551920462,0.3754185164684916,0.3754185164684916,0.12497086062511986,0.0,4.989909194876702,4.985788391922938,5.002288732133479,4.989945348422339,4.985895032378494,5.002113124530126,24797.442167458834,21077.825842340008,0.85,1.0661624336485813,0.6624894066019745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266375716728044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.297905283842,1535.3341158055487,0.3754185164684916,0.12497086062511986,6.112874298809886,3.4958318143297125
5028.0,-30.014576190304993,4.993872675165716,35.00528031025018,24.10728024495768,5.000684064795459,-26.51310142273259,-40.03962487969545,1.4992092972230389,-0.02194213605406503,-5.011852926755112,40.0105565295089,42257.72867761337,25748.811314699866,25748.811314699866,68006.53999231324,77347.64780923133,77347.64780923133,25748.811314699866,103096.4591239312,103096.4591239312,103096.4591239312,127893.90833235231,91522.37754024875,56432.45840863079,38988.79903513107,24797.44920842111,0.0,63786.24824355218,21077.83182715794,1535.334672080204,0.0,0.8868201914187464,2.8156562903637026,0.0014959135982669303,354492.1704351102,1554988.4452952156,4.386524089901885,1554988.4452952156,4.386524089901885,0.85,0.09558141179013968,4.027634451161993,1.2670812074607243,1.0,0.0,4.027634451162841,1.2847431394267281,1.2850317627304397,3.13497253074197,19315.064922728394,1969.588485642742,4632.441516551485,4632.441516551485,5.558367271923593,4.993872675165716,-2.335072783605963,7.328945458771679,3.4958245930397136,3.4958245930397136,0.9988070265827753,0.0,0.0,0.00022464278625932617,0.9638075262206708,0.00023307847277371493,198.93694692498286,0.0,0.0,0.0,0.0017497770580202439,7.850280974331557e-05,0.0001461399765160106,0.0005885984041078889,0.09558141179013808,0.0717102211143339,0.023871190675804194,0.09558143115251291,0.07171022111433509,0.023871190675804593,0.3754184744233162,0.3754184744233162,0.12497086631234086,0.0,4.989911932829273,4.985789615564727,5.0022960175247135,4.98991079070106,4.985782418877136,5.002313064889279,24797.44920842111,21077.83182715794,0.85,1.0661630345877515,0.6624896406551859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756692092274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29741599753,1535.334672080204,0.3754184744233162,0.12497086631234086,6.112874298809886,3.4958245930397136
5029.0,-30.014576339168812,4.9938824971294205,35.00528012037131,24.10727636832746,5.00067541940581,-26.513102421239367,-40.03962501939384,1.499201501476341,-0.0217986285480265,-5.011857753661173,40.01055508987072,42257.72868130615,25748.821364355466,25748.821364355466,68006.55004566161,77347.66708633993,77347.66708633993,25748.821364355466,103096.4884506954,103096.4884506954,103096.4884506954,127893.9326690885,91522.39337781827,56432.45497278449,38988.82045003753,24797.444218393113,0.0,63786.26466843064,21077.827585634146,1535.3345071894341,0.0,0.8868201720680772,2.815653842297761,0.0014959135982669303,354492.1037343453,1554988.3832084443,4.386524740121561,1554988.3832084443,4.386524740121561,0.85,0.0955814051900932,4.027634451161993,1.2670811986690391,1.0,0.0,4.027634451161479,1.2847431758933627,1.2850317992052667,3.1349724417577276,19315.068265120623,1969.5888264718965,4632.441516551485,4632.441516551485,5.558369441331575,4.9938824971294205,-2.335081001729165,7.3289634988585854,3.4958173525449068,3.4958173525449068,0.9988049578699734,0.0,0.0,0.00022464278625932617,0.9638075411555336,0.0002330784691620032,198.9369470467854,0.0,0.0,0.0,0.0017497770580202439,7.850280850185054e-05,0.00014613997775747562,0.0005885984091080562,0.09558140519008931,0.07171021317554489,0.02387119201454442,0.09558133569866659,0.07171021317554781,0.023871192014545392,0.37541843138700476,0.37541843138700476,0.12497087282991949,0.0,4.989943206927876,4.98582021808528,5.002329307154355,4.9900591251131345,4.985933452578649,5.002453287855815,24797.444218393113,21077.827585634146,0.85,1.0661629176621106,0.6624894701228762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663756222547162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29692719217,1535.3345071894341,0.37541843138700476,0.12497087282991949,6.112874298809886,3.4958173525449068
5030.0,-30.014576438786314,4.993892432710899,35.00527993465192,24.107275425363355,5.000681555895896,-26.51310189718644,-40.03962114276362,1.4992070142960006,-0.02192931571266854,-5.0118532766994655,40.01055483126941,42257.71227684979,25748.807730222572,25748.807730222572,68006.52000707237,77347.63830618635,77347.63830618635,25748.807730222572,103096.44603640892,103096.44603640892,103096.44603640892,127893.88854520187,91522.36712241788,56432.441093081456,38988.8066992627,24797.442508792956,0.0,63786.249208055655,21077.826132474012,1535.3343114670492,0.0,0.8868201957865313,2.815656081149258,0.0014959135982669303,354492.1655993921,1554988.3720558377,4.386523943135922,1554988.3720558377,4.386523943135922,0.85,0.09558139596049514,4.027634451161993,1.267081109653227,1.0,0.0,4.027634451161956,1.2847431501057134,1.2850317734118242,3.1349725046835895,19315.06272412861,1969.5882614479574,4632.441516551485,4632.441516551485,5.558366498146465,4.993892432710899,-2.3350823834614998,7.328974816172399,3.495810103295901,3.495810103295901,0.9988028866559716,0.0,0.0,0.00022464278625932617,0.9638075511497347,0.00023307846674509633,198.93694712829392,0.0,0.0,0.0,0.0017497770580202439,7.850284295250575e-05,0.00014613994330682042,0.0005885982703534104,0.09558139596049939,0.07171020298919771,0.023871192971301677,0.09558140207141684,0.07171020298919452,0.023871192971300616,0.3754183893409189,0.3754183893409189,0.12497088159423161,0.0,4.989937656005395,4.985821270387362,5.002303916157416,4.9899239609868005,4.985833990003243,5.0022108646727474,24797.442508792956,21077.826132474012,0.85,1.0661627051506224,0.6624893735170903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755756971815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.296438336922,1535.3343114670492,0.3754183893409189,0.12497088159423161,6.112874298809886,3.495810103295901
5031.0,-30.014576485124465,4.99390232339602,35.005279776368496,24.107270640693628,5.000678485477003,-26.513102245969826,-40.03962498446924,1.49920424632231,-0.021915795899474233,-5.011856161185139,40.01055525896316,42257.727984016645,25748.81311778553,25748.81311778553,68006.54110180217,77347.63142280644,77347.63142280644,25748.81311778553,103096.44454059197,103096.44454059197,103096.44454059197,127893.89267103755,91522.35901467422,56432.4555758842,38988.78159865557,24797.44813044559,0.0,63786.229729101164,21077.83091087875,1535.3347083835185,0.0,0.8868201795595941,2.815655566933051,0.0014959135982669303,354492.1257400278,1554988.3905008354,4.38652448839219,1554988.3905008354,4.38652448839219,0.85,0.09558139134760177,4.027634451161993,1.2670811541611329,1.0,0.0,4.027634451161649,1.2847431630536308,1.2850317863626504,3.1349724730886637,19315.06101305423,1969.5880869669286,4632.441516551485,4632.441516551485,5.558367661153689,4.99390232339602,-2.335089118184303,7.328991441580323,3.495802904691529,3.495802904691529,0.9988008299118655,0.0,0.0,0.00022464278625932617,0.9638075557986299,0.00023307846562084974,198.93694716620845,0.0,0.0,0.0,0.0017497770580202439,7.8502808812217e-05,0.00014613997744710916,0.0005885984078580136,0.09558139134759963,0.07171019646918905,0.02387119487841058,0.09558140757650146,0.07171019646919066,0.023871194878411113,0.37541834631470195,0.37541834631470195,0.12497088861816559,0.0,4.989939294993064,4.985825512445047,5.002297732730085,4.98994036528569,4.985836997460126,5.002267514475022,24797.44813044559,21077.83091087875,0.85,1.0661633614437565,0.6624898220742058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663755286010838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.295950463278,1535.3347083835185,0.37541834631470195,0.12497088861816559,6.112874298809886,3.495802904691529
5032.0,-30.01457654815868,4.993912108471336,35.005279593736475,24.10726159522312,5.000669109353011,-26.513103240330402,-40.0396213523112,1.4991958015247335,-0.02183927700826871,-5.011861977987439,40.010554233188266,42257.71264968748,25748.825790962,25748.825790962,68006.53844064948,77347.63283124466,77347.63283124466,25748.825790962,103096.45862220666,103096.45862220666,103096.45862220666,127893.90475586269,91522.35665290113,56432.436471343935,38988.80020173021,24797.446133656027,0.0,63786.24633538624,21077.829213607623,1535.3347363413134,0.0,0.886820153673165,2.8156538831019704,0.0014959135982669303,354492.04536035703,1554988.346262602,4.386525358225984,1554988.346262602,4.386525358225984,0.85,0.09558138588684735,4.027634451161993,1.267081109103747,1.0,0.0,4.0276344511619575,1.2847432025563716,1.2850318258742657,3.1349723766958553,19315.06051462093,1969.588036140877,4632.441516551485,4632.441516551485,5.558370396898205,4.993912108471336,-2.335098026001834,7.32901013447317,3.495795709102725,3.495795709102725,0.99879877402935,0.0,0.0,0.00022464278625932617,0.9638075621225909,0.00023307846409152046,198.936947217784,0.0,0.0,0.0,0.0017497770580202439,7.850284109030754e-05,0.00014613994516901862,0.0005885982778536641,0.09558138588684226,0.07171018931989502,0.023871196566947236,0.09558134936693598,0.07171018931989884,0.02387119656694851,0.37541830269859344,0.37541830269859344,0.12497089539812896,0.0,4.989958188214189,4.985840104838189,5.002329544654799,4.990022700979182,4.9858874170615195,5.002445732348292,24797.446133656027,21077.829213607623,0.85,1.0661630421560326,0.6624894091979898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754817178037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.295463653676,1535.3347363413134,0.37541830269859344,0.12497089539812896,6.112874298809886,3.495795709102725
5033.0,-30.014576569217834,4.993922023663429,35.005279415417924,24.107265716325514,5.000676361973137,-26.51310253395333,-40.03962124753741,1.4992023267086363,-0.02190915286331574,-5.011856695374422,40.01055399356506,42257.71213550028,25748.8101769488,25748.8101769488,68006.52231244909,77347.62010004808,77347.62010004808,25748.8101769488,103096.43027699688,103096.43027699688,103096.43027699688,127893.87445997671,91522.34686652417,56432.43890197649,38988.78662727519,24797.444182979838,0.0,63786.23081025503,21077.827555532862,1535.3345099873209,0.0,0.886820181422676,2.8156554173420916,0.0014959135982669303,354492.1183583155,1554988.3359284566,4.386524425789058,1554988.3359284566,4.386524425789058,0.85,0.0955813759977431,4.027634451161993,1.2670810503093528,1.0,0.0,4.027634451161258,1.2847431720331237,1.2850317953441606,3.134972451177309,19315.05844928444,1969.5878255351665,4632.441516551485,4632.441516551485,5.558367026318533,4.993922023663429,-2.3350987844793525,7.329020808142781,3.4957884981394387,3.4957884981394387,0.9987967137541254,0.0,0.0,0.00022464278625932617,0.9638075642353632,0.0002330784635805868,198.9369472350149,0.0,0.0,0.0,0.0017497770580202439,7.850284202140649e-05,0.00014613994423791967,0.0005885982741035379,0.09558137599774412,0.07171017855403101,0.023871197443713108,0.09558139034818353,0.07171017855403025,0.023871197443712862,0.37541825924132016,0.37541825924132016,0.1249709042838449,0.0,4.989954051033465,4.985845746414725,5.002296027229988,4.989947542511118,4.985878354622571,5.002172001914687,24797.444182979838,21077.827555532862,0.85,1.066163048805128,0.6624895623822694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663754353351317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.294976508056,1535.3345099873209,0.37541825924132016,0.1249709042838449,6.112874298809886,3.4957884981394387
5034.0,-30.014576621987448,4.993931871107368,35.005279263323544,24.107261176127963,5.00067179984087,-26.513103037707936,-40.0396213523112,1.4991982155613297,-0.021857799259407784,-5.011860624756843,40.01055440076416,42257.71222777361,25748.818306727273,25748.818306727273,68006.53053450088,77347.6202149993,77347.6202149993,25748.818306727273,103096.43852172658,103096.43852172658,103096.43852172658,127893.88865103721,91522.34515579048,56432.43716856466,38988.78665247313,24797.450129310637,0.0,63786.236781783766,21077.83260991404,1535.3349503947866,0.0,0.8868201599527119,2.8156542842970222,0.0014959135982669303,354492.06406001706,1554988.3534895878,4.3865251472211275,1554988.3534895878,4.3865251472211275,0.85,0.09558137169167319,4.027634451161993,1.2670810700906445,1.0,0.0,4.027634451162735,1.2847431912640865,1.2850318145794437,3.13497240425078,19315.05808824779,1969.587788719674,4632.441516551485,4632.441516551485,5.558368781284775,4.993931871107368,-2.335106252600336,7.329038123707704,3.4957813427365063,3.4957813427365063,0.9987946693532875,0.0,0.0,0.00022464278625932617,0.9638075695295107,0.00023307846230029826,198.93694727819178,0.0,0.0,0.0,0.0017497770580202439,7.850284109030754e-05,0.00014613994516901862,0.0005885982778536641,0.0955813716916728,0.07171017228098887,0.02387119941068393,0.09558137698865109,0.07171017228098917,0.023871199410684024,0.37541821537782705,0.37541821537782705,0.12497091091205699,0.0,4.989965300334745,4.985861782431357,5.0022928938981295,4.990002825497413,4.985918457009632,5.002272889260155,24797.450129310637,21077.83260991404,0.85,1.0661630778933546,0.6624895018080401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753883356894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.294490201231,1535.3349503947866,0.37541821537782705,0.12497091091205699,6.112874298809886,3.4957813427365063
5035.0,-30.014576661214182,4.993941735969614,35.005279108130374,24.107261245977156,5.000671502694548,-26.513103102706154,-40.0396213523112,1.4991979441865262,-0.02182742984007291,-5.01186057117392,40.0105540063147,42257.71210844433,25748.816216530526,25748.816216530526,68006.52832497485,77347.62161177982,77347.62161177982,25748.816216530526,103096.43782831034,103096.43782831034,103096.43782831034,127893.88725174771,91522.34644824236,56432.43694490675,38988.788337039565,24797.44942343737,0.0,63786.237760476935,21077.832009921764,1535.3349171983496,0.0,0.8868201616535079,2.8156538917061034,0.0014959135982669303,354492.0648004538,1554988.3364783057,4.386525090071114,1554988.3364783057,4.386525090071114,0.85,0.09558136398705111,4.027634451161993,1.2670810744864869,1.0,0.0,4.027634451161967,1.2847431925335127,1.285031815849155,3.1349724011531834,19315.05836100941,1969.5878165336187,4632.441516551485,4632.441516551485,5.558368330076328,4.993941735969614,-2.3351108025978538,7.329052538567467,3.4957741834215335,3.4957741834215335,0.9987926238347239,0.0,0.0,0.00022464278625932617,0.9638075734649536,0.00023307846134858654,198.93694731028765,0.0,0.0,0.0,0.0017497770580202439,7.850284109030754e-05,0.00014613994516901862,0.0005885982778536641,0.09558136398705203,0.07171016347079225,0.023871200516259773,0.0955813617782828,0.07171016347079157,0.023871200516259544,0.3754181718237152,0.3754181718237152,0.12497091755522269,0.0,4.989978848576811,4.985884803705744,5.00227798061627,4.990033141333868,4.985976990684264,5.002218429380548,24797.44942343737,21077.832009921764,0.85,1.066163026895323,0.6624894897724779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663753416573855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29400325844,1535.3349171983496,0.3754181718237152,0.12497091755522269,6.112874298809886,3.4957741834215335
5036.0,-30.01457665624018,4.993951432067258,35.005278925376956,24.107247625384502,5.00065788553926,-26.5131044599864,-40.039621526934184,1.4991856892855238,-0.021733849299948815,-5.011869336179589,40.01055289317587,42257.71295276492,25748.8364682827,25748.8364682827,68006.54942104762,77347.62162021942,77347.62162021942,25748.8364682827,103096.45808850211,103096.45808850211,103096.45808850211,127893.90624171704,91522.34094198095,56432.43227452657,38988.787408282646,24797.44815321492,0.0,63786.23556149757,21077.83093023268,1535.3350545353176,0.0,0.8868201210806808,2.8156516397097917,0.0014959135982669303,354491.94368096127,1554988.2884723616,4.386526453396169,1554988.2884723616,4.386526453396169,0.8500000000000001,0.09558135999112619,4.027634451161993,1.2670810492103923,1.0,0.0,4.027634451161617,1.2847432498590081,1.2850318731875288,3.134972261270101,19315.05719895703,1969.5876980372534,4632.441516551485,4632.441516551485,5.558372701799552,4.993951432067258,-2.3351218353399044,7.329073267407162,3.4957670457734897,3.4957670457734897,0.9987905845067113,0.0,0.0,0.00022464278625932617,0.9638075729659354,0.00023307846146926455,198.93694730621786,0.0,0.0,0.0,0.0017497770580202439,7.850283953847653e-05,0.00014613994672084966,0.0005885982841038722,0.09558135999112126,0.07171015757658386,0.023871202414537402,0.09558128950796989,0.07171015757658755,0.023871202414538634,0.3754181289515713,0.3754181289515713,0.12497092349361208,0.0,4.990013509170581,4.985913906498411,5.002329336288142,4.9901354868796375,4.986013655983697,5.002518093331162,24797.44815321492,21077.83093023268,0.85,1.06616339438124,0.6624895258479931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752948965181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.293516585198,1535.3350545353176,0.3754181289515713,0.12497092349361208,6.112874298809886,3.4957670457734897
5037.0,-30.01457665624018,4.993951432067258,35.005278925376956,24.107242351770424,5.00065788553926,-26.5131044599864,-40.03961775507776,1.4991856892855238,-0.021932613274827872,-5.011869336179589,40.01055289317587,42257.697269803764,25748.809080751715,25748.809080751715,68006.50635055549,77347.60032970142,77347.60032970142,25748.809080751715,103096.40941045314,103096.40941045314,103096.40941045314,127893.85121376177,91522.31965146295,56432.41659156541,38988.781177663936,24797.44180330863,0.0,63786.22298097257,21077.825532812334,1535.3346560458926,0.0,0.8868201210806808,2.8156542500964097,0.0014959135982669303,354491.94368096127,1554988.2884723616,4.386526453396169,1554988.2884723616,4.386526453396169,0.85,0.09558135999112619,4.027634451161993,1.2670810025045651,1.0,0.0,4.027634451160595,1.2847432498590081,1.2850318731875288,3.134972261270101,19315.05270576369,1969.5872398590436,4632.441516551485,4632.441516551485,5.558366789683687,4.993951432067258,-2.3351290765976556,7.329080508664913,3.4957598736562283,3.4957598736562283,0.998788535330351,0.0,0.0,0.00022464278625932617,0.9638075729659354,0.00023307846146926455,198.93694730621786,0.0,0.0,0.0,0.0017497770580202439,7.850287305804405e-05,0.0001461399132012821,0.0005885981490993072,0.0955813537722108,0.07171014956501748,0.023871204207193325,0.09558135331352292,0.07171015757658755,0.023871202414538634,0.37541808700929474,0.37541808700929474,0.12497093287855475,0.0,4.989998151915074,4.985910682150632,5.002277528650836,4.989936722904758,4.985897784760823,5.002070298216665,24797.44180330863,21077.825532812334,0.85,1.066162929428222,0.6624894106429414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752489356217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.293030796136,1535.3346560458926,0.37541808700929474,0.12497093287855475,6.112874298809886,3.4957598736562283
5038.0,-30.014576618001794,4.993961429295228,35.00527870516247,24.107242246996634,5.000658523502438,-26.51310436170995,-40.03961772015316,1.4991862672106069,-0.021919115682123902,-5.0118708985497085,40.01055143653484,42257.69736492443,25748.80033264352,25748.80033264352,68006.49769756795,77347.59733422339,77347.59733422339,25748.80033264352,103096.39766686692,103096.39766686692,103096.39766686692,127893.8406540159,91522.31689903208,56432.41692973313,38988.7777436655,24797.442987148985,0.0,63786.220730814486,21077.826539076636,1535.3348022426792,0.0,0.8868201184040024,2.8156538904811854,0.0014959135982669303,354491.9220913063,1554988.22565232,4.386526543337714,1554988.22565232,4.386526543337714,0.85,0.09558134521501271,4.027634451161993,1.2670809931634,1.0,0.0,4.027634451160125,1.2847432471556126,1.285031870483526,3.134972267866804,19315.052124885195,1969.5871806259217,4632.441516551485,4632.441516551485,5.558364901239299,4.993961429295228,-2.335137724721183,7.329099154016411,3.4957497927096735,3.4957497927096735,0.9987856550599067,0.0,0.0,0.00022464278625932617,0.9638075691296449,0.00023307846239699817,198.93694727493065,0.0,0.0,0.0,0.0017497770580202439,7.850287336841105e-05,0.00014613991289091511,0.0005885981478492624,0.09558134521501245,0.0717101402388644,0.02387120497614804,0.09558134991877866,0.07171014023886461,0.023871204976148107,0.3754180438691341,0.3754180438691341,0.12497093879640309,0.0,4.989989472990544,4.985925378197237,5.00219862104484,4.9899517828675926,4.985981192424788,5.001880020212866,24797.442987148985,21077.826539076636,0.85,1.066162831382714,0.6624894355045268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752489356217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.292544907594,1535.3348022426792,0.3754180438691341,0.12497093879640309,6.112874298809886,3.4957497927096735
5039.0,-30.014576586044665,4.993971415437942,35.00527849945643,24.107237182930135,5.0006572838357775,-26.513104456922076,-40.039621526934184,1.4991851547132002,-0.021944829135634336,-5.011871913269177,40.01055141869862,42257.71323507093,25748.801662874368,25748.801662874368,68006.5148979453,77347.5818569036,77347.5818569036,25748.801662874368,103096.38351977797,103096.38351977797,103096.38351977797,127893.82894376498,91522.3009069036,56432.43228507092,38988.74291314743,24797.44542398701,0.0,63786.18833713444,21077.82861038896,1535.3349740997623,0.0,0.8868201133049147,2.815654109747327,0.0014959135982669303,354491.90806937753,1554988.2248831042,4.386526714676878,1554988.2248831042,4.386526714676878,0.85,0.09558133780873801,4.027634451161993,1.2670810107467698,1.0,0.0,4.02763445116198,1.2847432523596096,1.285031875688692,3.1349722551682464,19315.048749874535,1969.586836470613,4632.441516551485,4632.441516551485,5.558365188394753,4.993971415437942,-2.3351429297848796,7.329114345222822,3.4957427275935573,3.4957427275935573,0.9987836364553021,0.0,0.0,0.00022464278625932617,0.9638075659235278,0.0002330784631723364,198.93694724878284,0.0,0.0,0.0,0.0017497770580202439,7.850283953847653e-05,0.00014613994672084966,0.0005885982841038722,0.09558133780873818,0.07171013242029046,0.02387120538844771,0.09558136751135936,0.07171013242029034,0.02387120538844767,0.3754180008556871,0.3754180008556871,0.12497094026197277,0.0,4.989977381332665,4.985929349056391,5.002138271955914,4.989927084133569,4.985943303576448,5.001894946377945,24797.44542398701,21077.82861038896,0.85,1.0661636424880072,0.6624900207506166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663752015473264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.292059785095,1535.3349740997623,0.3754180008556871,0.12497094026197277,6.112874298809886,3.4957427275935573
5040.0,-30.014576566189366,4.993981351226754,35.00527829074299,24.1072274040431,5.000652693031971,-26.513104898141542,-40.03961782492695,1.499181024984163,-0.021974552797189517,-5.01187478978034,40.01055091968862,42257.697900411156,25748.807705342515,25748.807705342515,68006.50560575367,77347.56081068002,77347.56081068002,25748.807705342515,103096.36851602254,103096.36851602254,103096.36851602254,127893.81432040891,91522.27799414909,56432.41508388045,38988.736566965155,24797.445804386374,0.0,63786.18237135153,21077.82893372842,1535.3350705761707,0.0,0.8868201004737303,2.815654164383681,0.0014959135982669303,354491.86832023255,1554988.2033624765,4.386527145829387,1554988.2033624765,4.386527145829387,0.85,0.09558133008627717,4.027634451161993,1.2670809426112104,1.0,0.0,4.0276344511644275,1.2847432716774954,1.2850318950109176,3.134972208029618,19315.043914321166,1969.586343381396,4632.441516551485,4632.441516551485,5.558366492775633,4.993981351226754,-2.3351494986309285,7.329130849857682,3.4957356757954345,3.4957356757954345,0.9987816216558384,0.0,0.0,0.00022464278625932617,0.9638075639315289,0.0002330784636540633,198.93694723253694,0.0,0.0,0.0,0.0017497770580202439,7.850287243731117e-05,0.000146139913822015,0.0005885981515993924,0.09558133008627402,0.07171012469538782,0.023871205390886205,0.09558137398920578,0.07171012469539018,0.02387120539088699,0.37541795730274713,0.37541795730274713,0.12497093923899781,0.0,4.989963046400817,4.985919475588048,5.002110532347388,4.989900236983146,4.985874513652675,5.001994104575374,24797.445804386374,21077.82893372842,0.85,1.0661635965267866,0.6624898423046317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751542115789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.291574538036,1535.3350705761707,0.37541795730274713,0.12497093923899781,6.112874298809886,3.4957356757954345
