time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5041.0,-30.01457655505226,4.993991218150433,35.00527806116311,24.10722317816692,5.000646007376848,-26.513105556683655,-40.03961792970074,1.4991750090082037,-0.021867116204873582,-5.011878596257861,40.01054989448097,42257.69834538475,25748.815969158506,25748.815969158506,68006.51431454325,77347.57088290525,77347.57088290525,25748.815969158506,103096.38685206375,103096.38685206375,103096.38685206375,127893.83024946065,91522.28535536805,56432.41281784722,38988.74726391203,24797.443397396903,0.0,63786.19066130894,21077.826887787367,1535.3350319869141,0.0,0.8868200848152948,2.815652309139861,0.0014959135982669303,354491.8157203279,1554988.1591487103,4.386527671982982,1554988.1591487103,4.386527671982982,0.85,0.0955813217896822,4.027634451161993,1.2670809514028951,1.0,0.0,4.027634451161502,1.2847432998187949,1.2850319231585392,3.134972139360498,19315.04546784748,1969.5865017969932,4632.441516551485,4632.441516551485,5.558368276676405,4.993991218150433,-2.335156765646219,7.329147983796652,3.495728625450789,3.495728625450789,0.998779607271654,0.0,0.0,0.00022464278625932617,0.9638075628141926,0.0002330784639242698,198.93694722342443,0.0,0.0,0.0,0.0017497770580202439,7.850287150621213e-05,0.00014613991475311404,0.0005885981553495189,0.09558132178967876,0.07171011648677263,0.023871205302906137,0.09558130692031007,0.07171011648677521,0.023871205302906998,0.3754179124809708,0.3754179124809708,0.12497093816326289,0.0,4.989974180660624,4.985932497488875,5.00211599430844,4.990011480052999,4.985977349224754,5.002130604549961,24797.443397396903,21077.826887787367,0.85,1.0661635944940393,0.6624897631803114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663751071145186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.291089049602,1535.3350319869141,0.3754179124809708,0.12497093816326289,6.112874298809886,3.495728625450789
5042.0,-30.01457653286869,4.994001074395276,35.00527781642368,24.107223632186674,5.000643301926784,-26.51310580724061,-40.03961792970074,1.4991725762987487,-0.021772133686852158,-5.011879706409262,40.010548993767216,42257.69858733499,25748.817250618933,25748.817250618933,68006.51583795392,77347.58357306055,77347.58357306055,25748.817250618933,103096.40082367948,103096.40082367948,103096.40082367948,127893.84140627302,91522.29694141008,56432.41195568463,38988.761095250506,24797.440582593543,0.0,63786.201677844045,21077.82449520451,1535.3349081179042,0.0,0.8868200824270831,2.8156509321564425,0.0014959135982669303,354491.8003796742,1554988.1203039496,4.386527752231499,1554988.1203039496,4.386527752231499,0.85,0.09558131265028944,4.027634451161993,1.2670809442596513,1.0,0.0,4.027634451162742,1.2847433111984292,1.2850319345407302,3.1349721115924325,19315.04791298888,1969.586751132026,4632.441516551485,4632.441516551485,5.5583685533038425,4.994001074395276,-2.3351620647829137,7.329163139178189,3.4957215708914773,3.4957215708914773,0.9987775916832792,0.0,0.0,0.00022464278625932617,0.963807560588611,0.00023307846446248421,198.9369472052735,0.0,0.0,0.0,0.0017497770580202439,7.850287150621213e-05,0.00014613991475311404,0.0005885981553495189,0.0955813126502914,0.07171010738341685,0.02387120526687455,0.09558125220787336,0.07171010738341538,0.02387120526687406,0.3754178680265287,0.3754178680265287,0.1249709390410555,0.0,4.990001281462014,4.985966148790681,5.002123414228606,4.9901075727224224,4.986098643717639,5.0021509830799005,24797.440582593543,21077.82449520451,0.85,1.0661634342396624,0.6624896525546383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750603438906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.290603387177,1535.3349081179042,0.3754178680265287,0.1249709390410555,6.112874298809886,3.4957215708914773
5043.0,-30.014576431689996,4.99401091048877,35.005277571511435,24.107218777667754,5.000640635627848,-26.513105982804706,-40.03961799954993,1.4991701867425786,-0.021766295671397984,-5.011881258855891,40.010548499255854,42257.699103536586,25748.819668780645,25748.819668780645,68006.51877231723,77347.57478337732,77347.57478337732,25748.819668780645,103096.39445215797,103096.39445215797,103096.39445215797,127893.83485097736,91522.28703141212,56432.411351571274,38988.75075537872,24797.440398819395,0.0,63786.19115419812,21077.824338996485,1535.3349428558854,0.0,0.8868200763174574,2.815650674293949,0.0014959135982669303,354491.77892715414,1554988.0989773346,4.386527957526696,1554988.0989773346,4.386527957526696,0.85,0.09558130501620937,4.027634451161993,1.2670808948064227,1.0,0.0,4.027634451162126,1.284743322376203,1.285031945721015,3.134972084316938,19315.045821563162,1969.5865378659546,4632.441516551485,4632.441516551485,5.558369075309722,4.99401091048877,-2.3351676799598375,7.329178590448608,3.4957145295555887,3.4957145295555887,0.9987755798730253,0.0,0.0,0.00022464278625932617,0.9638075504377861,0.00023307846691726752,198.93694712248757,0.0,0.0,0.0,0.0017497770580202439,7.850287088547954e-05,0.00014613991537384665,0.0005885981578496029,0.0955813050162059,0.07171009924204408,0.023871205774161817,0.09558124495846215,0.07171009924204669,0.02387120577416269,0.3754178251261524,0.3754178251261524,0.12497094160409428,0.0,4.990024608385056,4.985993185820405,5.002135593422167,4.99011496318451,4.986098382862735,5.002181358393159,24797.440398819395,21077.824338996485,0.85,1.0661636561417627,0.6624897699469453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663750136238845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.290117946419,1535.3349428558854,0.3754178251261524,0.12497094160409428,6.112874298809886,3.4957145295555887
5044.0,-30.014576367854044,4.99402087968443,35.00527736134365,24.107217380683892,5.000649655994544,-26.51310502327435,-40.03961405307052,1.4991783114148924,-0.02195820175938934,-5.011875516439514,40.01054902143996,42257.68309633902,25748.803696520772,25748.803696520772,68006.4867928598,77347.53246278067,77347.53246278067,25748.803696520772,103096.33615930144,103096.33615930144,103096.33615930144,127893.77938525942,91522.24833678067,56432.39897033903,38988.72151826849,24797.443225957973,0.0,63786.164744226466,21077.826742064277,1535.3349785674009,0.0,0.8868201036486502,2.815653864832603,0.0014959135982669303,354491.8582788745,1554988.121497382,4.386527039145964,1554988.121497382,4.386527039145964,0.85,0.09558129545793022,4.027634451161993,1.2670808513974774,1.0,0.0,4.027634451163196,1.2847432843709246,1.2850319077071986,3.1349721770556886,19315.03765537104,1969.5857051461041,4632.441516551485,4632.441516551485,5.558365627395741,4.99402087968443,-2.3351679057159593,7.329188785400389,3.4957074985677847,3.4957074985677847,0.998773571019367,0.0,0.0,0.00022464278625932617,0.9638075440333997,0.00023307846846604618,198.9369470702561,0.0,0.0,0.0,0.0017497770580202439,7.850290595689274e-05,0.00014613988030243342,0.0005885980165947708,0.09558129545793459,0.0717100894629892,0.023871205994945403,0.0955813584347613,0.0717100894629859,0.023871205994944314,0.375417783090197,0.375417783090197,0.12497094580900586,0.0,4.990000966665775,4.985977113648744,5.002089209119049,4.989917314680099,4.985923740953751,5.001914590572767,24797.443225957973,21077.826742064277,0.85,1.066163596221159,0.6624897932927363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749669994007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.289634088938,1535.3349785674009,0.375417783090197,0.12497094580900586,6.112874298809886,3.4957074985677847
5045.0,-30.01457630637674,4.994030652206442,35.005277157022036,24.107203760091238,5.0006359255076385,-26.513106341080956,-40.0396142626181,1.4991659602118967,-0.021851810319049036,-5.011885264805464,40.01054877138475,42257.68414542755,25748.827297358563,25748.827297358563,68006.51144278611,77347.5329988086,77347.5329988086,25748.827297358563,103096.36029616717,103096.36029616717,103096.36029616717,127893.80823801423,91522.24328916805,56432.394435787,38988.72094820117,24797.44794184706,0.0,63786.168890048226,21077.83075057,1535.3354837500674,0.0,0.8868200549468724,2.815651329816778,0.0014959135982669303,354491.7235708514,1554988.1107133399,4.386528675619554,1554988.1107133399,4.386528675619554,0.85,0.09558129240808359,4.027634451161993,1.2670808277698238,1.0,0.0,4.027634451160798,1.284743342146906,1.2850319654961597,3.1349720360733704,19315.036590112813,1969.5855965199955,4632.441516551485,4632.441516551485,5.558370722082357,4.994030652206442,-2.3351794738153786,7.32921012602182,3.4957005241259567,3.4957005241259567,0.9987715783217019,0.0,0.0,0.00022464278625932617,0.9638075378656481,0.00023307846995759926,198.93694701995443,0.0,0.0,0.0,0.0017497770580202439,7.850290409469306e-05,0.0001461398821646331,0.0005885980240950304,0.09558129240807887,0.07171008479573009,0.023871207612348785,0.09558129858080582,0.07171008479573363,0.023871207612349964,0.3754177391485115,0.3754177391485115,0.12497094778268303,0.0,4.990011170980097,4.985977038469969,5.002130294001404,4.990033454486422,4.985958206709199,5.00227609813561,24797.44794184706,21077.83075057,0.85,1.0661639133714509,0.6624897666807592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663749197439957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.289149486727,1535.3354837500674,0.3754177391485115,0.12497094778268303,6.112874298809886,3.4957005241259567
5046.0,-30.01457630637674,4.994030652206442,35.005277157022036,24.107203760091238,5.0006359255076385,-26.513106341080956,-40.0396142626181,1.4991659602118967,-0.021961227529857297,-5.011885264805464,40.01054877138475,42257.68414542755,25748.80050068436,25748.80050068436,68006.4846461119,77347.5329988086,77347.5329988086,25748.80050068436,103096.33349949296,103096.33349949296,103096.33349949296,127893.7749006693,91522.24328916805,56432.394435787,38988.72094820117,24797.441401176344,0.0,63786.16234937751,21077.82519099989,1535.3350758473707,0.0,0.8868200549468724,2.8156527668038485,0.0014959135982669303,354491.7235708514,1554988.1107133399,4.386528675619554,1554988.1107133399,4.386528675619554,0.85,0.09558129240808359,4.027634451161993,1.2670808277698238,1.0,0.0,4.027634451161821,1.284743342146906,1.2850319654961597,3.1349720360733704,19315.036590112813,1969.5855965199955,4632.441516551485,4632.441516551485,5.5583649375140896,4.994030652206442,-2.3351865587775373,7.3292172109839795,3.4956935069695714,3.4956935069695714,0.9987695734198775,0.0,0.0,0.00022464278625932617,0.9638075378656481,0.00023307846995759926,198.93694701995443,0.0,0.0,0.0,0.0017497770580202439,7.850290409469306e-05,0.0001461398821646331,0.0005885980240950304,0.09558128495045427,0.07171007629436063,0.023871208656093643,0.09558132196765409,0.07171008479573363,0.023871207612349964,0.37541769464201136,0.37541769464201136,0.1249709532469137,0.0,4.989993744236472,4.985973272117633,5.002071828018529,4.989924037275614,4.985958206709199,5.001837964234653,24797.441401176344,21077.82519099989,0.85,1.0661636025948436,0.6624898346128506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748734208544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.288664839396,1535.3350758473707,0.37541769464201136,0.1249709532469137,6.112874298809886,3.4956935069695714
5047.0,-30.014576220863773,4.9940406467784175,35.00527689706755,24.107204528432362,5.000630975985713,-26.513106759021568,-40.0396142975427,1.4991615141435475,-0.02180085107437435,-5.01189009255284,40.01054674231185,42257.68474538972,25748.800651362988,25748.800651362988,68006.48539675272,77347.55621177983,77347.55621177983,25748.800651362988,103096.3568631428,103096.3568631428,103096.3568631428,127893.7979513734,91522.2644640497,56432.3929976598,38988.74607376655,24797.4410882306,0.0,63786.18716199715,21077.82492499601,1535.3352171641502,0.0,0.8868200377259811,2.8156500971017406,0.0014959135982669303,354491.65685852634,1554988.0232062424,4.3865292542747225,1554988.0232062424,4.3865292542747225,0.85,0.09558127619135444,4.027634451161993,1.2670808530459183,1.0,0.0,4.02763445116183,1.2847433629445542,1.28503198629848,3.1349719853239004,19315.041058902032,1969.5860522096775,4632.441516551485,4632.441516551485,5.558364970040916,4.9940406467784175,-2.335197466461753,7.329238113240171,3.495683558056582,3.495683558056582,0.9987667308733091,0.0,0.0,0.00022464278625932617,0.9638075292864999,0.00023307847203230263,198.93694694998652,0.0,0.0,0.0,0.0017497770580202439,7.850290378432676e-05,0.00014613988247499942,0.0005885980253450725,0.09558127619135087,0.07171006724570775,0.02387120894564312,0.09558123828234984,0.07171006724571043,0.02387120894564401,0.37541764945967815,0.37541764945967815,0.12497095549155794,0.0,4.990014679966237,4.986017642243155,5.002022357362932,4.990089241478472,4.986185945569503,5.001815295424137,24797.4410882306,21077.82492499601,0.85,1.0661631996287428,0.6624895863122888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748734208544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.288178962515,1535.3352171641502,0.37541764945967815,0.12497095549155794,6.112874298809886,3.495683558056582
5048.0,-30.014576058726092,4.994050581652335,35.0052766205985,24.107189650554233,5.000625244205304,-26.51310718626982,-40.03961436739189,1.4991563717490204,-0.021890993612828424,-5.0118932311532465,40.01054574138331,42257.68566119725,25748.807815129956,25748.807815129956,68006.4934763272,77347.5192173984,77347.5192173984,25748.807815129956,103096.32703252835,103096.32703252835,103096.32703252835,127893.7657256402,91522.22508370657,56432.391527505286,38988.703951334755,24797.43869311185,0.0,63786.142644446605,21077.82288914507,1535.3351594001588,0.0,0.8868200253783027,2.8156509146344506,0.0014959135982669303,354491.61348771845,1554987.9800395574,4.38652966918054,1554987.9800395574,4.38652966918054,0.85,0.09558126819003711,4.027634451161993,1.2670808008452878,1.0,0.0,4.027634451162571,1.2847433869994518,1.2850320103587818,3.1349719266262404,19315.03274799595,1969.5852047331098,4632.441516551485,4632.441516551485,5.558366516475326,4.994050581652335,-2.335204108696595,7.32925469034893,3.4956766241728054,3.4956766241728054,0.9987647497636587,0.0,0.0,0.00022464278625932617,0.9638075130199284,0.00023307847596606282,198.9369468173231,0.0,0.0,0.0,0.0017497770580202439,7.850290316359364e-05,0.00014613988309573254,0.0005885980278451585,0.09558126819003426,0.07171005917548232,0.02387120901455194,0.09558126110776927,0.07171005917548445,0.02387120901455265,0.3754176066544473,0.3754176066544473,0.12497095566727225,0.0,4.990013385086797,4.986021615690277,5.002005233737918,4.990002237540409,4.986031543188176,5.001930771553134,24797.43869311185,21077.82288914507,0.85,1.0661640703907345,0.6624900630337194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663748260451666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.287694798744,1535.3351594001588,0.3754176066544473,0.12497095566727225,6.112874298809886,3.4956766241728054
5049.0,-30.01457595506311,4.9940605652688825,35.00527634914055,24.107194574922346,5.000627524676811,-26.513106864892777,-40.03961056061087,1.4991584345064974,-0.021827740712978994,-5.011891266278475,40.01054533440542,42257.670202735564,25748.801966014256,25748.801966014256,68006.47216874982,77347.52980245695,77347.52980245695,25748.801966014256,103096.33176847121,103096.33176847121,103096.33176847121,127893.76945754515,91522.2365501186,56432.37695039722,38988.73288857931,24797.437689073933,0.0,63786.17057765325,21077.82203571284,1535.3350690720993,0.0,0.8868200368505739,2.8156503132559654,0.0014959135982669303,354491.6406393761,1554987.9624879682,4.386529283690092,1554987.9624879682,4.386529283690092,0.8499999999999999,0.09558125827500147,4.027634451161993,1.267080767876469,1.0,0.0,4.0276344511625215,1.284743377350363,1.285032000707525,3.134971950171505,19315.03516789039,1969.585451493669,4632.441516551485,4632.441516551485,5.558365253833223,4.9940605652688825,-2.3352070010358883,7.329267566304771,3.4956696889377348,3.4956696889377348,0.9987627682679242,0.0,0.0,0.00022464278625932617,0.9638075026198673,0.0002330784784811194,198.93694673250457,0.0,0.0,0.0,0.0017497770580202439,7.850293699355364e-05,0.00014613984926577253,0.0005885978915904462,0.09558125827500236,0.07171004960540212,0.023871208669600238,0.09558123630629108,0.07171004960540145,0.023871208669600012,0.3754175633297466,0.3754175633297466,0.12497095611724868,0.0,4.99002266640116,4.986045267830832,5.001971340114949,4.9900635255655175,4.986143611528121,5.001839501659504,24797.437689073933,21077.82203571284,0.85,1.0661632694497436,0.662489530568246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747789524584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.287212172874,1535.3350690720993,0.3754175633297466,0.12497095611724868,6.112874298809886,3.4956696889377348
5050.0,-30.014575776549922,4.994070582282758,35.00527611122115,24.10719412090259,5.000630185411602,-26.513106438158598,-40.039610490761675,1.499160847020294,-0.021857302764715314,-5.011889937235988,40.01054576837299,42257.67066626873,25748.797958334944,25748.797958334944,68006.46862460367,77347.51730774652,77347.51730774652,25748.797958334944,103096.31526608145,103096.31526608145,103096.31526608145,127893.75733372048,91522.22506026062,56432.378418782966,38988.71849053073,24797.442067639033,0.0,63786.160558169766,21077.825757493178,1535.3352997408876,0.0,0.8868200420425532,2.8156508566140106,0.0014959135982669303,354491.6590047752,1554987.9812035307,4.386529109229574,1554987.9812035307,4.386529109229574,0.85,0.0955812500359892,4.027634451161993,1.267080728863366,1.0,0.0,4.027634451161385,1.2847433660651981,1.285031989419825,3.1349719777090477,19315.03274304787,1969.5852042285458,4632.441516551485,4632.441516551485,5.558364388699946,4.994070582282758,-2.3352103186389566,7.329280900921715,3.4956627849648134,3.4956627849648134,0.9987607957042324,0.0,0.0,0.00022464278625932617,0.9638074847104053,0.00023307848281218157,198.93694658644245,0.0,0.0,0.0,0.0017497770580202439,7.850293761428703e-05,0.00014613984864503913,0.0005885978890903589,0.09558125003599319,0.07171004144600752,0.02387120858998566,0.09558126967107027,0.07171004144600454,0.023871208589984667,0.37541752078595964,0.37541752078595964,0.12497095575783919,0.0,4.990024154962782,4.986060451626429,5.001931683507962,4.990032634471277,4.986123713250663,5.001775584172037,24797.442067639033,21077.825757493178,0.85,1.066163381358958,0.6624896418986037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663747316287053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.286728380966,1535.3352997408876,0.37541752078595964,0.12497095575783919,6.112874298809886,3.4956627849648134
5051.0,-30.01457562003728,4.994080545243188,35.0052758873685,24.107189510855846,5.000626372335919,-26.513106678629132,-40.039606753829844,1.499157430927757,-0.02181572387559072,-5.011892700645416,40.01054570225724,42257.65576292585,25748.80444474841,25748.80444474841,68006.46020767426,77347.51389381275,77347.51389381275,25748.80444474841,103096.31833856116,103096.31833856116,103096.31833856116,127893.7634080312,91522.220039253,56432.361908366016,38988.7312565411,24797.44506947003,0.0,63786.17632601113,21077.828309049528,1535.3355462114819,0.0,0.8868200282195904,2.815649988028007,0.0014959135982669303,354491.62081855006,1554987.9783521793,4.386529573707794,1554987.9783521793,4.386529573707794,0.8500000000000001,0.09558124308576808,4.027634451161993,1.2670806958945469,1.0,0.0,4.027634451161641,1.2847433820448655,1.2850320054030824,3.1349719387161947,19315.031683404417,1969.5850961749852,4632.441516551485,4632.441516551485,5.558365788914809,4.994080545243188,-2.3352166214395416,7.329297166682729,3.4956559077061145,3.4956559077061145,0.9987588307731755,0.0,0.0,0.00022464278625932617,0.9638074690081787,0.00023307848660946608,198.93694645838153,0.0,0.0,0.0,0.0017497770580202439,7.850297082352711e-05,0.00014613981543579906,0.0005885977553356795,0.09558124308576263,0.07171003440570421,0.02387120868005841,0.0955812540397052,0.0717100344057083,0.023871208680059777,0.3754174783689256,0.3754174783689256,0.12497095437870419,0.0,4.990035770242969,4.986078941387632,5.0019226449497864,4.990076976769842,4.986147647365669,5.001881236412828,24797.44506947003,21077.828309049528,0.85,1.0661629858496808,0.6624892444868773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374684146647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.286246092011,1535.3355462114819,0.3754174783689256,0.12497095437870419,6.112874298809886,3.4956559077061145
5052.0,-30.014575378991264,4.9940905082828,35.005275663341024,24.107189650554233,5.000625432166232,-26.513106555688715,-40.03961052568627,1.499156608863693,-0.02176051367285936,-5.011892939136886,40.01054524945885,42257.672347040636,25748.804435246544,25748.804435246544,68006.47678228718,77347.51828709901,77347.51828709901,25748.804435246544,103096.32272234556,103096.32272234556,103096.32272234556,127893.76727175331,91522.22395442212,56432.37801436361,38988.71771117613,24797.44454940775,0.0,63786.16226058388,21077.827866996588,1535.335532882307,0.0,0.886820028645346,2.815649235113209,0.0014959135982669303,354491.6175229517,1554987.958824508,4.386529559401583,1554987.958824508,4.386529559401583,0.85,0.09558123438778457,4.027634451161993,1.2670807090820744,1.0,0.0,4.027634451162286,1.2847433858902855,1.2850320092493663,3.134971929332777,19315.03250966951,1969.5851804305762,4632.441516551485,4632.441516551485,5.558365786863653,4.9940905082828,-2.335221074368838,7.329311582651638,3.495649030836315,3.495649030836315,0.9987568659532329,0.0,0.0,0.00022464278625932617,0.9638074448250697,0.0002330784924576907,198.9369462611542,0.0,0.0,0.0,0.0017497770580202439,7.850293730392034e-05,0.00014613984895540583,0.0005885978903404025,0.09558123438778338,0.07171002592353885,0.02387120846424452,0.09558122769702819,0.07171002592353976,0.02387120846424482,0.3754174362639783,0.3754174362639783,0.124970954014846,0.0,4.990055192220382,4.986107361798247,5.001915032136765,4.990132425464026,4.986220590117625,5.001884127422784,24797.44454940775,21077.827866996588,0.85,1.0661634807948182,0.6624896505672581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663746369208113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.285763368263,1535.335532882307,0.3754174362639783,0.124970954014846,6.112874298809886,3.495649030836315
5053.0,-30.014575156324153,4.994100411331489,35.005275437505745,24.1071798716672,5.0006205186743005,-26.513106846648846,-40.03961052568627,1.4991522089990337,-0.021783220856150365,-5.011896014178878,40.01054474874774,42257.673425125795,25748.81163415721,25748.81163415721,68006.485059283,77347.49874016967,77347.49874016967,25748.81163415721,103096.31037432689,103096.31037432689,103096.31037432689,127893.75531257354,91522.202328218,56432.377013174344,38988.69479449295,24797.444938246656,0.0,63786.139732739604,21077.828197509658,1535.3356342604452,0.0,0.8868200148100344,2.81564917442969,0.0014959135982669303,354491.57503043016,1554987.9372305204,4.38653002429476,1554987.9372305204,4.38653002429476,0.85,0.09558122750996617,4.027634451161993,1.267080733259209,1.0,0.0,4.027634451161279,1.2847434064718057,1.2850320298355102,3.1349718791106955,19315.027945632297,1969.584715028302,4632.441516551485,4632.441516551485,5.558367340884495,4.994100411331489,-2.335227604334756,7.3293280156662455,3.4956421705953367,3.4956421705953367,0.9987549058843819,0.0,0.0,0.00022464278625932617,0.9638074224858417,0.00023307849786000808,198.9369460789647,0.0,0.0,0.0,0.0017497770580202439,7.850293730392034e-05,0.00014613984895540583,0.0005885978903404025,0.09558122750996648,0.07171001872026296,0.02387120878970351,0.09558123045709747,0.07171001872026274,0.023871208789703436,0.37541739502348626,0.37541739502348626,0.12497095454367875,0.0,4.990067881874154,4.986118456294605,5.001932512677513,4.990112793322737,4.9861569888056465,5.001996588010627,24797.444938246656,21077.828197509658,0.85,1.0661639871016872,0.6624899014454098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663745896946028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.285282343217,1535.3356342604452,0.37541739502348626,0.12497095454367875,6.112874298809886,3.4956421705953367
5054.0,-30.01457492095114,4.994110335932506,35.005275212467836,24.107174563128524,5.000621030514722,-26.51310658360404,-40.039606753829844,1.4991526931675991,-0.02185356621964729,-5.011895267402093,40.01054432030249,42257.65853527595,25748.80904787805,25748.80904787805,68006.46758315401,77347.47503172475,77347.47503172475,25748.80904787805,103096.2840796028,103096.2840796028,103096.2840796028,127893.72816324157,91522.17873179466,56432.36223534584,38988.68499605424,24797.444083638766,0.0,63786.129079693004,21077.82747109295,1535.3355756138067,0.0,0.8868200201614165,2.8156501854396128,0.0014959135982669303,354491.5853497777,1554987.9187531157,4.386529844477987,1554987.9187531157,4.386529844477987,0.85,0.09558121900536622,4.027634451161993,1.2670806371001526,1.0,0.0,4.027634451161451,1.28474340420698,1.2850320275701759,3.134971884637219,19315.0229657961,1969.584207226331,4632.441516551485,4632.441516551485,5.558366782587287,4.994110335932506,-2.335231330608866,7.329341666541372,3.4956353088621626,3.4956353088621626,0.9987529453891894,0.0,0.0,0.00022464278625932617,0.9638073988718905,0.0002330785035705933,198.93694588637908,0.0,0.0,0.0,0.0017497770580202439,7.850297082352711e-05,0.00014613981543579906,0.0005885977553356795,0.09558121900536608,0.07171000996046101,0.023871209044905074,0.09558126170303706,0.0717100099604611,0.02387120904490511,0.37541735344239996,0.37541735344239996,0.12497095730391918,0.0,4.990062362117726,4.986110120946876,5.00193545006772,4.990041701182463,4.986078199138774,5.0019486195403715,24797.444083638766,21077.82747109295,0.85,1.0661638911837432,0.6624897786551704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374542752762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.284800958014,1535.3355756138067,0.37541735344239996,0.12497095730391918,6.112874298809886,3.4956353088621626
5055.0,-30.014574717205473,4.9941201594200635,35.00527498234782,24.107165273185842,5.000613239344982,-26.513107179376533,-40.03960682367904,1.4991457015160183,-0.021807442817703304,-5.011900307806854,40.01054372219891,42257.65972185503,25748.821181493124,25748.821181493124,68006.48090334816,77347.46898580922,77347.46898580922,25748.821181493124,103096.29016730234,103096.29016730234,103096.29016730234,127893.73482648909,91522.16944925638,56432.36018530195,38988.67695994937,24797.444659186745,0.0,63786.121619136116,21077.827960308732,1535.3357340942046,0.0,0.8868199966774488,2.815648991414612,0.0014959135982669303,354491.515698864,1554987.89295892,4.3865306335846475,1554987.89295892,4.3865306335846475,0.85,0.0955812133145358,4.027634451161993,1.26708061512094,1.0,0.0,4.027634451163846,1.2847434369122641,1.2850320602828071,3.1349718048312885,19315.021006790725,1969.584007463377,4632.441516551485,4632.441516551485,5.558369401857286,4.9941201594200635,-2.3352392998050164,7.3293594592250795,3.495628470135688,3.495628470135688,0.9987509914673395,0.0,0.0,0.00022464278625932617,0.9638073784309703,0.0002330785085138415,198.9369457196714,0.0,0.0,0.0,0.0017497770580202439,7.850297020279345e-05,0.00014613981605653272,0.0005885977578357678,0.09558121331453409,0.07171000311176143,0.02387121020277267,0.0955812285051435,0.0717100031117627,0.023871210202773097,0.37541731041749066,0.37541731041749066,0.12497096097865498,0.0,4.990070379449321,4.98610736116342,5.001975842765717,4.990092864989151,4.986086740509677,5.002127829859887,24797.444659186745,21077.827960308732,0.85,1.0661642247103782,0.6624898747438118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374495708762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.284319834776,1535.3357340942046,0.37541731041749066,0.12497096097865498,6.112874298809886,3.495628470135688
5056.0,-30.01457449614235,4.994129994711551,35.005274739514206,24.10716537795963,5.0006124194336685,-26.51310706237736,-40.03960682367904,1.4991449856687205,-0.02176148942908185,-5.011900091597358,40.01054289164777,42257.66054572082,25748.81976502149,25748.81976502149,68006.4803107423,77347.47281638335,77347.47281638335,25748.81976502149,103096.29258140484,103096.29258140484,103096.29258140484,127893.73409345135,91522.17285855669,56432.360587894276,38988.680300736014,24797.441512046516,0.0,63786.12181278253,21077.825285239538,1535.3355587228252,0.0,0.8868200007847469,2.81564841314018,0.0014959135982669303,354491.51868655847,1554987.8571400426,4.386530495571499,1554987.8571400426,4.386530495571499,0.85,0.09558120478100912,4.027634451161993,1.2670806266600265,1.0,0.0,4.027634451161797,1.2847434402608278,1.285032063632123,3.1349717966602775,19315.021726296254,1969.5840808325224,4632.441516551485,4632.441516551485,5.5583690960851255,4.994129994711551,-2.335243429523096,7.329373424234648,3.495621617447656,3.495621617447656,0.9987490335564732,0.0,0.0,0.00022464278625932617,0.9638073562526664,0.00023307851387724317,198.93694553879433,0.0,0.0,0.0,0.0017497770580202439,7.850297020279345e-05,0.00014613981605653272,0.0005885977578357678,0.09558120478100632,0.07170999366032878,0.023871211120677548,0.09558119839985733,0.07170999366033087,0.023871211120678245,0.375417266570217,0.375417266570217,0.12497096765923402,0.0,4.990083942191291,4.986118079946607,5.001997947424854,4.990138602168258,4.9861613660855255,5.00208677718058,24797.441512046516,21077.825285239538,0.85,1.0661642121831278,0.6624898856486447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744491440563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.283838085783,1535.3355587228252,0.375417266570217,0.12497096765923402,6.112874298809886,3.495621617447656
5057.0,-30.01457427329389,4.994139847626318,35.00527451394515,24.107170511875324,5.000613368046947,-26.513106766945167,-40.03960298197342,1.4991458616982403,-0.0216699142100083,-5.011899556857712,40.01054290884962,42257.64558550206,25748.817650228015,25748.817650228015,68006.46323573007,77347.4896408809,77347.4896408809,25748.817650228015,103096.30729110891,103096.30729110891,103096.30729110891,127893.7506197176,91522.18997688904,56432.34592151018,38988.71561708762,24797.44332860869,0.0,63786.15894569631,21077.826829317386,1535.33566201958,0.0,0.8868200034436311,2.8156472728889104,0.0014959135982669303,354491.5260758661,1554987.8578819002,4.386530406227853,1554987.8578819002,4.386530406227853,0.85,0.09558119769744097,4.027634451161993,1.2670806129230185,1.0,0.0,4.027634451161257,1.2847434361629695,1.2850320595333442,3.134971806659683,19315.025338983225,1969.58444922407,4632.441516551485,4632.441516551485,5.55836863956701,4.994139847626318,-2.3352473011007464,7.329387148727065,3.495614784692955,3.495614784692955,0.9987470813408442,0.0,0.0,0.00022464278625932617,0.963807333895248,0.00023307851928396057,198.93694535645645,0.0,0.0,0.0,0.0017497770580202439,7.850300434314679e-05,0.00014613978191617936,0.0005885976203309044,0.09558119769744362,0.07170998511479885,0.023871212582644772,0.09558116640963822,0.07170998511479687,0.023871212582644106,0.3754172228809117,0.3754172228809117,0.12497097566194174,0.0,4.990112879390892,4.9861548357241645,5.00200339356968,4.990229642647705,4.9863028754036804,5.002026194897837,24797.44332860869,21077.826829317386,0.85,1.0661633238274573,0.662489265445152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663744025234005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.283356690508,1535.33566201958,0.3754172228809117,0.12497097566194174,6.112874298809886,3.495614784692955
5058.0,-30.01457398465438,4.994149678212589,35.00527430347092,24.10716548273342,5.0006116739273505,-26.513106676590052,-40.03960298197342,1.4991443658630397,-0.0216888400000812,-5.011900875315631,40.01054289738015,42257.64669911076,25748.82032964744,25748.82032964744,68006.4670287582,77347.47627713846,77347.47627713846,25748.82032964744,103096.2966067859,103096.2966067859,103096.2966067859,127893.7423083283,91522.17581044811,56432.34623242074,38988.69953114152,24797.44570154241,0.0,63786.145232683935,21077.828846311048,1535.3358362681217,0.0,0.8868199967758338,2.8156473675606914,0.0014959135982669303,354491.5078567356,1554987.8573872608,4.386530630278721,1554987.8573872608,4.386530630278721,0.85,0.09558119192695869,4.027634451161993,1.2670805903943254,1.0,0.0,4.02763445116094,1.2847434431601312,1.285032066532078,3.1349717895855305,19315.0223492693,1969.584144358094,4632.441516551485,4632.441516551485,5.558369217970303,4.994149678212589,-2.3352525142161182,7.329402192428708,3.495607973646762,3.495607973646762,0.9987451353276463,0.0,0.0,0.00022464278625932617,0.9638073049372962,0.00023307852628689206,198.93694512028742,0.0,0.0,0.0,0.0017497770580202439,7.850300434314679e-05,0.00014613978191617936,0.0005885976203309044,0.09558119192695823,0.07170997762727206,0.023871214299686166,0.0955811797524661,0.07170997762727241,0.023871214299686284,0.3754171809047046,0.3754171809047046,0.12497098372647232,0.0,4.990133212283922,4.986179310372336,5.002011281530486,4.990212035315551,4.9862747026757575,5.00204032647531,24797.44570154241,21077.828846311048,0.85,1.066163612500474,0.6624894253283391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743558192098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.282875338367,1535.3358362681217,0.3754171809047046,0.12497098372647232,6.112874298809886,3.495607973646762
5059.0,-30.01457368964943,4.994159539628807,35.00527410891242,24.10716520333665,5.000613555876177,-26.513106222876807,-40.039602912124224,1.4991460891034871,-0.021708929801150134,-5.011899669714611,40.01054294001132,42257.64761784538,25748.816630053887,25748.816630053887,68006.46424789928,77347.46742753331,77347.46742753331,25748.816630053887,103096.2840575872,103096.2840575872,103096.2840575872,127893.73129407712,91522.16760332907,56432.34779364092,38988.68867743128,24797.447236489923,0.0,63786.1359139212,21077.830151016435,1535.3359044308772,0.0,0.8868200027565061,2.8156477721107898,0.0014959135982669303,354491.524516351,1554987.8592257984,4.386530429316581,1554987.8592257984,4.386530429316581,0.85,0.09558118501623655,4.027634451161993,1.2670805623708294,1.0,0.0,4.02763445115993,1.284743435099222,1.2850320584693578,3.1349718092553904,19315.020617222548,1969.5839677384783,4632.441516551485,4632.441516551485,5.558368419343156,4.994159539628807,-2.335255860461806,7.329415400090613,3.495601172286331,3.495601172286331,0.998743192081809,0.0,0.0,0.00022464278625932617,0.9638072753407377,0.00023307853344425888,198.9369448789101,0.0,0.0,0.0,0.0017497770580202439,7.85030049638807e-05,0.00014613978129544549,0.0005885976178308153,0.0955811850162358,0.07170996928644781,0.023871215729788,0.09558119837351507,0.07170996928644836,0.023871215729788186,0.3754171395784247,0.3754171395784247,0.12497099199222879,0.0,4.990144259843532,4.986197992261509,5.00199939163457,4.990190739913487,4.986275011614794,5.001954124372219,24797.447236489923,21077.830151016435,0.85,1.0661637246638263,0.6624895365173348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663743092208621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.28239531167,1535.3359044308772,0.3754171395784247,0.12497099199222879,6.112874298809886,3.495601172286331
5060.0,-30.01457341682603,4.994169360824059,35.00527392793884,24.107160383742325,5.000610744290848,-26.513106258511588,-40.039599140267796,1.4991435859763937,-0.02170010418279844,-5.0119017795310885,40.010542946584145,42257.63306097044,25748.82145656978,25748.82145656978,68006.45451754022,77347.45930713488,77347.45930713488,25748.82145656978,103096.28076370466,103096.28076370466,103096.28076370466,127893.73070593619,91522.15823422467,56432.33198806037,38988.69582907145,24797.44994223153,0.0,63786.14577130298,21077.8324508968,1535.3361160545803,0.0,0.8868199919963471,2.815647409959815,0.0014959135982669303,354491.4953618208,1554987.859509264,4.386530790878709,1554987.859509264,4.386530790878709,0.85,0.0955811797101019,4.027634451161993,1.2670805145660413,1.0,0.0,4.027634451161041,1.2847434468082557,1.285032070181022,3.134971780683545,19315.018639948088,1969.5837661125959,4632.441516551485,4632.441516551485,5.558369461237776,4.994169360824059,-2.3352616200918486,7.329430980915907,3.495594396610578,3.495594396610578,0.9987412561744508,0.0,0.0,0.00022464278625932617,0.9638072479695525,0.00023307854006346176,198.936944655682,0.0,0.0,0.0,0.0017497770580202439,7.850303848351469e-05,0.00014613974777581148,0.0005885974828259826,0.09558117971010155,0.07170996230641266,0.023871217403688885,0.09558119809452957,0.07170996230641292,0.02387121740368897,0.3754170984369757,0.3754170984369757,0.12497099922436797,0.0,4.990156545516243,4.986213757353255,5.002001222310753,4.990201675348317,4.986272807083026,5.002004533435809,24797.44994223153,21077.8324508968,0.85,1.066163407354453,0.6624892059238027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374262476378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.281915422114,1535.3361160545803,0.3754170984369757,0.12497099922436797,6.112874298809886,3.495594396610578
5061.0,-30.01457306780033,4.994179159908447,35.00527374515369,24.10715022068473,5.000608429838869,-26.513106175826398,-40.0395991053432,1.4991415378648905,-0.021792046944938193,-5.011903060603501,40.010542531870094,42257.63442369307,25748.824109873385,25748.824109873385,68006.45853356645,77347.42755865576,77347.42755865576,25748.824109873385,103096.25166852915,103096.25166852915,103096.25166852915,127893.70141076673,91522.12540754159,56432.33227257877,38988.659038847574,24797.44974223759,0.0,63786.10878108516,21077.832280901952,1535.3361393121208,0.0,0.8868199869787659,2.8156484679313816,0.0014959135982669303,354491.4776593038,1554987.8416240409,4.386530959479131,1554987.8416240409,4.386530959479131,0.85,0.09558117327729938,4.027634451161993,1.2670805008290338,1.0,0.0,4.027634451161747,1.284743456388835,1.2850320797637536,3.134971757305457,19315.011712139476,1969.5830596727199,4632.441516551485,4632.441516551485,5.558370034003476,4.994179159908447,-2.335266774263552,7.329445934171999,3.4955876252371936,3.4955876252371936,0.998739321496341,0.0,0.0,0.00022464278625932617,0.9638072129533263,0.0002330785485314736,198.9369443701041,0.0,0.0,0.0,0.0017497770580202439,7.850303879388151e-05,0.00014613974746544467,0.0005885974815759385,0.0955811732772969,0.07170995448064692,0.02387121879664998,0.09558123491598257,0.07170995448064878,0.023871218796650603,0.3754170572788935,0.3754170572788935,0.12497100645406808,0.0,4.990147926618533,4.986200646395446,5.002006096654043,4.990111013658577,4.986145767323023,5.002023158210989,24797.44974223759,21077.832280901952,0.85,1.0661640885943613,0.6624896114720193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266374215922549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.28143509802,1535.3361393121208,0.3754170572788935,0.12497100645406808,6.112874298809886,3.4955876252371936
5062.0,-30.014572745061397,4.994188830523255,35.00527353838116,24.10714131491261,5.000598091188149,-26.51310691924877,-40.03959921011699,1.4991322653755026,-0.0216885187560365,-5.011909415567235,40.01054146761495,42257.6361816406,25748.839526223102,25748.839526223102,68006.4757078637,77347.43345490677,77347.43345490677,25748.839526223102,103096.27298112988,103096.27298112988,103096.27298112988,127893.72075334057,91522.12698774002,56432.32971447397,38988.66363696228,24797.447772210697,0.0,63786.111409172976,21077.83060637909,1535.3361819406728,0.0,0.8868199584930365,2.8156463665810376,0.0014959135982669303,354491.3898431586,1554987.795726295,4.386531916654689,1554987.795726295,4.386531916654689,0.85,0.09558116830704386,4.027634451161993,1.2670805156650022,1.0,0.0,4.0276344511600755,1.2847434997633393,1.2850321231480022,3.1349716514649946,19315.0120456277,1969.5830936790546,4632.441516551485,4632.441516551485,5.558373361913749,4.994188830523255,-2.3352756696565504,7.329464500179805,3.495580863562357,3.495580863562357,0.9987373895892449,0.0,0.0,0.00022464278625932617,0.9638071805743277,0.00023307855636172238,198.93694410603445,0.0,0.0,0.0,0.0017497770580202439,7.85030378627805e-05,0.00014613974839654568,0.000588597485326073,0.09558116830704477,0.0717099476421024,0.02387122066494238,0.09558116316624932,0.0717099476421017,0.023871220664942152,0.37541701436620123,0.37541701436620123,0.12497101386768654,0.0,4.99016493729556,4.986206727029639,5.002055941738547,4.990220896811195,4.986218969125389,5.0022432389119444,24797.447772210697,21077.83060637909,0.85,1.0661643139149537,0.6624896117364445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741694735309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.280956309607,1535.3361819406728,0.37541701436620123,0.12497101386768654,6.112874298809886,3.495580863562357
5063.0,-30.014572745061397,4.994188830523255,35.00527353838116,24.10714131491261,5.000598091188149,-26.51310691924877,-40.03959921011699,1.4991322653755026,-0.021794308526239092,-5.011909415567235,40.01054146761495,42257.6361816406,25748.81361798026,25748.81361798026,68006.44979962087,77347.43345490677,77347.43345490677,25748.81361798026,103096.24707288702,103096.24707288702,103096.24707288702,127893.69035834912,91522.12698774002,56432.32971447397,38988.66363696228,24797.44328546209,0.0,63786.10692242437,21077.826792642776,1535.3359013037966,0.0,0.8868199584930365,2.815647755923821,0.0014959135982669303,354491.3898431586,1554987.795726295,4.386531916654689,1554987.795726295,4.386531916654689,0.85,0.09558116830704386,4.027634451161993,1.2670805156650022,1.0,0.0,4.027634451161682,1.2847434997633393,1.2850321231480022,3.1349716514649946,19315.0120456277,1969.5830936790546,4632.441516551485,4632.441516551485,5.55836776913017,4.994188830523255,-2.3352825195927647,7.32947135011602,3.4955740794643386,3.4955740794643386,0.9987354512755253,0.0,0.0,0.00022464278625932617,0.9638071805743277,0.00023307855636172238,198.93694410603445,0.0,0.0,0.0,0.0017497770580202439,7.85030378627805e-05,0.00014613974839654568,0.000588597485326073,0.09558116202867714,0.07170993939777456,0.02387122263090257,0.09558119285864751,0.0717099476421017,0.023871220664942152,0.37541697120537015,0.37541697120537015,0.1249710241599142,0.0,4.990154971243385,4.986209175448721,5.002008679644973,4.990115107040992,4.986218969125389,5.001819631365493,24797.44328546209,21077.826792642776,0.85,1.0661639827357579,0.6624896583363153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741236334787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.280477006218,1535.3359013037966,0.37541697120537015,0.1249710241599142,6.112874298809886,3.4955740794643386
5064.0,-30.01457235389847,4.994198627584312,35.00527327186018,24.107127275224798,5.000587369051555,-26.51310763939985,-40.039599349815376,1.4991226545528777,-0.021762282509484976,-5.011918163725482,40.01053931376657,42257.63820245217,25748.824352673135,25748.824352673135,68006.46255512531,77347.41985477592,77347.41985477592,25748.824352673135,103096.24420744905,103096.24420744905,103096.24420744905,127893.68572283373,91522.1088887693,56432.327236445344,38988.64628035996,24797.44151538467,0.0,63786.08779574463,21077.82528807697,1535.3360342129495,0.0,0.8868199217738248,2.8156463142978803,0.0014959135982669303,354491.26895665325,1554987.7028380632,4.386533150491233,1554987.7028380632,4.386533150491233,0.85,0.09558115639364997,4.027634451161993,1.2670804475294424,1.0,0.0,4.027634451162868,1.28474354472049,1.2850321681152528,3.1349715417626394,19315.008225984857,1969.582704183881,4632.441516551485,4632.441516551485,5.558370086416387,4.994198627584312,-2.335296086222817,7.329494713807129,3.4955643941818773,3.4955643941818773,0.9987326840519649,0.0,0.0,0.00022464278625932617,0.9638071413306601,0.0002330785658520623,198.9369437859792,0.0,0.0,0.0,0.0017497770580202439,7.850303662131186e-05,0.0001461397496380143,0.0005885974903262548,0.0955811563936413,0.07170993212578837,0.02387122426785293,0.09558114823716364,0.07170993212579488,0.0238712242678551,0.3754169276297274,0.3754169276297274,0.12497103089709048,0.0,4.990158480257321,4.986217874454212,5.001996592333285,4.990155881215969,4.986236040700248,5.001931609443545,24797.44151538467,21077.82528807697,0.85,1.066164502405213,0.6624898886692862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663741236334787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.27999124805,1535.3360342129495,0.3754169276297274,0.12497103089709048,6.112874298809886,3.4955643941818773
5065.0,-30.01457200890619,4.994208506931206,35.0052729986508,24.107137123961024,5.000591536845504,-26.51310691206539,-40.03959921011699,1.4991264400047015,-0.021662429875561884,-5.011914434798827,40.010538585913956,42257.6391573947,25748.81447837277,25748.81447837277,68006.45363576747,77347.44285938398,77347.44285938398,25748.81447837277,103096.25733775675,103096.25733775675,103096.25733775675,127893.69492599402,91522.13344118108,56432.329739191904,38988.67077998797,24797.437588237273,0.0,63786.10836822525,21077.821950001682,1535.3357358539417,0.0,0.8868199433847025,2.8156454381439247,0.0014959135982669303,354491.32048485643,1554987.671448229,4.386532424323931,1554987.671448229,4.386532424323931,0.85,0.09558114602078932,4.027634451161993,1.2670804750034583,1.0,0.0,4.027634451161346,1.284743527013043,1.2850321504038276,3.13497158497153,19315.013407574763,1969.5832325590047,4632.441516551485,4632.441516551485,5.558367954862145,4.994208506931206,-2.335297507253305,7.329506014184511,3.495557664346168,3.495557664346168,0.9987307612417623,0.0,0.0,0.00022464278625932617,0.963807106719092,0.00023307857422221706,198.93694350370154,0.0,0.0,0.0,0.0017497770580202439,7.85030378627805e-05,0.00014613974839654568,0.000588597485326073,0.09558114602079068,0.0717099214078646,0.023871224612926085,0.09558110224997245,0.07170992140786357,0.02387122461292574,0.37541688410306984,0.37541688410306984,0.12497103689265436,0.0,4.990175767794938,4.986257078417566,5.001948035801547,4.9902520049232635,4.986420982831703,5.001760899909868,24797.437588237273,21077.821950001682,0.85,1.0661640187104526,0.6624896899721373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740771940555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.279513326177,1535.3357358539417,0.37541688410306984,0.12497103689265436,6.112874298809886,3.495557664346168
