time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5066.0,-30.01457162796542,4.994218282873907,35.00527273698889,24.107122455630474,5.000584455367807,-26.51310727740648,-40.03959927996618,1.4991201048088323,-0.0217182807537597,-5.011919407461616,40.010538375841065,42257.640921372615,25748.826886875966,25748.826886875966,68006.46780824858,77347.41218099697,77347.41218099697,25748.826886875966,103096.23906787293,103096.23906787293,103096.23906787293,127893.6797265283,91522.09974168344,56432.32848205885,38988.63473291621,24797.440658655363,0.0,63786.075391571576,21077.824559857057,1535.336034018332,0.0,0.8868199188405544,2.8156455912602327,0.0014959135982669303,354491.25177007617,1554987.6623884938,4.3865332490547955,1554987.6623884938,4.3865332490547955,0.85,0.09558114107924244,4.027634451161993,1.2670804420346395,1.0,0.0,4.027634451163902,1.2847435566475889,1.285032180045031,3.134971512658687,19315.006295565632,1969.582507335903,4632.441516551485,4632.441516551485,5.5583706334719345,4.994218282873907,-2.3353052883487257,7.329523571222632,3.4955509756617884,3.4955509756617884,0.9987288501890824,0.0,0.0,0.00022464278625932617,0.9638070685009653,0.0002330785834645507,198.93694319201023,0.0,0.0,0.0,0.0017497770580202439,7.850303724204631e-05,0.00014613974901727986,0.0005885974878261634,0.09558114107924083,0.07170991525845904,0.023871225820781786,0.09558112336435222,0.07170991525846025,0.023871225820782185,0.3754168424720339,0.3754168424720339,0.1249710400744041,0.0,4.990182730561401,4.986265968308999,5.001949207425469,4.990201126707859,4.986292075106178,5.001944438960663,24797.440658655363,21077.824559857057,0.85,1.066164792092455,0.6624900601261379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663740303645883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.279034492392,1535.336034018332,0.3754168424720339,0.1249710400744041,6.112874298809886,3.4955509756617884
5067.0,-30.01457162796542,4.994218282873907,35.00527273698889,24.107122455630474,5.000584455367807,-26.51310727740648,-40.03959927996618,1.4991201048088323,-0.021822813861376744,-5.011919407461616,40.010538375841065,42257.640921372615,25748.801286400147,25748.801286400147,68006.44220777276,77347.41218099697,77347.41218099697,25748.801286400147,103096.21346739712,103096.21346739712,103096.21346739712,127893.6516941023,91522.09974168344,56432.32848205885,38988.63473291621,24797.43822670519,0.0,63786.0729596214,21077.82249269941,1535.3358806381948,0.0,0.8868199188405544,2.815646964099013,0.0014959135982669303,354491.25177007617,1554987.6623884938,4.3865332490547955,1554987.6623884938,4.3865332490547955,0.85,0.09558114107924244,4.027634451161993,1.2670804420346395,1.0,0.0,4.027634451161711,1.2847435566475889,1.285032180045031,3.134971512658687,19315.006295565632,1969.582507335903,4632.441516551485,4632.441516551485,5.558365107125681,4.994218282873907,-2.335312056882345,7.329530339756252,3.4955442722493886,3.4955442722493886,0.9987269349283967,0.0,0.0,0.00022464278625932617,0.9638070685009653,0.0002330785834645507,198.93694319201023,0.0,0.0,0.0,0.0017497770580202439,7.850303724204631e-05,0.00014613974901727986,0.0005885974878261634,0.0955811338183572,0.07170990724972312,0.023871226568634083,0.09558116041876831,0.07170991525846025,0.023871225820782185,0.37541680054457743,0.37541680054457743,0.12497104398957294,0.0,4.9901655031665655,4.986271189668514,5.001864538699124,4.990096593600242,4.986292075106178,5.001525864103712,24797.43822670519,21077.82249269941,0.85,1.0661644313927743,0.6624900853846738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739840252735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.278556390276,1535.3358806381948,0.37541680054457743,0.12497104398957294,6.112874298809886,3.4955442722493886
5068.0,-30.014571239062246,4.994228289135095,35.00527245290414,24.107122769951843,5.000582401996217,-26.513107132704253,-40.03959547318516,1.4991182956382483,-0.02172807696314294,-5.011922910406089,40.01053719940192,42257.62672490717,25748.79924865741,25748.79924865741,68006.42597356458,77347.42178594635,77347.42178594635,25748.79924865741,103096.22103460376,103096.22103460376,103096.22103460376,127893.65961616405,91522.10835805404,56432.31329701498,38988.66117893229,24797.438581560295,0.0,63786.09976049259,21077.82279432625,1535.3360105171653,0.0,0.886819905274247,2.8156453110743,0.0014959135982669303,354491.20336461643,1554987.6116526357,4.386533704908986,1554987.6116526357,4.386533704908986,0.85,0.09558112565230699,4.027634451161993,1.2670803832402453,1.0,0.0,4.027634451161788,1.2847435651104604,1.2850321885098037,3.134971492007981,19315.008113981654,1969.582692762733,4632.441516551485,4632.441516551485,5.558364667240423,4.994228289135095,-2.335321675996838,7.329549965131934,3.4955346360541784,3.4955346360541784,0.9987241817297653,0.0,0.0,0.00022464278625932617,0.9638070294840098,0.00023307859290006678,198.93694287380399,0.0,0.0,0.0,0.0017497770580202439,7.850307107205992e-05,0.00014613971518726625,0.0005885973515712351,0.09558112565230395,0.07170989920233967,0.02387122644996429,0.09558111092782161,0.07170989920234194,0.023871226449965047,0.3754167581633536,0.3754167581633536,0.12497104328461023,0.0,4.990172701666211,4.986305883365333,5.001789132293766,4.990194833442956,4.986437999285101,5.001480846481968,24797.438581560295,21077.82279432625,0.85,1.0661637289145862,0.6624895844639872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739840252735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.278070669343,1535.3360105171653,0.3754167581633536,0.12497104328461023,6.112874298809886,3.4955346360541784
5069.0,-30.0145708414796,4.99423833385465,35.00527218766444,24.107117077242606,5.000585177112145,-26.513106497349415,-40.03959159655494,1.4991208329819563,-0.02184335740798815,-5.011920893559975,40.01053718013749,42257.612265637625,25748.794633653415,25748.794633653415,68006.40689929103,77347.38744850068,77347.38744850068,25748.794633653415,103096.18208215409,103096.18208215409,103096.18208215409,127893.62214887861,91522.07498316215,56432.29980029897,38988.6390920702,24797.440066724514,0.0,63786.07915879472,21077.824056715835,1535.3360578049676,0.0,0.8868199156072597,2.8156470604512376,0.0014959135982669303,354491.23123441613,1554987.610821824,4.386533357699756,1554987.610821824,4.386533357699756,0.85,0.09558111594565691,4.027634451161993,1.2670803420292214,1.0,0.0,4.027634451161781,1.2847435532413674,1.2850321766380444,3.13497152097039,19315.001070477963,1969.581974525242,4632.441516551485,4632.441516551485,5.558363671004641,4.99423833385465,-2.335324193693378,7.329562527548028,3.4955280184144266,3.4955280184144266,0.9987222909755504,0.0,0.0,0.00022464278625932617,0.9638069895962951,0.00023307860254616035,198.9369425484961,0.0,0.0,0.0,0.0017497770580202439,7.850310552282086e-05,0.0001461396807365053,0.0005885972128161634,0.0955811159456587,0.07170989052451539,0.023871225421143307,0.09558117437048103,0.07170989052451406,0.02387122542114286,0.37541671721058534,0.37541671721058534,0.12497103938901061,0.0,4.99015290191312,4.986304153145227,5.001715046574532,4.9900775361520004,4.986301066187707,5.001422538726331,24797.440066724514,21077.824056715835,0.85,1.0661637742302652,0.6624895717518203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663739365942197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.27759273944,1535.3360578049676,0.37541671721058534,0.12497103938901061,6.112874298809886,3.4955280184144266
5070.0,-30.014570414435568,4.994248236590631,35.00527191877807,24.10710813654589,5.000575158360358,-26.51310711492741,-40.03959547318516,1.4991118588522323,-0.021731078172820162,-5.011927391293196,40.010536543439756,42257.63005238011,25748.81167168225,25748.81167168225,68006.44172406236,77347.39183658591,77347.39183658591,25748.81167168225,103096.20350826817,103096.20350826817,103096.20350826817,127893.64494694202,91522.07514239025,56432.313358184794,38988.624204672735,24797.44143867385,0.0,63786.065643346585,21077.825222872772,1535.336298848963,0.0,0.8868198848469946,2.8156448275105537,0.0014959135982669303,354491.1414454585,1554987.5833631954,4.386534391304228,1554987.5833631954,4.386534391304228,0.85,0.09558110926390573,4.027634451161993,1.267080351919867,1.0,0.0,4.027634451161263,1.2847435952202224,1.28503221862633,3.134971418535542,19315.001104081784,1969.5819779518781,4632.441516551485,4632.441516551485,5.558367348984984,4.994248236590631,-2.3353329578137223,7.329581194404353,3.495521429053384,3.495521429053384,0.9987204083009669,0.0,0.0,0.00022464278625932617,0.9638069467528306,0.0002330786129070473,198.93694219908247,0.0,0.0,0.0,0.0017497770580202439,7.850307107205992e-05,0.00014613971518726625,0.0005885973515712351,0.09558110926390376,0.07170988442784271,0.023871224836061057,0.09558111026077801,0.07170988442784418,0.02387122483606155,0.3754166752139929,0.3754166752139929,0.12497103297075214,0.0,4.990164054806257,4.986318312354911,5.001717167099116,4.99019631312035,4.986362597338598,5.001713294527747,24797.44143867385,21077.825222872772,0.85,1.0661645460987292,0.6624899909748224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738889808702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.277114996376,1535.336298848963,0.3754166752139929,0.12497103297075214,6.112874298809886,3.495521429053384
5071.0,-30.014570032313166,4.994258195712733,35.00527163968908,24.107112956140213,5.000577722521633,-26.51310651454721,-40.03959159655494,1.4991142047556227,-0.021670148335545036,-5.011924620858597,40.01053570849327,42257.615551762065,25748.80490534771,25748.80490534771,68006.42045710978,77347.40107092963,77347.40107092963,25748.80490534771,103096.20597627734,103096.20597627734,103096.20597627734,127893.64354471525,91522.0852602894,56432.29974112161,38988.6505768531,24797.43756843791,0.0,63786.08814529101,21077.82193317222,1535.3360259118604,0.0,0.8868199019680731,2.8156443506630877,0.0014959135982669303,354491.17972871964,1554987.5473547662,4.3865338160028315,1554987.5473547662,4.3865338160028315,0.85,0.09558109768235062,4.027634451161993,1.2670803145552054,1.0,0.0,4.027634451160543,1.284743584246641,1.2850322076502834,3.134971445312764,19315.003239383375,1969.5821956920433,4632.441516551485,4632.441516551485,5.558365888343868,4.994258195712733,-2.335334944233363,7.3295931399460965,3.49551481360183,3.49551481360183,0.9987185181719515,0.0,0.0,0.00022464278625932617,0.963806908416167,0.00023307862217804995,198.93694188642434,0.0,0.0,0.0,0.0017497770580202439,7.850310552282086e-05,0.0001461396807365053,0.0005885972128161634,0.0955810976823512,0.07170987429493471,0.02387122338741648,0.0955810789273341,0.07170987429493429,0.02387122338741634,0.37541663334514647,0.37541663334514647,0.1249710291081549,0.0,4.9901810851815185,4.986347478762809,5.001697737108827,4.990254472523077,4.986469410891004,5.001625284814679,24797.43756843791,21077.82193317222,0.85,1.0661638365752382,0.6624895299349334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663738420405444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.276637856776,1535.3360259118604,0.37541663334514647,0.1249710291081549,6.112874298809886,3.49551481360183
5072.0,-30.014569580604206,4.99426817585034,35.00527139367332,24.10710733328017,5.000580021166937,-26.51310587814785,-40.03958775484932,1.499116318710585,-0.02177308301446601,-5.011923429142354,40.01053611364653,42257.6013109732,25748.802383487135,25748.802383487135,68006.40369446034,77347.36896480586,77347.36896480586,25748.802383487135,103096.17134829299,103096.17134829299,103096.17134829299,127893.61327257784,91522.05390183204,56432.2862479996,38988.63072648049,24797.441924284845,0.0,63786.07265076534,21077.82563564212,1535.336256861094,0.0,0.8868199065655605,2.8156458415974672,0.0014959135982669303,354491.1961964565,1554987.5648276624,4.386533661518351,1554987.5648276624,4.386533661518351,0.85,0.0955810892693206,4.027634451161993,1.2670802799379453,1.0,0.0,4.027634451162486,1.28474357435806,1.285032197759481,3.134971469442419,19314.996621432052,1969.5815208488173,4632.441516551485,4632.441516551485,5.558365343952628,4.99426817585034,-2.335338047631705,7.329606223482045,3.495508231664648,3.495508231664648,0.9987166376184708,0.0,0.0,0.00022464278625932617,0.9638068630981879,0.00023307863313735367,198.93694151682956,0.0,0.0,0.0,0.0017497770580202439,7.850313966322888e-05,0.0001461396465960973,0.0005885970753110799,0.09558108926931909,0.07170986648213304,0.02387122278718605,0.09558114441231376,0.07170986648213418,0.023871222787186428,0.37541659249837295,0.37541659249837295,0.12497102598410244,0.0,4.990174484459089,4.986345680751015,5.001676706976582,4.990150346127905,4.986340754097284,5.001594852371397,24797.441924284845,21077.82563564212,0.85,1.0661638327664678,0.6624894676042761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373794832943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.27615983148,1535.336256861094,0.37541659249837295,0.12497102598410244,6.112874298809886,3.495508231664648
5073.0,-30.014569096961775,4.994278022617621,35.005271143701414,24.10710356142374,5.000570594464401,-26.513106385578475,-40.03959159655494,1.4991078830810456,-0.021591711090593435,-5.011929536268713,40.010535506381395,42257.61925995353,25748.818387926356,25748.818387926356,68006.43764787988,77347.39186196518,77347.39186196518,25748.818387926356,103096.21024989153,103096.21024989153,103096.21024989153,127893.65333456405,91522.07278691312,56432.30018490102,38988.63622445789,24797.443084672515,0.0,63786.07930913041,21077.82662197164,1535.336477700499,0.0,0.8868198776864391,2.8156427468519687,0.0014959135982669303,354491.11180510727,1554987.5386383638,4.386534631912768,1554987.5386383638,4.386534631912768,0.85,0.09558108316108913,4.027634451161993,1.2670802815863862,1.0,0.0,4.027634451162576,1.2847436138179402,1.285032237228226,3.134971373154259,19315.000606977195,1969.581927261317,4632.441516551485,4632.441516551485,5.558368798813132,4.994278022617621,-2.3353465100231063,7.329624532640727,3.495501672665681,3.495501672665681,0.998714763618766,0.0,0.0,0.00022464278625932617,0.9638068145764699,0.0002330786448714227,198.93694112110623,0.0,0.0,0.0,0.0017497770580202439,7.850310552282086e-05,0.0001461396807365053,0.0005885972128161634,0.09558108316108743,0.07170986027992704,0.0238712228811604,0.09558104999231899,0.0717098602799283,0.023871222881160822,0.3754165506101939,0.3754165506101939,0.12497102334085718,0.0,4.990209474801645,4.986379568487564,5.0017150087612094,4.9903378251781305,4.986503510129182,5.0018566039838674,24797.443084672515,21077.82662197164,0.85,1.0661642537754372,0.6624896798431179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737475257275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.275683212973,1535.336477700499,0.3754165506101939,0.12497102334085718,6.112874298809886,3.495501672665681
5074.0,-30.014568647833105,4.994287982780687,35.00527089889767,24.107107682526134,5.000577666782307,-26.51310527406515,-40.03958765007553,1.4991142930144064,-0.021645026181261073,-5.011924057620415,40.01053515697199,42257.60472021443,25748.80478043207,25748.80478043207,68006.4095006465,77347.37994300529,77347.37994300529,25748.80478043207,103096.18472343736,103096.18472343736,103096.18472343736,127893.6254815007,91522.06354942937,56432.28832663885,38988.63913643391,24797.440758063338,0.0,63786.07989449725,21077.824644353837,1535.3362274311673,0.0,0.8868199068310785,2.81564408647041,0.0014959135982669303,354491.18751182925,1554987.5235695117,4.386533652596434,1554987.5235695117,4.386533652596434,0.85,0.09558107210034841,4.027634451161993,1.2670802662009373,1.0,0.0,4.027634451161212,1.2847435838337875,1.2850322072373372,3.13497144632019,19314.998657480217,1969.5817284679497,4632.441516551485,4632.441516551485,5.558365861378469,4.994287982780687,-2.335346479263845,7.329634462044532,3.495495090066894,3.495495090066894,0.9987128828762554,0.0,0.0,0.00022464278625932617,0.963806769517367,0.00023307865576812416,198.93694075362265,0.0,0.0,0.0,0.0017497770580202439,7.850314059433136e-05,0.00014613964566499482,0.0005885970715609395,0.09558107210035137,0.0717098498566254,0.02387122224372597,0.0955810830284853,0.07170984985662318,0.02387122224372523,0.3754165100526272,0.3754165100526272,0.12497102466770722,0.0,4.990221303353735,4.986400882343958,5.001698339925497,4.990279031439172,4.986496552438325,5.00164208159282,24797.440758063338,21077.824644353837,0.85,1.0661638027157292,0.6624894458180984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663737008507077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.275207249253,1535.3362274311673,0.3754165100526272,0.12497102466770722,6.112874298809886,3.495495090066894
5075.0,-30.014568160864574,4.994297877232078,35.00527068527106,24.1071029677056,5.000574339086246,-26.513105168605424,-40.039587615150936,1.499111346827068,-0.021613873019475704,-5.011926921925209,40.010535575466406,42257.606627530135,25748.812665833146,25748.812665833146,68006.41929336329,77347.37422845351,77347.37422845351,25748.812665833146,103096.18689428666,103096.18689428666,103096.18689428666,127893.63350079102,91522.05629044758,56432.288689524095,38988.63066769276,24797.446606504363,0.0,63786.07727419713,21077.82961552871,1535.3366386942796,0.0,0.8868198907401064,2.815643343033154,0.0014959135982669303,354491.14793142094,1554987.5416177667,4.38653419328426,1554987.5416177667,4.38653419328426,0.8500000000000001,0.09558106688157862,4.027634451161993,1.2670802255393938,1.0,0.0,4.0276344511616555,1.2847435976153552,1.2850322210220009,3.134971412691051,19314.997125530237,1969.5815722525265,4632.441516551485,4632.441516551485,5.558367563591231,4.994297877232078,-2.3353525262733936,7.329650403505472,3.495488558087115,3.495488558087115,0.9987110165963186,0.0,0.0,0.00022464278625932617,0.9638067206619605,0.00023307866758289183,198.9369403551779,0.0,0.0,0.0,0.0017497770580202439,7.850314090469888e-05,0.00014613964535462729,0.0005885970703108926,0.09558106688157522,0.07170984385083194,0.02387122303074328,0.09558108165999848,0.0717098438508345,0.02387122303074413,0.3754164698193268,0.3754164698193268,0.12497102586128372,0.0,4.990240741771629,4.986422369916738,5.001711620874801,4.990313048905762,4.9865028753204115,5.001759298541572,24797.446606504363,21077.82961552871,0.85,1.0661640000375658,0.6624895029345889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736536381787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.274730610234,1535.3366386942796,0.3754164698193268,0.12497102586128372,6.112874298809886,3.495488558087115
5076.0,-30.01456767691348,4.994307757167482,35.005270471622836,24.107092630025022,5.000572959468979,-26.513104870999605,-40.03958380836991,1.4991101535551052,-0.021722472354895217,-5.011927418159914,40.01053514758201,42257.59272299079,25748.8144077515,25748.8144077515,68006.40713074229,77347.33808487077,77347.33808487077,25748.8144077515,103096.15249262228,103096.15249262228,103096.15249262228,127893.59870103175,91522.01939249868,56432.27403061869,38988.60595764443,24797.446208409467,0.0,63786.052166053894,21077.829277148045,1535.3366332173453,0.0,0.8868198897640635,2.8156447113543024,0.0014959135982669303,354491.1410742001,1554987.5231645543,4.38653422608119,1554987.5231645543,4.38653422608119,0.8499999999999999,0.0955810593986925,4.027634451161993,1.2670801980653779,1.0,0.0,4.0276344511608775,1.2847436031971993,1.285032226605099,3.1349713990704955,19314.989338513577,1969.5807781978124,4632.441516551485,4632.441516551485,5.558367939617209,4.994307757167482,-2.3353568458108014,7.3296646029782835,3.495482022884586,3.495482022884586,0.9987091493955961,0.0,0.0,0.00022464278625932617,0.963806672109284,0.00023307867932445108,198.93693995920214,0.0,0.0,0.0,0.0017497770580202439,7.850317473475353e-05,0.00014613961152457264,0.000588596934055799,0.09558105939869417,0.07170983591643311,0.02387122348226106,0.09558112766347736,0.07170983591643186,0.02387122348226065,0.3754164298701875,0.3754164298701875,0.12497102875408247,0.0,4.990233771549015,4.986408515512039,5.001725330815702,4.990204945805033,4.986352154584324,5.00177922705484,24797.446208409467,21077.829277148045,0.85,1.0661642290339832,0.6624895457235983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663736067371338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.274254744241,1535.3366332173453,0.3754164298701875,0.12497102875408247,6.112874298809886,3.495482022884586
5077.0,-30.014567149034868,4.994317485966558,35.005270234938834,24.10708393380048,5.000561561888386,-26.51310553569552,-40.03958768500013,1.4990999485490355,-0.02158760672750759,-5.011934418639918,40.010534049317826,42257.61094654544,25748.83254411079,25748.83254411079,68006.44349065624,77347.34893408135,77347.34893408135,25748.83254411079,103096.18147819214,103096.18147819214,103096.18147819214,127893.62594693672,91522.02541390875,56432.28742637272,38988.59776392892,24797.444468744572,0.0,63786.04223267349,21077.827798432885,1535.336705356981,0.0,0.8868198581165581,2.815642123112661,0.0014959135982669303,354491.0443380536,1554987.475800121,4.386535289498701,1554987.475800121,4.386535289498701,0.85,0.0955810543351533,4.027634451161993,1.2670802277373152,1.0,0.0,4.027634451162004,1.2847436509338066,1.2850322743524305,3.1349712825858576,19314.990609283956,1969.5809077803283,4632.441516551485,4632.441516551485,5.558371854692926,4.994317485966558,-2.335365957995205,7.329683443961763,3.4954754997938196,3.4954754997938196,0.998707285655377,0.0,0.0,0.00022464278625932617,0.9638066191495569,0.00023307869213177467,198.93693952728418,0.0,0.0,0.0,0.0017497770580202439,7.850314028396387e-05,0.0001461396459753623,0.0005885970728109864,0.09558105433514703,0.071709829506578,0.023871224828569033,0.09558104088191165,0.07170982950658271,0.023871224828570597,0.37541638801862204,0.37541638801862204,0.12497103304113848,0.0,4.990259041617946,4.986419481391692,5.001793572252609,4.990346811912389,4.986450037332077,5.002053227595866,24797.444468744572,21077.827798432885,0.85,1.06616496509672,0.6624899345910442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735599048995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.273778834033,1535.336705356981,0.37541638801862204,0.12497103304113848,6.112874298809886,3.4954754997938196
5078.0,-30.014567149034868,4.994317485966558,35.005270234938834,24.10708393380048,5.000561561888386,-26.51310553569552,-40.03958768500013,1.4990999485490355,-0.021689786122806254,-5.011934418639918,40.010534049317826,42257.61094654544,25748.80752010673,25748.80752010673,68006.41846665218,77347.34893408135,77347.34893408135,25748.80752010673,103096.15645418808,103096.15645418808,103096.15645418808,127893.59561939648,91522.02541390875,56432.28742637272,38988.59776392892,24797.43916520841,0.0,63786.03692913733,21077.823290427146,1535.336374245288,0.0,0.8868198581165581,2.815643465036646,0.0014959135982669303,354491.0443380536,1554987.475800121,4.386535289498701,1554987.475800121,4.386535289498701,0.85,0.0955810543351533,4.027634451161993,1.2670802277373152,1.0,0.0,4.027634451162734,1.2847436509338066,1.2850322743524305,3.1349712825858576,19314.990609283956,1969.5809077803283,4632.441516551485,4632.441516551485,5.55836645278899,4.994317485966558,-2.335372574037366,7.329690060003925,3.4954689475768204,3.4954689475768204,0.9987054135933773,0.0,0.0,0.00022464278625932617,0.9638066191495569,0.00023307869213177467,198.93693952728418,0.0,0.0,0.0,0.0017497770580202439,7.850314028396387e-05,0.0001461396459753623,0.0005885970728109864,0.09558104800166617,0.07170982150748395,0.02387122649418222,0.09558106582238254,0.07170982950658271,0.023871224828570597,0.37541634614164343,0.37541634614164343,0.12497104176098432,0.0,4.990256159797866,4.986425592579451,5.001763673387018,4.99024463251709,4.986450037332077,5.001644077963476,24797.43916520841,21077.823290427146,0.85,1.0661646614321478,0.6624899896742489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735137890737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.273303819971,1535.336374245288,0.37541634614164343,0.12497104176098432,6.112874298809886,3.4954689475768204
5079.0,-30.01456660918463,4.994327452560223,35.00526996261659,24.107084178272657,5.000559951949559,-26.513105210775276,-40.03958384329451,1.499098553540235,-0.021615813347693802,-5.011937143893356,40.01053253790915,42257.59725171172,25748.804008760155,25748.804008760155,68006.40126047187,77347.35644804507,77347.35644804507,25748.804008760155,103096.16045680523,103096.16045680523,103096.16045680523,127893.600017611,91522.03205778908,56432.27286145586,38988.621329259135,24797.439560805764,0.0,63786.060890064895,21077.823626684898,1535.3364990368186,0.0,0.8868198497205133,2.815642175477797,0.0014959135982669303,354491.0066791387,1554987.410618162,4.38653557162208,1554987.410618162,4.38653557162208,0.85,0.09558104026401162,4.027634451161993,1.2670801623491572,1.0,0.0,4.0276344511634035,1.2847436574593283,1.2850322808794183,3.1349712666625855,19314.9920114217,1969.5810507585873,4632.441516551485,4632.441516551485,5.55836569479851,4.994327452560223,-2.3353814675013354,7.329708920061559,3.495459476720098,3.495459476720098,0.9987027076343137,0.0,0.0,0.00022464278625932617,0.9638065649887702,0.0002330787052295536,198.9369390855709,0.0,0.0,0.0,0.0017497770580202439,7.85031744243859e-05,0.0001461396118349403,0.0005885969353058464,0.09558104026401146,0.07170981277874709,0.023871227485264372,0.09558102891031899,0.07170981277874722,0.023871227485264414,0.37541630395712683,0.37541630395712683,0.12497104811871132,0.0,4.990270230912984,4.986459012062539,5.001719613662658,4.990321330545669,4.986587509463163,5.0015381931027605,24797.439560805764,21077.823626684898,0.85,1.0661639911842296,0.6624895261135905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663735137890737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.272818248337,1535.3364990368186,0.37541630395712683,0.12497104811871132,6.112874298809886,3.495459476720098
5080.0,-30.014566066660404,4.994337444405477,35.00526970928825,24.107083829026692,5.000562119210711,-26.513104505762108,-40.03957996666429,1.499100558312417,-0.021633979634259504,-5.011935568624846,40.01053254650612,42257.583336898104,25748.800978569576,25748.800978569576,68006.38431546767,77347.34624231,77347.34624231,25748.800978569576,103096.14722087957,103096.14722087957,103096.14722087957,127893.5882941109,91522.02250984457,56432.259604432686,38988.62545045764,24797.441073231334,0.0,63786.066523688976,21077.824912246633,1535.3365590730323,0.0,0.8868198577055695,2.815642597910401,0.0014959135982669303,354491.0284469864,1554987.4109889192,4.3865353033087136,1554987.4109889192,4.3865353033087136,0.85,0.09558103230901843,4.027634451161993,1.2670801299298184,1.0,0.0,4.027634451162023,1.2847436480814773,1.2850322714994606,3.134971289545978,19314.989996404467,1969.5808452840133,4632.441516551485,4632.441516551485,5.558365040674638,4.994337444405477,-2.3353841681697487,7.329721612575225,3.4954530124524643,3.4954530124524643,0.9987008607007041,0.0,0.0,0.00022464278625932617,0.9638065105597151,0.00023307871839220974,198.93693864166968,0.0,0.0,0.0,0.0017497770580202439,7.850320887518939e-05,0.00014613957738413678,0.0005885967965506033,0.09558103230901763,0.07170980435122377,0.023871227957793846,0.09558104784853039,0.07170980435122438,0.023871227957794054,0.37541626318735727,0.37541626318735727,0.12497105170771856,0.0,4.990275903905797,4.986482751829669,5.001671008436119,4.990301588990576,4.986580705436097,5.001479582817296,24797.441073231334,21077.824912246633,0.85,1.066163631366285,0.6624892494539448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663734665460715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.2723434917,1535.3365590730323,0.37541626318735727,0.12497105170771856,6.112874298809886,3.4954530124524643
5081.0,-30.014565470635088,4.99434738918205,35.005269472736416,24.107078939583175,5.000559520315339,-26.513104229245652,-40.039579931739695,1.4990982789259049,-0.021620559171765308,-5.011937377042508,40.01053252850073,42257.585581828076,25748.80662681127,25748.80662681127,68006.39220863934,77347.33710105829,77347.33710105829,25748.80662681127,103096.14372786957,103096.14372786957,103096.14372786957,127893.5875952925,91522.01207515172,56432.26055592152,38988.61279914467,24797.443867422935,0.0,63786.0566665676,21077.827287309494,1535.3367706788586,0.0,0.8868198485681345,2.815642210593215,0.0014959135982669303,354491.0034573675,1554987.4102124076,4.386535610344246,1554987.4102124076,4.386535610344246,0.85,0.09558102580016464,4.027634451161993,1.2670801200391724,1.0,0.0,4.027634451161361,1.2847436587439096,1.285032282164288,3.1349712635280103,19314.987794246095,1969.5806207263538,4632.441516551485,4632.441516551485,5.558366259954292,4.99434738918205,-2.335389335577996,7.329736724760046,3.4954465724133827,3.4954465724133827,0.998699020689538,0.0,0.0,0.00022464278625932617,0.9638064507631426,0.000233078732852902,198.93693815399314,0.0,0.0,0.0,0.0017497770580202439,7.850320918555719e-05,0.00014613957707376897,0.0005885967953005553,0.09558102580016523,0.07170979739686484,0.02387122840330039,0.09558104688899702,0.0717097973968644,0.02387122840330024,0.37541622298442884,0.37541622298442884,0.1249710527766164,0.0,4.990284774543682,4.986501409734956,5.001650474616952,4.990316817870735,4.986572603651268,5.001564900870619,24797.443867422935,21077.827287309494,0.85,1.0661639198693993,0.662489387025812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373419183376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.27186880663,1535.3367706788586,0.37541622298442884,0.1249710527766164,6.112874298809886,3.4954465724133827
5082.0,-30.014564885246866,4.9943573009588675,35.005269236145395,24.107074085064255,5.000557088494975,-26.513103945573324,-40.0395798968151,1.4990961488214276,-0.02161292492218081,-5.011938558779349,40.01053205425458,42257.58777935157,25748.810586781878,25748.810586781878,68006.39836613345,77347.3271768048,77347.3271768048,25748.810586781878,103096.13776358668,103096.13776358668,103096.13776358668,127893.58134854258,91522.00092948687,56432.26153203352,38988.59933050372,24797.44358495589,0.0,63786.042915459606,21077.827047212508,1535.3367910608915,0.0,0.8868198442715828,2.8156419724083595,0.0014959135982669303,354490.9871275384,1554987.3897597694,4.386535754716713,1554987.3897597694,4.386535754716713,0.8500000000000001,0.09558101818885274,4.027634451161993,1.2670800661901014,1.0,0.0,4.027634451164012,1.2847436687080358,1.285032292130653,3.1349712392140168,19314.985442042773,1969.5803808683672,4632.441516551485,4632.441516551485,5.558367114788744,4.9943573009588675,-2.335394050306256,7.329751351265124,3.4954401348283244,3.4954401348283244,0.9986971813795212,0.0,0.0,0.00022464278625932617,0.9638063920337401,0.00023307874705552075,198.93693767502,0.0,0.0,0.0,0.0017497770580202439,7.850320949592467e-05,0.00014613957676340152,0.0005885967940505087,0.09558101818885226,0.0717097896725759,0.02387122851627637,0.09558103960925277,0.07170978967257625,0.02387122851627649,0.37541618294250023,0.37541618294250023,0.12497105350002193,0.0,4.9902933959718325,4.986514293582388,5.001646289510063,4.99032563385714,4.986563582549479,5.001627302153111,24797.44358495589,21077.827047212508,0.85,1.0661642462484684,0.6624895642979248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733720437942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.27139521145,1535.3367910608915,0.37541618294250023,0.12497105350002193,6.112874298809886,3.4954401348283244
5083.0,-30.014564311236892,4.994367178288715,35.005268999789635,24.107069230545335,5.000554530553496,-26.513103684754594,-40.039576090034075,1.4990939040712228,-0.021602888407585397,-5.011939832669614,40.01053158792511,42257.57426172821,25748.81472041835,25748.81472041835,68006.38898214656,77347.31784501903,77347.31784501903,25748.81472041835,103096.13256543738,103096.13256543738,103096.13256543738,127893.57593853027,91521.99032983465,56432.246746544086,38988.60398143395,24797.44337309288,0.0,63786.04735452683,21077.826867128948,1535.3368175855203,0.0,0.8868198394774198,2.8156416919190455,0.0014959135982669303,354490.96952428727,1554987.3696485541,4.386535915809887,1554987.3696485541,4.386535915809887,0.85,0.09558101073487951,4.027634451161993,1.2670800557499753,1.0,0.0,4.0276344511631175,1.2847436792084475,1.2850323026334234,3.1349712135914047,19314.98320507105,1969.5801527607339,4632.441516551485,4632.441516551485,5.558368007112255,4.994367178288715,-2.3353988350906043,7.329766013379319,3.495433703862968,3.495433703862968,0.998695343960848,0.0,0.0,0.00022464278625932617,0.9638063344458802,0.00023307876098208023,198.93693720535668,0.0,0.0,0.0,0.0017497770580202439,7.850324332600637e-05,0.0001461395429333198,0.000588596657795306,0.09558101073488089,0.07170978195579446,0.02387122877908643,0.09558103122219183,0.07170978195579343,0.02387122877908609,0.37541614269151724,0.37541614269151724,0.12497105492516628,0.0,4.990302590247552,4.986523479369623,5.001655507938324,4.990336944262026,4.986557800913488,5.001689959502869,24797.44337309288,21077.826867128948,0.85,1.0661640249342117,0.6624893062719183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663733250606382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.270921423038,1535.3368175855203,0.37541614269151724,0.12497105492516628,6.112874298809886,3.495433703862968
5084.0,-30.014563667644627,4.994377023804609,35.00526876376997,24.107064341101818,5.0005521350010955,-26.51310334507096,-40.03957979204131,1.4990918124273862,-0.021597827130790392,-5.011941006534283,40.010531125003055,42257.59234382505,25748.81853809267,25748.81853809267,68006.41088191772,77347.30774646897,77347.30774646897,25748.81853809267,103096.12628456164,103096.12628456164,103096.12628456164,127893.56939251884,91521.979000997,56432.26359835287,38988.5726696046,24797.44310795719,0.0,63786.015777561784,21077.82664176361,1535.336838496873,0.0,0.8868198351799277,2.8156414884439047,0.0014959135982669303,354490.9533032405,1554987.349684287,4.38653606021396,1554987.349684287,4.38653606021396,0.85,0.09558100342014414,4.027634451161993,1.2670800892682745,1.0,0.0,4.027634451163351,1.2847436889926642,1.2850323124198384,3.1349711897164187,19314.98081421058,1969.5799089608154,4632.441516551485,4632.441516551485,5.558368831229367,4.994377023804609,-2.335403548949123,7.329780572753732,3.495427279025737,3.495427279025737,0.9986935082930677,0.0,0.0,0.00022464278625932617,0.963806269877135,0.0002330787765968397,198.93693667876022,0.0,0.0,0.0,0.0017497770580202439,7.850321042702772e-05,0.00014613957583229845,0.0005885967903003658,0.09558100342014175,0.07170977412861751,0.023871229291524246,0.0955810251535697,0.0717097741286193,0.023871229291524843,0.375416102057531,0.375416102057531,0.12497105772205941,0.0,4.9903111546923355,4.986528920444528,5.00167345419834,4.99034317940351,4.986548453277919,5.001743007288155,24797.44310795719,21077.82664176361,0.85,1.066164896065519,0.6624899177146935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732782407675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.270447426197,1535.336838496873,0.375416102057531,0.12497105772205941,6.112874298809886,3.495427279025737
5085.0,-30.014563038511604,4.9943868338906,35.00526852796863,24.107059486582898,5.000549481328913,-26.51310304421519,-40.039575985260285,1.4990894870325147,-0.02158753323055862,-5.011942374306873,40.010530659323074,42257.57902504001,25748.82278968111,25748.82278968111,68006.40181472112,77347.29885983364,77347.29885983364,25748.82278968111,103096.12164951475,103096.12164951475,103096.12164951475,127893.56451978485,91521.96878542377,56432.248950630135,38988.57759421515,24797.442870270093,0.0,63786.02046448525,21077.82643972958,1535.3368653714438,0.0,0.8868198299056673,2.815641193617123,0.0014959135982669303,354490.9344026783,1554987.3296010802,4.38653623743934,1554987.3296010802,4.38653623743934,0.85,0.09558099641888684,4.027634451161993,1.2670800387160854,1.0,0.0,4.027634451162449,1.2847436998703132,1.285032323299931,3.1349711631732906,19314.97865829565,1969.5796891186749,4632.441516551485,4632.441516551485,5.5583697490150366,4.9943868338906,-2.3354084074156254,7.3297952413062255,3.495420861053513,3.495420861053513,0.998691674586718,0.0,0.0,0.00022464278625932617,0.9638062067590218,0.00023307879186079268,198.93693616399443,0.0,0.0,0.0,0.0017497770580202439,7.850324425710982e-05,0.00014613954200221635,0.0005885966540451617,0.09558099641888501,0.07170976627744087,0.023871230141444145,0.09558101624984292,0.07170976627744224,0.023871230141444606,0.3754160608960868,0.3754160608960868,0.12497106215198564,0.0,4.990320412341873,4.986532842199097,5.001698740411825,4.990354841076339,4.986545929142892,5.001797284635813,24797.442870270093,21077.82643972958,0.85,1.0661646755747318,0.6624896602315575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663732315717016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.269974842455,1535.3368653714438,0.3754160608960868,0.12497106215198564,6.112874298809886,3.495420861053513
5086.0,-30.014562443392055,4.994396521574101,35.005268271931136,24.107050441112392,5.000540159171301,-26.513103440840883,-40.03957602018488,1.499081156620147,-0.02150415254817517,-5.011947911879071,40.01052959829787,42257.58167505706,25748.837477979756,25748.837477979756,68006.41915303681,77347.29996808831,77347.29996808831,25748.837477979756,103096.13744606807,103096.13744606807,103096.13744606807,127893.57820132072,91521.96587887843,56432.24758584731,38988.57588114568,24797.440755252657,0.0,63786.016636398344,21077.82464196476,1535.3368813315187,0.0,0.8868198055677265,2.815639452272221,0.0014959135982669303,354490.8578817593,1554987.283842643,4.38653705524138,1554987.283842643,4.38653705524138,0.85,0.09558099100805112,4.027634451161993,1.267080038166605,1.0,0.0,4.027634451161356,1.2847437388380196,1.2850323622763917,3.134971068086129,19314.97804489253,1969.5796265689642,4632.441516551485,4632.441516551485,5.5583729197617355,4.994396521574101,-2.3354163473155443,7.329812868889645,3.4954144488024608,3.4954144488024608,0.9986898425149888,0.0,0.0,0.00022464278625932617,0.9638061470533374,0.00023307880629951444,198.93693567705904,0.0,0.0,0.0,0.0017497770580202439,7.850324394674192e-05,0.00014613954231258426,0.0005885966552952102,0.0955809910080466,0.07170975934237281,0.023871231665673794,0.09558095550781895,0.0717097593423762,0.023871231665674918,0.37541601922413154,0.37541601922413154,0.12497106834559304,0.0,4.990347187553709,4.986547030562463,5.001763327481115,4.990443759330901,4.986593257340701,5.002011146885991,24797.440755252657,21077.82464196476,0.85,1.066165011380099,0.6624897415359768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637318507058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.269501990497,1535.3368813315187,0.37541601922413154,0.12497106834559304,6.112874298809886,3.4954144488024608
5087.0,-30.014562443392055,4.994396521574101,35.005268271931136,24.107045167498313,5.000540159171301,-26.513103440840883,-40.03957602018488,1.499081156620147,-0.02169140795081148,-5.011947911879071,40.01052959829787,42257.58167505706,25748.812909198816,25748.812909198816,68006.39458425588,77347.27867757031,77347.27867757031,25748.812909198816,103096.09158676912,103096.09158676912,103096.09158676912,127893.52833936969,91521.94458836045,56432.24758584731,38988.552225014595,24797.43675260057,0.0,63785.98897761517,21077.821239710483,1535.3366284805854,0.0,0.8868198055677265,2.8156419114980253,0.0014959135982669303,354490.8578817593,1554987.283842643,4.38653705524138,1554987.283842643,4.38653705524138,0.85,0.09558099100805112,4.027634451161993,1.2670799914607778,1.0,0.0,4.027634451162233,1.2847437388380196,1.2850323622763917,3.134971068086129,19314.97355169919,1969.5791683907544,4632.441516551485,4632.441516551485,5.558367616126308,4.994396521574101,-2.335422842940658,7.329819364514759,3.495408015976802,3.495408015976802,0.9986880045648006,0.0,0.0,0.00022464278625932617,0.9638061470533374,0.00023307880629951444,198.93693567705904,0.0,0.0,0.0,0.0017497770580202439,7.850324394674192e-05,0.00014613954231258426,0.0005885966552952102,0.09558098500079595,0.07170975142390004,0.023871233576895908,0.09558102324878631,0.0717097593423762,0.023871231665674918,0.3754159777692228,0.3754159777692228,0.12497107835125479,0.0,4.990329050825778,4.986533101475857,5.001732550064105,4.990256503928265,4.986477385138301,5.001609440436823,24797.43675260057,21077.821239710483,0.85,1.0661650885137455,0.6624900288037674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731391496647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.26902847811,1535.3366284805854,0.3754159777692228,0.12497107835125479,6.112874298809886,3.495408015976802
5088.0,-30.01456184728015,4.994406391386261,35.00526797791279,24.107045970764034,5.000535099535876,-26.5131034102747,-40.039572248328454,1.4990766625304068,-0.021533828983478998,-5.0119529579495765,40.01052797994826,42257.568386723746,25748.815622540824,25748.815622540824,68006.38400926457,77347.30237061095,77347.30237061095,25748.815622540824,103096.11799315177,103096.11799315177,103096.11799315177,127893.55419849785,91521.96599194939,56432.232008062194,38988.59331543021,24797.436205346075,0.0,63786.02952077628,21077.820774544165,1535.3367485159567,0.0,0.8868197857487503,2.8156392530706085,0.0014959135982669303,354490.78815266554,1554987.214048688,4.3865377211974685,1554987.214048688,4.3865377211974685,0.8500000000000001,0.0955809784014407,4.027634451161993,1.2670799760753289,1.0,0.0,4.02763445116129,1.2847437598603137,1.2850323833034085,3.134971016788519,19314.97806875525,1969.579629002284,4632.441516551485,4632.441516551485,5.558368201852432,4.994406391386261,-2.3354333296001073,7.329839720986368,3.495398676846092,3.495398676846092,0.9986853362417405,0.0,0.0,0.00022464278625932617,0.9638060872481072,0.0002330788207623113,198.93693518931164,0.0,0.0,0.0,0.0017497770580202439,7.850327746646958e-05,0.00014613950879285658,0.0005885965202900001,0.09558097840143723,0.07170974337444963,0.023871235026987597,0.09558093834124637,0.07170974337445224,0.023871235026988465,0.3754159347916183,0.3754159347916183,0.12497108566417253,0.0,4.990348985858759,4.986568269015663,5.001706719143613,4.990419128966096,4.986699346860007,5.001593800984779,24797.436205346075,21077.820774544165,0.85,1.0661642450579816,0.6624893993904994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663731391496647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.26854306333,1535.3367485159567,0.3754159347916183,0.12497108566417253,6.112874298809886,3.495398676846092
5089.0,-30.01456114395837,4.994416360398791,35.005267706832406,24.10704478332775,5.000542326422416,-26.513102054547353,-40.039572038780875,1.4990832370113742,-0.021676182240526032,-5.011947805194878,40.010528060032705,42257.57041068123,25748.803718496347,25748.803718496347,68006.37412917758,77347.2684178542,77347.2684178542,25748.803718496347,103096.07213635054,103096.07213635054,103096.07213635054,127893.5088278719,91521.93468027216,56432.23667309896,38988.55334130355,24797.43669152136,0.0,63785.99003282491,21077.821187793157,1535.3366650415478,0.0,0.8868198116800036,2.815641723989937,0.0014959135982669303,354490.8593559741,1554987.217502459,4.386536849857009,1554987.217502459,4.386536849857009,0.85,0.0955809688576679,4.027634451161993,1.2670799579424785,1.0,0.0,4.02763445116051,1.2847437291064396,1.2850323525426255,3.1349710918326714,19314.971460676494,1969.57895516578,4632.441516551485,4632.441516551485,5.5583656321395845,4.994416360398791,-2.33543331245901,7.329849672857801,3.4953923151087167,3.4953923151087167,0.9986835186024905,0.0,0.0,0.00022464278625932617,0.9638060166869805,0.0002330788378262266,198.9369346138436,0.0,0.0,0.0,0.0017497770580202439,7.850327932867701e-05,0.00014613950693064914,0.0005885965127897093,0.09558096885767635,0.07170973346814447,0.02387123538953188,0.09558101981840253,0.07170973346813812,0.02387123538952977,0.37541589356509975,0.37541589356509975,0.12497109110246427,0.0,4.990331554481145,4.986566740141541,5.001641511418654,4.990271622954367,4.986570419811187,5.001390478045039,24797.43669152136,21077.821187793157,0.85,1.0661647501932763,0.6624898412478204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266373092365438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.268069590658,1535.3366650415478,0.37541589356509975,0.12497109110246427,6.112874298809886,3.4953923151087167
5090.0,-30.014560512381244,4.994426179619277,35.00526745044493,24.107035772781842,5.000533007930342,-26.513102418040184,-40.03957210863007,1.499074913589321,-0.021582972350302043,-5.011954344895212,40.010527945833665,42257.5731881671,25748.82169354172,25748.82169354172,68006.39488170882,77347.26950627613,77347.26950627613,25748.82169354172,103096.09119981785,103096.09119981785,103096.09119981785,127893.53221094463,91521.93174043468,56432.23542232577,38988.551464565455,24797.441011126786,0.0,63785.99247569224,21077.824859457767,1535.3370746339922,0.0,0.8868197788144107,2.8156397365955113,0.0014959135982669303,354490.76898716757,1554987.2125774391,4.386537954204751,1554987.2125774391,4.386537954204751,0.85,0.09558096453902915,4.027634451161993,1.267079957392998,1.0,0.0,4.027634451162652,1.2847437680414486,1.2850323914863813,3.1349709968253006,19314.970840247337,1969.578891899613,4632.441516551485,4632.441516551485,5.558369512392645,4.994426179619277,-2.335441853520667,7.3298680331399435,3.4953859997464742,3.4953859997464742,0.9986817142132783,0.0,0.0,0.00022464278625932617,0.9638059533236859,0.00023307885314948021,198.93693409707805,0.0,0.0,0.0,0.0017497770580202439,7.850327870794148e-05,0.0001461395075513847,0.0005885965152898052,0.09558096453902254,0.0717097280034569,0.02387123653556564,0.09558097430999113,0.07170972800346186,0.02387123653556729,0.3754158515366459,0.3754158515366459,0.12497109263497509,0.0,4.990342004850618,4.986578140546044,5.0016491062696105,4.990371372544928,4.986611310475951,5.001667051216771,24797.441011126786,21077.824859457767,0.85,1.0661650347076579,0.6624898594196954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663730451109898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.267598285629,1535.3370746339922,0.3754158515366459,0.12497109263497509,6.112874298809886,3.4953859997464742
