time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5091.0,-30.01455985303987,4.994436027148113,35.00526718162907,24.107035563234263,5.00053399778207,-26.51310172560042,-40.03957200385628,1.4990758703426323,-0.02157351997055912,-5.011952593239279,40.01052707105374,42257.5754368521,25748.818296539634,25748.818296539634,68006.39373339174,77347.26481564554,77347.26481564554,25748.818296539634,103096.08311218518,103096.08311218518,103096.08311218518,127893.52021540378,91521.92718379354,56432.237805000215,38988.5437542148,24797.437103218606,0.0,63785.9808574334,21077.821537735814,1535.336820340516,0.0,0.8868197908953886,2.8156398168984613,0.0014959135982669303,354490.7931924119,1554987.1748511354,4.386537548260423,1554987.1748511354,4.386537548260423,0.85,0.09558095472046738,4.027634451161993,1.2670799420075491,1.0,0.0,4.027634451162132,1.284743763565982,1.2850323870099092,3.134971007746123,19314.96987860471,1969.5787938393548,4632.441516551485,4632.441516551485,5.55836877908558,4.994436027148113,-2.335444342305846,7.32988036945396,3.495379655811985,3.495379655811985,0.9986799016605671,0.0,0.0,0.00022464278625932617,0.9638058871749381,0.0002330788691463469,198.93693355759538,0.0,0.0,0.0,0.0017497770580202439,7.850327963904535e-05,0.00014613950662028082,0.0005885965115396592,0.09558095472046838,0.07170971824029382,0.02387123648017456,0.0955809625072695,0.07170971824029307,0.023871236480174314,0.3754158096500008,0.3754158096500008,0.124971095416079,0.0,4.99034875283462,4.986589961564221,5.001640612238532,4.990379073268741,4.986640575468414,5.001609966681372,24797.437103218606,21077.821537735814,0.85,1.066165210900986,0.6624900153421024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729985665786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.267125566757,1535.336820340516,0.3754158096500008,0.124971095416079,6.112874298809886,3.495379655811985
5092.0,-30.014559134663674,4.994445848717543,35.00526692998712,24.107030499167763,5.000532825509442,-26.51310119629581,-40.03956816215066,1.4990748871415593,-0.021594812286252818,-5.011953361330365,40.01052703365073,42257.56234062095,25748.82141166843,25748.82141166843,68006.38375228937,77347.24897313172,77347.24897313172,25748.82141166843,103096.07038480014,103096.07038480014,103096.07038480014,127893.50977781806,91521.91057587705,56432.22394336615,38988.540702789884,24797.439393017925,0.0,63785.98009580781,21077.823484065237,1535.336978600759,0.0,0.8868197871221664,2.815640006884172,0.0014959135982669303,354490.78257855104,1554987.1732380714,4.3865376750480225,1554987.1732380714,4.3865376750480225,0.85,0.09558094764737629,4.027634451161993,1.2670798694761474,1.0,0.0,4.027634451163007,1.2847437681651652,1.2850323916101258,3.134970996523413,19314.96637363692,1969.5784364321066,4632.441516551485,4632.441516551485,5.558369451544971,4.994445848717543,-2.335448658671251,7.329894507388794,3.4953733367825497,3.4953733367825497,0.9986780962235856,0.0,0.0,0.00022464278625932617,0.9638058151034911,0.00023307888657551272,198.9369329698096,0.0,0.0,0.0,0.0017497770580202439,7.850331377952378e-05,0.0001461394724798024,0.0005885963740342921,0.09558094764737551,0.07170971053991286,0.023871237107462653,0.09558097840227761,0.07170971053991344,0.023871237107462855,0.3754157679099202,0.3754157679099202,0.12497109822506175,0.0,4.990351004415629,4.986592231278223,5.001642807836788,4.990358549044117,4.986599850024675,5.001650129798634,24797.439393017925,21077.823484065237,0.85,1.066165067153353,0.6624898179372528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729518879836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.266653425151,1535.336978600759,0.3754157679099202,0.12497109822506175,6.112874298809886,3.4953733367825497
5093.0,-30.01455844103496,4.99445560311215,35.00526667685698,24.10703123258429,5.000528097955649,-26.513101044794496,-40.03956812722606,1.499070701715196,-0.021444298604251344,-5.011956105937013,40.0105264870187,42257.565056584,25748.829472647176,25748.829472647176,68006.39452923117,77347.27110132738,77347.27110132738,25748.829472647176,103096.10057397456,103096.10057397456,103096.10057397456,127893.53988947981,91521.93050942312,56432.22446467986,38988.562271936964,24797.439315505253,0.0,63786.00158744222,21077.823418179465,1535.3370501155225,0.0,0.8868197751345973,2.8156377098590846,0.0014959135982669303,354490.74465222604,1554987.1496636765,4.386538077853627,1554987.1496636765,4.386538077853627,0.85,0.09558094089544579,4.027634451161993,1.2670798909058796,1.0,0.0,4.027634451160951,1.2847437877436054,1.2850324111929643,3.13497094874903,19314.970580452202,1969.5788654078817,4632.441516551485,4632.441516551485,5.558371191659491,4.99445560311215,-2.335454432200298,7.329910035312448,3.4953670263345744,3.4953670263345744,0.9986762932384499,0.0,0.0,0.00022464278625932617,0.9638057455148541,0.00023307890340425863,198.93693240227253,0.0,0.0,0.0,0.0017497770580202439,7.850331408989114e-05,0.00014613947216943503,0.0005885963727842458,0.0955809408954462,0.07170970296349102,0.023871237931955183,0.09558090358650242,0.07170970296349072,0.023871237931955076,0.37541572571552606,0.37541572571552606,0.12497110169918907,0.0,4.990384208841135,4.986627830007592,5.001668817670122,4.99051180733278,4.986765007593419,5.001767638488332,24797.439315505253,21077.823418179465,0.85,1.0661648768813852,0.6624896373016019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663729053324426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.266182488185,1535.3370501155225,0.37541572571552606,0.12497110169918907,6.112874298809886,3.4953670263345744
5094.0,-30.01455844103496,4.99445560311215,35.00526667685698,24.10703123258429,5.000528097955649,-26.513101044794496,-40.03956812722606,1.499070701715196,-0.021542773953626693,-5.011956105937013,40.0105264870187,42257.565056584,25748.805355822282,25748.805355822282,68006.37041240628,77347.27110132738,77347.27110132738,25748.805355822282,103096.07645714967,103096.07645714967,103096.07645714967,127893.51465655045,91521.93050942312,56432.22446467986,38988.562271936964,24797.43819940078,0.0,63786.00047133774,21077.822469490664,1535.3369783684723,0.0,0.8868197751345973,2.8156390031338447,0.0014959135982669303,354490.74465222604,1554987.1496636765,4.386538077853627,1554987.1496636765,4.386538077853627,0.85,0.09558094089544579,4.027634451161993,1.2670798909058796,1.0,0.0,4.027634451161535,1.2847437877436054,1.2850324111929643,3.13497094874903,19314.970580452202,1969.5788654078817,4632.441516551485,4632.441516551485,5.558365985587312,4.99445560311215,-2.335460808287913,7.329916411400063,3.4953607119914767,3.4953607119914767,0.9986744891404219,0.0,0.0,0.00022464278625932617,0.9638057455148541,0.00023307890340425863,198.93693240227253,0.0,0.0,0.0,0.0017497770580202439,7.850331408989114e-05,0.00014613947216943503,0.0005885963727842458,0.09558093419430122,0.0717096952208539,0.023871238973447326,0.09558094302204452,0.07170970296349072,0.023871237931955076,0.37541568518115453,0.37541568518115453,0.12497110715162604,0.0,4.990390033468884,4.986655265518323,5.001609718534496,4.9904133319834045,4.986765007593419,5.00137332214382,24797.43819940078,21077.822469490664,0.85,1.066164517447131,0.6624896488936071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728590953207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.265711079393,1535.3369783684723,0.37541568518115453,0.12497110715162604,6.112874298809886,3.4953607119914767
5095.0,-30.01455768379697,4.994465523915404,35.00526640041822,24.10701624993237,5.000523055134196,-26.513100867554094,-40.03956432044504,1.4990662388913025,-0.021638917198458785,-5.011961512737814,40.0105253018442,42257.552331458384,25748.809503609424,25748.809503609424,68006.3618350678,77347.23083241125,77347.23083241125,25748.809503609424,103096.04033602067,103096.04033602067,103096.04033602067,127893.4781250067,91521.88789255099,56432.20939159813,38988.5316677254,24797.43778898603,0.0,63785.969456711435,21077.822120638124,1535.3370957235734,0.0,0.8868197519116021,2.8156396347387056,0.0014959135982669303,354490.6699384025,1554987.098551105,4.386538858191401,1554987.098551105,4.386538858191401,0.85,0.09558092807361979,4.027634451161993,1.267079827715643,1.0,0.0,4.027634451160859,1.2847438086196468,1.2850324320736957,3.1349708978083033,19314.96158650259,1969.5779482802582,4632.441516551485,4632.441516551485,5.5583668809655125,4.994465523915404,-2.335471446340673,7.329936970256077,3.495351471329997,3.495351471329997,0.9986718489514278,0.0,0.0,0.00022464278625932617,0.96380566954459,0.0002330789217762878,198.9369317826895,0.0,0.0,0.0,0.0017497770580202439,7.850334792001485e-05,0.00014613943833931132,0.0005885962365288741,0.095580928073615,0.0717096884652168,0.0238712396083982,0.09558096926565564,0.0717096884652204,0.023871239608399392,0.37541564550329826,0.37541564550329826,0.12497110904077317,0.0,4.990378602227679,4.986652516004767,5.001572202462739,4.9903225955393395,4.986631239841529,5.001411857864355,24797.43778898603,21077.822120638124,0.85,1.066164901377262,0.6624897715184311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728590953207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.265225798026,1535.3370957235734,0.37541564550329826,0.12497110904077317,6.112874298809886,3.495351471329997
5096.0,-30.01455693852455,4.994475376064405,35.00526610836217,24.107017053198092,5.000517743243521,-26.513100727990274,-40.03956428552044,1.4990615327092223,-0.021472320618443064,-5.011964135860103,40.01052429408,42257.55526373514,25748.817742119965,25748.817742119965,68006.3730058551,77347.2556981527,77347.2556981527,25748.817742119965,103096.07344027267,103096.07344027267,103096.07344027267,127893.50844598285,91521.91030625268,56432.20987183512,38988.55603824174,24797.43500571019,0.0,63785.99104395193,21077.819754853663,1535.3370102451895,0.0,0.8868197422117946,2.8156371406758587,0.0014959135982669303,354490.6336908167,1554987.0550896411,4.386539184123792,1554987.0550896411,4.386539184123792,0.85,0.09558092018523193,4.027634451161993,1.267079815627076,1.0,0.0,4.027634451163221,1.2847438306340613,1.2850324540930558,3.134970844089774,19314.96631673486,1969.5784306297114,4632.441516551485,4632.441516551485,5.558368659403625,4.994475376064405,-2.335477041630713,7.329952417695118,3.4953452234441658,3.4953452234441658,0.9986700638411902,0.0,0.0,0.00022464278625932617,0.9638055947747898,0.00023307893985800935,198.93693117289683,0.0,0.0,0.0,0.0017497770580202439,7.850334823038289e-05,0.0001461394380289433,0.0005885962352788251,0.09558092018522721,0.07170968055608298,0.023871239629144232,0.0955808782342656,0.07170968055608652,0.023871239629145405,0.3754156046977198,0.3754156046977198,0.12497110934926155,0.0,4.990402242420146,4.986685470610098,5.001567858921931,4.990491815241683,4.986812302623775,5.0015454972106,24797.43500571019,21077.819754853663,0.85,1.0661647156817726,0.6624895932810301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663728120694024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.264755686658,1535.3370102451895,0.3754156046977198,0.12497110934926155,6.112874298809886,3.4953452234441658
5097.0,-30.01455616815947,4.9944853324732685,35.00526583904167,24.107015830837213,5.000525451958126,-26.513099263740926,-40.039560304116435,1.4990685475395653,-0.02162296341992942,-5.011958597264001,40.01052437219165,42257.54181023708,25748.805230936334,25748.805230936334,68006.34704117342,77347.21948026963,77347.21948026963,25748.805230936334,103096.02471120597,103096.02471120597,103096.02471120597,127893.46011063586,91521.87689736368,56432.199227331126,38988.53074448061,24797.43539942989,0.0,63785.9661439105,21077.820089515408,1535.3369128236168,0.0,0.8868197701136602,2.8156397654914307,0.0014959135982669303,354490.71022584673,1554987.0584583308,4.386538246566872,1554987.0584583308,4.386538246566872,0.85,0.09558090990578309,4.027634451161993,1.2670797903509814,1.0,0.0,4.027634451162551,1.2847437978203327,1.2850324212719553,3.1349709241602777,19314.95926605635,1969.5777116605927,4632.441516551485,4632.441516551485,5.558365958628324,4.9944853324732685,-2.33547663461814,7.329961967091409,3.4953389713823064,3.4953389713823064,0.9986682775378019,0.0,0.0,0.00022464278625932617,0.963805517487557,0.00023307895854852932,198.93693054257298,0.0,0.0,0.0,0.0017497770580202439,7.850338361236195e-05,0.0001461394026469642,0.0005885960927731472,0.0955809099057901,0.07170967080966652,0.023871239096123587,0.095580964279789,0.07170967080966126,0.023871239096121835,0.3754155651541804,0.3754155651541804,0.12497111038067907,0.0,4.990386815110071,4.986680255120916,5.001521751861333,4.990335633844097,4.986669921818304,5.001347854667813,24797.43539942989,21077.820089515408,0.85,1.0661647248195805,0.6624896409799276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372765368916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.264285360821,1535.3369128236168,0.3754155651541804,0.12497111038067907,6.112874298809886,3.4953389713823064
5098.0,-30.014555389220284,4.994495129080908,35.00526558408742,24.10701212882998,5.000515604605714,-26.513099547496196,-40.039564145822055,1.4990597628816098,-0.021427694931333008,-5.011965461713179,40.01052425199775,42257.56081882063,25748.82440708318,25748.82440708318,68006.38522590381,77347.24432965402,77347.24432965402,25748.82440708318,103096.06873673719,103096.06873673719,103096.06873673719,127893.50855010065,91521.8974447304,56432.213933896805,38988.53723425956,24797.43981336347,0.0,63785.97704762303,21077.82384135895,1535.3373379393026,0.0,0.8868197356171862,2.8156363998641076,0.0014959135982669303,354490.61536953226,1554987.0532747754,4.386539405715459,1554987.0532747754,4.386539405715459,0.85,0.09558090551591174,4.027634451161993,1.2670797974942256,1.0,0.0,4.027634451164156,1.2847438389128996,1.285032462373754,3.1349708238881466,19314.96360241357,1969.5781538459687,4632.441516551485,4632.441516551485,5.558370098161823,4.994495129080908,-2.335485307559274,7.329980436640183,3.495332767192421,3.495332767192421,0.9986665049121203,0.0,0.0,0.00022464278625932617,0.9638054393401316,0.0002330789774470744,198.93692990523368,0.0,0.0,0.0,0.0017497770580202439,7.85033494718562e-05,0.00014613943678746995,0.0005885962302786243,0.09558090551590742,0.0717096657012651,0.023871239814642335,0.09558087277584135,0.07170966570126833,0.02387123981464341,0.3754155243265896,0.3754155243265896,0.1249711094538907,0.0,4.990419615615053,4.9867144502122756,5.001550361602426,4.99053776678187,4.986838181570931,5.0016517486881185,24797.43981336347,21077.82384135895,0.85,1.0661651412054063,0.6624898257382004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372718174227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.263815562519,1535.3373379393026,0.3754155243265896,0.1249711094538907,6.112874298809886,3.495332767192421
5099.0,-30.014555389220284,4.994495129080908,35.00526558408742,24.10701212882998,5.000515604605714,-26.513099547496196,-40.039564145822055,1.4990597628816098,-0.021524947095315383,-5.011965461713179,40.01052425199775,42257.56081882063,25748.800589831837,25748.800589831837,68006.36140865248,77347.24432965402,77347.24432965402,25748.800589831837,103096.04491948585,103096.04491948585,103096.04491948585,127893.48026375218,91521.8974447304,56432.213933896805,38988.53723425956,24797.43534426633,0.0,63785.97257852589,21077.82004262638,1535.3370586240073,0.0,0.8868197356171862,2.81563767707389,0.0014959135982669303,354490.61536953226,1554987.0532747754,4.386539405715459,1554987.0532747754,4.386539405715459,0.85,0.09558090551591174,4.027634451161993,1.2670797974942256,1.0,0.0,4.027634451161819,1.2847438389128996,1.285032462373754,3.1349708238881466,19314.96360241357,1969.5781538459687,4632.441516551485,4632.441516551485,5.558364956758254,4.994495129080908,-2.3354916044111174,7.329986733492026,3.4953265313898476,3.4953265313898476,0.9986647232542422,0.0,0.0,0.00022464278625932617,0.9638054393401316,0.0002330789774470744,198.93692990523368,0.0,0.0,0.0,0.0017497770580202439,7.85033494718562e-05,0.00014613943678746995,0.0005885962302786243,0.09558089836077203,0.07170965816243437,0.02387124019833767,0.095580898744086,0.07170966570126833,0.02387123981464341,0.37541548485918924,0.37541548485918924,0.12497111146261887,0.0,4.990423795415779,4.986739196478823,5.001492755383822,4.990440514617887,4.986838181570931,5.001262330652935,24797.43534426633,21077.82004262638,0.85,1.0661648425119008,0.6624898721548539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372671737019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.263345961663,1535.3370586240073,0.37541548485918924,0.12497111146261887,6.112874298809886,3.4953265313898476
5100.0,-30.014554632371237,4.994505015998658,35.005265268379965,24.10699815899136,5.000504104449246,-26.513100016337848,-40.03956044381482,1.4990494884158967,-0.02146206331542544,-5.01197423730782,40.01052197251808,42257.54848444241,25748.813569870075,25748.813569870075,68006.36205431249,77347.2343532174,77347.2343532174,25748.813569870075,103096.04792308748,103096.04792308748,103096.04792308748,127893.48112296821,91521.88250643158,56432.1966376567,38988.53985419431,24797.433199880736,0.0,63785.973054075046,21077.818219898625,1535.3371732028088,0.0,0.8868196992131432,2.8156358269982276,0.0014959135982669303,354490.494104105,1554986.9549685218,4.386540628962144,1554986.9549685218,4.386540628962144,0.85,0.09558089197926405,4.027634451161993,1.2670797403482723,1.0,0.0,4.02763445116089,1.2847438869744403,1.2850325104460918,3.1349707066106647,19314.960449805218,1969.577832369384,4632.441516551485,4632.441516551485,5.558367758744678,4.994505015998658,-2.335504652896395,7.330009668895053,3.4953173566049824,3.4953173566049824,0.9986621018871379,0.0,0.0,0.00022464278625932617,0.9638053634089206,0.00023307899580967092,198.9369292859689,0.0,0.0,0.0,0.0017497770580202439,7.850338237088894e-05,0.00014613940388843723,0.0005885960977733466,0.09558089197925722,0.07170965163995026,0.02387124033930696,0.09558083914997054,0.07170965163995538,0.023871240339308663,0.3754154459295093,0.3754154459295093,0.12497111060839855,0.0,4.9904448082080535,4.986767934535408,5.001490557442764,4.990512173992386,4.986866204709884,5.00146507996925,24797.433199880736,21077.818219898625,0.85,1.0661648446855168,0.6624896738444086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372671737019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.26286078202,1535.3371732028088,0.3754154459295093,0.12497111060839855,6.112874298809886,3.4953173566049824
5101.0,-30.014553817881524,4.994515060639348,35.005264964396964,24.10700168637561,5.000514909471684,-26.513098202705425,-40.03955639256162,1.499059294295592,-0.021601942249844797,-5.011966028603328,40.010521682607376,42257.534997413444,25748.794643117213,25748.794643117213,68006.32964053066,77347.20489742514,77347.20489742514,25748.794643117213,103095.99954054235,103095.99954054235,103095.99954054235,127893.42981992335,91521.85709538596,56432.187195374274,38988.5221111241,24797.430279380995,0.0,63785.95239050509,21077.815737473844,1535.336825219761,0.0,0.8868197420350521,2.8156386220866985,0.0014959135982669303,354490.60753596795,1554986.9424656539,4.386539190062685,1554986.9424656539,4.386539190062685,0.85,0.09558087973411493,4.027634451161993,1.2670797167206187,1.0,0.0,4.027634451163904,1.2847438411048349,1.2850324645661817,3.1349708185394904,19314.955087007518,1969.577285516208,4632.441516551485,4632.441516551485,5.558363673047581,4.994515060639348,-2.335502206012947,7.330017266652295,3.4953111643736383,3.4953111643736383,0.9986603326781823,0.0,0.0,0.00022464278625932617,0.9638052816948878,0.00023307901557074204,198.93692861954167,0.0,0.0,0.0,0.0017497770580202439,7.850341837361833e-05,0.00014613936788570784,0.0005885959527675135,0.09558087973411616,0.07170964060314618,0.02387123913096999,0.09558091698527159,0.07170964060314525,0.02387123913096968,0.37541540768867177,0.37541540768867177,0.12497111078685079,0.0,4.990425543003937,4.986764471238359,5.0014238188608715,4.990364086353509,4.9867662224976925,5.001172472541441,24797.430279380995,21077.815737473844,0.85,1.0661646819065729,0.6624896770170939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372624871731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.262390764588,1535.336825219761,0.37541540768867177,0.12497111078685079,6.112874298809886,3.4953111643736383
5102.0,-30.01455302086755,4.994524872329675,35.00526467286474,24.106993479095422,5.000500292225511,-26.513098947210484,-40.03956026919184,1.4990462185684488,-0.02137479165946843,-5.011976176593168,40.01052143729676,42257.554358950176,25748.8225971607,25748.8225971607,68006.37695611088,77347.23083135874,77347.23083135874,25748.8225971607,103096.05342851944,103096.05342851944,103096.05342851944,127893.48890811444,91521.87678891612,56432.20031650734,38988.52941378754,24797.435479594984,0.0,63785.96489338252,21077.820157655737,1535.3373718449855,0.0,0.8868196912823536,2.8156344545241883,0.0014959135982669303,354490.46730612253,1554986.9318862366,4.386540895452113,1554986.9318862366,4.386540895452113,0.85,0.09558087680298563,4.027634451161993,1.2670797463925556,1.0,0.0,4.027634451161236,1.2847439022700207,1.2850325257451085,3.13497066928712,19314.959243169364,1969.5777093267695,4632.441516551485,4632.441516551485,5.558369707455869,4.994524872329675,-2.3355132035466166,7.330038075876292,3.4953050362002442,3.4953050362002442,0.9986585817714984,0.0,0.0,0.00022464278625932617,0.9638052017341157,0.0002330790349078218,198.93692796741334,0.0,0.0,0.0,0.0017497770580202439,7.850338392273012e-05,0.00014613940233659605,0.0005885960915230977,0.09558087680297972,0.07170963693112727,0.02387123987185246,0.09558080407083376,0.07170963693113169,0.02387123987185394,0.3754153680645181,0.3754153680645181,0.12497110787451024,0.0,4.9904645699609205,4.986802089617527,5.001467076574045,4.990601384933711,4.9869332722210515,5.001620812359363,24797.435479594984,21077.820157655737,0.85,1.0661652147111473,0.6624898506996512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725772588181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.26192192712,1535.3373718449855,0.3754153680645181,0.12497110787451024,6.112874298809886,3.4953050362002442
5103.0,-30.01455218147959,4.994534755147634,35.00526436000537,24.1069876466878,5.000503892551413,-26.513097831649308,-40.03955632271243,1.4990495427211876,-0.021516725025719552,-5.011972152472314,40.0105202330316,42257.54139660629,25748.81406184498,25748.81406184498,68006.35545845127,77347.19259119459,77347.19259119459,25748.81406184498,103096.00665303957,103096.00665303957,103096.00665303957,127893.43536999746,91521.83966676073,56432.18847217266,38988.501327320075,24797.428716957897,0.0,63785.93004427797,21077.81440941421,1535.3368983311886,0.0,0.8868197161203317,2.8156367881957856,0.0014959135982669303,354490.5229133713,1554986.8799503534,4.386540060847702,1554986.8799503534,4.386540060847702,0.85,0.09558086561531631,4.027634451161993,1.2670796925434842,1.0,0.0,4.027634451160979,1.2847438867204128,1.2850325101920073,3.13497070723053,19314.951408835717,1969.5769104470658,4632.441516551485,4632.441516551485,5.558367864946754,4.994534755147634,-2.335513854673856,7.33004860982149,3.4952988544945587,3.4952988544945587,0.998656815569874,0.0,0.0,0.00022464278625932617,0.9638051175221768,0.0002330790552729735,198.936927280614,0.0,0.0,0.0,0.0017497770580202439,7.850341899435555e-05,0.00014613936726497062,0.0005885959502674109,0.0955808656153195,0.07170962653504913,0.023871239080270376,0.09558085648960438,0.07170962653504674,0.023871239080269578,0.37541532982369097,0.37541532982369097,0.12497110911815164,0.0,4.990461211678621,4.986796530902495,5.001470327621348,4.990455427446591,4.986781945755126,5.001490983177803,24797.428716957897,21077.81440941421,0.85,1.0661654601766193,0.6624900094311171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663725307501223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.261452766706,1535.3368983311886,0.37541532982369097,0.12497110911815164,6.112874298809886,3.4952988544945587
5104.0,-30.0145513635115,4.994544630033649,35.00526408180098,24.106992745678895,5.000504904054526,-26.51309699434067,-40.03955618301404,1.4990505348836987,-0.021414720731968373,-5.011971767091924,40.010520616716605,42257.54419947763,25748.815013678195,25748.815013678195,68006.35921315583,77347.20907813625,77347.20907813625,25748.815013678195,103096.02409181444,103096.02409181444,103096.02409181444,127893.45719884019,91521.85623199746,56432.191353338596,38988.51653184318,24797.433107025743,0.0,63785.94963886893,21077.81814097188,1535.3371543203473,0.0,0.8868197166922901,2.8156354935558996,0.0014959135982669303,354490.5282387439,1554986.8964973895,4.386540041628785,1554986.8964973895,4.386540041628785,0.85,0.09558085883674022,4.027634451161993,1.2670796766085552,1.0,0.0,4.027634451163352,1.2847438820793093,1.2850325055498613,3.13497071855553,19314.954904796286,1969.577266935833,4632.441516551485,4632.441516551485,5.558368070417933,4.994544630033649,-2.3355171352395057,7.330061765273154,3.4952927105985254,3.4952927105985254,0.9986550601710072,0.0,0.0,0.00022464278625932617,0.9638050354591913,0.00023307907511844268,198.9369266113407,0.0,0.0,0.0,0.0017497770580202439,7.85034202358294e-05,0.00014613936602349677,0.0005885959452672081,0.09558085883673936,0.0717096192431341,0.02387123959360527,0.09558082853916994,0.07170961924313474,0.023871239593605487,0.37541529009519364,0.37541529009519364,0.12497111128834601,0.0,4.9904802323558215,4.986820085733427,5.001475725401349,4.9905570463599815,4.986915037674521,5.001498049275597,24797.433107025743,21077.81814097188,0.85,1.0661651915222898,0.6624898498607185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724839042745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.260984481749,1535.3371543203473,0.37541529009519364,0.12497111128834601,6.112874298809886,3.4952927105985254
5105.0,-30.014550544072222,4.994554552995914,35.00526383926391,24.106991942413174,5.000509742375079,-26.513095773001833,-40.03955223653463,1.4990549713047545,-0.021494212206221164,-5.011968700860776,40.010521099194555,42257.53109214531,25748.809244528147,25748.809244528147,68006.34033667346,77347.1863222244,77347.1863222244,25748.809244528147,103095.99556675255,103095.99556675255,103095.99556675255,127893.43242122991,91521.83510306182,56432.179872983084,38988.50581119859,24797.436854477364,0.0,63785.94266567596,21077.82132630576,1535.3373069813729,0.0,0.8868197305488146,2.8156368953830713,0.0014959135982669303,354490.5706094143,1554986.9173050318,4.386539576022606,1554986.9173050318,4.386539576022606,0.85,0.09558085101608124,4.027634451161993,1.2670796051761135,1.0,0.0,4.027634451161971,1.2847438613267719,1.2850324847926615,3.134970769194882,19314.95044570361,1969.5768122349232,4632.441516551485,4632.441516551485,5.5583668250379255,4.994554552995914,-2.3355184249466356,7.3300729779425495,3.495286580781053,3.495286580781053,0.9986533087945866,0.0,0.0,0.00022464278625932617,0.9638049532486224,0.0002330790949996057,198.9369259408637,0.0,0.0,0.0,0.0017497770580202439,7.850345530746965e-05,0.00014613933095185651,0.0005885958040114615,0.0955808510160854,0.07170961107150735,0.023871239944578054,0.09558088712343234,0.07170961107150423,0.023871239944577013,0.37541525093907613,0.37541525093907613,0.12497111433218523,0.0,4.990477918075726,4.98682262941918,5.00145881536713,4.99047448865457,4.986838632962929,5.0013970052997365,24797.436854477364,21077.82132630576,0.85,1.066165012142535,0.6624897167959334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663724370960272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.260515795659,1535.3373069813729,0.37541525093907613,0.12497111433218523,6.112874298809886,3.495286580781053
5106.0,-30.014549701055515,4.994564362202109,35.005263609830614,24.10698771653699,5.000503085084815,-26.51309568005813,-40.03955223653463,1.4990490640874035,-0.02137941424064138,-5.0119732494364,40.01052099579444,42257.53444842152,25748.822895256606,25748.822895256606,68006.35734367813,77347.19620192649,77347.19620192649,25748.822895256606,103096.0190971831,103096.0190971831,103096.0190971831,127893.45927790517,91521.84194630604,56432.18019280083,38988.51305945023,24797.44018072207,0.0,63785.953240172305,21077.82415361376,1535.3376137902783,0.0,0.886819707776493,2.8156348568688867,0.0014959135982669303,354490.5077549904,1554986.9128457347,4.38654034121692,1554986.9128457347,4.38654034121692,0.85,0.09558084617922583,4.027634451161993,1.2670796123193577,1.0,0.0,4.0276344511626005,1.2847438889593497,1.2850325124314472,3.1349707017671835,19314.951889915505,1969.5769595035517,4632.441516551485,4632.441516551485,5.558369771805501,4.994564362202109,-2.3355252919061016,7.33008965410821,3.4952804819247256,3.4952804819247256,0.9986515662642074,0.0,0.0,0.00022464278625932617,0.9638048686726463,0.00023307911545280386,198.9369252510953,0.0,0.0,0.0,0.0017497770580202439,7.850345530746965e-05,0.00014613933095185651,0.0005885958040114615,0.09558084617922133,0.07170960519352478,0.02387124098569656,0.0955808345687871,0.07170960519352815,0.023871240985697685,0.3754152109818895,0.3754152109818895,0.12497111672519814,0.0,4.990502831200899,4.986845607002067,5.001489541883302,4.990593835195739,4.986928870667043,5.001603799432132,24797.44018072207,21077.82415361376,0.85,1.0661651020188536,0.6624896595855493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372390059895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.260047166308,1535.3376137902783,0.3754152109818895,0.12497111672519814,6.112874298809886,3.4952804819247256
5107.0,-30.014548840626663,4.9945742215578575,35.00526338388003,24.106981884129368,5.000506673663948,-26.513094546770077,-40.03954829005522,1.4990523798073927,-0.02151980346155824,-5.011970130626569,40.01052063836859,42257.52156049098,25748.816877310135,25748.816877310135,68006.33843780111,77347.15801534001,77347.15801534001,25748.816877310135,103095.97489265015,103095.97489265015,103095.97489265015,127893.4135322335,91521.80486431265,56432.16840946374,38988.48494983213,24797.438639583364,0.0,63785.92358941549,21077.82284364586,1535.337459295353,0.0,0.8868197249415054,2.8156370646002467,0.0014959135982669303,354490.550852216,1554986.897431167,4.386539764439101,1554986.897431167,4.386539764439101,0.85,0.09558083728739618,4.027634451161993,1.2670795584702867,1.0,0.0,4.027634451161273,1.2847438734491887,1.2850324969178017,3.1349707396143383,19314.94406405773,1969.5761614881465,4632.441516551485,4632.441516551485,5.5583684727180875,4.9945742215578575,-2.335526546834543,7.3301007683924,3.4952743652902543,3.4952743652902543,0.9986498186543583,0.0,0.0,0.00022464278625932617,0.9638047823498029,0.00023307913632845454,198.93692454708005,0.0,0.0,0.0,0.0017497770580202439,7.850349037912388e-05,0.00014613929588020227,0.0005885956627556586,0.09558083728739872,0.07170959596402977,0.023871241323368937,0.09558090174555782,0.07170959596402787,0.023871241323368302,0.3754151716251999,0.3754151716251999,0.12497112147622737,0.0,4.990491144892303,4.9868299099900355,5.001489902986691,4.990450327165036,4.986773050702766,5.00149727743343,24797.438639583364,21077.82284364586,0.85,1.0661653012277765,0.6624897654927601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663723435629832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.259579036609,1535.337459295353,0.3754151716251999,0.12497112147622737,6.112874298809886,3.4952743652902543
5108.0,-30.014547966807186,4.994583904749584,35.0052631512705,24.106978461518906,5.000494997506362,-26.513094927998676,-40.039548359904416,1.4990419586978578,-0.021285436522020973,-5.011977695337629,40.010519992510915,42257.52532939633,25748.838016992755,25748.838016992755,68006.36334638909,77347.1914371913,77347.1914371913,25748.838016992755,103096.02945418406,103096.02945418406,103096.02945418406,127893.46929276682,91521.83320545699,56432.16709766203,38988.51789754996,24797.439838582766,0.0,63785.957736132725,21077.82386279535,1535.337715432666,0.0,0.8868196887847412,2.8156331037719577,0.0014959135982669303,354490.4463193788,1554986.8695775114,4.386540979376757,1554986.8695775114,4.386540979376757,0.85,0.0955808334747055,4.027634451161993,1.267079591988586,1.0,0.0,4.027634451159822,1.2847439221966976,1.2850325456762621,3.134970620662996,19314.950045229307,1969.5767713979094,4632.441516551485,4632.441516551485,5.558373036117873,4.994583904749584,-2.335535643124489,7.330119547874073,3.4952682801329087,3.4952682801329087,0.9986480800379739,0.0,0.0,0.00022464278625932617,0.9638046946835406,0.00023307915752899115,198.93692383210836,0.0,0.0,0.0,0.0017497770580202439,7.850348975838697e-05,0.0001461392965009392,0.00058859566525576,0.09558083347470048,0.07170959044759416,0.02387124302710632,0.0955807793380725,0.07170959044759792,0.023871243027107573,0.3754151304179674,0.3754151304179674,0.1249711262919856,0.0,4.990534244195203,4.986864740128681,5.0015578429382685,4.9906922588156135,4.986989680470913,5.001815219558978,24797.439838582766,21077.82386279535,0.85,1.0661651209771776,0.6624894699269959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372296828358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.25911128383,1535.337715432666,0.3754151304179674,0.1249711262919856,6.112874298809886,3.4952682801329087
5109.0,-30.014547966807186,4.994583904749584,35.0052631512705,24.106973187904828,5.000494997506362,-26.513094927998676,-40.039548359904416,1.4990419586978578,-0.021467849983025644,-5.011977695337629,40.010519992510915,42257.52532939633,25748.81463414375,25748.81463414375,68006.33996354009,77347.17014667332,77347.17014667332,25748.81463414375,103095.98478081707,103095.98478081707,103095.98478081707,127893.41893177318,91521.81191493901,56432.16709766203,38988.49424141887,24797.434150956105,0.0,63785.928392374975,21077.81902831269,1535.3373583858083,0.0,0.8868196887847412,2.815635499397873,0.0014959135982669303,354490.4463193788,1554986.8695775114,4.386540979376757,1554986.8695775114,4.386540979376757,0.85,0.0955808334747055,4.027634451161993,1.2670795452827588,1.0,0.0,4.027634451162597,1.2847439221966976,1.2850325456762621,3.134970620662996,19314.94555203597,1969.5763132197,4632.441516551485,4632.441516551485,5.5583679884882535,4.994583904749584,-2.3355418250662576,7.330125729815842,3.4952621582650094,3.4952621582650094,0.9986463309328598,0.0,0.0,0.00022464278625932617,0.9638046946835406,0.00023307915752899115,198.93692383210836,0.0,0.0,0.0,0.0017497770580202439,7.850348975838697e-05,0.0001461392965009392,0.00058859566525576,0.09558082761720393,0.07170958287716643,0.023871244740037503,0.09558083843351156,0.07170959044759792,0.023871243027107573,0.3754150907851499,0.3754150907851499,0.12497113525955125,0.0,4.990529364427687,4.986866553659127,5.001532855118114,4.990509845354609,4.986873807779375,5.001432903862394,24797.434150956105,21077.81902831269,0.85,1.0661652448672303,0.6624897746953203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722509287756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.258643827994,1535.3373583858083,0.3754150907851499,0.12497113525955125,6.112874298809886,3.4952621582650094
5110.0,-30.014547074677054,4.994593820330618,35.00526288439244,24.10697325775402,5.000494454119421,-26.513094179368014,-40.03954822020603,1.4990415588103896,-0.021419703390165523,-5.011979428620648,40.01051852914602,42257.52848633971,25748.81013027598,25748.81013027598,68006.33861661569,77347.17263209762,77347.17263209762,25748.81013027598,103095.98276237359,103095.98276237359,103095.98276237359,127893.41743691466,91521.81381944616,56432.16967368852,38988.49349528627,24797.43467454107,0.0,63785.92816982734,21077.81947335991,1535.3374683852542,0.0,0.8868196852626562,2.8156346647944823,0.0014959135982669303,354490.4223680391,1554986.8064675345,4.38654109772567,1554986.8064675345,4.38654109772567,0.85,0.09558081982452576,4.027634451161993,1.2670795518765225,1.0,0.0,4.027634451161978,1.2847439240672773,1.285032547547262,3.134970616098497,19314.945953966955,1969.5763542052541,4632.441516551485,4632.441516551485,5.5583670162433245,4.994593820330618,-2.3355495580796073,7.3301433784102255,3.495253131439592,3.495253131439592,0.9986437518398834,0.0,0.0,0.00022464278625932617,0.9638046051802686,0.00023307917917378006,198.93692310215468,0.0,0.0,0.0,0.0017497770580202439,7.850349099986138e-05,0.0001461392952594648,0.0005885956602555549,0.0955808198245253,0.0717095741459429,0.023871245678582415,0.09558081656997844,0.07170957414594323,0.02387124567858253,0.3754150504320768,0.3754150504320768,0.12497114195623797,0.0,4.990536096349786,4.986890108413604,5.0014890440784825,4.990559725230469,4.986981032542019,5.001310504381536,24797.43467454107,21077.81947335991,0.85,1.0661652274707312,0.6624898264995193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722509287756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.258158895767,1535.3374683852542,0.3754150504320768,0.12497114195623797,6.112874298809886,3.495253131439592
5111.0,-30.014546192086332,4.994603735107133,35.00526263619512,24.106973083131038,5.000495525195688,-26.513093277921573,-40.039544308651216,1.499042611030881,-0.021407237665471257,-5.011978510519437,40.010518539509675,42257.5158289071,25748.810226818132,25748.810226818132,68006.32605572522,77347.16754445138,77347.16754445138,25748.810226818132,103095.9777712695,103095.9777712695,103095.9777712695,127893.41417813886,91521.80880813238,56432.15709258787,38988.50190616056,24797.436406869354,0.0,63785.93831302992,21077.82094583895,1535.33755652847,0.0,0.8868196898971475,2.8156346082368806,0.0014959135982669303,354490.4350548036,1554986.8069144855,4.386540941997736,1554986.8069144855,4.386540941997736,0.85,0.0955808124808295,4.027634451161993,1.2670795348426327,1.0,0.0,4.027634451160703,1.2847439191452366,1.2850325426241154,3.1349706281090253,19314.944896369303,1969.5762463603069,4632.441516551485,4632.441516551485,5.558367037083772,4.994603735107133,-2.335552328546303,7.330156063653436,3.4952470958144533,3.4952470958144533,0.9986420273755581,0.0,0.0,0.00022464278625932617,0.9638045166340394,0.000233079200587129,198.93692238000625,0.0,0.0,0.0,0.0017497770580202439,7.850352576116227e-05,0.00014613926049816388,0.0005885955202497419,0.09558081248083068,0.07170956621344772,0.023871246267382962,0.09558082063681357,0.07170956621344683,0.023871246267382667,0.37541501082297585,0.37541501082297585,0.12497114567762102,0.0,4.990542782871273,4.986911636323555,5.001451142562814,4.99057127285397,4.986999493263966,5.001301282217526,24797.436406869354,21077.82094583895,0.85,1.0661648610071977,0.6624895227146782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663722039276397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.25769183588,1535.33755652847,0.37541501082297585,0.12497114567762102,6.112874298809886,3.4952470958144533
5112.0,-30.014545208698564,4.994613450638195,35.005262367531905,24.106954188924306,5.000481811680603,-26.513093764269968,-40.03954437850041,1.4990303672520113,-0.021383016513766506,-5.011987021783878,40.010517446999685,42257.52010520077,25748.834136272493,25748.834136272493,68006.35424147327,77347.14664451272,77347.14664451272,25748.834136272493,103095.9807807852,103095.9807807852,103095.9807807852,127893.41629447891,91521.78195838253,56432.155419070594,38988.47393256882,24797.43551369371,0.0,63785.90944626253,21077.820186639652,1535.3377094882308,0.0,0.8868196505407053,2.8156332967687554,0.0014959135982669303,354490.31744206575,1554986.759798228,4.386542264450873,1554986.759798228,4.386542264450873,0.85,0.0955808082792034,4.027634451161993,1.2670795090170581,1.0,0.0,4.027634451162882,1.28474397641877,1.2850325999105157,3.134970488352896,19314.939229944597,1969.5756685457927,4632.441516551485,4632.441516551485,5.558372198391103,4.994613450638195,-2.3355620432106554,7.33017549384885,3.4952410764725865,3.4952410764725865,0.9986403075635961,0.0,0.0,0.00022464278625932617,0.9638044179753325,0.00023307922444600754,198.93692157538425,0.0,0.0,0.0,0.0017497770580202439,7.85035251404245e-05,0.00014613926111890167,0.0005885955227498467,0.09558080827919796,0.07170956095547981,0.02387124732371814,0.09558078139765183,0.0717095609554839,0.0238712473237195,0.3754149717017939,0.3754149717017939,0.12497114734806489,0.0,4.9905582637078965,4.986916255072401,5.001499254036332,4.990604005270086,4.986918550428129,5.0016755169014,24797.43551369371,21077.820186639652,0.85,1.0661657853881714,0.6624898895703808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663721569303197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.257224614625,1535.3377094882308,0.3754149717017939,0.12497114734806489,6.112874298809886,3.4952410764725865
5113.0,-30.014545208698564,4.994613450638195,35.005262367531905,24.106948950234823,5.000481811680603,-26.513093764269968,-40.03954060664398,1.4990303672520113,-0.021564511906547068,-5.011987021783878,40.010517446999685,42257.50442223674,25748.810978256857,25748.810978256857,68006.3154004936,77347.1253539947,77347.1253539947,25748.810978256857,103095.93633225156,103095.93633225156,103095.93633225156,127893.36479436979,91521.76066786454,56432.13973610657,38988.4677019533,24797.42846211823,0.0,63785.89616407153,21077.814192800495,1535.3372680168895,0.0,0.8868196505407053,2.8156356803396196,0.0014959135982669303,354490.31744206575,1554986.759798228,4.386542264450873,1554986.759798228,4.386542264450873,0.85,0.0955808082792034,4.027634451161993,1.267079462311231,1.0,0.0,4.027634451161713,1.28474397641877,1.2850325999105157,3.134970488352896,19314.934736751253,1969.5752103675827,4632.441516551485,4632.441516551485,5.558367199296013,4.994613450638195,-2.3355681656852596,7.330181616323455,3.4952350135496353,3.4952350135496353,0.9986385752998957,0.0,0.0,0.00022464278625932617,0.9638044179753325,0.00023307922444600754,198.93692157538425,0.0,0.0,0.0,0.0017497770580202439,7.850355866026278e-05,0.0001461392275990634,0.0005885953877441913,0.09558080168543395,0.07170955336413601,0.023871248321297937,0.09558083482810133,0.0717095609554839,0.0238712473237195,0.3754149319594766,0.3754149319594766,0.12497115257061109,0.0,4.9905311129354,4.986893539597247,5.0014587787281926,4.990422509877305,4.98680267771897,5.0012968775660624,24797.42846211823,21077.814192800495,0.85,1.0661653984693764,0.6624897816523739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372110877451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.25675944209,1535.3372680168895,0.3754149319594766,0.12497115257061109,6.112874298809886,3.4952350135496353
5114.0,-30.014544222235283,4.994623351012364,35.00526204606899,24.106944375112676,5.0004773787201655,-26.513093319697642,-40.03954053679479,1.4990264761825312,-0.021501579822881922,-5.011990827340929,40.010515371767646,42257.5081456954,25748.81195509981,25748.81195509981,68006.32010079522,77347.12478880864,77347.12478880864,25748.81195509981,103095.93674390845,103095.93674390845,103095.93674390845,127893.36470636437,91521.75790898639,56432.14126587305,38988.462936792595,24797.427962455935,0.0,63785.89089924853,21077.813768087544,1535.337375086152,0.0,0.8868196386885766,2.815634409697529,0.0014959135982669303,354490.2648550611,1554986.6703004988,4.386542662705503,1554986.6703004988,4.386542662705503,0.85,0.09558079301015607,4.027634451161993,1.2670794370351364,1.0,0.0,4.027634451162401,1.2847439946202839,1.2850326181161185,3.1349704439384376,19314.934154512113,1969.5751509957136,4632.441516551485,4632.441516551485,5.558367410166014,4.994623351012364,-2.335577371168869,7.3302007221812335,3.4952260359673657,3.4952260359673657,0.9986360102763902,0.0,0.0,0.00022464278625932617,0.9638043190080888,0.00023307924837950516,198.9369207682458,0.0,0.0,0.0,0.0017497770580202439,7.850355928100053e-05,0.00014613922697832564,0.0005885953852440865,0.0955807930101526,0.07170954446680892,0.023871248543343673,0.09558079708238276,0.07170954446681153,0.023871248543344537,0.3754148900650541,0.3754148900650541,0.12497115529264871,0.0,4.990524187390577,4.986895119024496,5.001426299456057,4.990489247518042,4.986894202491783,5.0012891466219,24797.427962455935,21077.813768087544,0.85,1.0661655601583266,0.6624898947079414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266372110877451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.256274601801,1535.337375086152,0.3754148900650541,0.12497115529264871,6.112874298809886,3.4952260359673657
5115.0,-30.014543239403856,4.994633262347759,35.00526173199355,24.106944165565096,5.000478626963624,-26.513092310299694,-40.0395403970964,1.499027697859494,-0.02149000718526395,-5.0119892978563225,40.01051494402125,42257.51151147105,25748.81063975255,25748.81063975255,68006.3221512236,77347.11886289291,77347.11886289291,25748.81063975255,103095.92950264546,103095.92950264546,103095.92950264546,127893.3566358764,91521.75209061743,56432.14473919569,38988.452612690824,24797.42713323093,0.0,63785.87974592175,21077.81306324629,1535.3373038518946,0.0,0.8868196480204726,2.8156344362249923,0.0014959135982669303,354490.2859902091,1554986.6518532438,4.3865423491356035,1554986.6518532438,4.3865423491356035,0.85,0.09558078366412483,4.027634451161993,1.2670794172538447,1.0,0.0,4.027634451162166,1.2847439889055645,1.2850326124001155,3.1349704578832207,19314.932926591937,1969.5750257827024,4632.441516551485,4632.441516551485,5.558367126223467,4.994633262347759,-2.335579649682584,7.330212912030342,3.49522004499797,3.49522004499797,0.9986342985708486,0.0,0.0,0.00022464278625932617,0.9638042204052156,0.00023307927222489106,198.936919964079,0.0,0.0,0.0,0.0017497770580202439,7.850356052247661e-05,0.00014613922573684956,0.0005885953802438747,0.09558078366412892,0.07170953527473771,0.023871248389391204,0.09558079455406812,0.07170953527473464,0.02387124838939018,0.37541484790769436,0.37541484790769436,0.12497115647238878,0.0,4.9905186267804424,4.9868983856695195,5.001394218664075,4.990499290671039,4.9869143597520065,5.001268803662526,24797.42713323093,21077.81306324629,0.85,1.066165778728978,0.6624900633148804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720639484044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.255809523658,1535.3373038518946,0.37541484790769436,0.12497115647238878,6.112874298809886,3.49522004499797
