time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5116.0,-30.01454228114968,4.994643136273244,35.00526143655066,24.106949613802158,5.000477250125119,-26.51309158556367,-40.03954029232261,1.4990265545391126,-0.021324780912095775,-5.011990032200977,40.010514858584,42257.514950608536,25748.815128941766,25748.815128941766,68006.3300795503,77347.14654393001,77347.14654393001,25748.815128941766,103095.96167287178,103095.96167287178,103095.96167287178,127893.39097334984,91521.77882632255,56432.14723300108,38988.479548134965,24797.429300478063,0.0,63785.90884861303,21077.814905406354,1535.3374601431806,0.0,0.8868196445928851,2.8156321806105655,0.0014959135982669303,354490.2758426841,1554986.6481686248,4.386542464309226,1554986.6481686248,4.386542464309226,0.85,0.09558077584986721,4.027634451161993,1.2670794359361754,1.0,0.0,4.027634451163247,1.2847439942537502,1.2850326177495026,3.1349704448328355,19314.938568948415,1969.5756011429403,4632.441516551485,4632.441516551485,5.558368095299749,4.994643136273244,-2.3355835765554755,7.33022671282872,3.495214073835835,3.495214073835835,0.9986325925245243,0.0,0.0,0.00022464278625932617,0.9638041242680712,0.00023307929547398818,198.9369191800217,0.0,0.0,0.0,0.0017497770580202439,7.850356145358353e-05,0.00014613922480574264,0.0005885953764937164,0.09558077584986839,0.07170952740322907,0.02387124844663932,0.09558072734428265,0.07170952740322818,0.02387124844663903,0.3754148056433957,0.3754148056433957,0.12497115642081243,0.0,4.990548231126354,4.986941268783767,5.00138392970689,4.990665251288874,4.987111405352039,5.001341377619099,24797.429300478063,21077.814905406354,0.85,1.066165416580547,0.662489814966827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663720169674022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.25534440564,1535.3374601431806,0.3754148056433957,0.12497115642081243,6.112874298809886,3.495214073835835
5117.0,-30.014541250799954,4.994653029718765,35.00526116156802,24.106943956017517,5.0004797353747,-26.513090409707225,-40.0395363458432,1.4990288942819725,-0.02143008856035067,-5.011988084363815,40.010514863646605,42257.502724705366,25748.812786537575,25748.812786537575,68006.31551124294,77347.11352109058,77347.11352109058,25748.812786537575,103095.92630762815,103095.92630762815,103095.92630762815,127893.35713612239,91521.74639252583,56432.135596140724,38988.4564404279,24797.430828494245,0.0,63785.887268922146,21077.816204220107,1535.3375111252235,0.0,0.8868196544866709,2.815633790946658,0.0014959135982669303,354490.3027588282,1554986.6483869595,4.386542131858737,1554986.6483869595,4.386542131858737,0.85,0.09558076720689528,4.027634451161993,1.2670793980220334,1.0,0.0,4.027634451163919,1.2847439833089795,1.285032606802273,3.134970471539738,19314.93172405533,1969.5749031580947,4632.441516551485,4632.441516551485,5.558367589647562,4.994653029718765,-2.335585528143849,7.330238557862614,3.495208107907269,3.495208107907269,0.9986308879735055,0.0,0.0,0.00022464278625932617,0.9638040208979374,0.00023307932047226317,198.9369183369748,0.0,0.0,0.0,0.0017497770580202439,7.850359652528214e-05,0.00014613918973404403,0.0005885952352377348,0.09558076720689254,0.07170951897542693,0.023871248231465605,0.09558078624965956,0.07170951897542899,0.023871248231466285,0.3754147656991228,0.3754147656991228,0.12497115668483372,0.0,4.990549443701639,4.9869483220369375,5.001367594542785,4.990557995803442,4.9869802378293,5.001305957465888,24797.430828494245,21077.816204220107,0.85,1.0661655488858752,0.6624898474257663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719701637304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.254878828018,1535.3375111252235,0.3754147656991228,0.12497115668483372,6.112874298809886,3.495208107907269
5118.0,-30.01454027548385,4.994662776432994,35.005260884321416,24.10693491054701,5.000470331302621,-26.513090472370962,-40.0395363458432,1.4990205281897084,-0.021332818392011177,-5.011994003265088,40.01051424773719,42257.506711048074,25748.830394292454,25748.830394292454,68006.33710534053,77347.1149864423,77347.1149864423,25748.830394292454,103095.94538073476,103095.94538073476,103095.94538073476,127893.37722630856,91521.74365591003,56432.13538051581,38988.453639326915,24797.4318455738,0.0,63785.88548490072,21077.817068737728,1535.337717143068,0.0,0.8868196265966215,2.815631822692715,0.0014959135982669303,354490.22096862894,1554986.6218248734,4.386543069018775,1554986.6218248734,4.386543069018775,0.85,0.09558076182969544,4.027634451161993,1.2670793980220334,1.0,0.0,4.027634451163172,1.2847440224436057,1.285032645945691,3.1349703760453087,19314.93114651448,1969.5748442653178,4632.441516551485,4632.441516551485,5.558371390614034,4.994662776432994,-2.335593259113607,7.330256035546601,3.49520216432379,3.49520216432379,0.9986291898067972,0.0,0.0,0.00022464278625932617,0.9638039230490704,0.00023307934413532044,198.9369175389572,0.0,0.0,0.0,0.0017497770580202439,7.850359652528214e-05,0.00014613918973404403,0.0005885952352377348,0.09558076182968883,0.07170951300134851,0.02387124882834033,0.09558072925385797,0.07170951300135346,0.02387124882834198,0.3754147254657811,0.3754147254657811,0.12497115682767061,0.0,4.990574042615378,4.9869658895637485,5.0014133159724,4.99066118487309,4.987024908032879,5.001584947726144,24797.4318455738,21077.817068737728,0.85,1.066165917245734,0.6624899284505692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663719232675323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.254414726653,1535.337717143068,0.3754147254657811,0.12497115682767061,6.112874298809886,3.49520216432379
5119.0,-30.01454027548385,4.994662776432994,35.005260884321416,24.10692967185753,5.000470331302621,-26.513090472370962,-40.0395363458432,1.4990205281897084,-0.021512887627920918,-5.011994003265088,40.01051424773719,42257.506711048074,25748.807585579165,25748.807585579165,68006.31429662724,77347.09369592434,77347.09369592434,25748.807585579165,103095.90128150351,103095.90128150351,103095.90128150351,127893.32881777486,91521.72236539205,56432.13538051581,38988.42998319583,24797.42753627135,0.0,63785.85751946717,21077.813405830646,1535.337445498252,0.0,0.8868196265966215,2.815634187531488,0.0014959135982669303,354490.22096862894,1554986.6218248734,4.386543069018775,1554986.6218248734,4.386543069018775,0.85,0.09558076182969544,4.027634451161993,1.2670793513162062,1.0,0.0,4.027634451160689,1.2847440224436057,1.285032645945691,3.1349703760453087,19314.92665332114,1969.5743860871085,4632.441516551485,4632.441516551485,5.558366466922453,4.994662776432994,-2.3355992892038406,7.330262065636835,3.495196192965447,3.495196192965447,0.9986274837044135,0.0,0.0,0.00022464278625932617,0.9638039230490704,0.00023307934413532044,198.9369175389572,0.0,0.0,0.0,0.0017497770580202439,7.850359652528214e-05,0.00014613918973404403,0.0005885952352377348,0.09558075494892784,0.07170950539477877,0.023871249554149074,0.09558079262080175,0.07170951300135346,0.02387124882834198,0.37541468564375235,0.37541468564375235,0.12497116062743654,0.0,4.9905554572168285,4.986954518687753,5.001373056708758,4.990481115637181,4.986909035189399,5.001212019723198,24797.42753627135,21077.813405830646,0.85,1.0661660270989068,0.6624902189039517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718770668626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.253949557125,1535.337445498252,0.37541468564375235,0.12497116062743654,6.112874298809886,3.495196192965447
5120.0,-30.01453930343146,4.994672693983717,35.00526056905432,24.106930335424863,5.000465911991498,-26.51309003942325,-40.03953250413758,1.4990166479832618,-0.021359336812395213,-5.011998187398304,40.01051258581393,42257.49470026288,25748.809893913254,25748.809893913254,68006.30459417614,77347.11435824023,77347.11435824023,25748.809893913254,103095.92425215349,103095.92425215349,103095.92425215349,127893.3512635953,91521.7408452954,56432.12118731782,38988.46628664176,24797.427011441807,0.0,63785.89329808357,21077.812959725536,1535.3375500163193,0.0,0.8868196113215867,2.815631682615869,0.0014959135982669303,354490.16315029096,1554986.5501517542,4.386543582289747,1554986.5501517542,4.386543582289747,0.85,0.09558074703614469,4.027634451161993,1.2670793260401116,1.0,0.0,4.0276344511625926,1.2847440405943062,1.2850326641004692,3.1349703317548454,19314.930553356764,1969.574783780064,4632.441516551485,4632.441516551485,5.558366965219966,4.994672693983717,-2.33560868457014,7.330281378553857,3.4951872975928353,3.4951872975928353,0.9986249421693815,0.0,0.0,0.00022464278625932617,0.9638038255276542,0.00023307936771919417,198.93691674361,0.0,0.0,0.0,0.0017497770580202439,7.850363066588753e-05,0.00014613915559343862,0.0005885950977318563,0.0955807470361451,0.07170949727033532,0.023871249765809774,0.09558071244812605,0.07170949727033502,0.02387124976580967,0.37541464440688926,0.37541464440688926,0.12497116216706461,0.0,4.990573727313858,4.986987729576583,5.001346438909138,4.990638850585924,4.987112619262234,5.001232012145408,24797.427011441807,21077.812959725536,0.85,1.0661652769581793,0.6624896590032157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718770668626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.253464881276,1535.3375500163193,0.37541464440688926,0.12497116216706461,6.112874298809886,3.4951872975928353
5121.0,-30.014538234193974,4.994682692444099,35.005260277408766,24.10692925276237,5.000472682742087,-26.513088399989957,-40.03953229459,1.4990228485380963,-0.02148159048647358,-5.011993179219583,40.01051264331129,42257.49803325107,25748.800184754236,25748.800184754236,68006.29821800531,77347.08251915041,77347.08251915041,25748.800184754236,103095.88270390464,103095.88270390464,103095.88270390464,127893.31029942913,91521.71131448155,56432.12682858231,38988.42720655471,24797.427595524485,0.0,63785.85480207919,21077.81345619581,1535.3374767798725,0.0,0.88681963659894,2.815633872684183,0.0014959135982669303,354490.2323556817,1554986.5526314224,4.386542732921367,1554986.5526314224,4.386542732921367,0.85,0.09558073689602367,4.027634451161993,1.2670793139515446,1.0,0.0,4.027634451162275,1.2847440115895574,1.2850326350892043,3.1349704025308336,19314.92432111497,1969.574148268264,4632.441516551485,4632.441516551485,5.558364869314603,4.994682692444099,-2.3356083033600226,7.330290995804122,3.495181394014692,3.495181394014692,0.9986232554327692,0.0,0.0,0.00022464278625932617,0.9638037182561257,0.00023307939366097003,198.93691586874456,0.0,0.0,0.0,0.0017497770580202439,7.850363252810306e-05,0.0001461391537312231,0.0005885950902315329,0.09558073689602467,0.07170948769386305,0.023871249202161618,0.09558078495829901,0.0717094876938623,0.023871249202161368,0.37541460473520516,0.37541460473520516,0.12497116269932503,0.0,4.99055939565244,4.986986936380845,5.001291433843335,4.9905115887331135,4.986993283998515,5.001080936116978,24797.427595524485,21077.81345619581,0.85,1.0661658204475226,0.6624901110813933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663718300564082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.252999678876,1535.3374767798725,0.37541460473520516,0.12497116269932503,6.112874298809886,3.495181394014692
5122.0,-30.014537239407254,4.9946925393448,35.00526000060709,24.106920102518075,5.000463927265018,-26.513088380289016,-40.03953225966541,1.4990150681467815,-0.021394740247274058,-5.011999103127968,40.010512492379114,42257.50204840052,25748.81837191586,25748.81837191586,68006.32042031638,77347.08094042921,77347.08094042921,25748.81837191586,103095.89931234506,103095.89931234506,103095.89931234506,127893.33087692384,91521.70578840161,56432.12689637293,38988.42099114298,24797.43156457877,0.0,63785.85255572175,21077.81682989195,1535.3378526505053,0.0,0.8868196069999252,2.8156320406894713,0.0014959135982669303,354490.15049630543,1554986.546122229,4.386543727506007,1554986.546122229,4.386543727506007,0.85,0.09558073180264093,4.027634451161993,1.2670793046103794,1.0,0.0,4.027634451161537,1.2847440479844128,1.285032671492236,3.134970313721865,19314.923154880045,1969.574029345398,4632.441516551485,4632.441516551485,5.558368795356961,4.9946925393448,-2.335615929557106,7.330308468901906,3.495175531373546,3.495175531373546,0.9986215803924418,0.0,0.0,0.00022464278625932617,0.9638036184539032,0.0002330794177964278,198.93691505479586,0.0,0.0,0.0,0.0017497770580202439,7.850363283847224e-05,0.00014613915342085392,0.0005885950889814793,0.09558073180263846,0.07170948223091754,0.02387124957172091,0.09558074297782315,0.0717094822309194,0.023871249571721525,0.3754145642748904,0.3754145642748904,0.1249711606857853,0.0,4.990570641647992,4.986995658425371,5.00131026129867,4.990604362880674,4.987019285430506,5.001374307579283,24797.43156457877,21077.81682989195,0.85,1.06616620607066,0.6624901973597579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717826624334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.25253645582,1535.3378526505053,0.3754145642748904,0.1249711606857853,6.112874298809886,3.495175531373546
5123.0,-30.01453622482364,4.994702404006214,35.005259713781136,24.106925166584574,5.000465035423192,-26.513087356301362,-40.03952834811059,1.4990161669009143,-0.021294270657108427,-5.011997156145477,40.010511646795976,42257.48985089209,25748.81624063033,25748.81624063033,68006.30609152242,77347.09695994202,77347.09695994202,25748.81624063033,103095.91320057235,103095.91320057235,103095.91320057235,127893.3410123589,91521.72184598411,56432.11473693416,38988.45234338883,24797.42781178655,0.0,63785.880155175386,21077.81364001857,1535.3376055263705,0.0,0.8868196199691849,2.815630948467331,0.0014959135982669303,354490.1774006314,1554986.509655095,4.386543291713575,1554986.509655095,4.386543291713575,0.85,0.09558072172868665,4.027634451161993,1.2670792870270091,1.0,0.0,4.02763445116346,1.2847440428446972,1.2850326663513658,3.1349703262635504,19314.926543704252,1969.5743749092967,4632.441516551485,4632.441516551485,5.558368335278725,4.994702404006214,-2.335617814619612,7.330320218625825,3.495169639675998,3.495169639675998,0.9986198970502852,0.0,0.0,0.00022464278625932617,0.9638035166655674,0.00023307944241219815,198.936914224649,0.0,0.0,0.0,0.0017497770580202439,7.850366759983092e-05,0.00014613911865949525,0.0005885949489754335,0.09558072172868708,0.07170947268393625,0.023871249044750825,0.09558069191413217,0.07170947268393593,0.02387124904475072,0.3754145237604002,0.3754145237604002,0.12497116107810838,0.0,4.990596350377814,4.987027778368258,5.0013167082950645,4.990702885488361,4.987159959342819,5.001346198222052,24797.42781178655,21077.81364001857,0.85,1.0661655201132252,0.6624897194816469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663717359868731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.252071776908,1535.3376055263705,0.3754145237604002,0.12497116107810838,6.112874298809886,3.495169639675998
5124.0,-30.014535137242756,4.994712313347607,35.0052594632566,24.106929602008336,5.000470054652526,-26.51308587554271,-40.03952810363842,1.4990207929524766,-0.021286871771053484,-5.011993876809778,40.010512130503,42257.49335449072,25748.81087903271,25748.81087903271,68006.30423352343,77347.09462671979,77347.09462671979,25748.81087903271,103095.9055057525,103095.9055057525,103095.9055057525,127893.33701906117,91521.72110443069,56432.11983220163,38988.44585803229,24797.431513308686,0.0,63785.877371340976,21077.81678631238,1535.3377531939022,0.0,0.8868196349057132,2.8156312340382534,0.0014959135982669303,354490.22271604906,1554986.530515739,4.386542789817089,1554986.530515739,4.386542789817089,0.85,0.09558071351734888,4.027634451161993,1.2670792590035127,1.0,0.0,4.0276344511617275,1.2847440212051071,1.2850326447069143,3.134970379067433,19314.92638720534,1969.574358950849,4632.441516551485,4632.441516551485,5.558367177876608,4.994712313347607,-2.3356186897601714,7.330331003107778,3.495163769747766,3.495163769747766,0.9986182199279332,0.0,0.0,0.00022464278625932617,0.9638034075537631,0.00023307946879903003,198.93691333477477,0.0,0.0,0.0,0.0017497770580202439,7.850366977241637e-05,0.0001461391164869098,0.0005885949402250535,0.09558071351735091,0.07170946443032279,0.023871249087028118,0.09558071241097474,0.07170946443032127,0.023871249087027615,0.37541448462785687,0.37541448462785687,0.12497116265659215,0.0,4.990617234704928,4.987059993231185,5.001303552228649,4.990707005038701,4.987195086656925,5.001257163205935,24797.431513308686,21077.81678631238,0.85,1.0661655375156553,0.6624898033224675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716892271273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.25160752775,1535.3377531939022,0.37541448462785687,0.12497116265659215,6.112874298809886,3.495163769747766
5125.0,-30.0145340491814,4.994722018527104,35.005259207725445,24.106915876641892,5.000456995459072,-26.51308620226986,-40.03952817348761,1.4990091485475259,-0.021188710299725244,-5.012002362088312,40.010511483622956,42257.49795759851,25748.835378460404,25748.835378460404,68006.33333605892,77347.09194027586,77347.09194027586,25748.835378460404,103095.92731873627,103095.92731873627,103095.92731873627,127893.36057210492,91521.71269061578,56432.118707938665,38988.437758530126,24797.433253368657,0.0,63785.87101189878,21077.81826536336,1535.3380584196652,0.0,0.8868195940680552,2.815628954554034,0.0014959135982669303,354490.1054624513,1554986.5026179962,4.386544162042078,1554986.5026179962,4.386544162042078,0.85,0.09558071015864708,4.027634451161993,1.2670792655972765,1.0,0.0,4.027634451160294,1.2847440756749182,1.2850326991889622,3.1349702461528337,19314.924611537077,1969.574177883077,4632.441516551485,4632.441516551485,5.558372466540828,4.994722018527104,-2.3356282073848944,7.330350225911998,3.4951579297390967,3.4951579297390967,0.9986165513540276,0.0,0.0,0.00022464278625932617,0.9638032983937828,0.00023307949519751848,198.9369124445074,0.0,0.0,0.0,0.0017497770580202439,7.850366915167746e-05,0.0001461391171076487,0.0005885949427251629,0.09558071015864542,0.0717094599052593,0.02387125025338611,0.09558064963057658,0.07170945990526055,0.02387125025338653,0.3754144466280428,0.3754144466280428,0.12497116399905,0.0,4.99065974457443,4.987093183562138,5.001374058608178,4.990813651788585,4.9872098146402095,5.001639950645256,24797.433253368657,21077.81826536336,0.85,1.0661661000658413,0.6624899415376124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663716422555946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.251144774795,1535.3380584196652,0.3754144466280428,0.12497116399905,6.112874298809886,3.4951579297390967
5126.0,-30.0145340491814,4.994722018527104,35.005259207725445,24.10690536433833,5.000456995459072,-26.51308620226986,-40.03952440163118,1.4990091485475259,-0.021454371233517122,-5.012002362088312,40.010511483622956,42257.482274633905,25748.81289879593,25748.81289879593,68006.29517342984,77347.0493592399,77347.0493592399,25748.81289879593,103095.86225803584,103095.86225803584,103095.86225803584,127893.2888299761,91521.6701095798,56432.10302497405,38988.40787178417,24797.42657194026,0.0,63785.83444372443,21077.812586149223,1535.3376376064737,0.0,0.8868195940680552,2.815632443457431,0.0014959135982669303,354490.1054624513,1554986.5026179962,4.386544162042078,1554986.5026179962,4.386544162042078,0.85,0.09558071015864708,4.027634451161993,1.2670791771309453,1.0,0.0,4.027634451160585,1.2847440756749182,1.2850326991889622,3.1349702461528337,19314.9156251504,1969.573261526658,4632.441516551485,4632.441516551485,5.558367613880649,4.994722018527104,-2.335634150441479,7.330356168968583,3.4951520446571576,3.4951520446571576,0.9986148699020451,0.0,0.0,0.00022464278625932617,0.9638032983937828,0.00023307949519751848,198.9369124445074,0.0,0.0,0.0,0.0017497770580202439,7.850370267157304e-05,0.00014613908358775314,0.0005885948077192768,0.0955807042768261,0.07170945283525836,0.023871251441567747,0.09558074186925494,0.07170945990526055,0.02387125025338653,0.3754144096150671,0.3754144096150671,0.12497117021943814,0.0,4.990637393826091,4.987070160574035,5.001353727400328,4.990547990854793,4.986978068644191,5.001272402585869,24797.42657194026,21077.812586149223,0.85,1.0661661130016094,0.6624900754714734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715962518172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.250682067717,1535.3376376064737,0.3754144096150671,0.12497117021943814,6.112874298809886,3.4951520446571576
5127.0,-30.01453295725577,4.9947318899186115,35.00525890012441,24.106900893989973,5.0004519824373785,-26.5130857207929,-40.03952433178199,1.4990047459744364,-0.021382004499741925,-5.012006533980583,40.01050945591148,42257.48640261736,25748.815433019106,25748.815433019106,68006.30183563646,77347.0515076812,77347.0515076812,25748.815433019106,103095.8669407003,103095.8669407003,103095.8669407003,127893.29281734503,91521.6697867928,56432.10468172872,38988.405672293426,24797.425876644727,0.0,63785.83154893815,21077.81199514802,1535.3377391610202,0.0,0.8868195801796686,2.8156310061571994,0.0014959135982669303,354490.04781327926,1554986.4151696772,4.386544628718988,1554986.4151696772,4.386544628718988,0.85,0.0955806966843337,4.027634451161993,1.2670792013080794,1.0,0.0,4.027634451161905,1.2847440962691299,1.2850327197878004,3.134970195899837,19314.915557028784,1969.5732545801864,4632.441516551485,4632.441516551485,5.558368160940588,4.9947318899186115,-2.3356434496772565,7.330375339595868,3.4951432480213693,3.4951432480213693,0.9986123565775341,0.0,0.0,0.00022464278625932617,0.9638031888461246,0.00023307952168976625,198.93691155107825,0.0,0.0,0.0,0.0017497770580202439,7.850370329231194e-05,0.00014613908296701422,0.0005885948052191673,0.09558069668432792,0.07170944458161935,0.023871252102708577,0.09558069790328971,0.07170944458162368,0.02387125210271002,0.3754143700034143,0.3754143700034143,0.12497117487836111,0.0,4.990636407794511,4.9870732724064055,5.001340427470552,4.99062452948084,4.987077789081468,5.001279295434983,24797.425876644727,21077.81199514802,0.85,1.0661662658338202,0.662490170253504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715962518172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.250197599411,1535.3377391610202,0.3754143700034143,0.12497117487836111,6.112874298809886,3.4951432480213693
5128.0,-30.014531862083235,4.994741775965303,35.00525859921623,24.106900579668604,5.00045372616838,-26.51308456073347,-40.039520350377984,1.4990064248185957,-0.02138455549572882,-5.012004602352566,40.01050903565683,42257.47444872291,25748.813674397014,25748.813674397014,68006.28812311993,77347.04324932817,77347.04324932817,25748.813674397014,103095.85692372518,103095.85692372518,103095.85692372518,127893.28165026949,91521.66179111568,56432.09299051054,38988.40977845016,24797.42472654432,0.0,63785.83450499448,21077.81101756267,1535.3376390806939,0.0,0.8868195915308648,2.81563126510466,0.0014959135982669303,354490.0745054236,1554986.3970455204,4.386544247296632,1554986.3970455204,4.386544247296632,0.85,0.09558068802288394,4.027634451161993,1.267079174383544,1.0,0.0,4.0276344511627205,1.2847440884158876,1.285032711932794,3.1349702150629377,19314.913869605156,1969.5730825108633,4632.441516551485,4632.441516551485,5.5583677813087915,4.994741775965303,-2.335645266708631,7.330387042673934,3.4951374292553528,3.4951374292553528,0.9986106940729579,0.0,0.0,0.00022464278625932617,0.9638030789727335,0.00023307954826079304,198.9369106549925,0.0,0.0,0.0,0.0017497770580202439,7.850373867443874e-05,0.0001461390475848874,0.0005885946627128943,0.09558068802288508,0.07170943562156176,0.023871252401323314,0.09558070168667443,0.0717094356215609,0.023871252401323033,0.3754143298829836,0.3754143298829836,0.12497117870112201,0.0,4.990632401467849,4.987074626233948,5.001320316731437,4.990620046856861,4.987083713516142,5.001243546537296,24797.42472654432,21077.81101756267,0.85,1.066166001446528,0.6624899521446901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663715494601764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.249735006015,1535.3376390806939,0.3754143298829836,0.12497117870112201,6.112874298809886,3.4951374292553528
5129.0,-30.01453072066059,4.994751612531423,35.00525831698717,24.106900859065377,5.000451856017224,-26.513083720480477,-40.03951647374777,1.4990048558370601,-0.021295820610816918,-5.01200568025773,40.010508977910014,42257.46287625562,25748.81961206566,25748.81961206566,68006.28248832127,77347.05194097255,77347.05194097255,25748.81961206566,103095.87155303822,103095.87155303822,103095.87155303822,127893.29860715315,91521.66926356008,56432.08019884315,38988.43229412992,24797.427054114938,0.0,63785.859348244856,21077.812995997698,1535.3378096579715,0.0,0.8868195862547157,2.815629973951394,0.0014959135982669303,354490.0596104229,1554986.394555098,4.386544424585545,1554986.394555098,4.386544424585545,0.85,0.09558068128490946,4.027634451161993,1.2670791117427873,1.0,0.0,4.027634451161977,1.2847440957552179,1.285032719273773,3.13497019715386,19314.91544660471,1969.5732433200646,4632.441516551485,4632.441516551485,5.5583690630667215,4.994751612531423,-2.335649280529496,7.330400893060919,3.4951316313626357,3.4951316313626357,0.9986090375321817,0.0,0.0,0.00022464278625932617,0.9638029644593092,0.00023307957595394008,198.93690972106415,0.0,0.0,0.0,0.0017497770580202439,7.850377312547095e-05,0.00014613901313385521,0.0005885945239567302,0.09558068128490763,0.07170942823652567,0.023871253048381953,0.09558066790702843,0.07170942823652704,0.02387125304838241,0.3754142892509529,0.3754142892509529,0.12497118143289754,0.0,4.990648303214584,4.987095065032122,5.001322586910021,4.990709859646927,4.987174771174068,5.001329618124828,24797.427054114938,21077.812995997698,0.85,1.066165497857991,0.662489512691944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637150259907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.249272514062,1535.3378096579715,0.3754142892509529,0.12497118143289754,6.112874298809886,3.4951316313626357
5130.0,-30.014529506837196,4.994761476269672,35.005258055392865,24.10690557388591,5.000455110809188,-26.513082302538734,-40.039520036056615,1.4990079065106774,-0.021246780703791046,-5.012003153980378,40.01050901448348,42257.48261202067,25748.816351410056,25748.816351410056,68006.29896343073,77347.0578760118,77347.0578760118,25748.816351410056,103095.87422742185,103095.87422742185,103095.87422742185,127893.30254175822,91521.67602491494,56432.100760923466,38988.41695999052,24797.42831433638,0.0,63785.8452743269,21077.814067185922,1535.3378352643733,0.0,0.8868195989779755,2.8156296247631216,0.0014959135982669303,354490.0945197129,1554986.3961323868,4.386543997059176,1554986.3961323868,4.386543997059176,0.85,0.0955806729468737,4.027634451161993,1.2670791507558903,1.0,0.0,4.027634451161433,1.2847440814848774,1.2850327050002266,3.134970231975653,19314.916873534512,1969.5733888264099,4632.441516551485,4632.441516551485,5.558368359192621,4.994761476269672,-2.33565064530875,7.330412121578423,3.495125835020024,3.495125835020024,0.9986073814342926,0.0,0.0,0.00022464278625932617,0.9638028426822787,0.00023307960540367543,198.93690872789657,0.0,0.0,0.0,0.0017497770580202439,7.850374146776535e-05,0.0001461390447915608,0.000588594651462396,0.09558067294687705,0.07170941961922078,0.02387125332765628,0.0955806590187216,0.07170941961921826,0.02387125332765544,0.3754142493683662,0.3754142493683662,0.12497118463625329,0.0,4.990668956976606,4.987126397344355,5.001311158847443,4.990756373276611,4.987256529025331,5.00127024999739,24797.42831433638,21077.814067185922,0.85,1.0661659913881005,0.6624899682724569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714559725099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.24881098516,1535.3378352643733,0.3754142493683662,0.12497118463625329,6.112874298809886,3.495125835020024
5131.0,-30.01452825405765,4.994771259703203,35.005257810182506,24.106900893989973,5.0004512081996095,-26.51308156532309,-40.0395161594264,1.4990045194650905,-0.021197034911722312,-5.012005683784765,40.010508968511985,42257.471552917836,25748.825987976263,25748.825987976263,68006.2975408941,77347.05480378005,77347.05480378005,25748.825987976263,103095.88079175631,103095.88079175631,103095.88079175631,127893.31194746196,91521.67086556819,56432.08761470621,38988.42583429108,24797.43115570565,0.0,63785.85698999673,21077.8164823498,1535.3380665917875,0.0,0.8868195862707936,2.8156286761967126,0.0014959135982669303,354490.05956168484,1554986.3941497924,4.386544424045293,1554986.3941497924,4.386544424045293,0.85,0.09558066741644355,4.027634451161993,1.2670791172375906,1.0,0.0,4.027634451162363,1.2847440973286879,1.2850327208475965,3.134970193314355,19314.915784695695,1969.5732777957505,4632.441516551485,4632.441516551485,5.5583704394274545,4.994771259703203,-2.3356557105609994,7.330426970264202,3.4951200632686152,3.4951200632686152,0.9986057323624615,0.0,0.0,0.00022464278625932617,0.9638027169969903,0.00023307963579856527,198.93690770285446,0.0,0.0,0.0,0.0017497770580202439,7.850377591879851e-05,0.00014613901034052766,0.000588594512706228,0.095580667416442,0.07170941323390576,0.023871254182536248,0.09558063984969321,0.07170941323390692,0.023871254182536633,0.37541421075983383,0.37541421075983383,0.12497118738736002,0.0,4.99069785748361,4.987157760913078,5.00133265851656,4.990808648873042,4.987278406134578,5.001413847110655,24797.43115570565,21077.8164823498,0.85,1.0661657732616063,0.6624896732130587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663714092171534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.248350944734,1535.3380665917875,0.37541421075983383,0.12497118738736002,6.112874298809886,3.4951200632686152
5132.0,-30.01452825405765,4.994771259703203,35.005257810182506,24.10689565530049,5.0004512081996095,-26.51308156532309,-40.03951238756997,1.4990045194650905,-0.021374116316962954,-5.012005683784765,40.010508968511985,42257.45586995284,25748.803911060404,25748.803911060404,68006.25978101324,77347.03351326205,77347.03351326205,25748.803911060404,103095.83742432245,103095.83742432245,103095.83742432245,127893.26775499021,91521.64957505019,56432.071931741215,38988.419603676644,24797.430330667765,0.0,63785.84993434441,21077.8157810676,1535.338010755893,0.0,0.8868195862707936,2.81563100179088,0.0014959135982669303,354490.05956168484,1554986.3941497924,4.386544424045293,1554986.3941497924,4.386544424045293,0.85,0.09558066741644355,4.027634451161993,1.2670790705317634,1.0,0.0,4.027634451160903,1.2847440973286879,1.2850327208475965,3.134970193314355,19314.911291502354,1969.5728196175407,4632.441516551485,4632.441516551485,5.558365673708171,4.994771259703203,-2.335661547106685,7.330432806809888,3.495114283731513,3.495114283731513,0.9986040810661466,0.0,0.0,0.00022464278625932617,0.9638027169969903,0.00023307963579856527,198.93690770285446,0.0,0.0,0.0,0.0017497770580202439,7.850380943873662e-05,0.00014613897682058956,0.0005885943777001704,0.09558066107721813,0.07170940605817314,0.023871255019044996,0.09558071531939397,0.07170941323390692,0.023871254182536633,0.3754141731933293,0.3754141731933293,0.12497119176666456,0.0,4.990684599479039,4.987158715329883,5.00127670368488,4.990631567467801,4.98716253299574,5.001052884492196,24797.430330667765,21077.8157810676,0.85,1.0661652992162518,0.6624895006251227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713628424529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.247891725188,1535.338010755893,0.3754141731933293,0.12497119176666456,6.112874298809886,3.495114283731513
5133.0,-30.014527029981156,4.9947811679921434,35.005257539808646,24.106891359575116,5.000445074071243,-26.513081077066264,-40.03951231772078,1.4989991211563358,-0.02126630092573123,-5.012011469442758,40.010507745148146,42257.4605287947,25748.81100532719,25748.81100532719,68006.27153412189,77347.0409115313,77347.0409115313,25748.81100532719,103095.85191685849,103095.85191685849,103095.85191685849,127893.28132807859,91521.65399456208,56432.07361182538,38988.42264748522,24797.429411220095,0.0,63785.85205870531,21077.81499953708,1535.3381110243818,0.0,0.8868195612581051,2.815628910601472,0.0014959135982669303,354489.979612748,1554986.3413902628,4.3865452645204845,1554986.3413902628,4.3865452645204845,0.85,0.09558065514824482,4.027634451161993,1.267079069432803,1.0,0.0,4.0276344511609805,1.2847441225807197,1.2850327461053013,3.1349701316955736,19314.912224204945,1969.5729147267361,4632.441516551485,4632.441516551485,5.558367205139658,4.9947811679921434,-2.335671935921664,7.330453103913808,3.4951055691643513,3.4951055691643513,0.9986015911898146,0.0,0.0,0.00022464278625932617,0.9638025941913508,0.00023307966549706774,198.93690670129766,0.0,0.0,0.0,0.0017497770580202439,7.85038100594758e-05,0.00014613897619985037,0.0005885943752000599,0.09558065514823959,0.07170939962765549,0.023871255520584098,0.0955806478771585,0.07170939962765942,0.023871255520585406,0.3754141346365343,0.3754141346365343,0.12497119276395409,0.0,4.990698913599317,4.987185784331189,5.001252697119867,4.990745168517037,4.987283061967673,5.00114567020745,24797.429411220095,21077.81499953708,0.85,1.0661654479669302,0.6624895515999856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713628424529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.247407450053,1535.3381110243818,0.3754141346365343,0.12497119276395409,6.112874298809886,3.4951055691643513
5134.0,-30.01452580200938,4.994791111070214,35.00525727483458,24.106885527167492,5.000448345898438,-26.51307964466867,-40.03950833631677,1.4990021885577378,-0.021390733551754693,-5.012008403669558,40.01050736168263,42257.44894712735,25748.80683063158,25748.80683063158,68006.25577775892,77347.00418462203,77347.00418462203,25748.80683063158,103095.81101525361,103095.81101525361,103095.81101525361,127893.23897879166,91521.61809521288,56432.0628577181,38988.394708327534,24797.427963538048,0.0,63785.82267186558,21077.81376900734,1535.3379645645964,0.0,0.886819578247525,2.815630902578858,0.0014959135982669303,354490.0219770391,1554986.3248526962,4.386544693642787,1554986.3248526962,4.386544693642787,0.8500000000000001,0.09558064567783724,4.027634451161993,1.2670790194300934,1.0,0.0,4.027634451161529,1.2847441082321298,1.285032731753488,3.1349701667083054,19314.90464793476,1969.572142162182,4632.441516551485,4632.441516551485,5.5583663039527575,4.994791111070214,-2.3356728128698134,7.330463923940027,3.495099843597687,3.495099843597687,0.9985999553136249,0.0,0.0,0.00022464278625932617,0.9638024709949373,0.00023307969529008,198.93690569655362,0.0,0.0,0.0,0.0017497770580202439,7.85038454416474e-05,0.00014613894081767878,0.0005885942326936067,0.09558064567783861,0.07170939069332413,0.023871254984514475,0.09558070821116883,0.0717093906933231,0.023871254984514135,0.3754140968724279,0.3754140968724279,0.12497119295652322,0.0,4.990681499463051,4.9871741474455575,5.0012179259555865,4.990617670117786,4.98713342787039,5.001084670518594,24797.427963538048,21077.81376900734,0.85,1.0661656921414118,0.6624896752451248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663713158759244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.246947697251,1535.3379645645964,0.3754140968724279,0.12497119295652322,6.112874298809886,3.495099843597687
5135.0,-30.014524560816625,4.994800889950614,35.005257007469666,24.106876621395372,5.000438256497257,-26.513079536580367,-40.0395120732486,1.498993232261039,-0.021272761026580156,-5.01201474194223,40.01050676209567,42257.46958907543,25748.826534351967,25748.826534351967,68006.2961234274,77347.00884597152,77347.00884597152,25748.826534351967,103095.8353803235,103095.8353803235,103095.8353803235,127893.26461330125,91521.61816950928,56432.078912613404,38988.37695210653,24797.429232977753,0.0,63785.806185084286,21077.81484803109,1535.3381950701062,0.0,0.8868195481642704,2.815628613499628,0.0014959135982669303,354489.9343918216,1554986.2989945472,4.386545704498915,1554986.2989945472,4.386545704498915,0.85,0.0955806404636157,4.027634451161993,1.2670790293207395,1.0,0.0,4.027634451161379,1.2847441501276025,1.2850327736583727,3.1349700644770113,19314.90466361442,1969.572143761062,4632.441516551485,4632.441516551485,5.558370557372971,4.994800889950614,-2.3356805953952455,7.33048148534586,3.4950941450395585,3.4950941450395585,0.9985983271541595,0.0,0.0,0.00022464278625932617,0.9638023464721369,0.00023307972540386474,198.9369046809921,0.0,0.0,0.0,0.0017497770580202439,7.850381223206518e-05,0.000146138974027261,0.0005885943664496641,0.09558064046361607,0.071709385059424,0.02387125540419208,0.09558064161252511,0.07170938505942372,0.023871255404191983,0.3754140574123612,0.3754140574123612,0.12497119183625931,0.0,4.990696005860741,4.9871804729724545,5.001257008218943,4.9907419809156295,4.987193726174041,5.001401285923919,24797.429232977753,21077.81484803109,0.85,1.066166600232295,0.662490170092997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663712687444935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.246488063285,1535.3381950701062,0.3754140574123612,0.12497119183625931,6.112874298809886,3.4950941450395585
5136.0,-30.014524560816625,4.994800889950614,35.005257007469666,24.106876621395372,5.000438256497257,-26.513079536580367,-40.0395120732486,1.498993232261039,-0.021362159491047805,-5.01201474194223,40.01050676209567,42257.46958907543,25748.804640573224,25748.804640573224,68006.27422964865,77347.00884597152,77347.00884597152,25748.804640573224,103095.81348654474,103095.81348654474,103095.81348654474,127893.23781303955,91521.61816950928,56432.078912613404,38988.37695210653,24797.42432649482,0.0,63785.80127860136,21077.810677520596,1535.3378888843915,0.0,0.8868195481642704,2.8156297875615612,0.0014959135982669303,354489.9343918216,1554986.2989945472,4.386545704498915,1554986.2989945472,4.386545704498915,0.85,0.0955806404636157,4.027634451161993,1.2670790293207395,1.0,0.0,4.027634451162402,1.2847441501276025,1.2850327736583727,3.1349700644770113,19314.90466361442,1969.572143761062,4632.441516551485,4632.441516551485,5.558365831187295,4.994800889950614,-2.3356863835010717,7.330487273451686,3.495088413520263,3.495088413520263,0.9985966895772179,0.0,0.0,0.00022464278625932617,0.9638023464721369,0.00023307972540386474,198.9369046809921,0.0,0.0,0.0,0.0017497770580202439,7.850381223206518e-05,0.000146138974027261,0.0005885943664496641,0.09558063331049196,0.07170937746950226,0.0238712558409897,0.09558066240654577,0.07170938505942372,0.023871255404191983,0.37541401767748817,0.37541401767748817,0.12497119412298946,0.0,4.990687321178427,4.987183123612738,5.001214270090998,4.990652582451162,4.987193726174041,5.0010433176584,24797.42432649482,21077.810677520596,0.85,1.0661663390040876,0.6624902210525624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371222391382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.246028735113,1535.3378888843915,0.37541401767748817,0.12497119412298946,6.112874298809886,3.495088413520263
5137.0,-30.014523335919083,4.994810762739142,35.00525668331267,24.106862337235384,5.000428709584786,-26.513079388846446,-40.03950826646758,1.498984762512133,-0.021341765460761053,-5.012021862097995,40.01050457317201,42257.45877505251,25748.815265376667,25748.815265376667,68006.27404042918,77346.98967310545,77346.98967310545,25748.815265376667,103095.80493848212,103095.80493848212,103095.80493848212,127893.22745960028,91521.5946360515,56432.063737998345,38988.367664503494,24797.422521118162,0.0,63785.790185621656,21077.80914295044,1535.3379862747242,0.0,0.8868195198564776,2.8156286887168394,0.0014959135982669303,354489.83600219776,1554986.2045937025,4.386546655696108,1554986.2045937025,4.386546655696108,0.85,0.09558062610156542,4.027634451161993,1.2670789842633532,1.0,0.0,4.027634451161567,1.2847441897471203,1.2850328132867912,3.1349699677993974,19314.899697066598,1969.5716373141286,4632.441516551485,4632.441516551485,5.558368124751803,4.994810762739142,-2.3356977096452742,7.330508472384416,3.4950797483368476,3.4950797483368476,0.9985942138105279,0.0,0.0,0.00022464278625932617,0.9638022235841843,0.00023307975512229612,198.9369036787635,0.0,0.0,0.0,0.0017497770580202439,7.850384606238713e-05,0.00014613894019693905,0.0005885942301934939,0.09558062610155772,0.07170937013380184,0.023871255967755887,0.09558062811658768,0.07170937013380761,0.023871255967757812,0.37541397750404387,0.37541397750404387,0.12497119419759929,0.0,4.990688583947588,4.987184437906706,5.0012153756312046,4.99068009663722,4.987176159831222,5.00120625973949,24797.422521118162,21077.80914295044,0.85,1.0661665214544742,0.6624901667296116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371222391382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.245544583087,1535.3379862747242,0.37541397750404387,0.12497119419759929,6.112874298809886,3.4950797483368476
5138.0,-30.014522099123187,4.994820678910742,35.00525635487572,24.106872325669997,5.000432005065075,-26.51307794612545,-40.03950805692,1.4989878520673743,-0.02120505954133023,-5.012018365167592,40.01050380019822,42257.46290580354,25748.81005940807,25748.81005940807,68006.27296521161,77347.01670617088,77347.01670617088,25748.81005940807,103095.82676557895,103095.82676557895,103095.82676557895,127893.24543519138,91521.62250274606,56432.068702378834,38988.39311151914,24797.41866961242,0.0,63785.81178113156,21077.805869170556,1535.337699667022,0.0,0.8868195404502109,2.815627301507453,0.0014959135982669303,354489.8843244055,1554986.1712579685,4.386545963706396,1554986.1712579685,4.386545963706396,0.85,0.09558061537684759,4.027634451161993,1.2670789815159518,1.0,0.0,4.02763445116207,1.2847441752948983,1.2850327988313224,3.134970003065004,19314.905578109345,1969.5722370135925,4632.441516551485,4632.441516551485,5.5583670009451485,4.994820678910742,-2.335698238958556,7.3305189178692975,3.495074061444638,3.495074061444638,0.9985925889841823,0.0,0.0,0.00022464278625932617,0.9638020995025348,0.00023307978512941116,198.93690266679954,0.0,0.0,0.0,0.0017497770580202439,7.850384792460751e-05,0.00014613893833471866,0.0005885942226931509,0.09558061537685149,0.07170936001638897,0.023871255360462515,0.09558056540290143,0.07170936001638605,0.023871255360461544,0.37541393690043806,0.37541393690043806,0.12497119513387,0.0,4.990712198935171,4.98722212624773,5.001196710421198,4.990813305626261,4.987379527262988,5.001128698552634,24797.41866961242,21077.805869170556,0.85,1.066166143633348,0.6624900071947301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663711755931366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.24508496984,1535.337699667022,0.37541393690043806,0.12497119513387,6.112874298809886,3.495074061444638
5139.0,-30.014520810946667,4.994830587338928,35.00525606249279,24.10687197642403,5.00043385395351,-26.513076601884336,-40.03950407551599,1.4989896448911892,-0.021203423426925383,-5.012017216486879,40.01050419347715,42257.451621389395,25748.810988617646,25748.810988617646,68006.26261000705,77347.00794069172,77347.00794069172,25748.810988617646,103095.81892930937,103095.81892930937,103095.81892930937,127893.24183913047,91521.61396422859,56432.057644926375,38988.395910335785,24797.422909821096,0.0,63785.818820156885,21077.80947334793,1535.3379274873591,0.0,0.8868195448717062,2.8156274140859168,0.0014959135982669303,354489.90019741026,1554986.1882187547,4.38654581513551,1554986.1882187547,4.38654581513551,0.85,0.09558060804936803,4.027634451161993,1.2670789523934944,1.0,0.0,4.0276344511623225,1.284744166908485,1.285032790443025,3.1349700235291205,19314.903776123603,1969.5720532621847,4632.441516551485,4632.441516551485,5.558367201532586,4.994830587338928,-2.335700460736535,7.330531048075462,3.4950684040943023,3.4950684040943023,0.998590972598372,0.0,0.0,0.00022464278625932617,0.9638019702661431,0.0002330798163831244,198.93690161279522,0.0,0.0,0.0,0.0017497770580202439,7.850388330679394e-05,0.00014613890295253222,0.0005885940801866378,0.0955806080493648,0.07170935260963254,0.02387125543973225,0.09558058388376205,0.07170935260963497,0.023871255439733067,0.3754138981602713,0.3754138981602713,0.12497119556078091,0.0,4.990732081234228,4.987252367075314,5.001185472656857,4.990813793059942,4.987375514044288,5.001142705671782,24797.422909821096,21077.80947334793,0.85,1.066165863634198,0.662489757175237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266371128589252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.244625635787,1535.3379274873591,0.3754138981602713,0.12497119556078091,6.112874298809886,3.4950684040943023
5140.0,-30.01451955550165,4.994840442826281,35.00525578890395,24.106861743517243,5.000432042125543,-26.513075653179605,-40.039503935817606,1.4989881398034817,-0.021288434295684056,-5.0120182075398985,40.010504156128185,42257.456127618934,25748.81734151759,25748.81734151759,68006.27346913653,77346.97376954989,77346.97376954989,25748.81734151759,103095.79111106749,103095.79111106749,103095.79111106749,127893.21645870993,91521.57855133578,56432.06090940461,38988.35293547908,24797.42534764243,0.0,63785.778283121515,21077.811545496064,1535.338097854886,0.0,0.8868195399636752,2.8156284148564543,0.0014959135982669303,354489.88650257856,1554986.1866080207,4.386545980054947,1554986.1866080207,4.386545980054947,0.8499999999999999,0.09558060142613209,4.027634451161993,1.2670789298648013,1.0,0.0,4.027634451161564,1.2847441739489358,1.2850327974850575,3.1349700063493557,19314.896302516143,1969.5712911663152,4632.441516551485,4632.441516551485,5.558368572926034,4.994840442826281,-2.3357042498247695,7.330544692651051,3.49506276093499,3.49506276093499,0.99858936026714,0.0,0.0,0.00022464278625932617,0.9638018443135616,0.00023307984684270978,198.93690058557226,0.0,0.0,0.0,0.0017497770580202439,7.850388454827487e-05,0.0001461389017110513,0.0005885940751864065,0.09558060142613663,0.07170934577761308,0.02387125564852355,0.09558062793342167,0.07170934577760968,0.023871255648522417,0.37541386048416564,0.37541386048416564,0.12497119601835889,0.0,4.990731996666852,4.9872482791732295,5.001197413761588,4.9907297732441975,4.987230043595446,5.001243293828111,24797.42534764243,21077.811545496064,0.85,1.0661667114459559,0.6624902488459683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710816220746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.244167372286,1535.338097854886,0.37541386048416564,0.12497119601835889,6.112874298809886,3.49506276093499
