time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5141.0,-30.014518327643255,4.994850242018674,35.005255517724066,24.1068621626124,5.0004292548419205,-26.513074826834103,-40.03950005918739,1.498985754032809,-0.021177822369622845,-5.012019410539056,40.0105036791154,42257.444913506784,25748.82409691291,25748.82409691291,68006.2690104197,77346.98675745256,77346.98675745256,25748.82409691291,103095.81085436547,103095.81085436547,103095.81085436547,127893.23591744277,91521.589913827,56432.04806988125,38988.37982660639,24797.42506307731,0.0,63785.8048896837,21077.811303615712,1535.3381213911289,0.0,0.886819535568929,2.81562682179694,0.0014959135982669303,354489.86987897696,1554986.1660360792,4.386546127727013,1554986.1660360792,4.386546127727013,0.85,0.09558059426376744,4.027634451161993,1.2670788804115727,1.0,0.0,4.027634451161814,1.284744185109017,1.2850328086476457,3.134969979117071,19314.89870047893,1969.5715356904684,4632.441516551485,4632.441516551485,5.558370031205711,4.994850242018674,-2.3357082087003285,7.3305584507190025,3.49505711831924,3.49505711831924,0.9985877480912114,0.0,0.0,0.00022464278625932617,0.9638017211286263,0.00023307987663299262,198.9368995809211,0.0,0.0,0.0,0.0017497770580202439,7.850391899936607e-05,0.0001461388672599601,0.0005885939364300048,0.09558059426376563,0.07170933827936028,0.02387125598440534,0.09558057484624266,0.07170933827936166,0.023871255984405794,0.37541382159685976,0.37541382159685976,0.12497119789916339,0.0,4.990754372610411,4.987267960582358,5.00122788334204,4.990841588169417,4.987344399358676,5.001347474355498,24797.42506307731,21077.811303615712,0.85,1.0661661968213023,0.6624897966967762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663710349058452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.243708496004,1535.3381213911289,0.37541382159685976,0.12497119789916339,6.112874298809886,3.49505711831924
5142.0,-30.014518327643255,4.994850242018674,35.005255517724066,24.1068621626124,5.0004292548419205,-26.513074826834103,-40.03950005918739,1.498985754032809,-0.021265844522929456,-5.012019410539056,40.0105036791154,42257.444913506784,25748.80254021453,25748.80254021453,68006.24745372131,77346.98675745256,77346.98675745256,25748.80254021453,103095.78929766708,103095.78929766708,103095.78929766708,127893.21413885202,91521.589913827,56432.04806988125,38988.37982660639,24797.42484118494,0.0,63785.80466779133,21077.8111150072,1535.3381052897487,0.0,0.886819535568929,2.815627977782172,0.0014959135982669303,354489.86987897696,1554986.1660360792,4.386546127727013,1554986.1660360792,4.386546127727013,0.85,0.09558059426376744,4.027634451161993,1.2670788804115727,1.0,0.0,4.027634451161376,1.284744185109017,1.2850328086476457,3.134969979117071,19314.89870047893,1969.5715356904684,4632.441516551485,4632.441516551485,5.558365377785197,4.994850242018674,-2.335713907658712,7.330564149677386,3.4950514751469886,3.4950514751469886,0.9985861357562824,0.0,0.0,0.00022464278625932617,0.9638017211286263,0.00023307987663299262,198.9368995809211,0.0,0.0,0.0,0.0017497770580202439,7.850391899936607e-05,0.0001461388672599601,0.0005885939364300048,0.0955805877185562,0.07170933094117368,0.023871256777382513,0.09558061308548196,0.07170933827936166,0.023871255984405794,0.37541378317987334,0.37541378317987334,0.12497120205057072,0.0,4.990754211291517,4.987283248335473,5.001181310156539,4.99075356601611,4.987344399358676,5.000995017509183,24797.42484118494,21077.8111150072,0.85,1.0661658625757071,0.6624897990013866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709884564636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.243249108917,1535.3381052897487,0.37541378317987334,0.12497120205057072,6.112874298809886,3.4950514751469886
5143.0,-30.014517036186742,4.994860224283953,35.00525524096167,24.10685702869671,5.00042821185583,-26.513073768809743,-40.03949611270798,1.498984944478871,-0.021279027052969468,-5.012022010130147,40.01050297415265,42257.43381617064,25748.802128166473,25748.802128166473,68006.23594433711,77346.97026750696,77346.97026750696,25748.802128166473,103095.77239567343,103095.77239567343,103095.77239567343,127893.19759472251,91521.57247889714,56432.03602756106,38988.37383481787,24797.425199049092,0.0,63785.79903386696,21077.811419191727,1535.3382006797135,0.0,0.8868195248925346,2.815627847502192,0.0014959135982669303,354489.833956621,1554986.1356334311,4.386546486474743,1554986.1356334311,4.386546486474743,0.85,0.09558058096856314,4.027634451161993,1.267078846893273,1.0,0.0,4.027634451160407,1.2847441888959223,1.285032812435402,3.1349699698764493,19314.895020976594,1969.5711604856494,4632.441516551485,4632.441516551485,5.558365288836843,4.994860224283953,-2.3357218100725614,7.330582034356515,3.4950428922170196,3.4950428922170196,0.998583683490577,0.0,0.0,0.00022464278625932617,0.9638015915632215,0.00023307990796629692,198.93689852423304,0.0,0.0,0.0,0.0017497770580202439,7.850395407121188e-05,0.0001461388321881143,0.0005885937951734304,0.09558058096856126,0.07170932386179096,0.023871257106770287,0.09558061345063151,0.07170932386179238,0.02387125710677076,0.37541374488571494,0.37541374488571494,0.12497120336484555,0.0,4.9907529545697,4.98729542012228,5.001139709149527,4.990742983077155,4.987339165503499,5.000968362417268,24797.425199049092,21077.811419191727,0.85,1.0661657763075025,0.6624896835380886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709884564636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.242765164661,1535.3382006797135,0.37541374488571494,0.12497120336484555,6.112874298809886,3.4950428922170196
5144.0,-30.014515696387956,4.994870129688985,35.00525496579385,24.10684711011129,5.000424269040978,-26.513072957277508,-40.03949600793419,1.4989815299305063,-0.021310431337042246,-5.012023960705343,40.010502467073955,42257.4387471781,25748.811351396223,25748.811351396223,68006.25009857432,77346.94608716453,77346.94608716453,25748.811351396223,103095.75743856074,103095.75743856074,103095.75743856074,127893.18263222485,91521.5461600174,56432.03882003086,38988.341488873935,24797.425193664105,0.0,63785.766682538044,21077.811414614487,1535.33825411846,0.0,0.886819516802389,2.815628032274973,0.0014959135982669303,354489.8070026695,1554986.1137648502,4.386546758319458,1554986.1137648502,4.386546758319458,0.8499999999999999,0.09558057377765466,4.027634451161993,1.2670788133749737,1.0,0.0,4.027634451162848,1.2847442048683868,1.2850328284114547,3.1349699309012227,19314.889466587767,1969.5705940956154,4632.441516551485,4632.441516551485,5.558367279845195,4.994870129688985,-2.335726216535082,7.330596346224066,3.4950373206037435,3.4950373206037435,0.9985820916010696,0.0,0.0,0.00022464278625932617,0.9638014571479047,0.00023307994047248317,198.93689742799071,0.0,0.0,0.0,0.0017497770580202439,7.850395500232345e-05,0.00014613883125700271,0.0005885937914232532,0.09558057377765118,0.07170931673425644,0.023871257043394743,0.09558062217783003,0.07170931673425905,0.02387125704339561,0.3754137065109755,0.3754137065109755,0.12497120268001109,0.0,4.99074581136847,4.987286948647295,5.001136555318567,4.990713529368293,4.987249354748428,5.001120231234609,24797.425193664105,21077.811414614487,0.85,1.0661665389559656,0.6624900968501877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663709411392956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.242307092585,1535.33825411846,0.3754137065109755,0.12497120268001109,6.112874298809886,3.4950373206037435
5145.0,-30.014514391280635,4.9948799374007375,35.005254675383576,24.106848087999992,5.0004180959391435,-26.513072399990925,-40.0394959031604,1.4989761046494394,-0.021115239145558462,-5.0120269903069,40.01050147276798,42257.443692133136,25748.823074589673,25748.823074589673,68006.26676672281,77346.97495299367,77346.97495299367,25748.823074589673,103095.79802758334,103095.79802758334,103095.79802758334,127893.22065057929,91521.5719985058,56432.040737645286,38988.36806762279,24797.422622995942,0.0,63785.79069061873,21077.80922954655,1535.3381906878753,0.0,0.8868195049853487,2.8156251152463434,0.0014959135982669303,354489.7651382355,1554986.0708838156,4.3865471553951325,1554986.0708838156,4.3865471553951325,0.85,0.09558056629353462,4.027634451161993,1.2670788545859977,1.0,0.0,4.027634451162064,1.2847442302465932,1.2850328537953624,3.134969868974567,19314.894919593848,1969.5711501474866,4632.441516551485,4632.441516551485,5.558369810517931,4.9948799374007375,-2.335731446204806,7.330611383605543,3.4950317424414012,3.4950317424414012,0.9985804978404004,0.0,0.0,0.00022464278625932617,0.9638013262130218,0.00023307997213699107,198.93689636013343,0.0,0.0,0.0,0.0017497770580202439,7.850395593343452e-05,0.00014613883032589165,0.0005885937876730782,0.09558056629353474,0.07170930922321542,0.02387125707031933,0.09558051793259704,0.07170930922321532,0.023871257070319295,0.3754136668275279,0.3754136668275279,0.12497120270061722,0.0,4.99078015143823,4.987320725095685,5.001172587511348,4.99091175116132,4.987450071722606,5.001310955944973,24797.422622995942,21077.80922954655,0.85,1.0661663989802168,0.6624899250225668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708941864573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.241850032015,1535.3381906878753,0.3754136668275279,0.12497120270061722,6.112874298809886,3.4950317424414012
5146.0,-30.014514391280635,4.9948799374007375,35.005254675383576,24.106837540771835,5.0004180959391435,-26.513072399990925,-40.03949213130397,1.4989761046494394,-0.021376321145680777,-5.0120269903069,40.01050147276798,42257.42800916744,25748.801716443773,25748.801716443773,68006.2297256112,77346.9323719577,77346.9323719577,25748.801716443773,103095.73408840147,103095.73408840147,103095.73408840147,127893.1543370962,91521.52941746984,56432.02505467959,38988.338180878054,24797.420248694732,0.0,63785.75842957279,21077.807211390522,1535.3380366740105,0.0,0.8868195049853487,2.815628544007192,0.0014959135982669303,354489.7651382355,1554986.0708838156,4.3865471553951325,1554986.0708838156,4.3865471553951325,0.85,0.09558056629353462,4.027634451161993,1.267078766119666,1.0,0.0,4.027634451162064,1.2847442302465932,1.2850328537953624,3.134969868974567,19314.88593320717,1969.5702337910673,4632.441516551485,4632.441516551485,5.558365199958721,4.9948799374007375,-2.3357370926494814,7.3306170300502185,3.495026151317261,3.495026151317261,0.9985789003763603,0.0,0.0,0.00022464278625932617,0.9638013262130218,0.00023307997213699107,198.93689636013343,0.0,0.0,0.0,0.0017497770580202439,7.850398945344336e-05,0.0001461387968058828,0.0005885936526667359,0.09558055956737754,0.07170930193162957,0.023871257635747975,0.09558062473895726,0.07170930922321532,0.023871257070319295,0.3754136286545068,0.3754136286545068,0.1249712056607587,0.0,4.990754254977276,4.987300245067161,5.001130419099582,4.990650669161198,4.987218324969945,5.000961745531015,24797.420248694732,21077.807211390522,0.85,1.0661663575059366,0.6624900142219797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708476966988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.241392321119,1535.3380366740105,0.3754136286545068,0.1249712056607587,6.112874298809886,3.495026151317261
5147.0,-30.014513034523073,4.994889836192475,35.005254345835596,24.10683362921702,5.000409589775911,-26.513072029521002,-40.039495868235804,1.4989685847738445,-0.02120658301714684,-5.012033813152251,40.01049975197699,42257.44895962081,25748.812144991556,25748.812144991556,68006.26110461236,77346.95088836766,77346.95088836766,25748.812144991556,103095.76303335922,103095.76303335922,103095.76303335922,127893.18164703343,91521.54394117354,56432.04201242659,38988.3354763855,24797.41861367421,0.0,63785.75409005971,21077.80582162308,1535.3381295842191,0.0,0.8868194764955869,2.8156255185430896,0.0014959135982669303,354489.67085702,1554985.9966719507,4.386548112706898,1554985.9966719507,4.386548112706898,0.85,0.0955805530234515,4.027634451161993,1.2670788408489897,1.0,0.0,4.027634451161551,1.284744265422829,1.2850328889795006,3.1349697831392436,19314.88899831854,1969.5705463454433,4632.441516551485,4632.441516551485,5.558367451157737,4.994889836192475,-2.3357480612855825,7.3306378974780575,3.4950176178795958,3.4950176178795958,0.998576462251313,0.0,0.0,0.00022464278625932617,0.9638011900963492,0.00023308000505464107,198.9368952500152,0.0,0.0,0.0,0.0017497770580202439,7.85039562438047e-05,0.00014613883001552146,0.0005885937864230206,0.09558055302344858,0.07170929501788158,0.023871258005566998,0.09558052474856679,0.07170929501788377,0.023871258005567726,0.37541358842078487,0.37541358842078487,0.12497120625237991,0.0,4.990771444650193,4.987323273091704,5.001130066844155,4.990827230135096,4.987402415112342,5.001115685079867,24797.41861367421,21077.80582162308,0.85,1.066166921983766,0.6624903877432744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708476966988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.240908508076,1535.3381295842191,0.37541358842078487,0.12497120625237991,6.112874298809886,3.4950176178795958
5148.0,-30.01451165666537,4.99489982697876,35.00525402827512,24.106842919159703,5.000417060350396,-26.513070042325886,-40.03949178205801,1.4989754460109355,-0.021169897399090587,-5.0120277676263045,40.01049944204562,42257.43764783253,25748.801105645707,25748.801105645707,68006.23875347823,77346.95832528923,77346.95832528923,25748.801105645707,103095.75943093494,103095.75943093494,103095.75943093494,127893.17590443797,91521.55384482494,56432.03316736836,38988.35630828509,24797.41647350303,0.0,63785.772781788124,21077.804002477576,1535.33788035764,0.0,0.8868195083821087,2.815625742343306,0.0014959135982669303,354489.75439687714,1554985.983305666,4.38654704125735,1554985.983305666,4.38654704125735,0.85,0.09558054193877712,4.027634451161993,1.2670787771092726,1.0,0.0,4.027634451163095,1.2847442333275516,1.2850328568770129,3.1349698614565633,19314.891088404867,1969.5707594749347,4632.441516551485,4632.441516551485,5.558365068106421,4.99489982697876,-2.335746562841841,7.330646389820601,3.4950120705774377,3.4950120705774377,0.9985748773078393,0.0,0.0,0.00022464278625932617,0.9638010518628273,0.0002330800384842269,198.9368941226325,0.0,0.0,0.0,0.0017497770580202439,7.850399255714893e-05,0.00014613879370217725,0.0005885936401661444,0.09558054193877888,0.07170928465608573,0.023871257282693154,0.09558052026720447,0.07170928465608441,0.023871257282692713,0.37541354916433756,0.37541354916433756,0.12497120745791944,0.0,4.9907864313966,4.987356369447298,5.001090647875287,4.990857870227217,4.987500247355399,5.00094446682732,24797.41647350303,21077.804002477576,0.85,1.0661662591457248,0.6624900162673535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663708007752128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.24045187541,1535.33788035764,0.37541354916433756,0.12497120745791944,6.112874298809886,3.4950120705774377
5149.0,-30.014510256302508,4.994909726499872,35.00525374511501,24.106838169414573,5.000413677942326,-26.513069120283912,-40.039487870503194,1.498972541923721,-0.021124620876094014,-5.012030294274624,40.01049980891034,42257.4270739455,25748.812057466654,25748.812057466654,68006.23913141215,77346.95280214764,77346.95280214764,25748.812057466654,103095.7648596143,103095.7648596143,103095.7648596143,127893.18694725094,91521.54638533684,56432.020657134584,38988.36192022473,24797.42208763665,0.0,63785.78400786138,21077.80877449115,1535.3382718606974,0.0,0.886819494196275,2.8156248528414434,0.0014959135982669303,354489.7194824873,1554985.9991272949,4.38654751792912,1554985.9991272949,4.38654751792912,0.85,0.09558053655136592,4.027634451161993,1.2670787771092726,1.0,0.0,4.027634451160623,1.2847442469121986,1.2850328704647118,3.1349698283079745,19314.88951413963,1969.5705989445562,4632.441516551485,4632.441516551485,5.558367432263835,4.994909726499872,-2.335751323741276,7.330661050241147,3.495006567524955,3.495006567524955,0.99857330500713,0.0,0.0,0.00022464278625932617,0.9638009113715055,0.0002330800724598357,198.93689297683585,0.0,0.0,0.0,0.0017497770580202439,7.850402731865436e-05,0.0001461387589406718,0.0005885935001595076,0.09558053655136181,0.07170927890511905,0.023871257646242764,0.0955805129153528,0.07170927890512213,0.023871257646243788,0.375413511315874,0.375413511315874,0.12497120678431152,0.0,4.990811240659582,4.987387227412114,5.001097284770481,4.990905673398515,4.987505856196606,5.001119028264725,24797.42208763665,21077.80877449115,0.85,1.0661660774292687,0.6624897338996009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663707534176631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.239995710674,1535.3382718606974,0.375413511315874,0.12497120678431152,6.112874298809886,3.495006567524955
5150.0,-30.014508813443996,4.994919510670663,35.00525344622562,24.10682353600862,5.000406404850252,-26.513068549025416,-40.039487800654,1.4989661404316899,-0.021165491458418728,-5.012034075708715,40.01049878443804,42257.43256806315,25748.825899505027,25748.825899505027,68006.25846756817,77346.92294681864,77346.92294681864,25748.825899505027,103095.74884632367,103095.74884632367,103095.74884632367,127893.1685228445,91521.51300158173,56432.02262282625,38988.32264306164,24797.419676520833,0.0,63785.742319582474,21077.80672504271,1535.3382284928064,0.0,0.886819478662536,2.8156249482492486,0.0014959135982669303,354489.6672288946,1554985.9549452881,4.3865480398931656,1554985.9549452881,4.3865480398931656,0.85,0.09558053008591966,4.027634451161993,1.2670787452394143,1.0,0.0,4.027634451163952,1.2847442768568955,1.2850329004161358,3.134969755238397,19314.882468765434,1969.5698805163267,4632.441516551485,4632.441516551485,5.558370420329268,4.994919510670663,-2.3357570457017656,7.330676556372429,3.495001053592121,3.495001053592121,0.9985717295977489,0.0,0.0,0.00022464278625932617,0.9638007666168285,0.00023308010746647998,198.9368917962686,0.0,0.0,0.0,0.0017497770580202439,7.850402793939583e-05,0.00014613875831993034,0.0005885934976593878,0.09558053008592055,0.0717092722124671,0.02387125787345345,0.09558051178008736,0.07170927221246642,0.023871257873453226,0.375413474480066,0.375413474480066,0.12497120737516207,0.0,4.9908241473490875,4.987387715376883,5.001147498475916,4.990868584250279,4.987382478794416,5.001341163504378,24797.419676520833,21077.80672504271,0.85,1.0661670773829026,0.6624902530152096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370706492724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.239540042723,1535.3382284928064,0.375413474480066,0.12497120737516207,6.112874298809886,3.495001053592121
5151.0,-30.014508813443996,4.994919510670663,35.00525344622562,24.10682353600862,5.000406404850252,-26.513068549025416,-40.039487800654,1.4989661404316899,-0.021251785642562027,-5.012034075708715,40.01049878443804,42257.43256806315,25748.80476600597,25748.80476600597,68006.23733406913,77346.92294681864,77346.92294681864,25748.80476600597,103095.7277128246,103095.7277128246,103095.7277128246,127893.14418666075,91521.51300158173,56432.02262282625,38988.32264306164,24797.416473836143,0.0,63785.739116897785,21077.80400276072,1535.3380278813122,0.0,0.886819478662536,2.815626081540195,0.0014959135982669303,354489.6672288946,1554985.9549452881,4.3865480398931656,1554985.9549452881,4.3865480398931656,0.85,0.09558053008591966,4.027634451161993,1.2670787452394143,1.0,0.0,4.0276344511622,1.2847442768568955,1.2850329004161358,3.134969755238397,19314.882468765434,1969.5698805163267,4632.441516551485,4632.441516551485,5.558365858264322,4.994919510670663,-2.3357626327300025,7.330682143400666,3.4949955213611434,3.4949955213611434,0.9985701489603267,0.0,0.0,0.00022464278625932617,0.9638007666168285,0.00023308010746647998,198.9368917962686,0.0,0.0,0.0,0.0017497770580202439,7.850402793939583e-05,0.00014613875831993034,0.0005885934976593878,0.09558052366840833,0.07170926498304928,0.02387125868535905,0.09558053776249176,0.07170927221246642,0.023871257873453226,0.37541343663250776,0.37541343663250776,0.12497121162566383,0.0,4.9908157758915195,4.987386668060367,5.001117123986091,4.990782290066136,4.987382478794416,5.000995626068061,24797.416473836143,21077.80400276072,0.85,1.0661667995950723,0.6624902862788735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706601145617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.239085272777,1535.3380278813122,0.37541343663250776,0.12497121162566383,6.112874298809886,3.4949955213611434
5152.0,-30.014507378618205,4.994929497669858,35.005253130498524,24.106823501084023,5.000406443797407,-26.51306725375119,-40.039483819249995,1.4989663189304112,-0.02120558290567942,-5.012035413828744,40.010497696224924,42257.4219070507,25748.80156009661,25748.80156009661,68006.22346714731,77346.92266163407,77346.92266163407,25748.80156009661,103095.72422173069,103095.72422173069,103095.72422173069,127893.14120131597,91521.51215146217,56432.01139687868,38988.33417175943,24797.416979585287,0.0,63785.75115134472,21077.804432647492,1535.3381181935013,0.0,0.8868194757930796,2.815625318589944,0.0014959135982669303,354489.6487381386,1554985.9080143613,4.386548136312519,1554985.9080143613,4.386548136312519,0.85,0.09558051572318166,4.027634451161993,1.2670786545751618,1.0,0.0,4.027634451160923,1.2847442760219199,1.2850328995809728,3.1349697572758632,19314.882289354508,1969.5698622215036,4632.441516551485,4632.441516551485,5.558365166208233,4.994929497669858,-2.335769493421574,7.330698991091432,3.4949870538789276,3.4949870538789276,0.9985677296796936,0.0,0.0,0.00022464278625932617,0.9638006226680547,0.00023308014227823968,198.93689062227392,0.0,0.0,0.0,0.0017497770580202439,7.850406332165782e-05,0.00014613872293766836,0.0005885933551525704,0.09558051572318249,0.07170925684069636,0.023871258882486125,0.09558051717603477,0.07170925684069573,0.02387125888248592,0.3754133978827342,0.3754133978827342,0.12497121394834516,0.0,4.990819096200596,4.987403783643174,5.001078998192156,4.990829830923076,4.987469702242436,5.000923950823449,24797.416979585287,21077.804432647492,0.85,1.066166381043137,0.6624899941491061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663706601145617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.238601645662,1535.3381181935013,0.3754133978827342,0.12497121394834516,6.112874298809886,3.4949870538789276
5153.0,-30.014505965982888,4.994939466129779,35.00525283613758,24.106823361385636,5.000407338487462,-26.513065892905928,-40.03947983784599,1.4989672654105504,-0.02117900224988034,-5.012034408266877,40.01049768710802,42257.41111638927,25748.803784809526,25748.803784809526,68006.2149011988,77346.91836357764,77346.91836357764,25748.803784809526,103095.72214838717,103095.72214838717,103095.72214838717,127893.14093537611,91521.50764374796,56432.00039655993,38988.34138576447,24797.41878698895,0.0,63785.76017275342,21077.805968940607,1535.3382100722313,0.0,0.8868194809431791,2.8156250868710755,0.0014959135982669303,354489.66263345355,1554985.9076211783,4.386547963259092,1554985.9076211783,4.386547963259092,0.85,0.09558050788168998,4.027634451161993,1.2670786391897124,1.0,0.0,4.027634451162073,1.2847442715945048,1.285032895152563,3.134969768079424,19314.88133803752,1969.5697652141682,4632.441516551485,4632.441516551485,5.558365646454537,4.994939466129779,-2.3357715996126576,7.330711065742436,3.4949815991414694,3.4949815991414694,0.998566171183277,0.0,0.0,0.00022464278625932617,0.9638004809455594,0.00023308017655161888,198.93688946643576,0.0,0.0,0.0,0.0017497770580202439,7.850409870393494e-05,0.00014613868755539123,0.0005885932126456922,0.09558050788169017,0.0717092490855798,0.023871258796110385,0.09558051558486436,0.07170924908557964,0.02387125879611034,0.37541335951237276,0.37541335951237276,0.12497121423827473,0.0,4.990825976046722,4.987420912613686,5.00105508678314,4.990855406016976,4.987491340065219,5.000961353112018,24797.41878698895,21077.805968940607,0.85,1.0661660959595833,0.6624897312808047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26637061277497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.238146762891,1535.3382100722313,0.37541335951237276,0.12497121423827473,6.112874298809886,3.4949815991414694
5154.0,-30.014504503369167,4.994949398823179,35.00525256156065,24.106823361385636,5.0004070597605415,-26.513064604428607,-40.039479663223005,1.498967160819947,-0.021123527604800074,-5.012034225513752,40.01049767463765,42257.41625496173,25748.808076791982,25748.808076791982,68006.2243317537,77346.9195666431,77346.9195666431,25748.808076791982,103095.7276434351,103095.7276434351,103095.7276434351,127893.14850246898,91521.50814187193,56432.00483019032,38988.337012979566,24797.420859033882,0.0,63785.75787201345,21077.8077301788,1535.3383363794974,0.0,0.8868194819183207,2.815624379659467,0.0014959135982669303,354489.66515882,1554985.907083374,4.386547930492424,1554985.907083374,4.386547930492424,0.85,0.09558050039706087,4.027634451161993,1.2670786408381538,1.0,0.0,4.0276344511622435,1.2847442720837552,1.2850328956419232,3.134969766885579,19314.881443162594,1969.5697759339423,4632.441516551485,4632.441516551485,5.558366572960019,4.994949398823179,-2.3357743069803765,7.330723705803555,3.494976155456328,3.494976155456328,0.9985646158446652,0.0,0.0,0.00022464278625932617,0.9638003342090096,0.00023308021203757975,198.93688826970455,0.0,0.0,0.0,0.0017497770580202439,7.850410025578916e-05,0.000146138686003537,0.0005885932063953906,0.09558050039705991,0.07170924172637233,0.02387125867068758,0.09558049954572598,0.07170924172637305,0.023871258670687824,0.37541332145776357,0.37541332145776357,0.12497121373892503,0.0,4.990842851130424,4.987444856237289,5.001050725728135,4.99091069790893,4.987540978168056,5.001033628989376,24797.420859033882,21077.8077301788,0.85,1.066166282263333,0.662489835736553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370565523259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.237691483399,1535.3383363794974,0.37541332145776357,0.12497121373892503,6.112874298809886,3.494976155456328
5155.0,-30.014503061421866,4.9949593184594105,35.00525230637187,24.10681787822398,5.000408292886631,-26.51306318335632,-40.039475681819,1.4989684148211058,-0.02119312589979927,-5.012032988112735,40.01049769020501,42257.405546389615,25748.80964365223,25748.80964365223,68006.21519004184,77346.89238831581,77346.89238831581,25748.80964365223,103095.70203196805,103095.70203196805,103095.70203196805,127893.12462617499,91521.48087903786,56431.99403711178,38988.3187132512,24797.42259420695,0.0,63785.74130745816,21077.809205075908,1535.338415688145,0.0,0.8868194881588286,2.8156254381047803,0.0014959135982669303,354489.68225779483,1554985.9077547414,4.386547720799141,1554985.9077547414,4.386547720799141,0.85,0.09558049260897075,4.027634451161993,1.2670786205073816,1.0,0.0,4.0276344511613615,1.2847442662178283,1.2850328897746786,3.134969781199325,19314.87568955977,1969.5691892297339,4632.441516551485,4632.441516551485,5.558366911196396,4.9949593184594105,-2.3357762393800927,7.330735557839503,3.4949707175957205,3.4949707175957205,0.9985630621702059,0.0,0.0,0.00022464278625932617,0.9638001895458428,0.00023308024702213561,198.93688708988302,0.0,0.0,0.0,0.0017497770580202439,7.850413563808097e-05,0.0001461386506212452,0.0005885930638884531,0.09558049260897111,0.07170923409461444,0.023871258514356678,0.09558054108605953,0.07170923409461417,0.023871258514356584,0.37541328408059776,0.37541328408059776,0.12497121377826578,0.0,4.990841783070891,4.987442875226691,5.001052399314403,4.990839862212908,4.9874373034643895,5.001061446414155,24797.42259420695,21077.809205075908,0.85,1.0661664158176085,0.6624898398954354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663705184410883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.237237252228,1535.338415688145,0.37541328408059776,0.12497121377826578,6.112874298809886,3.4949707175957205
5156.0,-30.014501617526793,4.994969018237015,35.005252029297445,24.106809601094596,5.000394088388987,-26.513063304348815,-40.03947948860002,1.4989557752110023,-0.02097557873577216,-5.012041596411863,40.01049654235865,42257.42714802704,25748.83602668754,25748.83602668754,68006.26317471458,77346.91633979554,77346.91633979554,25748.83602668754,103095.75236648308,103095.75236648308,103095.75236648308,127893.1737180753,91521.49849551317,56432.00930374479,38988.32132418708,24797.421351592217,0.0,63785.7426757793,21077.808148853383,1535.3385557449412,0.0,0.8868194485088785,2.8156215763951833,0.0014959135982669303,354489.5633043829,1554985.8582520345,4.386549053115123,1554985.8582520345,4.386549053115123,0.85,0.09558048835249013,4.027634451161993,1.2670786430360748,1.0,0.0,4.027634451162446,1.284744325343,1.285032948913133,3.1349696369249958,19314.879407375818,1969.5695683414642,4632.441516551485,4632.441516551485,5.558372606472896,4.994969018237015,-2.3357854304376096,7.330754448674624,3.494965292350689,3.494965292350689,0.9985615121001968,0.0,0.0,0.00022464278625932617,0.9638000446872894,0.00023308028205395326,198.93688590846773,0.0,0.0,0.0,0.0017497770580202439,7.85041018076437e-05,0.00014613868445168248,0.0005885932001450879,0.09558048835248086,0.07170922895021545,0.02387125940226541,0.09558041444027347,0.0717092289502224,0.023871259402267725,0.37541324568858797,0.37541324568858797,0.1249712146117531,0.0,4.990889903210871,4.987477520332618,5.0011409997131295,4.991066017676076,4.987599736552568,5.00147903408606,24797.421351592217,21077.808148853383,0.85,1.066167145225353,0.6624901643431521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704714208122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.236782655791,1535.3385557449412,0.37541324568858797,0.1249712146117531,6.112874298809886,3.494965292350689
5157.0,-30.014501617526793,4.994969018237015,35.005252029297445,24.10679905386644,5.000394088388987,-26.513063304348815,-40.039475716743596,1.4989557752110023,-0.021234853251769437,-5.012041596411863,40.01049654235865,42257.41146506072,25748.815111294887,25748.815111294887,68006.2265763556,77346.8737587596,77346.8737587596,25748.815111294887,103095.68887005448,103095.68887005448,103095.68887005448,127893.10257176148,91521.4559144772,56431.99362077848,38988.29143744303,24797.413701707002,0.0,63785.705139150035,21077.801646450953,1535.338075140233,0.0,0.8868194485088785,2.8156249814096816,0.0014959135982669303,354489.5633043829,1554985.8582520345,4.386549053115123,1554985.8582520345,4.386549053115123,0.85,0.09558048835249013,4.027634451161993,1.2670785545697436,1.0,0.0,4.027634451162738,1.284744325343,1.285032948913133,3.1349696369249958,19314.870420989144,1969.5686519850453,4632.441516551485,4632.441516551485,5.558368091490339,4.994969018237015,-2.335790959774691,7.330759978011706,3.4949598173143652,3.4949598173143652,0.9985599478041044,0.0,0.0,0.00022464278625932617,0.9638000446872894,0.00023308028205395326,198.93688590846773,0.0,0.0,0.0,0.0017497770580202439,7.85041353277101e-05,0.00014613865093161607,0.0005885930651385135,0.09558048257626311,0.07170922188589815,0.02387126069036497,0.09558050010906838,0.0717092289502224,0.023871259402267725,0.3754132087053667,0.3754132087053667,0.12497122135523336,0.0,4.9908732711976995,4.987455614136422,5.0011402122788695,4.990806743160078,4.987367989373695,5.001137062540522,24797.413701707002,21077.801646450953,0.85,1.0661671988731394,0.6624903083359378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704254426946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.236328146442,1535.338075140233,0.3754132087053667,0.12497122135523336,6.112874298809886,3.4949598173143652
5158.0,-30.014500162059946,4.994978909218297,35.005251705655304,24.10680460687729,5.000392211096707,-26.51306218209614,-40.039475507196016,1.4989542311328643,-0.02106290675129685,-5.012043365710313,40.01049463182444,42257.41667563804,25748.813082246194,25748.813082246194,68006.22975788423,77346.90375203999,77346.90375203999,25748.813082246194,103095.71683428618,103095.71683428618,103095.71683428618,127893.13043363058,91521.48455883449,56431.9974824324,38988.3189737801,24797.4135993444,0.0,63785.7325731245,21077.801559442738,1535.3381627154306,0.0,0.8868194464225176,2.8156225167611613,0.0014959135982669303,354489.53885541175,1554985.7758572013,4.386549123220939,1554985.7758572013,4.386549123220939,0.85,0.09558047419083357,4.027634451161993,1.2670785798458382,1.0,0.0,4.0276344511604805,1.2847443325658405,1.2850329561375962,3.134969619300177,19314.87646615138,1969.5692684200396,4632.441516551485,4632.441516551485,5.558367653481852,4.994978909218297,-2.3357980788282613,7.3307769880465585,3.4949514323447604,3.4949514323447604,0.9985575520985029,0.0,0.0,0.00022464278625932617,0.963799898667822,0.0002330803173665308,198.93688471758432,0.0,0.0,0.0,0.0017497770580202439,7.850413718993649e-05,0.00014613864906938968,0.0005885930576381464,0.09558047419083343,0.07170921284633566,0.023871261344497765,0.09558042166998758,0.07170921284633577,0.0238712613444978,0.37541316944149405,0.37541316944149405,0.12497122746291303,0.0,4.990895382089661,4.987489748072107,5.001126200697854,4.990980458959029,4.987622920452168,5.001066790293464,24797.4135993444,21077.801559442738,0.85,1.0661667901974994,0.66249010509041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663704254426946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.23584475919,1535.3381627154306,0.37541316944149405,0.12497122746291303,6.112874298809886,3.4949514323447604
5159.0,-30.014498638651304,4.994988822005483,35.00525140585367,24.10680401315915,5.000395857016869,-26.51306044641283,-40.03947149086741,1.4989576647783938,-0.021107848764984283,-5.012040454943793,40.01049467894999,42257.40610579702,25748.810465537583,25748.810465537583,68006.2165713346,77346.88653959763,77346.88653959763,25748.810465537583,103095.69700513521,103095.69700513521,103095.69700513521,127893.11182106179,91521.46820572595,56431.98777192534,38988.311593111786,24797.41481592657,0.0,63785.726409038354,21077.802593537584,1535.338174781761,0.0,0.8868194610641716,2.8156234467001577,0.0014959135982669303,354489.57907770807,1554985.7778895672,4.3865486312326745,1554985.7778895672,4.3865486312326745,0.85,0.0955804663785608,4.027634451161993,1.2670785243483262,1.0,0.0,4.027634451162944,1.2847443165040404,1.2850329400721878,3.134969658493388,19314.87301495877,1969.568916496334,4632.441516551485,4632.441516551485,5.558367088615873,4.994988822005483,-2.3357987502477306,7.3307875722532145,3.494946031154509,3.494946031154509,0.9985560089012883,0.0,0.0,0.00022464278625932617,0.963799745832129,0.0002330803543275198,198.93688347110992,0.0,0.0,0.0,0.0017497770580202439,7.850417288261486e-05,0.00014613861337671132,0.0005885929138810854,0.09558046637856504,0.07170920449917785,0.023871261879387196,0.09558045556736137,0.07170920449917466,0.02387126187938613,0.3754131317382641,0.3754131317382641,0.12497123225916237,0.0,4.990901720469822,4.9875060818468455,5.001102509749501,4.990932606178831,4.987576950286382,5.001013280417851,24797.41481592657,21077.802593537584,0.85,1.066166686497094,0.6624900034031626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703785582507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.235390529795,1535.338174781761,0.3754131317382641,0.12497123225916237,6.112874298809886,3.494946031154509
5160.0,-30.014497144302233,4.994998718232941,35.00525114206856,24.10680369883778,5.000397628280861,-26.51305892438162,-40.03946747453881,1.4989594083602427,-0.021104102193930885,-5.012039315776063,40.01049512840563,42257.395548052904,25748.812452705002,25748.812452705002,68006.2080007579,77346.87812353717,77346.87812353717,25748.812452705002,103095.69057624217,103095.69057624217,103095.69057624217,127893.10974978076,91521.45990172873,56431.97732624444,38988.31397276031,24797.419173538594,0.0,63785.73314629891,21077.806297507803,1535.3384085867933,0.0,0.8868194652338691,2.8156235304518846,0.0014959135982669303,354489.59481924743,1554985.7972730573,4.386548491122673,1554985.7972730573,4.386548491122673,0.8499999999999999,0.09558045990015496,4.027634451161993,1.2670784963248298,1.0,0.0,4.027634451161886,1.2847443083479677,1.2850329319142828,3.1349696783954344,19314.871262466648,1969.5687377918707,4632.441516551485,4632.441516551485,5.558367517583495,4.994998718232941,-2.335800700627392,7.330799418860334,3.4949406530273404,3.4949406530273404,0.9985544722935258,0.0,0.0,0.00022464278625932617,0.9637995959118657,0.00023308039058346787,198.93688224841253,0.0,0.0,0.0,0.0017497770580202439,7.85042085753089e-05,0.00014613857768401727,0.0005885927701239612,0.09558045990015557,0.07170919739772012,0.02387126250243544,0.09558047341506659,0.07170919739771967,0.023871262502435292,0.3754130942264279,0.3754130942264279,0.12497123540971145,0.0,4.990907986216257,4.987519064252751,5.001088596210423,4.990935213582134,4.987573159426688,5.001035108040583,24797.419173538594,21077.806297507803,0.85,1.0661664395199302,0.6624897679098769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663703315704462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.23493771001,1535.3384085867933,0.3754130942264279,0.12497123540971145,6.112874298809886,3.4949406530273404
5161.0,-30.014495607685046,4.995008561307412,35.00525089684012,24.106803873460763,5.000396285623219,-26.51305767570196,-40.039467334840424,1.4989583536401259,-0.02102506777873714,-5.012039919275372,40.010495141336776,42257.40101037382,25748.818831063425,25748.818831063425,68006.21984143724,77346.88431238948,77346.88431238948,25748.818831063425,103095.7031434529,103095.7031434529,103095.7031434529,127893.12465643843,91521.46492494732,56431.981622931795,38988.314780017245,24797.421512985533,0.0,63785.736293002774,21077.808286037704,1535.338567799193,0.0,0.8868194621159708,2.8156224220690724,0.0014959135982669303,354489.5864798189,1554985.7978307335,4.386548595890161,1554985.7978307335,4.386548595890161,0.85,0.09558045354041902,4.027634451161993,1.2670785133587197,1.0,0.0,4.02763445116155,1.2847443132817045,1.2850329368491278,3.1349696663563735,19314.87232257671,1969.5688458930124,4632.441516551485,4632.441516551485,5.55836889447264,4.995008561307412,-2.3358039302137263,7.330812491521138,3.494935286425966,3.494935286425966,0.9985529389788474,0.0,0.0,0.00022464278625932617,0.9637994417510791,0.00023308042786493411,198.93688099113078,0.0,0.0,0.0,0.0017497770580202439,7.850420981679441e-05,0.00014613857644253176,0.0005885927651237113,0.09558045354041958,0.07170919048935388,0.02387126305106569,0.09558044536489611,0.07170919048935347,0.02387126305106555,0.3754130566752794,0.3754130566752794,0.12497123782106917,0.0,4.990929588971824,4.987545022604593,5.001097112785942,4.9910148514966295,4.98764770879518,5.001130031615162,24797.421512985533,21077.808286037704,0.85,1.066166572555461,0.6624898208631231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663702846611393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.234484358849,1535.338567799193,0.3754130566752794,0.12497123782106917,6.112874298809886,3.494935286425966
5162.0,-30.014494104970662,4.995018332958884,35.005250652886986,24.106799123715632,5.0003929430445515,-26.513056657519865,-40.03946716021744,1.4989554955937157,-0.02098734727582041,-5.0120414456054485,40.010494688025055,42257.40647541444,25748.827401823408,25748.827401823408,68006.23387723786,77346.87859511848,77346.87859511848,25748.827401823408,103095.70599694189,103095.70599694189,103095.70599694189,127893.12733321609,91521.45724618497,56431.98512648058,38988.30235522711,24797.421336274205,0.0,63785.72369150132,21077.808135833075,1535.3386021563592,0.0,0.8868194559900473,2.815621748550406,0.0014959135982669303,354489.56538829417,1554985.7782809434,4.386548801733197,1554985.7782809434,4.386548801733197,0.85,0.09558044724122237,4.027634451161993,1.2670785128092392,1.0,0.0,4.027634451162492,1.284744326650985,1.285032950221412,3.134969633733315,19314.870702035405,1969.5686806437882,4632.441516551485,4632.441516551485,5.5583707446330655,4.995018332958884,-2.335807854488167,7.330826187447052,3.4949299202838198,3.4949299202838198,0.998551405795377,0.0,0.0,0.00022464278625932617,0.9637992909916158,0.00023308046432385306,198.93687976158876,0.0,0.0,0.0,0.0017497770580202439,7.850421136865112e-05,0.00014613857489067505,0.0005885927588733999,0.09558044724122045,0.07170918355393927,0.023871263687281187,0.09558042397992766,0.07170918355394071,0.023871263687281666,0.3754130198885435,0.3754130198885435,0.1249712409925584,0.0,4.990955071424651,4.987568029856732,5.001130029913554,4.991054098329641,4.987657157351691,5.00125879635516,24797.421336274205,21077.808135833075,0.85,1.0661670032333406,0.6624900374226644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663702380037862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.23403190427,1535.3386021563592,0.3754130198885435,0.1249712409925584,6.112874298809886,3.4949299202838198
5163.0,-30.014494104970662,4.995018332958884,35.005250652886986,24.10679388502615,5.0003929430445515,-26.513056657519865,-40.039463388361014,1.4989554955937157,-0.021158069495015752,-5.0120414456054485,40.010494688025055,42257.39079244775,25748.80688242812,25748.80688242812,68006.19767487588,77346.85730460052,77346.85730460052,25748.80688242812,103095.66418702864,103095.66418702864,103095.66418702864,127893.08484819526,91521.435955667,56431.96944351388,38988.29612461457,24797.42066116662,0.0,63785.71678578119,21077.807561991627,1535.338555773889,0.0,0.8868194559900473,2.815623990619533,0.0014959135982669303,354489.56538829417,1554985.7782809434,4.386548801733197,1554985.7782809434,4.386548801733197,0.85,0.09558044724122237,4.027634451161993,1.267078424342908,1.0,0.0,4.027634451161032,1.284744326650985,1.285032950221412,3.134969633733315,19314.866208842068,1969.5682224655789,4632.441516551485,4632.441516551485,5.558366315134019,4.995018332958884,-2.3358132791068615,7.3308316120657455,3.4949245490008596,3.4949245490008596,0.9985498711431028,0.0,0.0,0.00022464278625932617,0.9637992909916158,0.00023308046432385306,198.93687976158876,0.0,0.0,0.0,0.0017497770580202439,7.850424488876011e-05,0.00014613854137056605,0.0005885926238666541,0.09558044130615174,0.07170917661307223,0.023871264693079517,0.09558049720278369,0.07170918355394071,0.023871263687281666,0.37541298355160974,0.37541298355160974,0.1249712462581307,0.0,4.990940732359888,4.9875626806112905,5.0010886838829265,4.990883376110446,4.987541283631288,5.000923299833914,24797.42066116662,21077.807561991627,0.85,1.0661665510990306,0.6624898632771589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701916849885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.233578821726,1535.338555773889,0.37541298355160974,0.1249712462581307,6.112874298809886,3.4949245490008596
5164.0,-30.014492560071965,4.9950282110344,35.005250385781146,24.106784245837503,5.000386969826625,-26.51305586443384,-40.039463283587224,1.4989502741885519,-0.021140787548233675,-5.0120469060280435,40.010493525745105,42257.39656494523,25748.814630938152,25748.814630938152,68006.21119588338,77346.84263457307,77346.84263457307,25748.814630938152,103095.65726551122,103095.65726551122,103095.65726551122,127893.07697404719,91521.41824213836,56431.972172510505,38988.27341069761,24797.419708535963,0.0,63785.693119233576,21077.80675225557,1535.3386430945657,0.0,0.8868194324112264,2.815623126359515,0.0014959135982669303,354489.4899336951,1554985.728155769,4.386549594027791,1554985.728155769,4.386549594027791,0.85,0.09558043574099834,4.027634451161993,1.2670784617075697,1.0,0.0,4.027634451160732,1.2847443510755119,1.2850329746514257,3.1349695741337924,19314.862470543685,1969.567841265232,4632.441516551485,4632.441516551485,5.558367987796265,4.9950282110344,-2.335823022740645,7.330851233775045,3.4949162462224574,3.4949162462224574,0.9985474989207022,0.0,0.0,0.00022464278625932617,0.9637991360000439,0.00023308050180625598,198.93687849753104,0.0,0.0,0.0,0.0017497770580202439,7.850424581987489e-05,0.00014613854043945128,0.000588592620116464,0.095580435740997,0.07170917028798499,0.023871265453012026,0.09558047075893875,0.07170917028798598,0.02387126545301236,0.3754129458695618,0.3754129458695618,0.12497124871561598,0.0,4.990935886251748,4.9875601549387625,5.001076864160154,4.990906118479813,4.987539672052094,5.001019203006024,24797.419708535963,21077.80675225557,0.85,1.0661671586567298,0.6624901995805572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701916849885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.233095684895,1535.3386430945657,0.3754129458695618,0.12497124871561598,6.112874298809886,3.4949162462224574
5165.0,-30.014491033274425,4.995038034931672,35.00525010619831,24.10678466493266,5.000384202059101,-26.51305476707136,-40.039459337107814,1.4989479358560869,-0.02102811925988135,-5.012047511759917,40.01049262811505,42257.38639643194,25748.821132327397,25748.821132327397,68006.20752875933,77346.85550958104,77346.85550958104,25748.821132327397,103095.67664190845,103095.67664190845,103095.67664190845,127893.0932299433,91521.42937869963,56431.960265550864,38988.299014609736,24797.416588034856,0.0,63785.71560264459,21077.804099829627,1535.3384901591435,0.0,0.8868194325787184,2.8156215760077656,0.0014959135982669303,354489.48156341765,1554985.6894440434,4.38654958839973,1554985.6894440434,4.38654958839973,0.85,0.09558042765865842,4.027634451161993,1.2670784117048606,1.0,0.0,4.027634451163037,1.284744362013691,1.2850329855920621,3.1349695474429895,19314.86482082577,1969.5680809273065,4632.441516551485,4632.441516551485,5.558369391243932,4.995038034931672,-2.3358262150193263,7.330864249950999,3.4949109233301696,3.4949109233301696,0.9985459780943342,0.0,0.0,0.00022464278625932617,0.9637989828244921,0.00023308053884949333,198.93687724828388,0.0,0.0,0.0,0.0017497770580202439,7.850428089185611e-05,0.00014613850536747007,0.0005885924788593443,0.09558042765865538,0.07170916210023051,0.023871265558424865,0.09558040862723247,0.07170916210023279,0.023871265558425624,0.37541290727915305,0.37541290727915305,0.12497125069033027,0.0,4.99095281804864,4.987579627567925,5.001086161659941,4.99101939250005,4.987656366611475,5.001122199945087,24797.416588034856,21077.804099829627,0.85,1.066166725359114,0.6624898066469278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663701448617302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.232643497531,1535.3384901591435,0.37541290727915305,0.12497125069033027,6.112874298809886,3.4949109233301696
