time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5166.0,-30.014491033274425,4.995038034931672,35.00525010619831,24.10678466493266,5.000384202059101,-26.51305476707136,-40.039459337107814,1.4989479358560869,-0.021111150083186203,-5.012047511759917,40.01049262811505,42257.38639643194,25748.800798064036,25748.800798064036,68006.18719449597,77346.85550958104,77346.85550958104,25748.800798064036,103095.65630764508,103095.65630764508,103095.65630764508,127893.07252253278,91521.42937869963,56431.960265550864,38988.299014609736,24797.4162148877,0.0,63785.71522949744,21077.803782654544,1535.3384648266779,0.0,0.8868194325787184,2.815622666438644,0.0014959135982669303,354489.48156341765,1554985.6894440434,4.38654958839973,1554985.6894440434,4.38654958839973,0.85,0.09558042765865842,4.027634451161993,1.2670784117048606,1.0,0.0,4.027634451162744,1.284744362013691,1.2850329855920621,3.1349695474429895,19314.86482082577,1969.5680809273065,4632.441516551485,4632.441516551485,5.558365001709107,4.995038034931672,-2.335831590679682,7.330869625611354,3.494905600557571,3.494905600557571,0.9985444573021631,0.0,0.0,0.00022464278625932617,0.9637989828244921,0.00023308053884949333,198.93687724828388,0.0,0.0,0.0,0.0017497770580202439,7.850428089185611e-05,0.00014613850536747007,0.0005885924788593443,0.09558042094976439,0.07170915484470902,0.023871266105055366,0.09558044406647094,0.07170916210023279,0.023871265558425624,0.3754128692949355,0.3754128692949355,0.12497125355205947,0.0,4.990949526774443,4.98759497537452,5.001026875413913,4.990936361676745,4.987656366611475,5.000789730581857,24797.4162148877,21077.803782654544,0.85,1.0661664128059631,0.6624898105225007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700982952861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.23219099904,1535.3384648266779,0.3754128692949355,0.12497125355205947,6.112874298809886,3.494905600557571
5167.0,-30.014489468351613,4.995047955093315,35.00524980417328,24.106769926752918,5.0003776597993745,-26.513054012871528,-40.039459232334025,1.498942204319257,-0.021160336915784228,-5.012053283368277,40.010491415272114,42257.392273604426,25748.80958060282,25748.80958060282,68006.20185420725,77346.82221707389,77346.82221707389,25748.80958060282,103095.6317976767,103095.6317976767,103095.6317976767,127893.046930082,91521.3928042105,56431.962860740816,38988.25549274409,24797.41513240529,0.0,63785.670625149374,21077.802862544497,1535.3385502049134,0.0,0.8868194075994006,2.8156226387844914,0.0014959135982669303,354489.4018087275,1554985.637138261,4.3865504277537966,1554985.637138261,4.3865504277537966,0.85,0.09558041488450304,4.027634451161993,1.2670783688453957,1.0,0.0,4.02763445116326,1.2847443888244976,1.285033012408892,3.1349694820205887,19314.857102072703,1969.567293833542,4632.441516551485,4632.441516551485,5.558366897585993,4.995047955093315,-2.3358415179421566,7.330889473035471,3.49489733061579,3.49489733061579,0.9985420944616543,0.0,0.0,0.00022464278625932617,0.9637988258240602,0.00023308057681773345,198.93687596784213,0.0,0.0,0.0,0.0017497770580202439,7.850428182297075e-05,0.0001461385044363554,0.0005885924751091548,0.09558041488450125,0.07170914857757313,0.023871266306928127,0.09558044575057391,0.07170914857757447,0.02387126630692857,0.37541283155841343,0.37541283155841343,0.12497125296885167,0.0,4.990940405613401,4.987589166537248,5.001007801257572,4.9908929464525045,4.98755495942487,5.0009205307111415,24797.41513240529,21077.802862544497,0.85,1.0661673881875564,0.6624903659309213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700982952861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.231707964598,1535.3385502049134,0.37541283155841343,0.12497125296885167,6.112874298809886,3.49489733061579
5168.0,-30.01448791751756,4.995057831901937,35.005249491204225,24.10676493253561,5.0003756835033135,-26.513052814724634,-40.03945525093002,1.49894058071041,-0.02115046876059523,-5.012053263829384,40.01049049245468,42257.3821411964,25748.814782965357,25748.814782965357,68006.19692416176,77346.81008692317,77346.81008692317,25748.814782965357,103095.62486988853,103095.62486988853,103095.62486988853,127893.0367249811,91521.37924630543,56431.95130057864,38988.25327302976,24797.41185509256,0.0,63785.66512812232,21077.800076828677,1535.3383724389241,0.0,0.8868194110399573,2.8156225114678683,0.0014959135982669303,354489.4020787249,1554985.5973402916,4.386550312144341,1554985.5973402916,4.386550312144341,0.8500000000000001,0.09558040581947282,4.027634451161993,1.267078348514624,1.0,0.0,4.027634451161162,1.2847443964193652,1.2850330200054658,3.1349694634879697,19314.854240785404,1969.567002063437,4632.441516551485,4632.441516551485,5.558368020614208,4.995057831901937,-2.335844192085044,7.330902023986981,3.4948920532561054,3.4948920532561054,0.9985405866446015,0.0,0.0,0.00022464278625932617,0.9637986702371046,0.00023308061444415738,198.93687469892805,0.0,0.0,0.0,0.0017497770580202439,7.850431720533855e-05,0.00014613846905398763,0.0005885923326019114,0.09558040581947141,0.07170914005958393,0.023871265759887482,0.09558043073286046,0.07170914005958498,0.023871265759887832,0.3754127927467766,0.3754127927467766,0.12497125202970355,0.0,4.9909328762673795,4.98757875703285,5.001008923429481,4.990902795068791,4.987537156162318,5.001013449270658,24797.41185509256,21077.800076828677,0.85,1.0661674027786952,0.662490264173253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266370051272539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.231256280775,1535.3383724389241,0.3754127927467766,0.12497125202970355,6.112874298809886,3.4948920532561054
5169.0,-30.01448631574738,4.995067650885006,35.00524918237916,24.106765281781577,5.000373382264041,-26.513051603250744,-40.03945511123163,1.4989386697674278,-0.02104443504236997,-5.0120539719748605,40.01048998722002,42257.387889863305,25748.821722031702,25748.821722031702,68006.209611895,77346.82076799995,77346.82076799995,25748.821722031702,103095.64249003165,103095.64249003165,103095.64249003165,127893.05390835408,91521.3883473781,56431.95546924147,38988.25875348515,24797.411418322434,0.0,63785.67017180758,21077.799705574067,1535.3383768723045,0.0,0.8868194092655919,2.8156210362942278,0.0014959135982669303,354489.3922932518,1554985.575551244,4.386550371766499,1554985.575551244,4.386550371766499,0.85,0.09558039777487365,4.027634451161993,1.2670783792855218,1.0,0.0,4.027634451162148,1.2847444053583157,1.2850330289464245,3.134969441675587,19314.856161493917,1969.5671979211982,4632.441516551485,4632.441516551485,5.558369518542745,4.995067650885006,-2.3358474112980017,7.330915062183008,3.494886779351862,3.494886779351862,0.9985390798148177,0.0,0.0,0.00022464278625932617,0.9637985095400295,0.00023308065330640156,198.93687338833732,0.0,0.0,0.0,0.0017497770580202439,7.850431844682522e-05,0.00014613846781250095,0.0005885923276016568,0.09558039777487304,0.07170913211968377,0.023871265655189267,0.09558038074068519,0.07170913211968423,0.023871265655189416,0.3754127527920682,0.3754127527920682,0.124971252018331,0.0,4.99094847786165,4.987591526983806,5.001033030683516,4.991009536932495,4.9876412606181475,5.001128113278753,24797.411418322434,21077.799705574067,0.85,1.0661675173862615,0.6624903019133052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663700044552928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.230804366873,1535.3383768723045,0.3754127527920682,0.124971252018331,6.112874298809886,3.494886779351862
5170.0,-30.01448631574738,4.995067650885006,35.00524918237916,24.106765281781577,5.000373382264041,-26.513051603250744,-40.03945130445061,1.4989386697674278,-0.021126719906533253,-5.0120539719748605,40.01048998722002,42257.37220689614,25748.801570460037,25748.801570460037,68006.17377735618,77346.82076799995,77346.82076799995,25748.801570460037,103095.62233845999,103095.62233845999,103095.62233845999,127893.03364587577,91521.3883473781,56431.939786274306,38988.27617900422,24797.411307415776,0.0,63785.68748641999,21077.79961130341,1535.33836779657,0.0,0.8868194092655919,2.815622116928407,0.0014959135982669303,354489.3922932518,1554985.575551244,4.386550371766499,1554985.575551244,4.386550371766499,0.85,0.09558039777487365,4.027634451161993,1.2670782913686707,1.0,0.0,4.027634451161271,1.2847444053583157,1.2850330289464245,3.134969441675587,19314.856161493917,1969.5671979211982,4632.441516551485,4632.441516551485,5.558365168445375,4.995067650885006,-2.335852738641144,7.33092038952615,3.4948815044649244,3.4948815044649244,0.9985375727042641,0.0,0.0,0.00022464278625932617,0.9637985095400295,0.00023308065330640156,198.93687338833732,0.0,0.0,0.0,0.0017497770580202439,7.850435227734944e-05,0.00014613843398197674,0.0005885921913446721,0.09558039064166868,0.07170912458037888,0.023871266061289795,0.09558041685939785,0.07170913211968423,0.023871265655189416,0.3754127133221832,0.3754127133221832,0.12497125414435531,0.0,4.990944232702645,4.987601473709901,5.000986150716301,4.990927252068332,4.9876412606181475,5.000798630942256,24797.411307415776,21077.79961130341,0.85,1.0661666661793796,0.6624898762107527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699579121488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.230353525083,1535.33836779657,0.3754127133221832,0.12497125414435531,6.112874298809886,3.4948815044649244
5171.0,-30.01448466049024,4.995077639155762,35.00524887018387,24.106765386555367,5.000372585015778,-26.513050193232583,-40.03945109490303,1.498938117758138,-0.021050516757441073,-5.012056125774815,40.01048927140432,42257.37805152732,25748.80140750925,25748.80140750925,68006.17945903656,77346.8243897846,77346.8243897846,25748.80140750925,103095.62579729385,103095.62579729385,103095.62579729385,127893.03736877465,91521.39097638208,56431.94463812493,38988.27370917462,24797.411571480807,0.0,63785.68528065542,21077.799835758684,1535.3384507704066,0.0,0.8868194008970175,2.815620864789638,0.0014959135982669303,354489.36253107624,1554985.5446805544,4.386550652967018,1554985.5446805544,4.386550652967018,0.85,0.09558038310980725,4.027634451161993,1.2670783001603558,1.0,0.0,4.027634451161009,1.284744407940488,1.285033031529177,3.134969435374699,19314.856716324153,1969.567254498137,4632.441516551485,4632.441516551485,5.558365133269368,4.995077639155762,-2.335859947643705,7.330937586799467,3.494873283883066,3.494873283883066,0.9985352239665903,0.0,0.0,0.00022464278625932617,0.9637983434769237,0.0002330806934663556,198.93687203398278,0.0,0.0,0.0,0.0017497770580202439,7.850435413958043e-05,0.00014613843211974572,0.0005885921838442862,0.09558038310980495,0.07170911712253512,0.02387126598726982,0.0955803786171798,0.07170911712253686,0.023871265987270397,0.37541267407739454,0.37541267407739454,0.12497125368981055,0.0,4.9909573273224055,4.987631728768747,5.000947690277428,4.99100560901735,4.987748654687891,5.000789753430524,24797.411571480807,21077.799835758684,0.85,1.0661667921228888,0.6624899907494277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699579121488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.229870647892,1535.3384507704066,0.37541267407739454,0.12497125368981055,6.112874298809886,3.494873283883066
5172.0,-30.01448302496705,4.995087622111045,35.005248579468464,24.106759728770726,5.000374740861914,-26.51304850566438,-40.039447078574426,1.4989402215592351,-0.021137183804796678,-5.012054122450938,40.01048927266275,42257.36796476656,25748.802045366076,25748.802045366076,68006.17001013264,77346.79286899662,77346.79286899662,25748.802045366076,103095.5949143627,103095.5949143627,103095.5949143627,127893.00802158864,91521.35966628372,56431.93476205355,38988.24989358908,24797.41310722594,0.0,63785.663000815024,21077.80114114205,1535.338501677146,0.0,0.8868194110869569,2.8156222367868153,0.0014959135982669303,354489.3902139058,1554985.5447348272,4.3865503105650605,1554985.5447348272,4.3865503105650605,0.85,0.09558037439490465,4.027634451161993,1.2670782660925761,1.0,0.0,4.0276344511622915,1.2847443980993916,1.2850330216858696,3.134969459388453,19314.85010857861,1969.5665806956106,4632.441516551485,4632.441516551485,5.558365270962812,4.995087622111045,-2.3358610695997526,7.330948691710798,3.4948680764295523,3.4948680764295523,0.9985337361227292,0.0,0.0,0.00022464278625932617,0.9637981793936454,0.00023308073314753068,198.9368706957749,0.0,0.0,0.0,0.0017497770580202439,7.85043898323499e-05,0.00014613839642697626,0.0005885920400868583,0.09558037439490916,0.07170910907193753,0.023871265322971628,0.09558042945902664,0.07170910907193415,0.0238712653229705,0.375412636251353,0.375412636251353,0.12497125165034192,0.0,4.990948488057825,4.987629303958215,5.000919580084258,4.990916938646137,4.987623413017559,5.000810948391745,24797.41310722594,21077.80114114205,0.85,1.0661670163915,0.6624900640168405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663699105665633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.229420931018,1535.338501677146,0.375412636251353,0.12497125165034192,6.112874298809886,3.4948680764295523
5173.0,-30.014481373124614,4.995097458414439,35.005248289051906,24.10675047375264,5.000366701630406,-26.513047822961912,-40.039446973800636,1.498933151467723,-0.02106188872897974,-5.012058835036431,40.01048869993532,42257.37423722395,25748.819643592713,25748.819643592713,68006.19388081666,77346.78788332577,77346.78788332577,25748.819643592713,103095.60752691848,103095.60752691848,103095.60752691848,127893.02149690899,91521.35075732387,56431.937111222185,38988.23738455743,24797.413969990503,0.0,63785.65135454794,21077.801874491928,1535.3386711867386,0.0,0.886819389179196,2.815620697931959,0.0014959135982669303,354489.3250932836,1554985.520035046,4.386551046708819,1554985.520035046,4.386551046708819,0.8500000000000001,0.09558036818026837,4.027634451161993,1.2670782452123244,1.0,0.0,4.027634451161409,1.2847444311716496,1.2850330547655575,3.134969378687174,19314.848228413968,1969.5663889721739,4632.441516551485,4632.441516551485,5.558369069872431,4.995097458414439,-2.335867135483556,7.3309645938979955,3.4948628840196556,3.4948628840196556,0.9985322525770445,0.0,0.0,0.00022464278625932617,0.963798013673183,0.00023308077322464884,198.93686934421441,0.0,0.0,0.0,0.0017497770580202439,7.850439076346612e-05,0.00014613839549586005,0.0005885920363366626,0.09558036818026264,0.07170910295307295,0.023871265227189686,0.09558038541173182,0.07170910295307725,0.023871265227191116,0.37541259759790047,0.37541259759790047,0.12497124894520882,0.0,4.990959971672737,4.987631901644477,5.000957757689491,4.990996946307462,4.98763333381055,5.001101507829617,24797.413969990503,21077.801874491928,0.85,1.0661675852898191,0.6624902833137093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369863246176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.228970873985,1535.3386711867386,0.37541259759790047,0.12497124894520882,6.112874298809886,3.4948628840196556
5174.0,-30.014479723640193,4.995107289199913,35.00524798975123,24.106755607668333,5.000367339432639,-26.513046274604424,-40.03944295747203,1.4989338903968572,-0.02094316041075217,-5.012057012027612,40.01048786033287,42257.36429151439,25748.82030574317,25748.82030574317,68006.18459725755,77346.80606399753,77346.80606399753,25748.82030574317,103095.6263697407,103095.6263697407,103095.6263697407,127893.03665364713,91521.36852861183,56431.9267561288,38988.26863609225,24797.41028390643,0.0,63785.67891999868,21077.798741320465,1535.3384311067296,0.0,0.8868194014959487,2.815619351460963,0.0014959135982669303,354489.35028443654,1554985.4838258582,4.3865506328417565,1554985.4838258582,4.3865506328417565,0.85,0.09558035854212718,4.027634451161993,1.2670782336732374,1.0,0.0,4.027634451161052,1.2847444277151094,1.2850330513082409,3.134969387121651,19314.85197890199,1969.566771415518,4632.441516551485,4632.441516551485,5.558369212810116,4.995107289199913,-2.335868442941844,7.3309757321417575,3.4948576640080313,3.4948576640080313,0.9985307611451518,0.0,0.0,0.00022464278625932617,0.9637978481893088,0.0002330808132445653,198.93686799458325,0.0,0.0,0.0,0.0017497770580202439,7.850442645625169e-05,0.00014613835980307446,0.0005885918925791697,0.09558035854212758,0.07170909375131317,0.023871264790814414,0.09558032608543669,0.07170909375131286,0.023871264790814313,0.3754125585856007,0.3754125585856007,0.12497124971026377,0.0,4.990990054734368,4.987661591201231,5.000989021805935,4.991113851616888,4.987783814990792,5.001117544519047,24797.41028390643,21077.798741320465,0.85,1.0661669789946473,0.6624898410897915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663698166209383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.228521198394,1535.3384311067296,0.3754125585856007,0.12497124971026377,6.112874298809886,3.4948576640080313
5175.0,-30.014479723640193,4.995107289199913,35.00524798975123,24.106755607668333,5.000367339432639,-26.513046274604424,-40.03944295747203,1.4989338903968572,-0.021024360733008507,-5.012057012027612,40.01048786033287,42257.36429151439,25748.80041979339,25748.80041979339,68006.16471130778,77346.80606399753,77346.80606399753,25748.80041979339,103095.60648379092,103095.60648379092,103095.60648379092,127893.01853338337,91521.36852861183,56431.9267561288,38988.26863609225,24797.41204959244,0.0,63785.680685684696,21077.800242153575,1535.3385382498038,0.0,0.8868194014959487,2.815620417850428,0.0014959135982669303,354489.35028443654,1554985.4838258582,4.3865506328417565,1554985.4838258582,4.3865506328417565,0.8500000000000001,0.09558035854212718,4.027634451161993,1.2670782336732374,1.0,0.0,4.027634451162366,1.2847444277151094,1.2850330513082409,3.134969387121651,19314.85197890199,1969.566771415518,4632.441516551485,4632.441516551485,5.558364920052247,4.995107289199913,-2.335873700040438,7.33098098924035,3.494852458725673,3.494852458725673,0.9985292739216208,0.0,0.0,0.00022464278625932617,0.9637978481893088,0.0002330808132445653,198.93686799458325,0.0,0.0,0.0,0.0017497770580202439,7.850442645625169e-05,0.00014613835980307446,0.0005885918925791697,0.09558035195083553,0.07170908655885427,0.023871265391981256,0.09558036895563354,0.07170909375131286,0.023871264790814313,0.37541252093152844,0.37541252093152844,0.1249712528575026,0.0,4.990998574046046,4.987686035954027,5.000949698461511,4.991032651294631,4.987783814990792,5.000792405150207,24797.41204959244,21077.800242153575,0.85,1.0661666377195262,0.662489822751051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697700218581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.228071530628,1535.3385382498038,0.37541252093152844,0.1249712528575026,6.112874298809886,3.494852458725673
5176.0,-30.014478043799603,4.995117220807577,35.00524768493919,24.106745863705896,5.00036220511831,-26.51304527619633,-40.03944281777365,1.4989294375149933,-0.02102069812241325,-5.012062214460319,40.01048710120138,42257.370485607695,25748.80820708032,25748.80820708032,68006.17869268802,77346.78744887975,77346.78744887975,25748.80820708032,103095.59565596007,103095.59565596007,103095.59565596007,127893.00693237304,91521.34715490771,56431.93019163554,38988.24107030241,24797.411276412968,0.0,63785.652346715375,21077.799584951023,1535.3386198807889,0.0,0.8868193777703449,2.8156197625627546,0.0014959135982669303,354489.2783948928,1554985.4510871067,4.38655143006861,1554985.4510871067,4.38655143006861,0.85,0.09558034671983992,4.027634451161993,1.2670781704830008,1.0,0.0,4.027634451161806,1.284744448544665,1.2850330721424759,3.1349693362944073,19314.847468152882,1969.5663114471183,4632.441516551485,4632.441516551485,5.558366601085217,4.995117220807577,-2.335883090941807,7.331000311749384,3.494844304207673,3.494844304207673,0.9985269440593351,0.0,0.0,0.00022464278625932617,0.9637976796600056,0.00023308085400098946,198.93686662011436,0.0,0.0,0.0,0.0017497770580202439,7.850442769773955e-05,0.00014613835856158662,0.0005885918875789105,0.0955803467198374,0.07170908076214948,0.023871265957687914,0.09558034923563616,0.07170908076215138,0.023871265957688546,0.3754124840656464,0.3754124840656464,0.12497125364902531,0.0,4.991009141014615,4.98770275914552,5.0009417688389135,4.99104151633793,4.987759762135511,5.000900158633669,24797.411276412968,21077.799584951023,0.85,1.0661673305938992,0.6624902141928745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697700218581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.227588873173,1535.3386198807889,0.3754124840656464,0.12497125364902531,6.112874298809886,3.494844304207673
5177.0,-30.01447637032462,4.995127157225089,35.005247386991634,24.106750753149413,5.000364428210036,-26.51304354772561,-40.03944257330147,1.4989316056110062,-0.020939546569934464,-5.012059712891576,40.01048669152072,42257.37621061398,25748.807629898547,25748.807629898547,68006.18384051253,77346.79819097125,77346.79819097125,25748.807629898547,103095.6058208698,103095.6058208698,103095.6058208698,127893.01570714476,91521.35811963385,56431.93613927643,38988.24664484157,24797.409886274963,0.0,63785.65653111653,21077.79840333372,1535.338494998242,0.0,0.8868193919835856,2.815618988777488,0.0014959135982669303,354489.3129626882,1554985.4334189792,4.386550952475821,1554985.4334189792,4.386550952475821,0.8500000000000001,0.09558033783716768,4.027634451161993,1.2670782237825917,1.0,0.0,4.027634451162742,1.2847444384028115,1.2850330619983439,3.134969361042053,19314.849782170535,1969.5665474112502,4632.441516551485,4632.441516551485,5.5583664764896294,4.995127157225089,-2.335883810960504,7.331010968185593,3.4948391457246517,3.4948391457246517,0.9985254702070433,0.0,0.0,0.00022464278625932617,0.9637975117693491,0.00023308089460298014,198.93686525085383,0.0,0.0,0.0,0.0017497770580202439,7.850442987034492e-05,0.00014613835638898124,0.0005885918788284502,0.09558033783717299,0.07170907223518967,0.02387126560198332,0.09558031672585891,0.07170907223518569,0.023871265601981995,0.37541244737817175,0.37541244737817175,0.124971254434312,0.0,4.991030395139319,4.987734517020783,5.000931466947009,4.99112016632165,4.9878663040342985,5.000895015775882,24797.409886274963,21077.79840333372,0.85,1.0661673413573332,0.6624902604866907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663697229448712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.227139868526,1535.338494998242,0.37541244737817175,0.124971254434312,6.112874298809886,3.4948391457246517
5178.0,-30.014474684174402,4.995136934594044,35.005247088363376,24.106731090601556,5.000355555671318,-26.513042917481386,-40.039438696671255,1.4989237889783125,-0.02102288761540194,-5.012064985632675,40.01048607579829,42257.36697084362,25748.826715725325,25748.826715725325,68006.19368656895,77346.7545309955,77346.7545309955,25748.826715725325,103095.58124672083,103095.58124672083,103095.58124672083,127892.99186308488,91521.3101851214,56431.922624969404,38988.208400168885,24797.41061636405,0.0,63785.61901653293,21077.799023909443,1535.3386649059578,0.0,0.8868193673809722,2.815619467887482,0.0014959135982669303,354489.240101598,1554985.4068649716,4.386551779171934,1554985.4068649716,4.386551779171934,0.8500000000000001,0.09558033307899834,4.027634451161993,1.267078126524575,1.0,0.0,4.027634451161088,1.2847444749672197,1.2850330985709664,3.1349692718194087,19314.839665975516,1969.5655158464426,4632.441516551485,4632.441516551485,5.558370596525837,4.995136934594044,-2.3358902506087187,7.331027185202763,3.49483400524528,3.49483400524528,0.9985240014986515,0.0,0.0,0.00022464278625932617,0.9637973426070944,0.00023308093551250325,198.93686387122224,0.0,0.0,0.0,0.0017497770580202439,7.850446432165733e-05,0.00014613832193766883,0.0005885917400711574,0.0955803330789949,0.07170906687557303,0.023871266203421868,0.0955803409156752,0.07170906687557561,0.023871266203422725,0.37541241175667583,0.37541241175667583,0.12497125506540581,0.0,4.991034740699035,4.987721911408812,5.000986735601543,4.99104209801726,4.987661465524695,5.001197784942121,24797.41061636405,21077.799023909443,0.85,1.0661681227698372,0.6624905052640582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696758450873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.226690792348,1535.3386649059578,0.37541241175667583,0.12497125506540581,6.112874298809886,3.49483400524528
5179.0,-30.014474684174402,4.995136934594044,35.005247088363376,24.106731090601556,5.000355555671318,-26.513042917481386,-40.039438696671255,1.4989237889783125,-0.02110356813125236,-5.012064985632675,40.01048607579829,42257.36697084362,25748.806957075958,25748.806957075958,68006.17392791958,77346.7545309955,77346.7545309955,25748.806957075958,103095.56148807146,103095.56148807146,103095.56148807146,127892.96768350268,91521.3101851214,56431.922624969404,38988.208400168885,24797.406195431224,0.0,63785.61459560011,21077.79526611654,1535.3383890167806,0.0,0.8868193673809722,2.81562052745109,0.0014959135982669303,354489.240101598,1554985.4068649716,4.386551779171934,1554985.4068649716,4.386551779171934,0.85,0.09558033307899834,4.027634451161993,1.267078126524575,1.0,0.0,4.02763445116065,1.2847444749672197,1.2850330985709664,3.1349692718194087,19314.839665975516,1969.5655158464426,4632.441516551485,4632.441516551485,5.5583663312481635,4.995136934594044,-2.335895474034657,7.331032408628701,3.494828833346957,3.494828833346957,0.9985225238134162,0.0,0.0,0.00022464278625932617,0.9637973426070944,0.00023308093551250325,198.93686387122224,0.0,0.0,0.0,0.0017497770580202439,7.850446432165733e-05,0.00014613832193766883,0.0005885917400711574,0.09558032678314908,0.07170905972421002,0.023871267058939067,0.09558035970902141,0.07170906687557561,0.023871266203422725,0.37541237431775,0.37541237431775,0.12497125954422386,0.0,4.991020076057453,4.987709822230784,5.000964333847946,4.99096141750141,4.987661465524695,5.000874726854306,24797.406195431224,21077.79526611654,0.85,1.0661678868986015,0.6624905511807753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696294992144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.226242025881,1535.3383890167806,0.37541237431775,0.12497125954422386,6.112874298809886,3.494828833346957
5180.0,-30.014473013218378,4.995146859869228,35.00524675723132,24.10672630593183,5.0003523928299565,-26.513041729870455,-40.039434750191845,1.4989211094820738,-0.021064920372339202,-5.012067875867345,40.01048453179726,42257.35733111241,25748.808966977896,25748.808966977896,68006.1662980903,77346.74795855442,77346.74795855442,25748.808966977896,103095.55692553232,103095.55692553232,103095.55692553232,127892.96272242996,91521.30165599422,56431.91102855244,38988.21180826864,24797.405796897645,0.0,63785.61760516629,21077.794927362997,1535.338468029152,0.0,0.8868193582633368,2.815619682570872,0.0014959135982669303,354489.2001630499,1554985.3402774804,4.38655208554239,1554985.3402774804,4.38655208554239,0.85,0.09558031905382859,4.027634451161993,1.267078123227693,1.0,0.0,4.027634451161897,1.2847444875012868,1.2850331111078495,3.134969241234405,19314.83786597152,1969.5653322971168,4632.441516551485,4632.441516551485,5.558366765123461,4.995146859869228,-2.3359031229711507,7.331049982840379,3.494820728237947,3.494820728237947,0.9985202080679849,0.0,0.0,0.00022464278625932617,0.9637971749692247,0.00023308097605338936,198.93686250402286,0.0,0.0,0.0,0.0017497770580202439,7.850449939372866e-05,0.0001461382868655975,0.0005885915988136747,0.09558031905382434,0.07170905165797281,0.023871267395851534,0.09558033496444197,0.071709051657976,0.023871267395852592,0.3754123354478068,0.3754123354478068,0.12497126242606232,0.0,4.9910177513825715,4.987711641568865,5.000949557277693,4.9910029554949915,4.987713424604806,5.000884955618574,24797.405796897645,21077.794927362997,0.85,1.0661677169773485,0.6624903687957674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663696294992144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.225759536408,1535.338468029152,0.3754123354478068,0.12497126242606232,6.112874298809886,3.494820728237947
5181.0,-30.0144712824318,4.995156751780498,35.005246433316444,24.106731579545908,5.000352111943378,-26.513040200234443,-40.03943450571967,1.4989210297460072,-0.020921042648524235,-5.012067128733905,40.01048407975142,42257.36340886733,25748.812970647687,25748.812970647687,68006.17637951502,77346.770443125,77346.770443125,25748.812970647687,103095.58341377269,103095.58341377269,103095.58341377269,127892.98842152272,91521.32332626394,56431.91629200614,38988.23003806422,24797.405007750025,0.0,63785.63504581424,21077.79425658752,1535.3384198250153,0.0,0.886819363702009,2.815617880250505,0.0014959135982669303,354489.2104872714,1554985.320782289,4.386551902792323,1554985.320782289,4.386551902792323,0.85,0.09558031083519455,4.027634451161993,1.267078124876134,1.0,0.0,4.02763445116317,1.2847444878742738,1.2850331114809201,3.1349692403242604,19314.84243930842,1969.5657986476954,4632.441516551485,4632.441516551485,5.558367629391207,4.995156751780498,-2.3359050922385967,7.331061844019095,3.4948156172536176,3.4948156172536176,0.9985187477867479,0.0,0.0,0.00022464278625932617,0.9637970013289126,0.0002330810180458975,198.93686108786926,0.0,0.0,0.0,0.0017497770580202439,7.850450156633518e-05,0.000146138284692991,0.0005885915900632098,0.09558031083519754,0.07170904332882659,0.02387126750637095,0.09558027136733122,0.07170904332882436,0.023871267506370204,0.37541229626877354,0.37541229626877354,0.12497126447797706,0.0,4.991043134484585,4.987745722398756,5.000948809797023,4.991146086085394,4.987883466064034,5.0009472404472035,24797.405007750025,21077.79425658752,0.85,1.0661675835110735,0.662490282937778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695824522507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.225310521753,1535.3384198250153,0.37541229626877354,0.12497126447797706,6.112874298809886,3.4948156172536176
5182.0,-30.01446955206657,4.995166701419733,35.00524614834967,24.106730392109625,5.000359265581874,-26.513037927515366,-40.03943041954187,1.4989276410306829,-0.021044751795898264,-5.012062065958238,40.01048456637025,42257.35335072441,25748.806043291803,25748.806043291803,68006.15939401621,77346.73676059995,77346.73676059995,25748.806043291803,103095.54280389175,103095.54280389175,103095.54280389175,127892.95086989542,91521.29183930498,56431.908429429335,38988.20378875071,24797.40806600367,0.0,63785.61185475438,21077.79685610312,1535.3384868366506,0.0,0.8868193877035827,2.8156200957875184,0.0014959135982669303,354489.2804469615,1554985.3417684943,4.386551096292319,1554985.3417684943,4.386551096292319,0.85,0.09558030208968962,4.027634451161993,1.2670780644332988,1.0,0.0,4.027634451161922,1.2847444569482052,1.285033080547904,3.134969315788508,19314.83579423786,1969.5651210390768,4632.441516551485,4632.441516551485,5.558366133990596,4.995166701419733,-2.335903877998564,7.331070579418297,3.4948105127466325,3.4948105127466325,0.9985172893561807,0.0,0.0,0.00022464278625932617,0.9637968277309076,0.00023308106002818937,198.93685967206045,0.0,0.0,0.0,0.0017497770580202439,7.85045378799119e-05,0.0001461382483794143,0.0005885914438053972,0.095580302089691,0.07170903466061114,0.023871267429079853,0.09558035333555608,0.07170903466061011,0.02387126742907951,0.37541225880087836,0.37541225880087836,0.12497126670719988,0.0,4.991036045697285,4.987744566348795,5.000923896949587,4.99101731416232,4.987749566454113,5.000833871762552,24797.40806600367,21077.79685610312,0.85,1.0661677048559541,0.6624903661181182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663695355634383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.224862761404,1535.3384868366506,0.37541225880087836,0.12497126670719988,6.112874298809886,3.4948105127466325
5183.0,-30.014467829509538,4.995176481165515,35.00524587913952,24.10672124186533,5.000350578965849,-26.51303724593445,-40.03943031476808,1.498919995390804,-0.020954254192872668,-5.0120677385286925,40.010484455380535,42257.35991013101,25748.82643050617,25748.82643050617,68006.18634063718,77346.73480684907,77346.73480684907,25748.82643050617,103095.56123735524,103095.56123735524,103095.56123735524,127892.97321352476,91521.28567145654,56431.91077473872,38988.19432968647,24797.411976169526,0.0,63785.606305855996,21077.800179744096,1535.3388528189864,0.0,0.8868193592388971,2.8156182452409224,0.0014959135982669303,354489.2020608564,1554985.3369818889,4.38655205276165,1554985.3369818889,4.38655205276165,0.85,0.09558029790775671,4.027634451161993,1.2670780528942123,1.0,0.0,4.027634451161564,1.2847444927127494,1.2850331163204827,3.1349692285176545,19314.834492562837,1969.5649883051642,4632.441516551485,4632.441516551485,5.558370534955895,4.995176481165515,-2.3359105394412416,7.331087020606757,3.4948054421407693,3.4948054421407693,0.9985158406116483,0.0,0.0,0.00022464278625932617,0.9637966549162834,0.00023308110182104639,198.9368582626404,0.0,0.0,0.0,0.0017497770580202439,7.850453881102959e-05,0.00014613824744829658,0.0005885914400551956,0.09558029790775235,0.0717090295704542,0.023871268337298142,0.09558031023185308,0.07170902957045748,0.02387126833729923,0.37541222058691015,0.37541222058691015,0.12497126761173859,0.0,4.991053690447927,4.9877520690327515,5.000972009019108,4.991113484335813,4.987771296248582,5.001153671765792,24797.411976169526,21077.800179744096,0.85,1.0661682200611724,0.6624905265853288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663694884009906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.224415050307,1535.3388528189864,0.37541222058691015,0.12497126761173859,6.112874298809886,3.4948054421407693
5184.0,-30.014467829509538,4.995176481165515,35.00524587913952,24.10672124186533,5.000350578965849,-26.51303724593445,-40.03943031476808,1.498919995390804,-0.021033896576284405,-5.0120677385286925,40.010484455380535,42257.35991013101,25748.806926108788,25748.806926108788,68006.1668362398,77346.73480684907,77346.73480684907,25748.806926108788,103095.54173295785,103095.54173295785,103095.54173295785,127892.94938999746,91521.28567145654,56431.91077473872,38988.19432968647,24797.407657039606,0.0,63785.60198672608,21077.796508483665,1535.3385832607823,0.0,0.8868193592388971,2.8156192911698144,0.0014959135982669303,354489.2020608564,1554985.3369818889,4.38655205276165,1554985.3369818889,4.38655205276165,0.85,0.09558029790775671,4.027634451161993,1.2670780528942123,1.0,0.0,4.027634451162294,1.2847444927127494,1.2850331163204827,3.1349692285176545,19314.834492562837,1969.5649883051642,4632.441516551485,4632.441516551485,5.558366324563315,4.995176481165515,-2.3359156956298666,7.331092176795382,3.4948003368664464,3.4948003368664464,0.9985143819618418,0.0,0.0,0.00022464278625932617,0.9637966549162834,0.00023308110182104639,198.9368582626404,0.0,0.0,0.0,0.0017497770580202439,7.850453881102959e-05,0.00014613824744829658,0.0005885914400551956,0.09558029140793566,0.07170902225723069,0.023871269150704966,0.09558032895648633,0.07170902957045748,0.02387126833729923,0.3754121823006093,0.3754121823006093,0.12497127187009974,0.0,4.991049720748549,4.987755914475656,5.000944561375036,4.991033841952401,4.987771296248582,5.000834770833023,24797.407657039606,21077.796508483665,0.85,1.066167986474315,0.6624905714447104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636944204386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.223967240465,1535.3385832607823,0.3754121823006093,0.12497127187009974,6.112874298809886,3.4948003368664464
5185.0,-30.014466068371533,4.995186305640793,35.00524555409874,24.106707132328324,5.000339817562543,-26.51303673704012,-40.03942647306246,1.4989104862311189,-0.020983791522610318,-5.012075345055769,40.010482290769666,42257.351047614655,25748.821062966672,25748.821062966672,68006.17211058133,77346.72129305142,77346.72129305142,25748.821062966672,103095.5423560181,103095.5423560181,103095.5423560181,127892.94772689037,91521.2670883049,56431.89684286814,38988.1891615964,24797.405370872275,0.0,63785.594532468676,21077.794565241435,1535.3386611672192,0.0,0.8868193283679865,2.815617745375411,0.0014959135982669303,354489.09695049847,1554985.2436296178,4.386553090084909,1554985.2436296178,4.386553090084909,0.8500000000000001,0.09558028525522988,4.027634451161993,1.2670780248707163,1.0,0.0,4.027634451161109,1.2847445371944133,1.2850331608121397,3.1349691199757275,19314.83057073749,1969.564588390275,4632.441516551485,4632.441516551485,5.558369376271109,4.995186305640793,-2.3359267601291047,7.331113065769898,3.494792297668389,3.494792297668389,0.9985120850481112,0.0,0.0,0.00022464278625932617,0.9637964782310836,0.00023308114454996477,198.93685682165292,0.0,0.0,0.0,0.0017497770580202439,7.850457295201413e-05,0.00014613821330731206,0.0005885913025477901,0.09558028525522697,0.07170901545913555,0.023871269796091412,0.09558027800495084,0.07170901545913774,0.023871269796092144,0.3754121437395715,0.3754121437395715,0.1249712742596376,0.0,4.991060979948486,4.987763629033282,5.000966466696241,4.991091553533181,4.987780027298527,5.001039625213366,24797.405370872275,21077.794565241435,0.85,1.0661681937598664,0.6624905099239056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636944204386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.22348497948,1535.3386611672192,0.3754121437395715,0.1249712742596376,6.112874298809886,3.494792297668389
5186.0,-30.014466068371533,4.995186305640793,35.00524555409874,24.106707132328324,5.000339817562543,-26.51303673704012,-40.03942647306246,1.4989104862311189,-0.021062969643821816,-5.012075345055769,40.010482290769666,42257.351047614655,25748.801672268586,25748.801672268586,68006.15271988325,77346.72129305142,77346.72129305142,25748.801672268586,103095.52296532001,103095.52296532001,103095.52296532001,127892.9226378338,91521.2670883049,56431.89684286814,38988.1891615964,24797.3996725138,0.0,63785.588834110196,21077.789721636727,1535.3383062261007,0.0,0.8868193283679865,2.8156187852072225,0.0014959135982669303,354489.09695049847,1554985.2436296178,4.386553090084909,1554985.2436296178,4.386553090084909,0.85,0.09558028525522988,4.027634451161993,1.2670780248707163,1.0,0.0,4.027634451160671,1.2847445371944133,1.2850331608121397,3.1349691199757275,19314.83057073749,1969.564588390275,4632.441516551485,4632.441516551485,5.558365190422674,4.995186305640793,-2.3359318862496776,7.331118191890471,3.4947872221870404,3.4947872221870404,0.998510634910583,0.0,0.0,0.00022464278625932617,0.9637964782310836,0.00023308114454996477,198.93685682165292,0.0,0.0,0.0,0.0017497770580202439,7.850457295201413e-05,0.00014613821330731206,0.0005885913025477901,0.09558027863214175,0.07170900809677615,0.023871270535365596,0.0955802912072164,0.07170901545913774,0.023871269796092144,0.3754121051960341,0.3754121051960341,0.12497127812989828,0.0,4.991051259040319,4.987766908686353,5.00091769002637,4.9910123754119695,4.987780027298527,5.000722583450624,24797.3996725138,21077.789721636727,0.85,1.0661679850091161,0.6624905691082524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693954747084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.223037999962,1535.3383062261007,0.3754121051960341,0.12497127812989828,6.112874298809886,3.4947872221870404
5187.0,-30.01446430518139,4.995196320650457,35.00524519992634,24.106712371017807,5.000339876568044,-26.513035144216538,-40.03942622859029,1.4989107156031773,-0.02092476336042637,-5.01207589260625,40.01048079216928,42257.35721817667,25748.79819884029,25748.79819884029,68006.15541701697,77346.74218084088,77346.74218084088,25748.79819884029,103095.54037968117,103095.54037968117,103095.54037968117,127892.94036393074,91521.28728641362,56431.90232374939,38988.205514071364,24797.399984249565,0.0,63785.60549832093,21077.78998661213,1535.3383817411147,0.0,0.8868193310074091,2.8156169062643013,0.0014959135982669303,354489.0893842044,1554985.1790001055,4.3865530013951215,1554985.1790001055,4.3865530013951215,0.85,0.09558026929941779,4.027634451161993,1.2670780215738344,1.0,0.0,4.027634451162779,1.2847445361214633,1.2850331597389486,3.134969122593886,19314.834833386594,1969.5650230595152,4632.441516551485,4632.441516551485,5.558364440617567,4.995196320650457,-2.3359377120470466,7.331134032697504,3.4947791993631085,3.4947791993631085,0.9985083426751739,0.0,0.0,0.00022464278625932617,0.9637963013400308,0.0002330811873286816,198.9368553789864,0.0,0.0,0.0,0.0017497770580202439,7.850457512462241e-05,0.00014613821113470377,0.000588591293797318,0.09558026929941409,0.07170899913224671,0.023871270167167374,0.09558023240930481,0.07170899913224948,0.0238712701671683,0.3754120664025891,0.3754120664025891,0.12497127891129999,0.0,4.991071441745703,4.9878111202421564,5.000865683867289,4.99115112924585,4.987986925658333,5.000656618259882,24797.399984249565,21077.78998661213,0.85,1.0661677487533945,0.662490492769392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693954747084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.222555797682,1535.3383817411147,0.3754120664025891,0.12497127891129999,6.112874298809886,3.4947791993631085
5188.0,-30.01446249050749,4.995206311363108,35.005244869510506,24.106706852931552,5.000341151138592,-26.513033383546023,-40.039422212261684,1.4989120441771175,-0.020988109713300673,-5.012074461645053,40.01048077578824,42257.34781226575,25748.801114481932,25748.801114481932,68006.14892674767,77346.71478146319,77346.71478146319,25748.801114481932,103095.51589594512,103095.51589594512,103095.51589594512,127892.91764083406,91521.2596684184,56431.892699221076,38988.18552133036,24797.40174488894,0.0,63785.5872662193,21077.791483155597,1535.338459629461,0.0,0.8868193383485845,2.815617905190105,0.0014959135982669303,354489.10915785766,1554985.1782936454,4.386552754717196,1554985.1782936454,4.386552754717196,0.85,0.09558026114638242,4.027634451161993,1.2670779995946213,1.0,0.0,4.027634451161268,1.2847445299066997,1.285033153522789,3.1349691377588402,19314.829004829855,1969.5644287121347,4632.441516551485,4632.441516551485,5.558365070013887,4.995206311363108,-2.3359390435969707,7.3311453549600785,3.4947741977337587,3.4947741977337587,0.9985069136382168,0.0,0.0,0.00022464278625932617,0.9637961192839525,0.0002330812313565066,198.93685389419514,0.0,0.0,0.0,0.0017497770580202439,7.850461081748568e-05,0.0001461381754418405,0.0005885911500395124,0.09558026114638676,0.07170899154868061,0.02387126959770615,0.09558027195935045,0.07170899154867735,0.023871269597705067,0.37541202989460665,0.37541202989460665,0.12497127699317438,0.0,4.99107387986669,4.987824674318858,5.000834727112135,4.991086351931756,4.987881610885495,5.000713620903468,24797.40174488894,21077.791483155597,0.85,1.0661679517492437,0.6624905346704418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693480024045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.22210891798,1535.338459629461,0.37541202989460665,0.12497127699317438,6.112874298809886,3.4947741977337587
5189.0,-30.014460634347003,4.995216253265319,35.00524456082661,24.10670688785615,5.000340762135563,-26.51303175190573,-40.039418161008484,1.498911879694251,-0.02092329597871867,-5.0120742088778565,40.01048074794551,42257.33865265274,25748.806971734648,25748.806971734648,68006.14562438738,77346.71647373683,77346.71647373683,25748.806971734648,103095.52344547148,103095.52344547148,103095.52344547148,127892.9272830174,91521.2604517858,56431.88263070173,38988.1975789823,24797.403837545924,0.0,63785.601416528225,21077.793261914034,1535.338586423647,0.0,0.8868193397356714,2.8156170835048586,0.0014959135982669303,354489.1126507067,1554985.177092885,4.386552708108354,1554985.177092885,4.386552708108354,0.85,0.0955802534477161,4.027634451161993,1.267077914425172,1.0,0.0,4.02763445116295,1.2847445306761127,1.2850331542923747,3.134969135881357,19314.829170153273,1969.5644455704316,4632.441516551485,4632.441516551485,5.5583663344125185,4.995216253265319,-2.3359412418810326,7.331157495146352,3.4947692054664925,3.4947692054664925,0.9985054872761407,0.0,0.0,0.00022464278625932617,0.9637959330657843,0.00023308127639089455,198.93685237545904,0.0,0.0,0.0,0.0017497770580202439,7.850464682073615e-05,0.00014613813943859002,0.0005885910050315804,0.09558025344771778,0.07170898443735482,0.023871269010362968,0.09558025210892633,0.07170898443735356,0.023871269010362548,0.3754119933845815,0.3754119933845815,0.12497127415775333,0.0,4.991089190510195,4.9878461220966415,5.000831600116044,4.991150912899116,4.98793239373839,5.000819572734542,24797.403837545924,21077.793261914034,0.85,1.0661676634558708,0.6624902441023774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663693006452725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.22166312844,1535.338586423647,0.3754119933845815,0.12497127415775333,6.112874298809886,3.4947692054664925
5190.0,-30.01445880339538,4.99522618028346,35.005244273908616,24.106701334845297,5.0003426079689435,-26.5130299194561,-40.039414109755285,1.4989137240296198,-0.021001634555602777,-5.012072385899383,40.01048076455605,42257.32926905085,25748.808757823055,25748.808757823055,68006.1380268739,77346.68639330783,77346.68639330783,25748.808757823055,103095.49515113089,103095.49515113089,103095.49515113089,127892.90061633325,91521.23037742123,56431.87325316392,38988.17458250813,24797.40546520236,0.0,63785.58004771049,21077.794645422004,1535.3386465884448,0.0,0.8868193489522923,2.8156183250739755,0.0014959135982669303,354489.13784142834,1554985.1778092412,4.386552398411779,1554985.1778092412,4.386552398411779,0.85,0.09558024522694572,4.027634451161993,1.2670778842037547,1.0,0.0,4.0276344511621955,1.284744522048736,1.2850331456630597,3.1349691569334492,19314.822823199447,1969.5637983612598,4632.441516551485,4632.441516551485,5.5583667199734395,4.99522618028346,-2.3359422919053032,7.331168472188763,3.494764215125931,3.494764215125931,0.9985040614645516,0.0,0.0,0.00022464278625932617,0.9637957493767185,0.00023308132081366974,198.93685087734914,0.0,0.0,0.0,0.0017497770580202439,7.8504682824002e-05,0.00014613810343532416,0.0005885908600235864,0.09558024522694028,0.0717089768236861,0.023871268403254188,0.09558029899464023,0.07170897682369018,0.023871268403255548,0.37541195736084276,0.37541195736084276,0.12497127225619681,0.0,4.991084809705512,4.987838712828761,5.000836316500113,4.991070751343784,4.987812541236224,5.000858648178109,24797.40546520236,21077.794645422004,0.85,1.0661679015226717,0.6624903189316945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692535195108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.221218230507,1535.3386465884448,0.37541195736084276,0.12497127225619681,6.112874298809886,3.494764215125931
