time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5191.0,-30.01445695320162,4.995235956533189,35.00524398613999,24.106692044902616,5.00033452401105,-26.513029062707844,-40.039414004981495,1.4989066335173238,-0.020925982109929464,-5.012077033171404,40.01048016594206,42257.33623879121,25748.826850032485,25748.826850032485,68006.1630888237,77346.68160328752,77346.68160328752,25748.826850032485,103095.50845332001,103095.50845332001,103095.50845332001,127892.91447607883,91521.22156571753,56431.87620122132,38988.1615161069,24797.406022758816,0.0,63785.56753886571,21077.79511934499,1535.3387965568845,0.0,0.8868193274706104,2.815616789152213,0.0014959135982669303,354489.07362337306,1554985.1519930658,4.38655312023851,1554985.1519930658,4.38655312023851,0.8499999999999999,0.09558023956702005,4.027634451161993,1.2670778638729825,1.0,0.0,4.027634451161942,1.2847445552165242,1.2850331788382994,3.1349690759990776,19314.820963559938,1969.563608730804,4632.441516551485,4632.441516551485,5.558370625518573,4.995235956533189,-2.335948110053647,7.331184066586836,3.4947592368651788,3.4947592368651788,0.9985026391043368,0.0,0.0,0.00022464278625932617,0.96379556375724,0.000233081365703307,198.93684936349513,0.0,0.0,0.0,0.0017497770580202439,7.850468375512112e-05,0.00014613810250420505,0.000588590856273379,0.09558023956702291,0.07170897089206804,0.023871268674954864,0.09558025387631656,0.0717089708920659,0.02387126867495415,0.3754119199897709,0.3754119199897709,0.12497127157547896,0.0,4.99109982513329,4.987837206516417,5.0009009648956635,4.991151051061479,4.987822346818234,5.0011507225037235,24797.406022758816,21077.79511934499,0.85,1.0661685035158823,0.6624905581194844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663692064643033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.220772889425,1535.3387965568845,0.3754119199897709,0.12497127157547896,6.112874298809886,3.4947592368651788
5192.0,-30.01445695320162,4.995235956533189,35.00524398613999,24.106692044902616,5.00033452401105,-26.513029062707844,-40.039414004981495,1.4989066335173238,-0.02100409635795586,-5.012077033171404,40.01048016594206,42257.33623879121,25748.807719890814,25748.807719890814,68006.14395868202,77346.68160328752,77346.68160328752,25748.807719890814,103095.48932317834,103095.48932317834,103095.48932317834,127892.89135786616,91521.22156571753,56431.87620122132,38988.1615161069,24797.40203468782,0.0,63785.563550794715,21077.79172948465,1535.3385475372377,0.0,0.8868193274706104,2.8156178150114957,0.0014959135982669303,354489.07362337306,1554985.1519930658,4.38655312023851,1554985.1519930658,4.38655312023851,0.8500000000000001,0.09558023956702005,4.027634451161993,1.2670778638729825,1.0,0.0,4.027634451160628,1.2847445552165242,1.2850331788382994,3.1349690759990776,19314.820963559938,1969.563608730804,4632.441516551485,4632.441516551485,5.558366495916159,4.995235956533189,-2.335953167267608,7.331189123800797,3.4947542296676533,3.4947542296676533,0.9985012084764724,0.0,0.0,0.00022464278625932617,0.96379556375724,0.000233081365703307,198.93684936349513,0.0,0.0,0.0,0.0017497770580202439,7.850468375512112e-05,0.00014613810250420505,0.000588590856273379,0.09558023304182958,0.07170896361523965,0.023871269426589938,0.09558027319826229,0.0717089708920659,0.02387126867495415,0.3754118818940057,0.3754118818940057,0.12497127551045169,0.0,4.9910944474689245,4.9878342345767805,5.000888360059207,4.9910729368134525,4.987822346818234,5.000837940719407,24797.40203468782,21077.79172948465,0.85,1.0661682702626951,0.6624905995404461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663691601237574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.220327994859,1535.3385475372377,0.3754118818940057,0.12497127551045169,6.112874298809886,3.4947542296676533
5193.0,-30.014455130015183,4.995245859078823,35.00524366479644,24.106687399931275,5.000330428117445,-26.513027831403413,-40.039410058502085,1.4989031295057023,-0.020940310297305587,-5.01208046526557,40.01047861246159,42257.32718878882,25748.81169452395,25748.81169452395,68006.13888331277,77346.67939707106,77346.67939707106,25748.81169452395,103095.491091595,103095.491091595,103095.491091595,127892.89245448104,91521.2169634341,56431.864755152215,38988.1691203132,24797.40136288605,0.0,63785.57048319925,21077.79115845314,1535.3386218759067,0.0,0.8868193156298809,2.815616576754733,0.0014959135982669303,354489.0261971875,1554985.0849967676,4.3865535181103015,1554985.0849967676,4.3865535181103015,0.85,0.09558022563503463,4.027634451161993,1.2670778737636286,1.0,0.0,4.0276344511618065,1.2847445716074866,1.285033195232944,3.134969036002676,19314.819992284876,1969.5635096883113,4632.441516551485,4632.441516551485,5.558367353915797,4.995245859078823,-2.3359610528606383,7.331206911939461,3.4947462895952084,3.4947462895952084,0.9984989398843452,0.0,0.0,0.00022464278625932617,0.9637953808472907,0.00023308140993769701,198.9368478717389,0.0,0.0,0.0,0.0017497770580202439,7.85047188272827e-05,0.00014613806743204349,0.0005885907150155328,0.09558022563503074,0.07170895578133266,0.023871269853698092,0.09558023451548722,0.07170895578133557,0.023871269853699063,0.3754118431285669,0.3754118431285669,0.12497127849437972,0.0,4.9911048944197205,4.987848228784685,5.000888147951571,4.991140154968264,4.9878976812225915,5.000880773864537,24797.40136288605,21077.79115845314,0.85,1.066168074819135,0.6624903856573511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663691601237574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.21984609642,1535.3386218759067,0.3754118431285669,0.12497127849437972,6.112874298809886,3.4947462895952084
5194.0,-30.014453244204606,4.995255745753469,35.00524335130324,24.106687190383695,5.000331582128949,-26.513026018746505,-40.03940977910531,1.498904356670788,-0.02091811333446003,-5.0120786730362346,40.01047819843535,42257.333722255025,25748.81359904245,25748.81359904245,68006.14732129747,77346.67384870612,77346.67384870612,25748.81359904245,103095.48744774857,103095.48744774857,103095.48744774857,127892.88776179896,91521.21111892766,56431.870992476484,38988.15569605686,24797.400314050396,0.0,63785.55601010726,21077.790266942837,1535.3385314686332,0.0,0.8868193262491806,2.8156164944212185,0.0014959135982669303,354489.0509629996,1554985.0671412314,4.386553161280955,1554985.0671412314,4.386553161280955,0.85,0.0955802172493058,4.027634451161993,1.2670778539823369,1.0,0.0,4.027634451164489,1.2847445658670897,1.2850331894912577,3.1349690500101035,19314.818758848593,1969.5633839128136,4632.441516551485,4632.441516551485,5.558367765042085,4.995255745753469,-2.3359620983478524,7.331217844101321,3.4947413367906965,3.4947413367906965,0.9984975247973419,0.0,0.0,0.00022464278625932617,0.9637951916546483,0.00023308145569149222,198.93684632874277,0.0,0.0,0.0,0.0017497770580202439,7.850472131026875e-05,0.00014613806494905742,0.0005885907050149726,0.09558021724930528,0.07170894723893294,0.023871270010372342,0.09558022723691861,0.07170894723893333,0.023871270010372474,0.3754118048546875,0.3754118048546875,0.12497128146089433,0.0,4.991115346283436,4.987861097908933,5.000891336759537,4.991160559701768,4.987915981437482,5.000907499669381,24797.400314050396,21077.790266942837,0.85,1.0661684490219294,0.6624906384065863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266369113184557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.21940072248,1535.3385314686332,0.3754118048546875,0.12497128146089433,6.112874298809886,3.4947413367906965
5195.0,-30.01445139596349,4.995265584695625,35.00524305906181,24.106687225308292,5.000331262927096,-26.51302438725377,-40.03940953463314,1.498904254217342,-0.02085903473351891,-5.012078397133008,40.01047819045281,42257.34021364076,25748.819326941273,25748.819326941273,68006.15954058204,77346.67521409625,77346.67521409625,25748.819326941273,103095.49454103752,103095.49454103752,103095.49454103752,127892.8968545921,91521.21160687329,56431.87660641759,38988.150000506335,24797.402313554572,0.0,63785.55231406091,21077.791966521385,1535.3386513140108,0.0,0.8868193276820966,2.8156157507554593,0.0014959135982669303,354489.0547755517,1554985.0667969726,4.386553113132159,1554985.0667969726,4.386553113132159,0.85,0.09558021044127006,4.027634451161993,1.2670778556307778,1.0,0.0,4.027634451159902,1.2847445663463435,1.285033189970619,3.1349690488406523,19314.818861825606,1969.5633944135466,4632.441516551485,4632.441516551485,5.558369001517238,4.995265584695625,-2.335964255616484,7.331229840312109,3.4947363957026796,3.4947363957026796,0.9984961130579084,0.0,0.0,0.00022464278625932617,0.9637950062311776,0.0002330815005337794,198.93684481648643,0.0,0.0,0.0,0.0017497770580202439,7.850472348288111e-05,0.00014613806277644504,0.0005885906962644841,0.09558021044127045,0.071708939868592,0.023871270572678443,0.09558020960732722,0.07170893986859171,0.02387127057267835,0.37541176691513006,0.37541176691513006,0.12497128461965899,0.0,4.9911360448462005,4.987882080046575,5.000911182186087,4.991219362399477,4.987966533105805,5.000991088501962,24797.402313554572,21077.791966521385,0.85,1.066168702369153,0.6624907785634324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690663205882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.218956663884,1535.3386513140108,0.37541176691513006,0.12497128461965899,6.112874298809886,3.4947363957026796
5196.0,-30.01445139596349,4.995265584695625,35.00524305906181,24.106687225308292,5.000331262927096,-26.51302438725377,-40.03940576277671,1.498904254217342,-0.02093608612335629,-5.012078397133008,40.01047819045281,42257.32453067204,25748.80045710456,25748.80045710456,68006.1249877766,77346.67521409625,77346.67521409625,25748.80045710456,103095.47567120081,103095.47567120081,103095.47567120081,127892.87900089234,91521.21160687329,56431.86092344887,38988.16742602713,24797.403329691537,0.0,63785.57075571867,21077.792830237806,1535.3387121599205,0.0,0.8868193276820966,2.815616762655463,0.0014959135982669303,354489.0547755517,1554985.0667969726,4.386553113132159,1554985.0667969726,4.386553113132159,0.85,0.09558021044127006,4.027634451161993,1.267077767713927,1.0,0.0,4.027634451161655,1.2847445663463435,1.285033189970619,3.1349690488406523,19314.818861825606,1969.5633944135466,4632.441516551485,4632.441516551485,5.558364928106565,4.995265584695625,-2.3359692439989437,7.331234828694569,3.4947314566931524,3.4947314566931524,0.9984947019123293,0.0,0.0,0.00022464278625932617,0.9637950062311776,0.0002330815005337794,198.93684481648643,0.0,0.0,0.0,0.0017497770580202439,7.850475700319291e-05,0.00014613802925613324,0.0005885905612569215,0.09558020416719464,0.07170893276834375,0.023871271398850882,0.09558024774563056,0.07170893986859171,0.02387127057267835,0.37541172974379905,0.37541172974379905,0.12497128894485111,0.0,4.99113729807857,4.987898970655692,5.000865458328747,4.991142311009639,4.987966533105805,5.0006825629903915,24797.403329691537,21077.792830237806,0.85,1.0661678524163638,0.6624903411542097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690196828796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.21851191551,1535.3387121599205,0.37541172974379905,0.12497128894485111,6.112874298809886,3.4947314566931524
5197.0,-30.014449511946502,4.995275537309822,35.00524276265528,24.106677167024486,5.000327901812422,-26.51302302775548,-40.0394017813727,1.4989014176214193,-0.020974902585408017,-5.0120821935986015,40.01047748465081,42257.31564908109,25748.805686296393,25748.805686296393,68006.12133537748,77346.64826602122,77346.64826602122,25748.805686296393,103095.45395231762,103095.45395231762,103095.45395231762,127892.85689538614,91521.1825354324,56431.84991849249,38988.14735215545,24797.402943068515,0.0,63785.55029522396,21077.792501608237,1535.3387857739044,0.0,0.8868193109180724,2.8156168293311308,0.0014959135982669303,354489.0023143241,1554985.0363581476,4.386553676436337,1554985.0363581476,4.386553676436337,0.85,0.09558019835745994,4.027634451161993,1.2670777666149662,1.0,0.0,4.027634451162496,1.2847445796152883,1.2850332032425447,3.134969016462441,19314.812726530796,1969.5627687875876,4632.441516551485,4632.441516551485,5.558366056926394,4.995275537309822,-2.3359773333534615,7.331252870663283,3.4947235660009786,3.4947235660009786,0.998492447428851,0.0,0.0,0.00022464278625932617,0.9637948172185642,0.0002330815462440725,198.9368432749579,0.0,0.0,0.0,0.0017497770580202439,7.8504792385759e-05,0.00014613799387356717,0.0005885904187488794,0.09558019835745785,0.07170892646904828,0.023871271888409575,0.09558025278495909,0.07170892646904985,0.023871271888410095,0.3754116929528179,0.3754116929528179,0.12497129023854558,0.0,4.991132740620003,4.987900414256842,5.000842870413749,4.991107291013179,4.9878989715860484,5.0007453003231035,24797.402943068515,21077.792501608237,0.85,1.0661681371504848,0.6624904144198497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663690196828796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.21803020231,1535.3387857739044,0.3754116929528179,0.12497129023854558,6.112874298809886,3.4947235660009786
5198.0,-30.01444758911767,4.995285372157385,35.00524245323786,24.106672906223707,5.000321615005124,-26.51302192589189,-40.03940160674972,1.498895951779307,-0.020856687060870627,-5.012085109805901,40.01047651286753,42257.32276402204,25748.819818292443,25748.819818292443,68006.14258231448,77346.65633061306,77346.65633061306,25748.819818292443,103095.4761489055,103095.4761489055,103095.4761489055,127892.87663280548,91521.18727657906,56431.853709987925,38988.14840732348,24797.400483899983,0.0,63785.548891223465,21077.790411314985,1535.3387241963867,0.0,0.8868192995965054,2.8156149364746934,0.0014959135982669303,354488.9620168954,1554984.9944484585,4.386554056863259,1554984.9944484585,4.386554056863259,0.85,0.09558019132261102,4.027634451161993,1.2670777666149662,1.0,0.0,4.027634451161338,1.284744605183245,1.2850332288162454,3.1349689540728023,19314.813727111836,1969.5628708184586,4632.441516551485,4632.441516551485,5.5583691075846655,4.995285372157385,-2.33598177696545,7.331267149122835,3.494718677680754,3.494718677680754,0.9984910507659297,0.0,0.0,0.00022464278625932617,0.9637946243122197,0.00023308159289603332,198.93684170167302,0.0,0.0,0.0,0.0017497770580202439,7.850479393762556e-05,0.00014613799232170063,0.0005885904124985282,0.09558019132261021,0.07170891937173629,0.023871271950873917,0.09558018347552626,0.0717089193717369,0.02387127195087412,0.37541165554025857,0.37541165554025857,0.12497129048013987,0.0,4.991152986033512,4.987918248075516,5.000870359638782,4.991228422745053,4.987984039654066,5.0009747718024755,24797.400483899983,21077.790411314985,0.85,1.0661684937177323,0.6624905405468168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368972506355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.217586232251,1535.3387241963867,0.37541165554025857,0.12497129048013987,6.112874298809886,3.494718677680754
5199.0,-30.01444758911767,4.995285372157385,35.00524245323786,24.106672906223707,5.000321615005124,-26.51302192589189,-40.03940160674972,1.498895951779307,-0.020933243819797553,-5.012085109805901,40.01047651286753,42257.32276402204,25748.801069595676,25748.801069595676,68006.12383361772,77346.65633061306,77346.65633061306,25748.801069595676,103095.45740020873,103095.45740020873,103095.45740020873,127892.85501006943,91521.18727657906,56431.853709987925,38988.14840732348,24797.39760986069,0.0,63785.54601718417,21077.787968381588,1535.338544194096,0.0,0.8868192995965054,2.815615941878428,0.0014959135982669303,354488.9620168954,1554984.9944484585,4.386554056863259,1554984.9944484585,4.386554056863259,0.8500000000000001,0.09558019132261102,4.027634451161993,1.2670777666149662,1.0,0.0,4.027634451161191,1.284744605183245,1.2850332288162454,3.1349689540728023,19314.813727111836,1969.5628708184586,4632.441516551485,4632.441516551485,5.55836506032434,4.995285372157385,-2.33598673331001,7.331272105467395,3.4947137704219515,3.4947137704219515,0.9984896486919862,0.0,0.0,0.00022464278625932617,0.9637946243122197,0.00023308159289603332,198.93684170167302,0.0,0.0,0.0,0.0017497770580202439,7.850479393762556e-05,0.00014613799232170063,0.0005885904124985282,0.09558018473421843,0.07170891232054256,0.023871272413675874,0.09558020639965878,0.0717089193717369,0.02387127195087412,0.3754116186257389,0.3754116186257389,0.12497129290300855,0.0,4.991152762023887,4.987931406389862,5.00082993309303,4.991151865986126,4.987984039654066,5.000668226981077,24797.39760986069,21077.787968381588,0.85,1.0661682478236763,0.6624905703972134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689258880593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.217143102525,1535.338544194096,0.3754116186257389,0.12497129290300855,6.112874298809886,3.4947137704219515
5200.0,-30.014445626978503,4.9952952799227734,35.00524210716123,24.106663546431832,5.000314144992521,-26.51302090695927,-40.03939769519491,1.4988894249732796,-0.020871988216811133,-5.012090755923807,40.01047482625334,42257.31440548917,25748.811068153325,25748.811068153325,68006.12547364249,77346.64865250241,77346.64865250241,25748.811068153325,103095.45972065574,103095.45972065574,103095.45972065574,127892.85580809605,91521.1757801634,56431.8415331503,38988.14916334788,24797.396087440313,0.0,63785.54525078819,21077.786674324267,1535.338615664097,0.0,0.8868192769710784,2.8156144784520074,0.0014959135982669303,354488.88399637904,1554984.9217105643,4.386554817122129,1554984.9217105643,4.386554817122129,0.85,0.09558017815490234,4.027634451161993,1.2670777369430293,1.0,0.0,4.027634451160995,1.2847446357141488,1.2850332593540081,3.1349688795728334,19314.811300885365,1969.5626234122117,4632.441516551485,4632.441516551485,5.558367218701864,4.9952952799227734,-2.3359961564548377,7.331291436377612,3.4947059127088806,3.4947059127088806,0.9984874036311088,0.0,0.0,0.00022464278625932617,0.9637944274621321,0.0002330816405017578,198.93684009622382,0.0,0.0,0.0,0.0017497770580202439,7.850482869945996e-05,0.0001461379575598662,0.0005885902724905664,0.09558017815489762,0.07170890561995695,0.023871272534940677,0.09558015873222435,0.07170890561996049,0.023871272534941854,0.37541158183789297,0.37541158183789297,0.12497129296899949,0.0,4.991168110333035,4.9879517539779386,5.000830260718772,4.991218767706982,4.988022411076884,5.000820835910417,24797.396087440313,21077.786674324267,0.85,1.066168286345442,0.6624904473159927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663689258880593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.21666151622,1535.338615664097,0.37541158183789297,0.12497129296899949,6.112874298809886,3.4947059127088806
5201.0,-30.014443679496395,4.995305169745443,35.0052417564914,24.10666864542293,5.000314677183437,-26.51301910096719,-40.039397415798135,1.4988900986541935,-0.020747517701465767,-5.012088932731276,40.0104740003156,42257.32119266217,25748.813221279666,25748.813221279666,68006.13441394184,77346.66730732423,77346.66730732423,25748.813221279666,103095.48052860389,103095.48052860389,103095.48052860389,127892.87311269029,91521.19386220309,56431.84774754092,38988.162349624625,24797.3925840864,0.0,63785.55493371103,21077.783696473438,1535.3383866735912,0.0,0.8868192892393034,2.8156130565975386,0.0014959135982669303,354488.9091900461,1554984.8860906966,4.386554404885624,1554984.8860906966,4.386554404885624,0.85,0.09558016904098163,4.027634451161993,1.2670777265029032,1.0,0.0,4.027634451162404,1.2847446325628238,1.285033256201975,3.1349688872625374,19314.81511695505,1969.5630125430246,4632.441516551485,4632.441516551485,5.558367683494855,4.995305169745443,-2.3359970937451284,7.331302263490571,3.4947010438383685,3.4947010438383685,0.9984860125252482,0.0,0.0,0.00022464278625932617,0.9637942320825543,0.00023308168775187718,198.93683850276733,0.0,0.0,0.0,0.0017497770580202439,7.850483118244835e-05,0.00014613795507687781,0.0005885902624899968,0.09558016904098258,0.07170889696360752,0.02387127207737506,0.09558009753209597,0.0717088969636068,0.023871272077374824,0.3754115455963075,0.3754115455963075,0.12497129359495693,0.0,4.991202078247113,4.987995169597355,5.000835845325184,4.991341415029808,4.988172298048312,5.000861650300976,24797.3925840864,21077.783696473438,0.85,1.0661682646583075,0.6624904531531941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663688789241274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.216219238104,1535.3383866735912,0.3754115455963075,0.12497129359495693,6.112874298809886,3.4947010438383685
5202.0,-30.01444167245787,4.99531510098581,35.00524144695005,24.106672836374514,5.0003211926815805,-26.513016643060254,-40.03939329469574,1.4988961632839568,-0.02076730923164405,-5.012084283176476,40.01047449693336,42257.31214209944,25748.80825115601,25748.80825115601,68006.12039325545,77346.6578891735,77346.6578891735,25748.80825115601,103095.4661403295,103095.4661403295,103095.4661403295,127892.8619936496,91521.18626926532,56431.84052219136,38988.161941193284,24797.395853320097,0.0,63785.557794513385,21077.786475322082,1535.338477889491,0.0,0.8868193111018943,2.815613859173322,0.0014959135982669303,354488.9734396224,1554984.9075081197,4.386553670259562,1554984.9075081197,4.386553670259562,0.85,0.09558016096653166,4.027634451161993,1.267077716612257,1.0,0.0,4.027634451161684,1.2847446041938748,1.285033227826653,3.134968956487014,19314.813514526337,1969.5628491407706,4632.441516551485,4632.441516551485,5.558366610599785,4.99531510098581,-2.335995938199132,7.331311039184942,3.4946961860680785,3.4946961860680785,0.9984846245908796,0.0,0.0,0.00022464278625932617,0.9637940307280657,0.00023308173644697442,198.93683686058094,0.0,0.0,0.0,0.0017497770580202439,7.85048678065399e-05,0.00014613791845278628,0.000588590114981544,0.095580160966538,0.07170888906544352,0.02387127190109448,0.09558013281152755,0.07170888906543876,0.023871271901092898,0.375411511204756,0.375411511204756,0.12497129498802947,0.0,4.991223289733568,4.988027598500594,5.000823357025183,4.9913169739448335,4.988166152977328,5.000782244315019,24797.395853320097,21077.786475322082,0.85,1.0661679970305928,0.6624902815498193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368832045248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.215776731762,1535.338477889491,0.375411511204756,0.12497129498802947,6.112874298809886,3.4946961860680785
5203.0,-30.014439659868817,4.995324859977352,35.00524115298315,24.106658377591543,5.0003126531930455,-26.513015685733198,-40.039393154997356,1.4988886790573865,-0.02076848239011042,-5.012089727972328,40.0104743314882,42257.319708176474,25748.828921014923,25748.828921014923,68006.14862919139,77346.63393398824,77346.63393398824,25748.828921014923,103095.46285500316,103095.46285500316,103095.46285500316,127892.86216200383,91521.15804215081,56431.84381633893,38988.126917568756,24797.399307000673,0.0,63785.52622456943,21077.789410950572,1535.3388098855683,0.0,0.8868192839934484,2.8156132391077326,0.0014959135982669303,354488.89820105885,1554984.9003730367,4.386554581156674,1554984.9003730367,4.386554581156674,0.85,0.09558015746594208,4.027634451161993,1.267077702325769,1.0,0.0,4.027634451160987,1.2847446392033728,1.285033262844016,3.1349688710586054,19314.807557419845,1969.5622416849633,4632.441516551485,4632.441516551485,5.558371072579249,4.995324859977352,-2.3360021944721345,7.331327054449487,3.494691357275165,3.494691357275165,0.9984832449357615,0.0,0.0,0.00022464278625932617,0.963793828816774,0.00023308178527674803,198.93683521385313,0.0,0.0,0.0,0.0017497770580202439,7.8504869048035e-05,0.00014613791721129117,0.0005885901099812555,0.09558015746593601,0.07170888470763415,0.023871272758301865,0.09558012950868375,0.0717088847076387,0.023871272758303377,0.37541147765564803,0.37541147765564803,0.1249712959020942,0.0,4.991244951297347,4.988036874259535,5.000882226467695,4.991321245582242,4.988063626724795,5.0011073518483045,24797.399307000673,21077.789410950572,0.85,1.0661689673886585,0.6624907280595492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687849700467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.215335483452,1535.3388098855683,0.37541147765564803,0.1249712959020942,6.112874298809886,3.494691357275165
5204.0,-30.014439659868817,4.995324859977352,35.00524115298315,24.106658377591543,5.0003126531930455,-26.513015685733198,-40.03938938314093,1.4988886790573865,-0.020844368560858584,-5.012089727972328,40.0104743314882,42257.30402520717,25748.810336559305,25748.810336559305,68006.11436176648,77346.63393398824,77346.63393398824,25748.810336559305,103095.44427054754,103095.44427054754,103095.44427054754,127892.83921572319,91521.15804215081,56431.82813336963,38988.1443430902,24797.394945175656,0.0,63785.539288265856,21077.785703399306,1535.338537784514,0.0,0.8868192839934484,2.8156142357033773,0.0014959135982669303,354488.89820105885,1554984.9003730367,4.386554581156674,1554984.9003730367,4.386554581156674,0.85,0.09558015746594208,4.027634451161993,1.267077614408918,1.0,0.0,4.027634451161425,1.2847446392033728,1.285033262844016,3.1349688710586054,19314.807557419845,1969.5622416849633,4632.441516551485,4632.441516551485,5.558367060773476,4.995324859977352,-2.3360071073775788,7.331331967354931,3.4946864930725896,3.4946864930725896,0.998481855163597,0.0,0.0,0.00022464278625932617,0.963793828816774,0.00023308178527674803,198.93683521385313,0.0,0.0,0.0,0.0017497770580202439,7.850490256840477e-05,0.0001461378836909214,0.0005885899749734593,0.09558015184886273,0.07170887816384298,0.023871273685019744,0.09558014640035369,0.0717088847076387,0.023871272758303377,0.37541144339749,0.37541144339749,0.12497130075366351,0.0,4.991245032920631,4.988042224752462,5.000866479617628,4.991245359411494,4.988063626724795,5.000803492228101,24797.394945175656,21077.785703399306,0.85,1.0661682118015274,0.6624903465068128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687387113263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.214894413237,1535.338537784514,0.37541144339749,0.12497130075366351,6.112874298809886,3.4946864930725896
5205.0,-30.01443765282333,4.99533483005899,35.00524084571535,24.10665788864719,5.00031552644293,-26.51301359201626,-40.03938906881956,1.4988914656358492,-0.02086832961822438,-5.012088706263349,40.01047335613525,42257.31087878988,25748.803590203384,25748.803590203384,68006.11446899327,77346.6203117418,77346.6203117418,25748.803590203384,103095.42390194519,103095.42390194519,103095.42390194519,127892.81989236907,91521.14477076917,56431.83533781709,38988.12159216898,24797.39599042387,0.0,63785.517582592845,21077.786591860287,1535.3386072630014,0.0,0.8868192927240559,2.815614669624292,0.0014959135982669303,354488.9123194785,1554984.858309406,4.386554287791084,1554984.858309406,4.386554287791084,0.85,0.0955801437171151,4.027634451161993,1.2670776572683828,1.0,0.0,4.02763445116188,1.2847446261683966,1.2850332498061114,3.134968902865895,19314.804756601017,1969.5619560809266,4632.441516551485,4632.441516551485,5.558365604445124,4.99533483005899,-2.336011562717612,7.331346392776602,3.494678701172552,3.494678701172552,0.9984796289064434,0.0,0.0,0.00022464278625932617,0.9637936274616775,0.00023308183397203303,198.93683357166108,0.0,0.0,0.0,0.0017497770580202439,7.850490536176889e-05,0.00014613788089755728,0.0005885899637228098,0.09558014371711483,0.071708869886965,0.02387127383014984,0.09558016639668454,0.07170886988696519,0.02387127383014991,0.37541140834014297,0.37541140834014297,0.12497130426776103,0.0,4.991239713676293,4.9880482162514,5.0008271788023535,4.991220376645117,4.988074124521916,5.0006719182453025,24797.39599042387,21077.786591860287,0.85,1.0661685762906192,0.6624906793940002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663687387113263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.214413091242,1535.3386072630014,0.37541140834014297,0.12497130426776103,6.112874298809886,3.494678701172552
5206.0,-30.014435618118657,4.995344714237855,35.00524055881219,24.106658272817754,5.00031300361738,-26.513012013082598,-40.03938505249096,1.4988893985813458,-0.020752861740163553,-5.01208993277154,40.010473334765514,42257.30247396658,25748.813898536235,25748.813898536235,68006.11637250282,77346.63200137267,77346.63200137267,25748.813898536235,103095.4458999089,103095.4458999089,103095.4458999089,127892.84440600465,91521.15461533991,56431.82508793383,38988.14391934009,24797.398506095757,0.0,63785.542425435844,21077.788730181393,1535.3387923099842,0.0,0.8868192865599771,2.8156130100629566,0.0014959135982669303,354488.89537105494,1554984.857387801,4.38655449491626,1554984.857387801,4.38655449491626,0.85,0.0955801377394141,4.027634451161993,1.2670776028698314,1.0,0.0,4.027634451162284,1.2847446358376045,1.2850332594774916,3.1349688792715833,19314.80683421884,1969.5621679389847,4632.441516551485,4632.441516551485,5.558367829693477,4.995344714237855,-2.336014650308582,7.3313593645464366,3.4946739169138086,3.4946739169138086,0.9984782619753739,0.0,0.0,0.00022464278625932617,0.9637934233317449,0.00023308188333839923,198.936831906838,0.0,0.0,0.0,0.0017497770580202439,7.850494105477061e-05,0.00014613784520455555,0.0005885898199644464,0.0955801377394145,0.07170886355730208,0.023871274182112424,0.09558012091589843,0.07170886355730177,0.02387127418211232,0.37541137268589947,0.37541137268589947,0.12497130527244267,0.0,4.991259651682469,4.9880741283925545,5.0008291686392,4.991337071031353,4.988175445388208,5.000834795952244,24797.398506095757,21077.788730181393,0.85,1.0661681908874687,0.6624902896038645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686914520171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.213971977058,1535.3387923099842,0.37541137268589947,0.12497130527244267,6.112874298809886,3.4946739169138086
5207.0,-30.01443361676282,4.995354544754781,35.0052402768792,24.10664790021258,5.000311848882947,-26.513010327325144,-40.039381036162354,1.4988885594452968,-0.02084798469610405,-5.012089723102253,40.01047290572495,42257.293869272835,25748.820337968944,25748.820337968944,68006.11420724177,77346.59469442374,77346.59469442374,25748.820337968944,103095.41503239269,103095.41503239269,103095.41503239269,127892.81295405523,91521.11603078035,56431.81520562944,38988.112027945455,24797.397921662552,0.0,63785.50994960801,21077.78823341317,1535.3387609533215,0.0,0.8868192891803149,2.8156142837616756,0.0014959135982669303,354488.8982683562,1554984.8388847525,4.386554406867753,1554984.8388847525,4.386554406867753,0.85,0.09558013055652756,4.027634451161993,1.2670775693515317,1.0,0.0,4.027634451163523,1.2847446397628908,1.2850332634036596,3.134968869693298,19314.79869125651,1969.5613375879134,4632.441516551485,4632.441516551485,5.558369219766657,4.995354544754781,-2.336016709522993,7.331371254277774,3.4946691233578644,3.4946691233578644,0.9984768923879612,0.0,0.0,0.00022464278625932617,0.9637932225475528,0.00023308193189565873,198.9368302693014,0.0,0.0,0.0,0.0017497770580202439,7.85049767477869e-05,0.00014613780951153925,0.0005885896762060243,0.09558013055652634,0.07170885629098099,0.023871274265545347,0.09558016248382846,0.0717088562909819,0.023871274265545653,0.3754113377666521,0.3754113377666521,0.12497130674835728,0.0,4.99125598950701,4.988062049050143,5.000850791870505,4.991241738406131,4.98801413027013,5.000937683470795,24797.397921662552,21077.78823341317,0.85,1.066168699771596,0.6624904920044858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663686445998992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.213531483882,1535.3387609533215,0.3754113377666521,0.12497130674835728,6.112874298809886,3.4946691233578644
5208.0,-30.01443361676282,4.995354544754781,35.0052402768792,24.10664790021258,5.000311848882947,-26.513010327325144,-40.039381036162354,1.4988885594452968,-0.020922765055161108,-5.012089723102253,40.01047290572495,42257.293869272835,25748.802024324417,25748.802024324417,68006.09589359726,77346.59469442374,77346.59469442374,25748.802024324417,103095.39671874815,103095.39671874815,103095.39671874815,127892.79504609294,91521.11603078035,56431.81520562944,38988.112027945455,24797.398327344796,0.0,63785.51035529025,21077.788578243075,1535.338784063696,0.0,0.8868192891803149,2.815615265835968,0.0014959135982669303,354488.8982683562,1554984.8388847525,4.386554406867753,1554984.8388847525,4.386554406867753,0.85,0.09558013055652756,4.027634451161993,1.2670775693515317,1.0,0.0,4.027634451162501,1.2847446397628908,1.2850332634036596,3.134968869693298,19314.79869125651,1969.5613375879134,4632.441516551485,4632.441516551485,5.558365266420574,4.995354544754781,-2.3360215508212843,7.331376095576065,3.4946643300875335,3.4946643300875335,0.9984755228821525,0.0,0.0,0.00022464278625932617,0.9637932225475528,0.00023308193189565873,198.9368302693014,0.0,0.0,0.0,0.0017497770580202439,7.85049767477869e-05,0.00014613780951153925,0.0005885896762060243,0.09558012414351981,0.07170884929627555,0.023871274847244255,0.09558019726048426,0.0717088562909819,0.023871274265545653,0.37541130114785964,0.37541130114785964,0.12497130979367743,0.0,4.991238183212147,4.988052465293549,5.000808283861147,4.991166958047074,4.98801413027013,5.000638251903183,24797.398327344796,21077.788578243075,0.85,1.06616840587773,0.6624904877909799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685980021466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.213090390438,1535.338784063696,0.37541130114785964,0.12497130979367743,6.112874298809886,3.4946643300875335
5209.0,-30.014431595048727,4.995364424724044,35.005239973219524,24.106638610269897,5.000303928397197,-26.513009299847184,-40.03938086153937,1.4988816331956811,-0.020848147458082167,-5.0120961515395654,40.01047170902137,42257.301429692176,25748.81440368838,25748.81440368838,68006.11583338055,77346.58912528498,77346.58912528498,25748.81440368838,103095.40352897336,103095.40352897336,103095.40352897336,127892.80024616442,91521.10643675773,56431.81874116515,38988.09743954731,24797.39671719106,0.0,63785.494156738365,21077.7872096124,1535.3388533634477,0.0,0.8868192608000625,2.8156135356239496,0.0014959135982669303,354488.8094374227,1554984.7872750277,4.3865553605001075,1554984.7872750277,4.3865553605001075,0.8500000000000001,0.09558011863881145,4.027634451161993,1.2670775462733586,1.0,0.0,4.027634451161604,1.284744672162302,1.2850332958103494,3.1349687906338963,19314.79666651486,1969.5611311217247,4632.441516551485,4632.441516551485,5.558367938740108,4.995364424724044,-2.3360314382900844,7.331395863014128,3.4946565876621247,3.4946565876621247,0.9984733107606071,0.0,0.0,0.00022464278625932617,0.9637930197209815,0.00023308198094686383,198.93682861510743,0.0,0.0,0.0,0.0017497770580202439,7.850497829965792e-05,0.00014613780795966826,0.0005885896699556552,0.0955801186388058,0.0717088433005565,0.023871275338249294,0.09558013978125984,0.07170884330056075,0.023871275338250706,0.3754112633127772,0.3754112633127772,0.1249713102183089,0.0,4.991242592029721,4.988056581713863,5.00081356891701,4.991248004081456,4.988060826914705,5.0008224863603346,24797.39671719106,21077.7872096124,0.85,1.0661689892418325,0.6624907745616025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685980021466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.21260926988,1535.3388533634477,0.3754112633127772,0.1249713102183089,6.112874298809886,3.4946565876621247
5210.0,-30.014429582941204,4.995374283971465,35.00523966068484,24.106638505496107,5.000304309457949,-26.513007450804086,-40.03937681028617,1.4988821773208005,-0.020805195488833306,-5.01209433002999,40.010470843199236,42257.29276937124,25748.816890309437,25748.816890309437,68006.10965968067,77346.58719395031,77346.58719395031,25748.816890309437,103095.40408425975,103095.40408425975,103095.40408425975,127892.7969875273,91521.10384530303,56431.809420723985,38988.10491619894,24797.392903267548,0.0,63785.49781946649,21077.783967777414,1535.3386040836617,0.0,0.8868192732041291,2.8156131841374465,0.0014959135982669303,354488.8346078297,1554984.7499350868,4.38655494369904,1554984.7499350868,4.38655494369904,0.8499999999999999,0.09558010923945057,4.027634451161993,1.2670775374816734,1.0,0.0,4.027634451161807,1.284744669617009,1.2850332932644848,3.134968796844791,19314.7961196091,1969.5610753528574,4632.441516551485,4632.441516551485,5.558368475524232,4.995374283971465,-2.3360322771391484,7.331406561110613,3.49465182569411,3.49465182569411,0.9984719501983171,0.0,0.0,0.00022464278625932617,0.9637928178582233,0.00023308202976500263,198.9368269687737,0.0,0.0,0.0,0.0017497770580202439,7.850501430306411e-05,0.00014613777195626206,0.000588589524947096,0.0955801092394518,0.07170883426481572,0.023871274974636078,0.09558011366790185,0.0717088342648148,0.023871274974635773,0.37541122532941756,0.37541122532941756,0.1249713114174967,0.0,4.991251208171377,4.988064737644322,5.000823566539054,4.991289134541148,4.988100824066294,5.000867020381008,24797.392903267548,21077.783967777414,0.85,1.0661688312311974,0.6624906007471008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685511699871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.212168650994,1535.3386040836617,0.37541122532941756,0.1249713114174967,6.112874298809886,3.49465182569411
5211.0,-30.014427526267074,4.995384109891997,35.00523936992374,24.106643569562607,5.000305233091904,-26.513005507429185,-40.0393765308894,1.4988832142539825,-0.020686612582039743,-5.01209311458663,40.01047085233375,42257.29991515397,25748.82088953613,25748.82088953613,68006.1208046901,77346.60400462149,77346.60400462149,25748.82088953613,103095.42489415762,103095.42489415762,103095.42489415762,127892.81949822034,91521.12019731461,56431.81610784687,38988.11565496415,24797.394604062712,0.0,63785.510259026865,21077.785413453304,1535.3386869504156,0.0,0.8868192793562009,2.8156117686735755,0.0014959135982669303,354488.85140335275,1554984.7503290267,4.386554736977321,1554984.7503290267,4.386554736977321,0.85,0.09558010175733507,4.027634451161993,1.2670775209972636,1.0,0.0,4.0276344511618305,1.2847446647664729,1.2850332884128588,3.1349688086808234,19314.7995705702,1969.5614272529563,4632.441516551485,4632.441516551485,5.5583693388328514,4.995384109891997,-2.3360335585947216,7.3314176684867185,3.4946470739416227,3.4946470739416227,0.9984705925547493,0.0,0.0,0.00022464278625932617,0.9637926115244126,0.00023308207966443414,198.936825285975,0.0,0.0,0.0,0.0017497770580202439,7.85050167860584e-05,0.00014613776947326778,0.0005885895149465027,0.09558010175734112,0.07170882654337074,0.02387127521397038,0.09558007143970677,0.0717088265433662,0.023871275213968868,0.3754111874752441,0.3754111874752441,0.12497131352574863,0.0,4.991281805020492,4.988098745027514,5.000843916521887,4.9914065020045655,4.988237085172727,5.000927627468798,24797.394604062712,21077.785413453304,0.85,1.0661687980314611,0.6624905835753466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663685044360535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.211727907046,1535.3386869504156,0.3754111874752441,0.12497131352574863,6.112874298809886,3.4946470739416227
5212.0,-30.014427526267074,4.995384109891997,35.00523936992374,24.106643569562607,5.000305233091904,-26.513005507429185,-40.0393765308894,1.4988832142539825,-0.020760646596954757,-5.01209311458663,40.01047085233375,42257.29991515397,25748.802758689362,25748.802758689362,68006.10267384333,77346.60400462149,77346.60400462149,25748.802758689362,103095.40676331085,103095.40676331085,103095.40676331085,127892.80309170496,91521.12019731461,56431.81610784687,38988.11565496415,24797.396328394112,0.0,63785.511983358265,21077.786879134994,1535.33879172535,0.0,0.8868192793562009,2.8156127409440552,0.0014959135982669303,354488.85140335275,1554984.7503290267,4.386554736977321,1554984.7503290267,4.386554736977321,0.85,0.09558010175733507,4.027634451161993,1.2670775209972636,1.0,0.0,4.027634451162853,1.2847446647664729,1.2850332884128588,3.1349688086808234,19314.7995705702,1969.5614272529563,4632.441516551485,4632.441516551485,5.558365424947117,4.995384109891997,-2.3360383515531438,7.3314224614451415,3.4946423285676023,3.4946423285676023,0.9984692367336007,0.0,0.0,0.00022464278625932617,0.9637926115244126,0.00023308207966443414,198.936825285975,0.0,0.0,0.0,0.0017497770580202439,7.85050167860584e-05,0.00014613776947326778,0.0005885895149465027,0.09558009550987093,0.07170881963304143,0.023871275876829492,0.09558011096745371,0.0717088265433662,0.023871275213968868,0.37541115129817837,0.37541115129817837,0.12497131699596015,0.0,4.991291937613198,4.988126413049827,5.000801370141232,4.9913324679896505,4.988237085172727,5.000631184696488,24797.396328394112,21077.786879134994,0.85,1.0661684849623254,0.6624905656660554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368457860095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.211288122986,1535.33879172535,0.37541115129817837,0.12497131699596015,6.112874298809886,3.4946423285676023
5213.0,-30.01442547025306,4.99539392313737,35.005239053293714,24.1066244308837,5.00029318541227,-26.51300486182367,-40.03937268918378,1.4988725769829103,-0.020761999662738617,-5.012102363274305,40.01046951732093,42257.292163342325,25748.82241055524,25748.82241055524,68006.11457389756,77346.57521334456,77346.57521334456,25748.82241055524,103095.3976238998,103095.3976238998,103095.3976238998,127892.79133927394,91521.08569639748,56431.802646395474,38988.09227778001,24797.39371537414,0.0,63785.48599315414,21077.784658068016,1535.3388595549259,0.0,0.8868192371250212,2.8156116792821955,0.0014959135982669303,354488.72360099514,1554984.6927545008,4.386556156028133,1554984.6927545008,4.386556156028133,0.8499999999999999,0.09558009190500619,4.027634451161993,1.267077469346114,1.0,0.0,4.027634451162744,1.284744714525196,1.2850333381827606,3.134968687262114,19314.792289427907,1969.5606847830716,4632.441516551485,4632.441516551485,5.558369667173556,4.99539392313737,-2.336050273292214,7.331444196429584,3.4946346354174223,3.4946346354174223,0.9984670386906921,0.0,0.0,0.00022464278625932617,0.9637924052568788,0.0002330821295478587,198.93682360371642,0.0,0.0,0.0,0.0017497770580202439,7.850505092723469e-05,0.00014613773533209148,0.0005885893774383249,0.09558009190500004,0.07170881514079325,0.023871276764206792,0.09558007459879007,0.07170881514079785,0.02387127676420833,0.3754111161008825,0.3754111161008825,0.12497131775359328,0.0,4.991305139763881,4.988134476113828,5.00083000871706,4.9913403636115845,4.988149146562648,5.000926977949234,24797.39371537414,21077.784658068016,0.85,1.0661691059498457,0.66249071407683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368457860095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.210807205443,1535.3388595549259,0.3754111161008825,0.12497131775359328,6.112874298809886,3.4946346354174223
5214.0,-30.01442547025306,4.99539392313737,35.005239053293714,24.1066244308837,5.00029318541227,-26.51300486182367,-40.03937268918378,1.4988725769829103,-0.020835838289031017,-5.012102363274305,40.01046951732093,42257.292163342325,25748.804327556478,25748.804327556478,68006.09649089881,77346.57521334456,77346.57521334456,25748.804327556478,103095.37954090105,103095.37954090105,103095.37954090105,127892.76655724723,91521.08569639748,56431.802646395474,38988.09227778001,24797.387016346183,0.0,63785.47929412619,21077.778963894256,1535.3384428000545,0.0,0.8868192371250212,2.8156126489871776,0.0014959135982669303,354488.72360099514,1554984.6927545008,4.386556156028133,1554984.6927545008,4.386556156028133,0.85,0.09558009190500619,4.027634451161993,1.267077469346114,1.0,0.0,4.027634451161722,1.284744714525196,1.2850333381827606,3.134968687262114,19314.792289427907,1969.5606847830716,4632.441516551485,4632.441516551485,5.5583657636167185,4.99539392313737,-2.336055053592587,7.331448976729957,3.494629902596263,3.494629902596263,0.9984656864560751,0.0,0.0,0.00022464278625932617,0.9637924052568788,0.0002330821295478587,198.93682360371642,0.0,0.0,0.0,0.0017497770580202439,7.850505092723469e-05,0.00014613773533209148,0.0005885893774383249,0.09558008565757022,0.07170880834367081,0.023871277313899403,0.09558008157243071,0.07170881514079785,0.02387127676420833,0.37541108051648037,0.37541108051648037,0.1249713206313535,0.0,4.991297416807242,4.988137410203592,5.00079027046155,4.991266524985292,4.988149146562648,5.000631317507498,24797.387016346183,21077.778963894256,0.85,1.0661689344264484,0.6624907836544809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684113442204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.210367476715,1535.3384428000545,0.37541108051648037,0.1249713206313535,6.112874298809886,3.494629902596263
5215.0,-30.01442342679707,4.995403860975606,35.005238690801505,24.10661451229828,5.000289235912025,-26.51300341761733,-40.039368672855176,1.4988692267322539,-0.02086222702860141,-5.012105042535405,40.01046754822595,42257.28387575651,25748.807459411662,25748.807459411662,68006.09133516817,77346.55101413239,77346.55101413239,25748.807459411662,103095.35847354405,103095.35847354405,103095.35847354405,127892.74477865161,91521.05907129298,56431.79193291699,38988.07459819555,24797.386305107564,0.0,63785.460903303116,21077.778359341428,1535.3385079523682,0.0,0.8868192306200621,2.8156126828427994,0.0014959135982669303,354488.68657781655,1554984.607834189,4.386556374607578,1554984.607834189,4.386556374607578,0.85,0.09558007718355044,4.027634451161993,1.267077388572507,1.0,0.0,4.027634451161293,1.2847447301969037,1.285033353857989,3.1349686490208106,19314.7866704128,1969.5601118029908,4632.441516551485,4632.441516551485,5.558366439686814,4.995403860975606,-2.336062112814161,7.331465973789767,3.494622225801492,3.494622225801492,0.9984634930861406,0.0,0.0,0.00022464278625932617,0.9637922002492576,0.0002330821791266091,198.93682193173302,0.0,0.0,0.0,0.0017497770580202439,7.850508662029729e-05,0.00014613769963902888,0.0005885892336797162,0.09558007718354425,0.07170880019535503,0.023871276988189225,0.09558008607656909,0.07170880019535966,0.02387127698819077,0.3754110443166109,0.3754110443166109,0.1249713210761133,0.0,4.991287515665022,4.988131477589548,5.000768445225162,4.99124281550678,4.988102653845374,5.0006760500594964,24797.386305107564,21077.778359341428,0.85,1.0661691609983568,0.6624908447368173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684113442204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.209886627707,1535.3385079523682,0.3754110443166109,0.1249713210761133,6.112874298809886,3.494622225801492
