time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5216.0,-30.014421323425285,4.995413782545501,35.00523833932234,24.10661947159099,5.000290864503633,-26.513001361696436,-40.03936835853381,1.49887090277478,-0.020758870428096543,-5.012102827771925,40.010467144023465,42257.2911422398,25748.80941161251,25748.80941161251,68006.10055385232,77346.56451440792,77346.56451440792,25748.80941161251,103095.37392602043,103095.37392602043,103095.37392602043,127892.75924063893,91521.07237947697,56431.79900730887,38988.08152463122,24797.385314618507,0.0,63785.466839249726,21077.77751742573,1535.3384142470056,0.0,0.8868192433539923,2.8156115839743703,0.0014959135982669303,354488.717182368,1554984.590402321,4.386555946722427,1554984.590402321,4.386555946722427,0.85,0.09558006812972425,4.027634451161993,1.2670774495648223,1.0,0.0,4.027634451161275,1.2847447223567594,1.2850333460160834,3.1349686681519313,19314.789478998468,1969.560398199025,4632.441516551485,4632.441516551485,5.558366861106242,4.995413782545501,-2.336062563062976,7.331476345608477,3.4946175469212553,3.4946175469212553,0.9984621562632158,0.0,0.0,0.00022464278625932617,0.9637919892306968,0.00023308223015905858,198.93682021072578,0.0,0.0,0.0,0.0017497770580202439,7.850508941366825e-05,0.0001461376968456579,0.0005885892224290391,0.09558006812972827,0.07170879168999025,0.023871276439738014,0.0955800443128409,0.07170879168998724,0.02387127643973701,0.37541100708841013,0.37541100708841013,0.12497132063470379,0.0,4.991297962086094,4.988149185622319,5.00075707582414,4.991343957343815,4.988224228046477,5.000715809288408,24797.385314618507,21077.77751742573,0.85,1.0661692063058708,0.6624908970053538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683642377639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.209446715933,1535.3384142470056,0.37541100708841013,0.12497132063470379,6.112874298809886,3.4946175469212553
5217.0,-30.01441917020459,4.995423720459928,35.00523802785894,24.106623872090154,5.000295990816818,-26.51299891115462,-40.039364237431414,1.4988757317668466,-0.020738737086560377,-5.012099058340869,40.01046760661121,42257.282687925646,25748.807450268818,25748.807450268818,68006.09013819447,77346.56160270808,77346.56160270808,25748.807450268818,103095.3690529769,103095.3690529769,103095.3690529769,127892.75793057922,91521.07067139747,56431.791756615035,38988.08768309159,24797.388877602323,0.0,63785.47656069391,21077.780545961974,1535.3385440272261,0.0,0.886819260861029,2.8156117595053174,0.0014959135982669303,354488.76926998736,1554984.610352144,4.386555358451511,1554984.610352144,4.386555358451511,0.85,0.09558005969231462,4.027634451161993,1.2670773720880972,1.0,0.0,4.027634451161767,1.2847446997678371,1.2850333234220863,3.1349687232722707,19314.789118521963,1969.5603614406514,4632.441516551485,4632.441516551485,5.55836643771316,4.995423720459928,-2.336061858234869,7.331485578694797,3.4946128796964664,3.4946128796964664,0.9984608227704189,0.0,0.0,0.00022464278625932617,0.9637917732111505,0.0002330822824009629,198.9368184489315,0.0,0.0,0.0,0.0017497770580202439,7.850512603787134e-05,0.00014613766022145483,0.0005885890749201371,0.09558005969231494,0.0717087836888439,0.02387127600347104,0.09558006023763857,0.07170878368884366,0.023871276003470956,0.3754109704677886,0.3754109704677886,0.12497132010412933,0.0,4.991309000885622,4.988168805718374,5.000742334312179,4.991360321254319,4.988254451833143,5.000690535316323,24797.388877602323,21077.780545961974,0.85,1.0661688805207015,0.6624906634932248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663683172084237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.209008072588,1535.3385440272261,0.3754109704677886,0.12497132010412933,6.112874298809886,3.4946128796964664
5218.0,-30.01441706451928,4.995433605243974,35.00523775317498,24.106623732391768,5.00029653658486,-26.512996961480024,-40.039360186178214,1.498876433545598,-0.020693560123731913,-5.012098550435995,40.01046805496405,42257.274345320504,25748.813825914393,25748.813825914393,68006.0881712349,77346.55889197602,77346.55889197602,25748.813825914393,103095.37271789041,103095.37271789041,103095.37271789041,127892.76631978541,91521.0673291003,56431.78278244477,38988.09394072837,24797.393601895,0.0,63785.48754262338,21077.78456161075,1535.3388148554907,0.0,0.886819261822358,2.815611225486121,0.0014959135982669303,354488.7762884358,1554984.629688065,4.38655532614896,1554984.629688065,4.38655532614896,0.8500000000000001,0.09558005308960837,4.027634451161993,1.2670773605490107,1.0,0.0,4.0276344511636015,1.2847446964850766,1.2850333201385884,3.134968731282696,19314.788413156908,1969.5602895134332,4632.441516551485,4632.441516551485,5.55836781401668,4.995433605243974,-2.3360635353292283,7.331497140573203,3.4946082339382274,3.4946082339382274,0.9984594954109222,0.0,0.0,0.00022464278625932617,0.9637915619605844,0.00023308233348956551,198.9368167260313,0.0,0.0,0.0,0.0017497770580202439,7.850516204133998e-05,0.00014613762421798618,0.0005885889299113264,0.09558005308960871,0.07170877713409461,0.023871275955514096,0.09558005907316618,0.07170877713409436,0.023871275955514012,0.3754109344610343,0.3754109344610343,0.12497131929006858,0.0,4.99132800582106,4.988190611668529,5.000752923759762,4.991404990312276,4.988278801022943,5.000796247265612,24797.393601895,21077.78456161075,0.85,1.066168666121603,0.6624904186408064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682701016106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.208570497996,1535.3388148554907,0.3754109344610343,0.12497131929006858,6.112874298809886,3.4946082339382274
5219.0,-30.014414916618573,4.99544345061901,35.00523749860345,24.1066183540039,5.000297266817368,-26.512994955342705,-40.03935990678144,1.498877305541497,-0.020743366960971343,-5.012097441215051,40.01046809141222,42257.28182229686,25748.81855499572,25748.81855499572,68006.10037729258,77346.53402237217,77346.53402237217,25748.81855499572,103095.35257736788,103095.35257736788,103095.35257736788,127892.74800786196,91521.04188560745,56431.78968553203,38988.0580000838,24797.39543049407,0.0,63785.45343057787,21077.78611591996,1535.3389025832312,0.0,0.8868192673349948,2.815612009046015,0.0014959135982669303,354488.7916161291,1554984.6312599494,4.386555140913511,1554984.6312599494,4.386555140913511,0.85,0.09558004587383431,4.027634451161993,1.2670773462625222,1.0,0.0,4.027634451163644,1.284744692406079,1.2850333160586744,3.134968741236059,19314.78304351148,1969.5597419619833,4632.441516551485,4632.441516551485,5.55836883487821,4.99544345061901,-2.336064781910579,7.33150823252959,3.4946035887155147,3.4946035887155147,0.9984581682044328,0.0,0.0,0.00022464278625932617,0.9637913464748626,0.00023308238560241652,198.93681496858994,0.0,0.0,0.0,0.0017497770580202439,7.850516452433867e-05,0.0001461376217349875,0.0005885889199107153,0.09558004587383684,0.0717087699634535,0.023871275910383332,0.09558009172775328,0.07170876996345162,0.0238712759103827,0.3754108990910623,0.3754108990910623,0.12497131977613601,0.0,4.99133279794529,4.988189084593785,5.000776698723257,4.9913540742541045,4.988185084931445,5.00087390763025,24797.39543049407,21077.78611591996,0.85,1.0661694276628186,0.6624908901570856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663682232466438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.208132042886,1535.3389025832312,0.3754108990910623,0.12497131977613601,6.112874298809886,3.4946035887155147
5220.0,-30.014414916618573,4.99544345061901,35.00523749860345,24.1066183540039,5.000297266817368,-26.512994955342705,-40.03935990678144,1.498877305541497,-0.020815768524130362,-5.012097441215051,40.01046809141222,42257.28182229686,25748.80082394142,25748.80082394142,68006.08264623828,77346.53402237217,77346.53402237217,25748.80082394142,103095.33484631359,103095.33484631359,103095.33484631359,127892.7318468927,91521.04188560745,56431.78968553203,38988.0580000838,24797.3970005791,0.0,63785.4550006629,21077.787450492237,1535.3389978518244,0.0,0.8868192673349948,2.815612959878393,0.0014959135982669303,354488.7916161291,1554984.6312599494,4.386555140913511,1554984.6312599494,4.386555140913511,0.85,0.09558004587383431,4.027634451161993,1.2670773462625222,1.0,0.0,4.027634451163352,1.284744692406079,1.2850333160586744,3.134968741236059,19314.78304351148,1969.5597419619833,4632.441516551485,4632.441516551485,5.55836500729523,4.99544345061901,-2.3360694691506705,7.331512919769681,3.4945989480790574,3.4945989480790574,0.9984568423083021,0.0,0.0,0.00022464278625932617,0.9637913464748626,0.00023308238560241652,198.93681496858994,0.0,0.0,0.0,0.0017497770580202439,7.850516452433867e-05,0.0001461376217349875,0.0005885889199107153,0.09558003939303537,0.07170876303698748,0.023871276356047896,0.09558012993595452,0.07170876996345162,0.0238712759103827,0.3754108628295166,0.3754108628295166,0.12497132210928692,0.0,4.991322572893353,4.988188284661248,5.000738159286811,4.9912816726909455,4.988185084931445,5.000584001606171,24797.3970005791,21077.787450492237,0.85,1.0661691234393722,0.6624908738498094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368176578482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.207694503679,1535.3389978518244,0.3754108628295166,0.12497132210928692,6.112874298809886,3.4945989480790574
5221.0,-30.01441276452278,4.9954533025962,35.005237220412724,24.106609413307183,5.000286978053086,-26.512994047364323,-40.03935599522663,1.498868260894654,-0.02068200538764131,-5.012105450206149,40.0104668943071,42257.274300123136,25748.817762737282,25748.817762737282,68006.09206286042,77346.53955390319,77346.53955390319,25748.817762737282,103095.35731664047,103095.35731664047,103095.35731664047,127892.75209602618,91521.0423806812,56431.77712690113,38988.072504200085,24797.394779385704,0.0,63785.46728358579,21077.78556247785,1535.3390639111171,0.0,0.8868192309130712,2.8156102684563717,0.0014959135982669303,354488.68094444723,1554984.5796329128,4.386556364761892,1554984.5796329128,4.386556364761892,0.8500000000000001,0.095580034857423,4.027634451161993,1.2670772693352776,1.0,0.0,4.027634451160513,1.2847447347148717,1.285033358376972,3.134968637996295,19314.78314799283,1969.559752616116,4632.441516551485,4632.441516551485,5.558368663854262,4.9954533025962,-2.336080372635373,7.331533675231573,3.494591353830089,3.494591353830089,0.9984546725228826,0.0,0.0,0.00022464278625932617,0.9637911305683226,0.0002330824378170612,198.9368132077162,0.0,0.0,0.0,0.0017497770580202439,7.850519928632462e-05,0.00014613758697300155,0.0005885887799021431,0.09558003485741653,0.07170875786565005,0.023871276991766492,0.0955800387585831,0.07170875786565489,0.023871276991768105,0.37541082589780717,0.37541082589780717,0.12497132215554765,0.0,4.991345792849074,4.988211214350656,5.000762249227137,4.991423444818508,4.98828770797212,5.000843381035111,24797.394779385704,21077.78556247785,0.85,1.0661690657608578,0.6624906283472096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266368176578482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.20721400646,1535.3390639111171,0.37541082589780717,0.12497132215554765,6.112874298809886,3.494591353830089
5222.0,-30.01441276452278,4.9954533025962,35.005237220412724,24.106609413307183,5.000286978053086,-26.512994047364323,-40.03935599522663,1.498868260894654,-0.020754120341507587,-5.012105450206149,40.0104668943071,42257.274300123136,25748.80010188128,25748.80010188128,68006.07440200442,77346.53955390319,77346.53955390319,25748.80010188128,103095.33965578447,103095.33965578447,103095.33965578447,127892.72884945248,91521.0423806812,56431.77712690113,38988.072504200085,24797.389193668023,0.0,63785.46169786811,21077.780814617818,1535.3387161334463,0.0,0.8868192309130712,2.815611215523621,0.0014959135982669303,354488.68094444723,1554984.5796329128,4.386556364761892,1554984.5796329128,4.386556364761892,0.85,0.095580034857423,4.027634451161993,1.2670772693352776,1.0,0.0,4.0276344511627045,1.2847447347148717,1.285033358376972,3.134968637996295,19314.78314799283,1969.559752616116,4632.441516551485,4632.441516551485,5.558364851424911,4.9954533025962,-2.3360850413095227,7.331538343905723,3.49458673159424,3.49458673159424,0.9984533518840685,0.0,0.0,0.00022464278625932617,0.9637911305683226,0.0002330824378170612,198.9368132077162,0.0,0.0,0.0,0.0017497770580202439,7.850519928632462e-05,0.00014613758697300155,0.0005885887799021431,0.09558002835563953,0.07170875098364601,0.023871277371993523,0.09558004925783507,0.07170875786565489,0.023871276991768105,0.3754107898690306,0.3754107898690306,0.1249713241461188,0.0,4.991346900251756,4.988226513072959,5.000720723928055,4.991351329864642,4.98828770797212,5.000554622805112,24797.389193668023,21077.780814617818,0.85,1.0661688822466795,0.6624906863617716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681298790275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.20677662289,1535.3387161334463,0.3754107898690306,0.1249713241461188,6.112874298809886,3.49458673159424
5223.0,-30.014410622701867,4.995463308338523,35.005236909038324,24.10659900577741,5.0002859772690575,-26.51299221975789,-40.03935194397343,1.4988675743251123,-0.020848693723223732,-5.01210639027345,40.010465371379766,42257.26617792634,25748.799310921244,25748.799310921244,68006.06548884758,77346.50151473745,77346.50151473745,25748.799310921244,103095.30082565869,103095.30082565869,103095.30082565869,127892.69009924149,91521.00306950697,56431.76773269585,38988.039263123464,24797.3892735828,0.0,63785.42853670627,21077.78088254538,1535.3387799063469,0.0,0.8868192316431339,2.8156123478160118,0.0014959135982669303,354488.66795419477,1554984.5139542837,4.3865563402303485,1554984.5139542837,4.3865563402303485,0.85,0.09558001955166626,4.027634451161993,1.2670772336190566,1.0,0.0,4.027634451163494,1.2847447379264874,1.285033361589309,3.1349686301594746,19314.77485168429,1969.5589066280832,4632.441516551485,4632.441516551485,5.5583646806812474,4.995463308338523,-2.3360907084469957,7.331554016785518,3.4945791537652333,3.4945791537652333,0.9984511867900666,0.0,0.0,0.00022464278625932617,0.9637909156926474,0.00023308248978242568,198.93681145524948,0.0,0.0,0.0,0.0017497770580202439,7.85052352898249e-05,0.00014613755096950127,0.000588588634893205,0.09558001955166567,0.07170874273277734,0.023871276818888322,0.0955800917439261,0.07170874273277779,0.02387127681888847,0.3754107541149414,0.3754107541149414,0.1249713237275404,0.0,4.9913294173226745,4.988214972808748,5.000685386499185,4.991257696550235,4.988167024680877,5.000542249433465,24797.3892735828,21077.78088254538,0.85,1.0661692967965637,0.6624909034452716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663681298790275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.206296197406,1535.3387799063469,0.3754107541149414,0.1249713237275404,6.112874298809886,3.4945791537652333
5224.0,-30.01440846980031,4.995473134029525,35.005236581983034,24.106590065080695,5.0002759879841605,-26.512991281097506,-40.03935180427504,1.4988587992813922,-0.020720981841691355,-5.012111732942283,40.010464291892774,42257.27432335385,25748.820917079705,25748.820917079705,68006.09524043355,77346.5056413091,77346.5056413091,25748.820917079705,103095.3265583888,103095.3265583888,103095.3265583888,127892.71387733842,91521.00228056674,56431.77096261172,38988.0347977278,24797.387318949615,0.0,63785.422116677415,21077.779221107172,1535.3388034254901,0.0,0.8868192083637332,2.8156100470548395,0.0014959135982669303,354488.59412691713,1554984.4673997161,4.386557122464106,1554984.4673997161,4.386557122464106,0.85,0.09558001330291363,4.027634451161993,1.2670772402128203,1.0,0.0,4.027634451161842,1.284744778974141,1.2850334026461845,3.134968529997085,19314.77468518477,1969.558889649857,4632.441516551485,4632.441516551485,5.5583693447786535,4.995473134029525,-2.336096600369544,7.331569734399069,3.4945745943351607,3.4945745943351607,0.9984498840957602,0.0,0.0,0.00022464278625932617,0.9637906997053823,0.0002330825420166395,198.93680969371647,0.0,0.0,0.0,0.0017497770580202439,7.850523653132469e-05,0.00014613754972800147,0.0005885886298928976,0.09558001330291127,0.07170873655862106,0.023871276744290206,0.09558001259634066,0.07170873655862284,0.023871276744290796,0.3754107169625694,0.3754107169625694,0.12497132172935628,0.0,4.991343715617006,4.988219246811127,5.000729798376028,4.991390751100596,4.988226186362567,5.000897287632938,24797.387318949615,21077.779221107172,0.85,1.0661698705393157,0.6624910978257085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680824507118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.205858679734,1535.3388034254901,0.3754107169625694,0.12497132172935628,6.112874298809886,3.4945745943351607
5225.0,-30.01440846980031,4.995473134029525,35.005236581983034,24.106590065080695,5.0002759879841605,-26.512991281097506,-40.03935180427504,1.4988587992813922,-0.02079270476980355,-5.012111732942283,40.010464291892774,42257.27432335385,25748.803352232262,25748.803352232262,68006.07767558612,77346.5056413091,77346.5056413091,25748.803352232262,103095.30899354136,103095.30899354136,103095.30899354136,127892.69088063586,91521.00228056674,56431.77096261172,38988.0347977278,24797.381887094492,0.0,63785.416684822296,21077.774604030317,1535.3384651847575,0.0,0.8868192083637332,2.8156109889738876,0.0014959135982669303,354488.59412691713,1554984.4673997161,4.386557122464106,1554984.4673997161,4.386557122464106,0.85,0.09558001330291363,4.027634451161993,1.2670772402128203,1.0,0.0,4.027634451162865,1.284744778974141,1.2850334026461845,3.134968529997085,19314.77468518477,1969.558889649857,4632.441516551485,4632.441516551485,5.558365553074563,4.995473134029525,-2.3361012436515893,7.331574377681115,3.4945699972658444,3.4945699972658444,0.9984485706473841,0.0,0.0,0.00022464278625932617,0.9637906997053823,0.0002330825420166395,198.93680969371647,0.0,0.0,0.0,0.0017497770580202439,7.850523653132469e-05,0.00014613754972800147,0.0005885886298928976,0.09558000647098752,0.07170872943011028,0.023871277040877235,0.09558002351453217,0.07170873655862284,0.023871276744290796,0.37541067964327646,0.37541067964327646,0.12497132328205383,0.0,4.991338778128011,4.988220634721586,5.000705858512049,4.991319028172484,4.988226186362567,5.000610099080404,24797.381887094492,21077.774604030317,0.85,1.066169685958454,0.6624911542422979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680358758609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.205421455437,1535.3384651847575,0.37541067964327646,0.12497132328205383,6.112874298809886,3.4945699972658444
5226.0,-30.014406325288743,4.9954831219424705,35.00523622638658,24.106590065080695,5.000275682411243,-26.512989381547197,-40.03934775302184,1.4988587386696741,-0.020727641266319097,-5.01211221014101,40.010462806459195,42257.26616836253,25748.801450446495,25748.801450446495,68006.06761880903,77346.50692163488,77346.50692163488,25748.801450446495,103095.30837208137,103095.30837208137,103095.30837208137,127892.69040307803,91521.00256923643,56431.76181596406,38988.04528141374,24797.382030996658,0.0,63785.42731241039,21077.774726347157,1535.3385265154207,0.0,0.8868192113134921,2.815610078816636,0.0014959135982669303,354488.58753278194,1554984.4033380672,4.386557023346393,1554984.4033380672,4.386557023346393,0.85,0.09557999724712228,4.027634451161993,1.2670772413117808,1.0,0.0,4.0276344511614885,1.284744779257669,1.2850334029297759,3.134968529305235,19314.7747461062,1969.558895862114,4632.441516551485,4632.441516551485,5.558365142538183,4.9954831219424705,-2.3361065431365695,7.33158966507904,3.4945624524892267,3.4945624524892267,0.9984464149969219,0.0,0.0,0.00022464278625932617,0.9637904845598783,0.00023308259404730572,198.9368079390483,0.0,0.0,0.0,0.0017497770580202439,7.850527253484094e-05,0.00014613751372448522,0.0005885884848838952,0.09557999724712161,0.07170872067537416,0.023871276571747455,0.09557999675387702,0.07170872067537466,0.023871276571747622,0.37541064201820656,0.37541064201820656,0.12497132355839238,0.0,4.991348118118026,4.988241440982733,5.000680750241656,4.991384568874707,4.988323758888043,5.0005794098601655,24797.382030996658,21077.774726347157,0.85,1.066169350653193,0.6624909160111678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663680358758609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.204941173111,1535.3385265154207,0.37541064201820656,0.12497132355839238,6.112874298809886,3.4945624524892267
5227.0,-30.01440405536822,4.995493087375562,35.005235895497165,24.106594954524212,5.000277833032487,-26.512987123543372,-40.03934363191945,1.4988609012076164,-0.020633576996942793,-5.0121100230047535,40.01046281491478,42257.25830338909,25748.804148029063,25748.804148029063,68006.06245141815,77346.51796107326,77346.51796107326,25748.804148029063,103095.32210910233,103095.32210910233,103095.32210910233,127892.70563248526,91521.01356043358,56431.7539027492,38988.066286315974,24797.383523382927,0.0,63785.4498096989,21077.775994875487,1535.338575555262,0.0,0.8868192224127748,2.81560909876006,0.0014959135982669303,354488.6177555622,1554984.403702727,4.386556650388609,1554984.403702727,4.386556650388609,0.85,0.09557998889009528,4.027634451161993,1.267077206694521,1.0,0.0,4.027634451162869,1.2847447691418095,1.285033392811644,3.134968553989438,19314.777065710347,1969.5591323959097,4632.441516551485,4632.441516551485,5.558365724862335,4.995493087375562,-2.336106853434939,7.3315999408105,3.4945579207330146,3.4945579207330146,0.9984451202094328,0.0,0.0,0.00022464278625932617,0.9637902568329321,0.000233082649120686,198.93680608176885,0.0,0.0,0.0,0.0017497770580202439,7.850530915912306e-05,0.0001461374771002031,0.0005885883373746749,0.0955799888900992,0.0717087127743353,0.023871276115763895,0.0955799677335824,0.07170871277433237,0.023871276115762917,0.375410605327487,0.375410605327487,0.12497132272680049,0.0,4.99137295226825,4.98827816147633,5.000669875347228,4.991476446007823,4.988429201279075,5.00063053430398,24797.383523382927,21077.775994875487,0.85,1.0661688936005198,0.6624905590453901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679885320631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.2045038525,1535.338575555262,0.375410605327487,0.12497132272680049,6.112874298809886,3.4945579207330146
5228.0,-30.014401772085264,4.995502894902398,35.0052355678521,24.106585594732337,5.000270149043162,-26.5129858370184,-40.03934342237187,1.4988542139763346,-0.020563132571396636,-5.012114295374953,40.010462247633214,42257.26676539427,25748.823096779644,25748.823096779644,68006.08986217392,77346.51126379307,77346.51126379307,25748.823096779644,103095.33436057271,103095.33436057271,103095.33436057271,127892.71854845167,91521.00282806029,56431.75832966172,38988.04944266507,24797.38418787895,0.0,63785.43363054402,21077.776559697108,1535.3387233207857,0.0,0.8868192027254278,2.8156076749977634,0.0014959135982669303,354488.5587181336,1554984.3792378216,4.386557311922286,1554984.3792378216,4.386557311922286,0.85,0.09557998349697956,4.027634451161993,1.2670771797699851,1.0,0.0,4.027634451162689,1.2847448004231534,1.2850334241000154,3.1349684776583024,19314.7748007289,1969.5589014320794,4632.441516551485,4632.441516551485,5.558369815308055,4.995502894902398,-2.336111928260403,7.3316148231628,3.494553398841901,3.494553398841901,0.9984438282405431,0.0,0.0,0.00022464278625932617,0.9637900277654695,0.00023308270451828246,198.93680421355612,0.0,0.0,0.0,0.0017497770580202439,7.850531102137452e-05,0.00014613747523795165,0.0005885883298742067,0.09557998349697674,0.07170870718501042,0.02387127631196633,0.09557992647891336,0.07170870718501253,0.023871276311967032,0.3754105703635819,0.3754105703635819,0.12497132185561688,0.0,4.991410218962528,4.988309453412114,5.0007250902285705,4.991551162803546,4.988426499371258,5.000937826570748,24797.38418787895,21077.776559697108,0.85,1.0661695937677031,0.6624908597495077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663679412948239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.20406911573,1535.3387233207857,0.3754105703635819,0.12497132185561688,6.112874298809886,3.494553398841901
5229.0,-30.014401772085264,4.995502894902398,35.0052355678521,24.106585594732337,5.000270149043162,-26.5129858370184,-40.03934342237187,1.4988542139763346,-0.020634167471371256,-5.012114295374953,40.010462247633214,42257.26676539427,25748.80570044719,25748.80570044719,68006.07246584145,77346.51126379307,77346.51126379307,25748.80570044719,103095.31696424026,103095.31696424026,103095.31696424026,127892.69718833116,91521.00282806029,56431.75832966172,38988.04944266507,24797.3802240909,0.0,63785.42966675597,21077.773190477263,1535.3384759943333,0.0,0.8868192027254278,2.81560860787905,0.0014959135982669303,354488.5587181336,1554984.3792378216,4.386557311922286,1554984.3792378216,4.386557311922286,0.85,0.09557998349697956,4.027634451161993,1.2670771797699851,1.0,0.0,4.027634451160937,1.2847448004231534,1.2850334241000154,3.1349684776583024,19314.7748007289,1969.5589014320794,4632.441516551485,4632.441516551485,5.558366059981108,4.995502894902398,-2.3361165269802244,7.331619421882622,3.4945488459247893,3.4945488459247893,0.9984425274070826,0.0,0.0,0.00022464278625932617,0.9637900277654695,0.00023308270451828246,198.93680421355612,0.0,0.0,0.0,0.0017497770580202439,7.850531102137452e-05,0.00014613747523795165,0.0005885883298742067,0.09557997761604134,0.07170870071205768,0.023871276903983666,0.09557994275003816,0.07170870718501253,0.023871276311967032,0.37541053647627626,0.37541053647627626,0.12497132495495636,0.0,4.99142420074935,4.988332862599293,5.000710750822805,4.991480127903571,4.988426499371258,5.000653393209859,24797.3802240909,21077.773190477263,0.85,1.0661693872901075,0.6624909009183666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636789480608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.203634722322,1535.3384759943333,0.37541053647627626,0.12497132495495636,6.112874298809886,3.4945488459247893
5230.0,-30.014399525591752,4.995512800287191,35.00523520888733,24.10657050730663,5.000265656075292,-26.512984264447375,-40.039339440967865,1.498850394930897,-0.020736348617560907,-5.0121177180111856,40.0104606800878,42257.2592218001,25748.811353824793,25748.811353824793,68006.0705756249,77346.46830904078,77346.46830904078,25748.811353824793,103095.27966286556,103095.27966286556,103095.27966286556,127892.65905303013,91520.9571451237,56431.74805788315,38988.01009693394,24797.37939016457,0.0,63785.38948709851,21077.772481639884,1535.338536027454,0.0,0.8868191909837371,2.8156095503348717,0.0014959135982669303,354488.51142269524,1554984.311634976,4.386557706466258,1554984.311634976,4.386557706466258,0.85,0.0955799710205278,4.027634451161993,1.2670771061396224,1.0,0.0,4.027634451161858,1.2847448182877788,1.285033441968654,3.1349684340659594,19314.765159710936,1969.5579183218467,4632.441516551485,4632.441516551485,5.558367280369446,4.995512800287191,-2.3361239563518583,7.33163675663905,3.4945413507496266,3.4945413507496266,0.9984403859284647,0.0,0.0,0.00022464278625932617,0.9637898023889199,0.00023308275902329546,198.93680237544504,0.0,0.0,0.0,0.0017497770580202439,7.850534640417166e-05,0.0001461374398551545,0.000588588187365234,0.09557997102052218,0.07170869386648417,0.02387127715403801,0.09557997721483862,0.07170869386648838,0.02387127715403942,0.37541050299289136,0.37541050299289136,0.12497132704789748,0.0,4.991416936241592,4.9883214924345225,5.000715818209983,4.99138136939365,4.988269505310313,5.000729580097527,24797.37939016457,21077.772481639884,0.85,1.0661700292569363,0.662491199969034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636789480608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.203154663252,1535.338536027454,0.37541050299289136,0.12497132704789748,6.112874298809886,3.4945413507496266
5231.0,-30.01439729699515,4.995522695406822,35.005234861458725,24.106575326900952,5.000267971276892,-26.51298202715867,-40.03933531986547,1.498852701440365,-0.020651834108150524,-5.012114994907539,40.01046029817631,42257.2512021171,25748.81258564425,25748.81258564425,68006.06378776135,77346.47857936996,77346.47857936996,25748.81258564425,103095.2911650142,103095.2911650142,103095.2911650142,127892.66931837743,91520.96745064083,56431.74007338763,38988.03041917023,24797.378153363225,0.0,63785.40857253346,21077.77143035874,1535.3384153434226,0.0,0.8868192062238066,2.8156087582465017,0.0014959135982669303,354488.549051695,1554984.2951644459,4.3865571943698605,1554984.2951644459,4.3865571943698605,0.8500000000000001,0.09557996265272829,4.027634451161993,1.267077115480788,1.0,0.0,4.027634451158985,1.2847448074984527,1.285033431176904,3.13496846039352,19314.767334607805,1969.5581400996064,4632.441516551485,4632.441516551485,5.558367546280944,4.995522695406822,-2.336123867896595,7.331646563303417,3.4945368436988766,3.4945368436988766,0.998439098199679,0.0,0.0,0.00022464278625932617,0.9637895788079169,0.00023308281309409906,198.93680055197748,0.0,0.0,0.0,0.0017497770580202439,7.850538302848517e-05,0.00014613740323084098,0.0005885880398558871,0.09557996265273086,0.07170868555479647,0.023871277097934396,0.0955799444558086,0.07170868555479454,0.023871277097933758,0.37541046773830183,0.37541046773830183,0.12497132950350576,0.0,4.991425145985431,4.9883305916241625,5.000721354884604,4.991463160799412,4.988372165038129,5.0007486791838005,24797.378153363225,21077.77143035874,0.85,1.0661696038276274,0.6624908760138197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663678478534808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.202719608935,1535.3384153434226,0.37541046773830183,0.12497132950350576,6.112874298809886,3.4945368436988766
5232.0,-30.014395042912998,4.995532506622542,35.005234535583554,24.106575606297724,5.000265934598735,-26.512980202166297,-40.0393350404687,1.4988510938520765,-0.020546835485617976,-5.012115770300137,40.01046023110944,42257.259218936,25748.822654113585,25748.822654113585,68006.08187304958,77346.48797273208,77346.48797273208,25748.822654113585,103095.31062684566,103095.31062684566,103095.31062684566,127892.69090107435,91520.975106954,56431.74635315805,38988.031948662174,24797.380274228686,0.0,63785.41222289086,21077.773233094384,1535.338567500659,0.0,0.8868192025208101,2.8156072888319534,0.0014959135982669303,354488.5383369919,1554984.2922720823,4.386557318797845,1554984.2922720823,4.386557318797845,0.85,0.0955799567345958,4.027634451161993,1.2670770951500163,1.0,0.0,4.027634451163532,1.2847448150183847,1.2850334386985254,3.134968442043767,19314.768950411395,1969.5583048657184,4632.441516551485,4632.441516551485,5.558369719750226,4.995532506622542,-2.3361263513577915,7.331658857980333,3.494532350060444,3.494532350060444,0.9984378143029841,0.0,0.0,0.00022464278625932617,0.963789352670164,0.0002330828677832523,198.93679870765737,0.0,0.0,0.0,0.0017497770580202439,7.850538551149029e-05,0.00014613740074783586,0.0005885880298552501,0.09557995673459121,0.0717086790260951,0.023871277708496112,0.09557990364757775,0.07170867902609854,0.02387127770849726,0.37541043230097604,0.37541043230097604,0.12497133228109611,0.0,4.991454198780559,4.988357139028835,5.000757933122941,4.991568934814495,4.98846185464771,5.000902771833125,24797.380274228686,21077.773233094384,0.85,1.0661698263454045,0.6624909637845221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367800949542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.202284270968,1535.338567500659,0.37541043230097604,0.12497133228109611,6.112874298809886,3.494532350060444
5233.0,-30.014395042912998,4.995532506622542,35.005234535583554,24.106575606297724,5.000265934598735,-26.512980202166297,-40.0393350404687,1.4988510938520765,-0.02061708387395811,-5.012115770300137,40.01046023110944,42257.259218936,25748.805450402786,25748.805450402786,68006.06466933878,77346.48797273208,77346.48797273208,25748.805450402786,103095.29342313486,103095.29342313486,103095.29342313486,127892.67336651635,91520.975106954,56431.74635315805,38988.031948662174,24797.379943381486,0.0,63785.41189204366,21077.772951874264,1535.3385451301106,0.0,0.8868192025208101,2.8156082113839322,0.0014959135982669303,354488.5383369919,1554984.2922720823,4.386557318797845,1554984.2922720823,4.386557318797845,0.85,0.0955799567345958,4.027634451161993,1.2670770951500163,1.0,0.0,4.027634451161049,1.2847448150183847,1.2850334386985254,3.134968442043767,19314.768950411395,1969.5583048657184,4632.441516551485,4632.441516551485,5.558366006004301,4.995532506622542,-2.3361308991432135,7.331663405765756,3.494527847602864,3.494527847602864,0.9984365278865326,0.0,0.0,0.00022464278625932617,0.963789352670164,0.0002330828677832523,198.93679870765737,0.0,0.0,0.0,0.0017497770580202439,7.850538551149029e-05,0.00014613740074783586,0.0005885880298552501,0.09557995108117232,0.07170867243249458,0.023871278648677732,0.09557993357231165,0.07170867902609854,0.02387127770849726,0.3754103977820524,0.3754103977820524,0.12497133720315143,0.0,4.991463096308792,4.988378082148984,5.000730644077805,4.991498686426155,4.98846185464771,5.000621487928754,24797.379943381486,21077.772951874264,0.85,1.066169562163188,0.6624909672207824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367754443319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.201849517845,1535.3385451301106,0.3754103977820524,0.12497133720315143,6.112874298809886,3.494527847602864
5234.0,-30.01439276685945,4.99554236787174,35.00523419071972,24.106560903042578,5.0002590202911605,-26.512978845156965,-40.03933105906469,1.498845098588691,-0.02065940499255703,-5.012121319595835,40.01045902627123,42257.25192590319,25748.816650096283,25748.816650096283,68006.06857599947,77346.45637475951,77346.45637475951,25748.816650096283,103095.2730248558,103095.2730248558,103095.2730248558,127892.65153679304,91520.93978849098,56431.73533963476,38988.00494317358,24797.378511937248,0.0,63785.38345511083,21077.77173514666,1535.338604226688,0.0,0.8868191786437641,2.815608119507844,0.0014959135982669303,354488.4616544778,1554984.2403115525,4.386558121113701,1554984.2403115525,4.386558121113701,0.85,0.09557994624350326,4.027634451161993,1.2670770566863938,1.0,0.0,4.027634451161833,1.284744843062863,1.2850334667493042,3.1349683736110703,19314.761496732583,1969.5575448020052,4632.441516551485,4632.441516551485,5.558368423669685,4.99554236787174,-2.3361398485543985,7.331682216426138,3.4945204017805684,3.4945204017805684,0.9984344005087339,0.0,0.0,0.00022464278625932617,0.9637891243282171,0.00023308292300549386,198.93679684535996,0.0,0.0,0.0,0.0017497770580202439,7.850542089431793e-05,0.00014613736536500823,0.0005885878873461546,0.0955799462435039,0.07170866677649787,0.02387127946700603,0.09557993155897285,0.07170866677649738,0.023871279467005874,0.3754103636755554,0.3754103636755554,0.12497133999054903,0.0,4.991464970372874,4.988376996681552,5.0007414067039235,4.991461914603292,4.988362105528836,5.000773906005065,24797.378511937248,21077.77173514666,0.85,1.066170098732086,0.662491148236835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367754443319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.201369683082,1535.338604226688,0.3754103636755554,0.12497133999054903,6.112874298809886,3.4945204017805684
5235.0,-30.01439048572241,4.995552270949199,35.005233858916505,24.106565198767953,5.000264890842448,-26.512976205025076,-40.039326903037704,1.4988506101451078,-0.020662460391633886,-5.012116105479091,40.01045871696407,42257.243874295535,25748.811630704873,25748.811630704873,68006.0555050004,77346.44996260414,77346.44996260414,25748.811630704873,103095.26159330901,103095.26159330901,103095.26159330901,127892.63819028466,91520.93482962484,56431.728741316125,38988.00676478745,24797.376596975657,0.0,63785.38336176311,21077.770107429307,1535.3383852144498,0.0,0.8868192062972324,2.815608768181898,0.0014959135982669303,354488.53370534675,1554984.2269721983,4.3865571919026065,1554984.2269721983,4.3865571919026065,0.85,0.09557993682476922,4.027634451161993,1.2670770143764094,1.0,0.0,4.027634451161409,1.2847448172810558,1.285033440961705,3.134968436522513,19314.76045020359,1969.557438085747,4632.441516551485,4632.441516551485,5.558367340139243,4.995552270949199,-2.3361378966842863,7.331690167633486,3.4945159307684475,3.4945159307684475,0.9984331230766993,0.0,0.0,0.00022464278625932617,0.9637888954763274,0.00023308297835108628,198.9367949789032,0.0,0.0,0.0,0.0017497770580202439,7.850545782903924e-05,0.00014613732843028694,0.0005885877385865987,0.0955799368247715,0.07170865755273483,0.02387127927203668,0.09557994292536465,0.0717086575527331,0.023871279272036108,0.3754103285765609,0.3754103285765609,0.12497134336049581,0.0,4.991460723027728,4.988375270976576,5.000729582899567,4.991453645087461,4.988378280260235,5.000692201598326,24797.376596975657,21077.770107429307,0.85,1.066169895370848,0.6624910229767018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663677076999342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.200935445258,1535.3383852144498,0.3754103285765609,0.12497134336049581,6.112874298809886,3.4945159307684475
5236.0,-30.01438818974797,4.9955621017210765,35.005233564760196,24.10657047238203,5.000264460191944,-26.51297418173831,-40.03932281685991,1.498850452182304,-0.020506957525412872,-5.012116243724002,40.01045914990554,42257.23625732116,25748.82030737476,25748.82030737476,68006.05656469591,77346.47310933612,77346.47310933612,25748.82030737476,103095.29341671088,103095.29341671088,103095.29341671088,127892.67483465618,91520.95687245777,56431.72002044283,38988.040946683264,24797.381417945307,0.0,63785.42236462857,21077.77420525351,1535.3386789011329,0.0,0.8868192040262336,2.81560670987244,0.0014959135982669303,354488.5317950201,1554984.2456434756,4.3865572682126475,1554984.2456434756,4.3865572682126475,0.85,0.09557993119513365,4.027634451161993,1.2670770171238108,1.0,0.0,4.027634451162123,1.2847448180199699,1.285033441700785,3.1349684347194526,19314.765102166977,1969.5579124539959,4632.441516551485,4632.441516551485,5.558369213162325,4.9955621017210765,-2.3361398559912425,7.331701957712319,3.4945114888099336,3.4945114888099336,0.9984318539456953,0.0,0.0,0.00022464278625932617,0.963788665135966,0.00023308303405667757,198.93679310030637,0.0,0.0,0.0,0.0017497770580202439,7.850549414302544e-05,0.00014613729211630073,0.0005885875923271367,0.09557993119513317,0.0717086512605174,0.023871279934615772,0.09557989109124963,0.07170865126051776,0.02387127993461589,0.37541029264400366,0.37541029264400366,0.12497134583341359,0.0,4.991490488431452,4.988408688664606,5.000748375287287,4.991609286198582,4.988542096659444,5.000823281999203,24797.381417945307,21077.77420525351,0.85,1.0661692600534984,0.6624904984677877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663676607582808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.200501385143,1535.3386789011329,0.37541029264400366,0.12497134583341359,6.112874298809886,3.4945114888099336
5237.0,-30.01438818974797,4.9955621017210765,35.005233564760196,24.10655996007847,5.000264460191944,-26.51297418173831,-40.03932281685991,1.498850452182304,-0.020750217849922592,-5.012116243724002,40.01045914990554,42257.23625732116,25748.80331437532,25748.80331437532,68006.03957169648,77346.43052830014,77346.43052830014,25748.80331437532,103095.23384267546,103095.23384267546,103095.23384267546,127892.61603706612,91520.91429142181,56431.72002044283,38987.99363442109,24797.382194390662,0.0,63785.37582881175,21077.774865232062,1535.3387204440442,0.0,0.8868192040262336,2.815609904542539,0.0014959135982669303,354488.5317950201,1554984.2456434756,4.3865572682126475,1554984.2456434756,4.3865572682126475,0.85,0.09557993119513365,4.027634451161993,1.267076970417984,1.0,0.0,4.027634451163145,1.2847448180199699,1.285033441700785,3.1349684347194526,19314.7561157803,1969.5569960975768,4632.441516551485,4632.441516551485,5.558365544902428,4.9955621017210765,-2.3361443480607473,7.331706449781824,3.4945070415443658,3.4945070415443658,0.9984305832983902,0.0,0.0,0.00022464278625932617,0.963788665135966,0.00023308303405667757,198.93679310030637,0.0,0.0,0.0,0.0017497770580202439,7.850549414302544e-05,0.00014613729211630073,0.0005885875923271367,0.09557992529972581,0.07170864467654375,0.023871280623182053,0.09558000212518834,0.07170865126051776,0.02387127993461589,0.37541025817547824,0.37541025817547824,0.12497134943820792,0.0,4.991465595914974,4.98838902024454,5.000707788891759,4.991366025874072,4.9883103465822956,5.00054544338343,24797.382194390662,21077.774865232062,0.85,1.0661697714882519,0.6624909818001516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367614159366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.200067698306,1535.3387204440442,0.37541025817547824,0.12497134943820792,6.112874298809886,3.4945070415443658
5238.0,-30.01438588392444,4.9955719509457905,35.00523324903032,24.106550809834175,5.000255588153089,-26.512972993722418,-40.03932267716152,1.4988426979510856,-0.020652709932335256,-5.0121231229756775,40.010457933213004,42257.2448703933,25748.81809303434,25748.81809303434,68006.06296342764,77346.42940275761,77346.42940275761,25748.81809303434,103095.24749579195,103095.24749579195,103095.24749579195,127892.62773917733,91520.90864075137,56431.72410838704,38987.98281373814,24797.38024338539,0.0,63785.363057123526,21077.77320687758,1535.3387792129756,0.0,0.8868191734242267,2.8156078211080198,0.0014959135982669303,354488.4367346162,1554984.1931717093,4.386558296500461,1554984.1931717093,4.386558296500461,0.85,0.0955799203619326,4.027634451161993,1.267076960527338,1.0,0.0,4.027634451161306,1.2847448542924997,1.2850334779814636,3.1349683462090874,19314.754923251552,1969.556874493487,4632.441516551485,4632.441516551485,5.5583687351551205,4.9955719509457905,-2.3361542252879093,7.331726176233699,3.494499645047234,3.494499645047234,0.9984284700134954,0.0,0.0,0.00022464278625932617,0.9637884338075562,0.0002330830900012456,198.9367912136509,0.0,0.0,0.0,0.0017497770580202439,7.850549538452905e-05,0.00014613729087479714,0.0005885875873268141,0.09557992036193033,0.0717086390989925,0.023871281262937825,0.09557993176027844,0.0717086390989942,0.02387128126293839,0.3754102216798995,0.3754102216798995,0.12497135035871892,0.0,4.991469175385589,4.988389139255219,5.000721761958175,4.9914704130433165,4.988376537745978,5.0007645742981595,24797.38024338539,21077.77320687758,0.85,1.0661703516921937,0.6624912494822591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367614159366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.199588091982,1535.3387792129756,0.3754102216798995,0.12497135035871892,6.112874298809886,3.494499645047234
5239.0,-30.01438588392444,4.9955719509457905,35.00523324903032,24.106550809834175,5.000255588153089,-26.512972993722418,-40.03932267716152,1.4988426979510856,-0.020721755827196375,-5.0121231229756775,40.010457933213004,42257.2448703933,25748.80118381214,25748.80118381214,68006.04605420544,77346.42940275761,77346.42940275761,25748.80118381214,103095.23058656976,103095.23058656976,103095.23058656976,127892.60604551282,91520.90864075137,56431.72410838704,38987.98281373814,24797.37545894306,0.0,63785.3582726812,21077.7691401016,1535.338481128789,0.0,0.8868191734242267,2.8156087278689044,0.0014959135982669303,354488.4367346162,1554984.1931717093,4.386558296500461,1554984.1931717093,4.386558296500461,0.85,0.0955799203619326,4.027634451161993,1.267076960527338,1.0,0.0,4.027634451160721,1.2847448542924997,1.2850334779814636,3.1349683462090874,19314.754923251552,1969.556874493487,4632.441516551485,4632.441516551485,5.558365084980122,4.9955719509457905,-2.336158695202821,7.331730646148611,3.494495219732891,3.494495219732891,0.9984272056379689,0.0,0.0,0.00022464278625932617,0.9637884338075562,0.0002330830900012456,198.9367912136509,0.0,0.0,0.0,0.0017497770580202439,7.850549538452905e-05,0.00014613729087479714,0.0005885875873268141,0.0955799137005187,0.07170863204486225,0.02387128165565645,0.09557994398486953,0.0717086390989942,0.02387128126293839,0.3754101847500034,0.3754101847500034,0.12497135241468635,0.0,4.9914556137367185,4.9883866189530295,5.000675030653383,4.991401367148455,4.988376537745978,5.000488105530735,24797.37545894306,21077.7691401016,0.85,1.066170166568335,0.6624912991747162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675674729848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.199154678987,1535.338481128789,0.3754101847500034,0.12497135241468635,6.112874298809886,3.494495219732891
5240.0,-30.01438359995717,4.995581927234639,35.00523290233938,24.106551089230948,5.000253443982868,-26.512971152532852,-40.039314854051895,1.4988409965585743,-0.020610198903796118,-5.012124752682702,40.01045639994575,42257.22163241456,25748.802845338167,25748.802845338167,68006.02447775273,77346.43929828405,77346.43929828405,25748.802845338167,103095.24214362222,103095.24214362222,103095.24214362222,127892.61724335063,91520.9167438175,56431.69907794813,38988.01962874375,24797.375099728408,0.0,63785.39472847216,21077.768834769147,1535.3385379261563,0.0,0.8868191706822863,2.8156070726169373,0.0014959135982669303,354488.4142146387,1554984.1270471672,4.386558388635071,1554984.1270471672,4.386558388635071,0.85,0.09557990488251458,4.027634451161993,1.2670769000845032,1.0,0.0,4.0276344511632525,1.2847448622512274,1.2850334859419792,3.1349683267886097,19314.756633338773,1969.5570488738533,4632.441516551485,4632.441516551485,5.5583654436518986,4.995581927234639,-2.3361646760538664,7.331746603288505,3.4944878396511343,3.4944878396511343,0.9984250970431813,0.0,0.0,0.00022464278625932617,0.9637882046719205,0.00023308314541553864,198.93678934487855,0.0,0.0,0.0,0.0017497770580202439,7.850556490878596e-05,0.0001461372213505402,0.0005885873073085217,0.09557990488251186,0.07170862374479406,0.02387128113771781,0.09557989103522965,0.0717086237447961,0.02387128113771849,0.3754101473126143,0.3754101473126143,0.12497135170560243,0.0,4.991468021775859,4.988413584588329,5.000643703857065,4.991514553778927,4.988518349062986,5.000515298059668,24797.375099728408,21077.768834769147,0.85,1.066169218944985,0.6624905562205767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675674729848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.198675149522,1535.3385379261563,0.3754101473126143,0.12497135170560243,6.112874298809886,3.4944878396511343
