time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5241.0,-30.014381179923888,4.995591917145597,35.005232581211814,24.106555559579306,5.000258270318106,-26.51296849183881,-40.03931443495674,1.4988455822330229,-0.020579134861918646,-5.012120618224754,40.010456451155115,42257.22981357454,25748.801210685066,25748.801210685066,68006.0310242596,77346.43777478383,77346.43777478383,25748.801210685066,103095.2389854689,103095.2389854689,103095.2389854689,127892.61501272925,91520.91619456452,56431.708233355006,38988.00884578835,24797.37602726035,0.0,63785.38487304869,21077.769623171298,1535.3385084802326,0.0,0.886819191536311,2.8156071472011344,0.0014959135982669303,354488.47134631954,1554984.1292556517,4.386557687898688,1554984.1292556517,4.386557687898688,0.85,0.09557989541660651,4.027634451161993,1.2670769143709912,1.0,0.0,4.0276344511625375,1.2847448408004847,1.2850334644864176,3.1349683791316094,19314.75651742333,1969.5570370537678,4632.441516551485,4632.441516551485,5.558365090781152,4.995591917145597,-2.336163390541292,7.331755307686889,3.4944834690831796,3.4944834690831796,0.9984238483094799,0.0,0.0,0.00022464278625932617,0.9637879618857192,0.000233083204131121,198.93678736477517,0.0,0.0,0.0,0.0017497770580202439,7.850556863330132e-05,0.00014613721762602485,0.0005885872923075354,0.09557989541661172,0.07170861521207474,0.02387128020453698,0.09557989398160507,0.07170861521207084,0.023871280204535678,0.3754101112563642,0.3754101112563642,0.12497134968786343,0.0,4.991481142234079,4.988440952182032,5.000614023349783,4.991541483362823,4.9885582822595325,5.0005031624335174,24797.37602726035,21077.769623171298,0.85,1.0661694863111857,0.6624907868421365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663675201843083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.198241375536,1535.3385084802326,0.3754101112563642,0.12497134968786343,6.112874298809886,3.4944834690831796
5242.0,-30.014378808669676,4.995601854776581,35.00523229759544,24.106550076417648,5.000259389781044,-26.512966245779552,-40.03931034877894,1.4988468268909663,-0.02062991800164582,-5.012119578946901,40.01045690149415,42257.22236607378,25748.807484281886,25748.807484281886,68006.02985035567,77346.41106326426,77346.41106326426,25748.807484281886,103095.21854754614,103095.21854754614,103095.21854754614,127892.59919155369,91520.88897622837,56431.700279037985,38987.98744132264,24797.380644007546,0.0,63785.36808533019,21077.773547406414,1535.3387589270462,0.0,0.8868191951945005,2.8156079354174395,0.0014959135982669303,354488.4857074992,1554984.1486772245,4.386557564976303,1554984.1486772245,4.386557564976303,0.85,0.09557988831962916,4.027634451161993,1.2670768940402195,1.0,0.0,4.027634451163127,1.284744834978258,1.2850334586628829,3.134968393338708,19314.75077321143,1969.5564513071674,4632.441516551485,4632.441516551485,5.558366445055521,4.995601854776581,-2.336164365633938,7.331766220410518,3.49447911925171,3.49447911925171,0.9984226055004886,0.0,0.0,0.00022464278625932617,0.9637877239932671,0.0002330832616632244,198.93678542458358,0.0,0.0,0.0,0.0017497770580202439,7.850560494733458e-05,0.00014613718131199158,0.0005885871460478839,0.0955798883196293,0.07170860865007554,0.023871279669553748,0.09557993672417754,0.07170860865007544,0.023871279669553717,0.3754100763473879,0.3754100763473879,0.12497134670219068,0.0,4.9914824509477285,4.988442726490973,5.000613932726026,4.991489660945263,4.988451799408892,5.000615546270296,24797.380644007546,21077.773547406414,0.85,1.0661697485131574,0.6624908444448154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674728310639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.197810403537,1535.3387589270462,0.3754100763473879,0.12497134670219068,6.112874298809886,3.49447911925171
5243.0,-30.0143764238148,4.995611656609447,35.0052320161659,24.10654571084308,5.000253447148415,-26.51296469369409,-40.03930633245034,1.4988417170277275,-0.020511890586533355,-5.01212256947935,40.01045639795534,42257.215395034844,25748.823780056005,25748.823780056005,68006.03917509085,77346.41748025436,77346.41748025436,25748.823780056005,103095.24126031036,103095.24126031036,103095.24126031036,127892.62227619512,91520.89202198702,56431.68993676774,38988.00231691031,24797.38101588477,0.0,63785.38333279508,21077.773863502054,1535.338861347737,0.0,0.8868191817993796,2.8156060363679694,0.0014959135982669303,354488.4443830611,1554984.1269613293,4.386558015078792,1554984.1269613293,4.386558015078792,0.85,0.09557988200233795,4.027634451161993,1.2670768418395895,1.0,0.0,4.0276344511614965,1.2847448588810362,1.285033482571031,3.1349683350123767,19314.751415994408,1969.5565168527896,4632.441516551485,4632.441516551485,5.558369962806164,4.995611656609447,-2.336168328446291,7.3317799850557375,3.494474770298966,3.494474770298966,0.9984213629425617,0.0,0.0,0.00022464278625932617,0.9637874847364148,0.00023308331952532406,198.93678347326377,0.0,0.0,0.0,0.0017497770580202439,7.850564064063015e-05,0.00014613714561869602,0.000588587002288337,0.09557988200233421,0.0717086025001706,0.023871279502163608,0.09557987719048114,0.07170860250017341,0.023871279502164545,0.37541004082181634,0.37541004082181634,0.12497134471750354,0.0,4.991509233735826,4.98845997368835,5.000669360931056,4.991610678892812,4.988523277441686,5.00088538780966,24797.38101588477,21077.773863502054,0.85,1.066169639841699,0.6624905767918842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663674257256345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.197378535,1535.338861347737,0.37541004082181634,0.12497134471750354,6.112874298809886,3.494474770298966
5244.0,-30.0143764238148,4.995611656609447,35.0052320161659,24.10654571084308,5.000253447148415,-26.51296469369409,-40.03930633245034,1.4988417170277275,-0.020580126727963943,-5.01212256947935,40.01045639795534,42257.215395034844,25748.807069157672,25748.807069157672,68006.02246419252,77346.41748025436,77346.41748025436,25748.807069157672,103095.22454941203,103095.22454941203,103095.22454941203,127892.60266534294,91520.89202198702,56431.68993676774,38988.00231691031,24797.378115930915,0.0,63785.38043284122,21077.771398541277,1535.3386799640205,0.0,0.8868191817993796,2.815606932492947,0.0014959135982669303,354488.4443830611,1554984.1269613293,4.386558015078792,1554984.1269613293,4.386558015078792,0.85,0.09557988200233795,4.027634451161993,1.2670768418395895,1.0,0.0,4.027634451161204,1.2847448588810362,1.285033482571031,3.1349683350123767,19314.751415994408,1969.5565168527896,4632.441516551485,4632.441516551485,5.55836635544312,4.995611656609447,-2.3361727459176564,7.331784402527104,3.494470396943175,3.494470396943175,0.9984201134123357,0.0,0.0,0.00022464278625932617,0.9637874847364148,0.00023308331952532406,198.93678347326377,0.0,0.0,0.0,0.0017497770580202439,7.850564064063015e-05,0.00014613714561869602,0.000588587002288337,0.09557987571896556,0.07170859579959232,0.023871279919373233,0.0955798963190235,0.07170860250017341,0.023871279502164545,0.3754100057428401,0.3754100057428401,0.12497134690168675,0.0,4.991515875538596,4.988472634437414,5.000657921045672,4.991542442751381,4.988523277441686,5.000612161508684,24797.378115930915,21077.771398541277,0.85,1.0661694263279522,0.6624906069115148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673792639045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.19694701797,1535.3386799640205,0.3754100057428401,0.12497134690168675,6.112874298809886,3.494470396943175
5245.0,-30.01437398631185,4.995621598469945,35.00523171846066,24.106545745767676,5.000253062106019,-26.51296253841498,-40.03930601812897,1.498841614209109,-0.020515364676725767,-5.012123453813007,40.01045536103068,42257.22395382013,25748.806976740274,25748.806976740274,68006.0309305604,77346.41911244216,77346.41911244216,25748.806976740274,103095.22608918244,103095.22608918244,103095.22608918244,127892.60432952028,91520.89251167202,56431.69735304974,38987.99462069142,24797.37824033784,0.0,63785.37286102926,21077.771504287164,1535.338736285609,0.0,0.886819181053449,2.8156059787801815,0.0014959135982669303,354488.4321629667,1554984.082242336,4.38655804014353,1554984.082242336,4.38655804014353,0.8500000000000001,0.09557986816657911,4.027634451161993,1.2670768434880304,1.0,0.0,4.027634451161098,1.2847448593619986,1.2850334830521013,3.1349683338387573,19314.751519338504,1969.5565273909547,4632.441516551485,4632.441516551485,5.558366335493078,4.995621598469945,-2.33617812315497,7.331799721624915,3.494463083037524,3.494463083037524,0.9984180237250069,0.0,0.0,0.00022464278625932617,0.9637872401977906,0.00023308337866480207,198.93678147886664,0.0,0.0,0.0,0.0017497770580202439,7.850564343401887e-05,0.0001461371428253073,0.0005885869910375884,0.09557986816657979,0.07170858824936636,0.023871279917213432,0.09557986736965679,0.07170858824936585,0.023871279917213262,0.3754099707543937,0.3754099707543937,0.12497134840125423,0.0,4.991534654891552,4.988501291877128,5.000647023392844,4.991608089136264,4.9886142405367195,5.000601751352974,24797.37824033784,21077.771504287164,0.85,1.0661696856225453,0.6624908197352232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663673792639045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.196467803844,1535.338736285609,0.3754099707543937,0.12497134840125423,6.112874298809886,3.494463083037524
5246.0,-30.014371538469113,4.995631350070411,35.005231406484484,24.1065262927674,5.000242825407913,-26.512961359054298,-40.03930207164956,1.4988326459931218,-0.0205579754866676,-5.012128984021095,40.01045434994895,42257.21746410029,25748.829807944006,25748.829807944006,68006.04727204429,77346.38179756071,77346.38179756071,25748.829807944006,103095.21160550471,103095.21160550471,103095.21160550471,127892.58821177429,91520.85006169952,56431.68572823922,38987.960370511435,24797.37660626958,0.0,63785.336976781015,21077.770115329142,1535.3387771199368,0.0,0.8868191565720207,2.8156058929358676,0.0014959135982669303,354488.3557442313,1554984.0386378614,4.386558862767853,1554984.0386378614,4.386558862767853,0.85,0.0955798633117994,4.027634451161993,1.2670767649123444,1.0,0.0,4.027634451163098,1.284744901313276,1.2850335250128033,3.134968231471411,19314.742560611725,1969.5556138550603,4632.441516551485,4632.441516551485,5.558371264039645,4.995631350070411,-2.336183925523071,7.331815275593483,3.49445876825979,3.49445876825979,0.9984167909313685,0.0,0.0,0.00022464278625932617,0.9637869946219115,0.00023308343805516108,198.93677947600935,0.0,0.0,0.0,0.0017497770580202439,7.850567850657743e-05,0.00014613710775274874,0.0005885868497781432,0.09557986331179698,0.07170858284803353,0.023871280463763456,0.09557986435904968,0.07170858284803534,0.023871280463764064,0.3754099368172775,0.3754099368172775,0.12497134937839798,0.0,4.991544028496378,4.988491843808617,5.000712938806657,4.991571008534436,4.988443538521267,5.000966085730283,24797.37660626958,21077.770115329142,0.85,1.0661705416214966,0.662491090695071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367332138431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.196037421025,1535.3387771199368,0.3754099368172775,0.12497134937839798,6.112874298809886,3.49445876825979
5247.0,-30.014371538469113,4.995631350070411,35.005231406484484,24.1065262927674,5.000242825407913,-26.512961359054298,-40.03930207164956,1.4988326459931218,-0.020625935200655476,-5.012128984021095,40.01045434994895,42257.21746410029,25748.813164743344,25748.813164743344,68006.03062884364,77346.38179756071,77346.38179756071,25748.813164743344,103095.19496230406,103095.19496230406,103095.19496230406,127892.56585622556,91520.85006169952,56431.68572823922,38987.960370511435,24797.370893921496,0.0,63785.33126443293,21077.76525983327,1535.3384216132142,0.0,0.8868191565720207,2.8156067854308473,0.0014959135982669303,354488.3557442313,1554984.0386378614,4.386558862767853,1554984.0386378614,4.386558862767853,0.85,0.0955798633117994,4.027634451161993,1.2670767649123444,1.0,0.0,4.027634451163537,1.284744901313276,1.2850335250128033,3.134968231471411,19314.742560611725,1969.5556138550603,4632.441516551485,4632.441516551485,5.558367671290421,4.995631350070411,-2.3361883250878335,7.331819675158245,3.494454412656714,3.494454412656714,0.9984155464733468,0.0,0.0,0.00022464278625932617,0.9637869946219115,0.00023308343805516108,198.93677947600935,0.0,0.0,0.0,0.0017497770580202439,7.850567850657743e-05,0.00014613710775274874,0.0005885868497781432,0.09557985754761285,0.07170857608829721,0.023871281459315632,0.09557987252463432,0.07170858284803534,0.023871280463764064,0.3754099014285963,0.3754099014285963,0.12497135459033033,0.0,4.991535832560999,4.988482182750431,5.000709144286191,4.991503048820448,4.988443538521267,5.0006939662051195,24797.370893921496,21077.76525983327,0.85,1.0661703761780759,0.6624911500250084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672859148123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.195607326597,1535.3384216132142,0.3754099014285963,0.12497135459033033,6.112874298809886,3.494454412656714
5248.0,-30.014369110306035,4.995641252361978,35.00523106554663,24.1065262927674,5.000242542802546,-26.512959201917152,-40.039297950547166,1.4988326344136582,-0.020568300345814805,-5.012129335632772,40.01045288242516,42257.21030097499,25748.811725011907,25748.811725011907,68006.0220259869,77346.38294988079,77346.38294988079,25748.811725011907,103095.1946748927,103095.1946748927,103095.1946748927,127892.56564718137,91520.85011684797,56431.677467942165,38987.969609895335,24797.37097228867,0.0,63785.340582184006,21077.76532644537,1535.338475574416,0.0,0.8868191600960242,2.8156059874920096,0.0014959135982669303,354488.35088551417,1554983.9753486149,4.386558744354377,1554983.9753486149,4.386558744354377,0.85,0.09557984927519586,4.027634451161993,1.2670767649123444,1.0,0.0,4.027634451160851,1.2847449013674421,1.2850335250669815,3.1349682313392373,19314.74257225036,1969.5556150418709,4632.441516551485,4632.441516551485,5.558367360497196,4.995641252361978,-2.3361932895315833,7.331834541893562,3.494447131573498,3.494447131573498,0.9984134661638565,0.0,0.0,0.00022464278625932617,0.9637867510204307,0.00023308349696805918,198.9367774892543,0.0,0.0,0.0,0.0017497770580202439,7.850571513103446e-05,0.0001461370711282917,0.0005885867022682183,0.09557984927519333,0.07170856750470572,0.02387128177048762,0.0955798491765111,0.07170856750470761,0.023871281770488244,0.37540986485944305,0.37540986485944305,0.12497135900496785,0.0,4.991541007288333,4.988493323881187,5.000696392714758,4.9915610352869635,4.98853721999177,5.000644717896023,24797.37097228867,21077.76532644537,0.85,1.0661700855600946,0.6624909409479257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672859148123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.195128275316,1535.338475574416,0.37540986485944305,0.12497135900496785,6.112874298809886,3.494447131573498
5249.0,-30.014366659646875,4.99565104321913,35.005230730194114,24.106526921410136,5.000238292987351,-26.512957421314155,-40.03929770607499,1.4988290546546277,-0.02040785597375816,-5.012131119200644,40.01045236323625,42257.219140535046,25748.82509714183,25748.82509714183,68006.04423767688,77346.40271140332,77346.40271140332,25748.82509714183,103095.22780854515,103095.22780854515,103095.22780854515,127892.59856804978,91520.8671658379,56431.683594969385,38987.98174540947,24797.37075950462,0.0,63785.35250491409,21077.765145578927,1535.338518168602,0.0,0.8868191528995654,2.8156036722632543,0.0014959135982669303,354488.326239428,1554983.9529577852,4.386558986169604,1554983.9529577852,4.386558986169604,0.85,0.09557984312552584,4.027634451161993,1.2670767764514315,1.0,0.0,4.0276344511614806,1.2847449181127426,1.2850335418160441,3.1349681904782196,19314.74617030317,1969.5559819411492,4632.441516551485,4632.441516551485,5.558370247124017,4.99565104321913,-2.3361963155122347,7.331847358731364,3.4944428376815715,3.4944428376815715,0.9984122393375918,0.0,0.0,0.00022464278625932617,0.9637865051621266,0.00023308355642678055,198.9367754840927,0.0,0.0,0.0,0.0017497770580202439,7.85057173036724e-05,0.00014613706895565376,0.0005885866935176269,0.09557984312552507,0.07170856069819098,0.023871282427334096,0.09557977245870043,0.07170856069819155,0.023871282427334287,0.3754098286014709,0.3754098286014709,0.12497136223584539,0.0,4.991578136837518,4.988532252732625,5.000728115812308,4.991723263226902,4.9886845776075575,5.000851617042315,24797.37075950462,21077.765145578927,0.85,1.0661702344976085,0.6624909556983244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663672389769043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.194697868234,1535.338518168602,0.3754098286014709,0.12497136223584539,6.112874298809886,3.4944428376815715
5250.0,-30.014366659646875,4.99565104321913,35.005230730194114,24.106521682720654,5.000238292987351,-26.512957421314155,-40.03929393421856,1.4988290546546277,-0.02056205670021427,-5.012131119200644,40.01045236323625,42257.203457562435,25748.808624230398,25748.808624230398,68006.01208179284,77346.38142088534,77346.38142088534,25748.808624230398,103095.19004511574,103095.19004511574,103095.19004511574,127892.5589811871,91520.84587531991,56431.667911996774,38987.97551480348,24797.36893607136,0.0,63785.34445087484,21077.763595660657,1535.3384011299913,0.0,0.8868191528995654,2.8156056973330723,0.0014959135982669303,354488.326239428,1554983.9529577852,4.386558986169604,1554983.9529577852,4.386558986169604,0.85,0.09557984312552584,4.027634451161993,1.2670766879850999,1.0,0.0,4.027634451162357,1.2847449181127426,1.2850335418160441,3.1349681904782196,19314.74167710983,1969.5555237629394,4632.441516551485,4632.441516551485,5.558366691134939,4.99565104321913,-2.3362006700509306,7.33185171327006,3.4944385266774156,3.4944385266774156,0.9984110076221188,0.0,0.0,0.00022464278625932617,0.9637865051621266,0.00023308355642678055,198.9367754840927,0.0,0.0,0.0,0.0017497770580202439,7.850575082437625e-05,0.0001461370354349499,0.0005885865585084852,0.09557983752073006,0.07170855414338803,0.02387128337734203,0.09557983391661236,0.07170856069819155,0.023871282427334287,0.37540979428565935,0.37540979428565935,0.1249713672093438,0.0,4.991576321970172,4.988539542648709,5.000698949028447,4.991569062500446,4.988568702313557,5.000582281929894,24797.36893607136,21077.763595660657,0.85,1.0661698649941227,0.6624907934785458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671925672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.194267992762,1535.3384011299913,0.37540979428565935,0.1249713672093438,6.112874298809886,3.4944385266774156
5251.0,-30.0143641518908,4.995661016795482,35.00523039860485,24.106526327691995,5.000241718063682,-26.512954821790746,-40.039293550048,1.4988323879636791,-0.020505408192377672,-5.012129790899294,40.01045180214404,42257.212030988034,25748.803170837837,25748.803170837837,68006.01520182587,77346.38646466428,77346.38646466428,25748.803170837837,103095.18963550212,103095.18963550212,103095.18963550212,127892.55960172655,91520.85129059269,56431.676856916456,38987.97159297359,24797.36996622443,0.0,63785.341559198016,21077.764471290764,1535.3384540839886,0.0,0.8868191616905063,2.815605108413577,0.0014959135982669303,354488.3445944513,1554983.9287598098,4.386558690776626,1554983.9287598098,4.386558690776626,0.85,0.09557982979657371,4.027634451161993,1.26707672260236,1.0,0.0,4.027634451161908,1.2847449025202793,1.2850335262200778,3.1349682285261435,19314.74281995979,1969.5556403012029,4632.441516551485,4632.441516551485,5.55836551391715,4.995661016795482,-2.3362043516052657,7.331865368400747,3.4944312784161142,3.4944312784161142,0.9984089366903184,0.0,0.0,0.00022464278625932617,0.963786253575751,0.00023308361727081829,198.93677343221367,0.0,0.0,0.0,0.0017497770580202439,7.850575423852313e-05,0.00014613703202080304,0.0005885865447575497,0.09557982979657359,0.07170854630889235,0.023871283487681232,0.0955798181689138,0.07170854630889245,0.023871283487681267,0.3754097596301002,0.3754097596301002,0.12497136990410154,0.0,4.991585429515396,4.9885669115562905,5.000653194930521,4.9916243827069025,4.9886789123464155,5.000472704205265,24797.36996622443,21077.764471290764,0.85,1.066169962242982,0.6624909579228306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671925672089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.193789104107,1535.3384540839886,0.3754097596301002,0.12497136990410154,6.112874298809886,3.4944312784161142
5252.0,-30.01436164221651,4.995670800790767,35.0052300698473,24.106511973682814,5.000232388089283,-26.512953496123487,-40.03929334050042,1.4988242419963118,-0.0204797007300499,-5.012135145515561,40.01045122144495,42257.221385705874,25748.825920565814,25748.825920565814,68006.04730627169,77346.36618227925,77346.36618227925,25748.825920565814,103095.19210284506,103095.19210284506,103095.19210284506,127892.56307587905,91520.82621509003,56431.681418516855,38987.93866285908,24797.37097303399,0.0,63785.30963589307,21077.76532707889,1535.338644802167,0.0,0.8868191365443912,2.8156041458601684,0.0014959135982669303,354488.27060213155,1554983.9037162599,4.386559535735763,1554983.9037162599,4.386559535735763,0.85,0.0955798253551228,4.027634451161993,1.2670767187559977,1.0,0.0,4.0276344511607025,1.2847449406252667,1.2850335643336257,3.134968135544322,19314.73752797574,1969.5551006690093,4632.441516551485,4632.441516551485,5.558370424875635,4.995670800790767,-2.3362099407942236,7.331880741584991,3.494427038850345,3.494427038850345,0.9984077253858129,0.0,0.0,0.00022464278625932617,0.9637860017970022,0.00023308367816141163,198.9367713787652,0.0,0.0,0.0,0.0017497770580202439,7.850575610078458e-05,0.00014613703015854159,0.0005885865372570413,0.09557982535512226,0.07170854139086205,0.023871283964260206,0.0955797946562556,0.07170854139086245,0.023871283964260342,0.37540972592572835,0.37540972592572835,0.12497136975012514,0.0,4.991601468664555,4.98857532911336,5.000692129484094,4.991655444785522,4.988598820116408,5.000837686712089,24797.37097303399,21077.76532707889,0.85,1.0661709991606523,0.6624914361460906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663671452914078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.193360454165,1535.338644802167,0.37540972592572835,0.12497136975012514,6.112874298809886,3.494427038850345
5253.0,-30.01436164221651,4.995670800790767,35.0052300698473,24.106511973682814,5.000232388089283,-26.512953496123487,-40.039289568643994,1.4988242419963118,-0.020546484003261867,-5.012135145515561,40.01045122144495,42257.205702733176,25748.80956548614,25748.80956548614,68006.01526821931,77346.36618227925,77346.36618227925,25748.80956548614,103095.17574776539,103095.17574776539,103095.17574776539,127892.54155626432,91520.82621509003,56431.66573554416,38987.9560883843,24797.365808498933,0.0,63785.32189688324,21077.76093722409,1535.3383232449887,0.0,0.8868191365443912,2.815605022904108,0.0014959135982669303,354488.27060213155,1554983.9037162599,4.386559535735763,1554983.9037162599,4.386559535735763,0.85,0.0955798253551228,4.027634451161993,1.267076630839147,1.0,0.0,4.027634451163039,1.2847449406252667,1.2850335643336257,3.134968135544322,19314.73752797574,1969.5551006690093,4632.441516551485,4632.441516551485,5.558366894322768,4.995670800790767,-2.336214264174018,7.331885064964784,3.494422758716915,3.494422758716915,0.9984065024905472,0.0,0.0,0.00022464278625932617,0.9637860017970022,0.00023308367816141163,198.9367713787652,0.0,0.0,0.0,0.0017497770580202439,7.850578962150415e-05,0.00014613699663782202,0.0005885864022478363,0.09557981935716948,0.07170853488207823,0.023871284475091247,0.09557980441081274,0.07170854139086245,0.023871283964260342,0.37540969185083706,0.37540969185083706,0.12497137242443689,0.0,4.991598907234106,4.988580027313674,5.000667759221699,4.99158866151231,4.988598820116408,5.000570278197472,24797.365808498933,21077.76093722409,0.85,1.0661702919389409,0.6624910629289777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367098914243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.192931926244,1535.3383232449887,0.37540969185083706,0.12497137242443689,6.112874298809886,3.494422758716915
5254.0,-30.014359139123574,4.995680794242985,35.00522972986261,24.10651120534169,5.000236990922245,-26.51295078299495,-40.039285412617005,1.4988286347936246,-0.020603763307065037,-5.012132455677957,40.010450236914856,42257.19850532369,25748.800785733754,25748.800785733754,68005.99929105745,77346.3444108366,77346.3444108366,25748.800785733754,103095.14519657035,103095.14519657035,103095.14519657035,127892.5123350249,91520.80529391744,56431.65938840443,38987.93989501445,24797.367138454563,0.0,63785.30703346901,21077.762067686377,1535.3383748867864,0.0,0.886819153797012,2.815606089071189,0.0014959135982669303,354488.30777142756,1554983.861256869,4.386558956013623,1554983.861256869,4.386558956013623,0.85,0.09557980992544468,4.027634451161993,1.2670766478730364,1.0,0.0,4.027634451162818,1.284744920076757,1.2850335437804996,3.134968185685733,19314.73311272979,1969.5546504392216,4632.441516551485,4632.441516551485,5.558364999047385,4.995680794242985,-2.3362169097203593,7.331897703963344,3.4944155433849,3.4944155433849,0.9984044409671142,0.0,0.0,0.00022464278625932617,0.9637857506785802,0.00023308373889234217,198.93676933070176,0.0,0.0,0.0,0.0017497770580202439,7.850582655638641e-05,0.00014613695970293976,0.000588586253487632,0.0955798099254447,0.07170852599487762,0.02387128393056707,0.0955798456777327,0.0717085259948776,0.023871283930567068,0.37540965725950093,0.37540965725950093,0.12497137354684336,0.0,4.991583841914007,4.988576505632523,5.000618013457768,4.991528692370878,4.9885675323401415,5.0004241448498306,24797.367138454563,21077.762067686377,0.85,1.0661702898972296,0.6624911044662805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367098914243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.192453204836,1535.3383748867864,0.37540965725950093,0.12497137354684336,6.112874298809886,3.4944155433849
5255.0,-30.01435663005193,4.99569066002723,35.005229411247875,24.106506595294945,5.000232619315029,-26.512948962022257,-40.03928513322023,1.4988249512853935,-0.020520428133693258,-5.012134783117393,40.010450179392805,42257.207556836285,25748.816105890655,25748.816105890655,68006.02366272695,77346.34344899924,77346.34344899924,25748.816105890655,103095.15955488989,103095.15955488989,103095.15955488989,127892.5296712762,91520.80154650613,56431.66565434318,38987.92876906994,24797.37011638631,0.0,63785.29888545626,21077.764598928363,1535.3386116647541,0.0,0.8868191421613963,2.8156047230164325,0.0014959135982669303,354488.2756099001,1554983.8587761426,4.386559346993295,1554983.8587761426,4.386559346993295,0.8499999999999999,0.09557980401374125,4.027634451161993,1.26707661930006,1.0,0.0,4.02763445116019,1.2847449373073732,1.2850335610149868,3.1349681436404744,19314.732321868643,1969.554569793828,4632.441516551485,4632.441516551485,5.558368306192622,4.99569066002723,-2.336220220004939,7.331910880032169,3.494411342744304,3.494411342744304,0.9984032407840868,0.0,0.0,0.00022464278625932617,0.9637854989604372,0.00023308379976834205,198.93676727774644,0.0,0.0,0.0,0.0017497770580202439,7.85058290394039e-05,0.00014613695721992228,0.0005885862434869453,0.09557980401374183,0.07170852010607791,0.023871283907663923,0.09557981279114733,0.07170852010607746,0.023871283907663778,0.37540962175946824,0.37540962175946824,0.12497137187203167,0.0,4.991590829615177,4.988581661960438,5.000630502092406,4.99161435498371,4.988597862768131,5.000676031343687,24797.37011638631,21077.764598928363,0.85,1.0661708081802697,0.6624913309996481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266367051544233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.192024628725,1535.3386116647541,0.37540962175946824,0.12497137187203167,6.112874298809886,3.494411342744304
5256.0,-30.014354144769968,4.995700506082485,35.005229101054304,24.106511484738462,5.000234652190008,-26.512946521950855,-40.03928097719324,1.4988270293709336,-0.020423507673513086,-5.012132128435425,40.010449787446866,42257.20045313314,25748.818473369414,25748.818473369414,68006.01892650255,77346.35502543219,77346.35502543219,25748.818473369414,103095.1734988016,103095.1734988016,103095.1734988016,127892.54230532756,91520.8129399166,56431.658367617885,38987.949524776355,24797.368806525963,0.0,63785.31833130232,21077.763485547068,1535.3384884936465,0.0,0.8868191570896186,2.8156037600226647,0.0014959135982669303,354488.3122934009,1554983.8418728649,4.386558845375541,1554983.8418728649,4.386558845375541,0.85,0.09557979508050717,4.027634451161993,1.2670765857817603,1.0,0.0,4.027634451161606,1.2847449275865601,1.28503355129199,3.1349681673606997,19314.73472635669,1969.5548149833728,4632.441516551485,4632.441516551485,5.55836881725763,4.995700506082485,-2.3362199076640593,7.331920413746544,3.494407120246289,3.494407120246289,0.9984020343560827,0.0,0.0,0.00022464278625932617,0.9637852496290173,0.00023308386006716354,198.9367652442562,0.0,0.0,0.0,0.0017497770580202439,7.85058659743033e-05,0.00014613692028502288,0.000588586094726672,0.09557979508050483,0.07170851172507964,0.0238712833554252,0.09557977404205628,0.07170851172508139,0.02387128335542578,0.3754095860565964,0.3754095860565964,0.12497137170183512,0.0,4.991613378643592,4.988605930547237,5.000647884511864,4.991708620761926,4.988708051523815,5.000722461701798,24797.368806525963,21077.763485547068,0.85,1.0661704088906139,0.662491017660966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663670047793845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.191596255821,1535.3384884936465,0.3754095860565964,0.12497137170183512,6.112874298809886,3.494407120246289
5257.0,-30.014354144769968,4.995700506082485,35.005229101054304,24.106511484738462,5.000234652190008,-26.512946521950855,-40.03928097719324,1.4988270293709336,-0.020489228626558997,-5.012132128435425,40.010449787446866,42257.20045313314,25748.80237845819,25748.80237845819,68006.00283159132,77346.35502543219,77346.35502543219,25748.80237845819,103095.15740389038,103095.15740389038,103095.15740389038,127892.52839443689,91520.8129399166,56431.658367617885,38987.949524776355,24797.370990546508,0.0,63785.32051532286,21077.765341964532,1535.3386219535769,0.0,0.8868191570896186,2.8156046231149765,0.0014959135982669303,354488.3122934009,1554983.8418728649,4.386558845375541,1554983.8418728649,4.386558845375541,0.85,0.09557979508050717,4.027634451161993,1.2670765857817603,1.0,0.0,4.027634451162044,1.2847449275865601,1.28503355129199,3.1349681673606997,19314.73472635669,1969.5548149833728,4632.441516551485,4632.441516551485,5.558365342867039,4.995700506082485,-2.336224162256522,7.331924668339006,3.4944029082396697,3.4944029082396697,0.9984008309256199,0.0,0.0,0.00022464278625932617,0.9637852496290173,0.00023308386006716354,198.9367652442562,0.0,0.0,0.0,0.0017497770580202439,7.85058659743033e-05,0.00014613692028502288,0.000588586094726672,0.09557978870760359,0.07170850509646584,0.02387128361113775,0.09557981164929673,0.07170851172508139,0.02387128335542578,0.3754095513543679,0.3754095513543679,0.12497137304054605,0.0,4.991619282876513,4.988626354738869,5.000610169019694,4.99164289980888,4.988708051523815,5.00045930711434,24797.370990546508,21077.765341964532,0.85,1.0661701200553588,0.6624909949771575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669581080552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.19116748997,1535.3386219535769,0.3754095513543679,0.12497137304054605,6.112874298809886,3.4944029082396697
5258.0,-30.0143515673307,4.995710398411852,35.00522878768725,24.10650181062522,5.000229140224448,-26.512944753474944,-40.03927696086464,1.4988223263686418,-0.020468479680687324,-5.01213697614946,40.01044907462471,42257.19413031744,25748.812920475953,25748.812920475953,68006.00705079339,77346.33811781247,77346.33811781247,25748.812920475953,103095.15103828843,103095.15103828843,103095.15103828843,127892.52091210088,91520.79275743812,56431.64876994285,38987.93776388363,24797.36987381246,0.0,63785.30763769609,21077.764392740588,1535.338674098508,0.0,0.88681913500139,2.8156037848417066,0.0014959135982669303,354488.2453056722,1554983.8111313025,4.386559587583654,1554983.8111313025,4.386559587583654,0.85,0.0955797835783657,4.027634451161993,1.2670765269873665,1.0,0.0,4.027634451161886,1.2847449495861385,1.2850335732965106,3.1349681136784664,19314.730467006215,1969.554380650499,4632.441516551485,4632.441516551485,5.55836761856069,4.995710398411852,-2.3362323070501425,7.331942705461994,3.4943957424164735,3.4943957424164735,0.9983987835475638,0.0,0.0,0.00022464278625932617,0.9637849910521479,0.0002330839226019565,198.93676313536173,0.0,0.0,0.0,0.0017497770580202439,7.850590166770893e-05,0.00014613688459161724,0.0005885859509666818,0.09557978357836541,0.07170849973311258,0.02387128384525283,0.09557978405844648,0.0717084997331128,0.023871283845252906,0.37540951723560634,0.37540951723560634,0.12497137225536462,0.0,4.991630969134064,4.988640398604389,5.000614771048845,4.991668496468776,4.988687358468212,5.000623961930501,24797.36987381246,21077.764392740588,0.85,1.0661704014515552,0.6624910296010569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669581080552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.190689018476,1535.338674098508,0.37540951723560634,0.12497137225536462,6.112874298809886,3.4943957424164735
5259.0,-30.014349010241578,4.995720291103866,35.005228483191864,24.106501216907077,5.00023263013495,-26.512942103062905,-40.03927657669408,1.4988257229562787,-0.02049491582272367,-5.012133277120896,40.01044870629739,42257.20287255266,25748.812876958367,25748.812876958367,68006.01574951103,77346.32156340496,77346.32156340496,25748.812876958367,103095.13444036333,103095.13444036333,103095.13444036333,127892.5026711525,91520.77658082197,56431.65788996955,38987.909656502685,24797.368230789165,0.0,63785.27788729185,21077.76299617079,1535.3385045399357,0.0,0.8868191551585732,2.815604563738331,0.0014959135982669303,354488.29642038676,1554983.7952466146,4.38655891026248,1554983.7952466146,4.38655891026248,0.85,0.09557977447201428,4.027634451161993,1.2670765599561857,1.0,0.0,4.02763445116241,1.2847449336976717,1.2850335574044744,3.134968152448681,19314.72705306091,1969.5540325249613,4632.441516551485,4632.441516551485,5.5583676091665986,4.995720291103866,-2.3362311758900085,7.331951466993875,3.4943915607793037,3.4943915607793037,0.9983975887940868,0.0,0.0,0.00022464278625932617,0.963784734516953,0.00023308398464301958,198.93676104311803,0.0,0.0,0.0,0.0017497770580202439,7.850590508186154e-05,0.00014613688117746463,0.0005885859372157231,0.09557977447201638,0.07170849126958415,0.023871283202432227,0.09557980211616507,0.07170849126958258,0.023871283202431707,0.37540948321016143,0.37540948321016143,0.12497137231318858,0.0,4.991631041282062,4.988639807806408,5.00061683394938,4.991638361298158,4.9886444765444935,5.0006321187253775,24797.368230789165,21077.76299617079,0.85,1.066171035104326,0.6624914756540036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663669112173843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.190262181684,1535.3385045399357,0.37540948321016143,0.12497137231318858,6.112874298809886,3.4943915607793037
5260.0,-30.01434643986337,4.995730078376458,35.00522819920733,24.106496362388157,5.0002297229918,-26.512940080458307,-40.03927252544088,1.4988233635867745,-0.02045026451889953,-5.0121345926309315,40.01044869472976,42257.19636683672,25748.825527288962,25748.825527288962,68006.02189412568,77346.31372714641,77346.31372714641,25748.825527288962,103095.13925443537,103095.13925443537,103095.13925443537,127892.51010679378,91520.76652705659,56431.64916674723,38987.90817812151,24797.370852358403,0.0,63785.27903047991,21077.76522450464,1535.338695831941,0.0,0.8868191485060845,2.8156038238117906,0.0014959135982669303,354488.27824212104,1554983.7947477421,4.386559133799239,1554983.7947477421,4.386559133799239,0.85,0.09557976863549669,4.027634451161993,1.2670765099534766,1.0,0.0,4.027634451164157,1.2847449447342674,1.2850335684435494,3.134968125517751,19314.72493129423,1969.553816164973,4632.441516551485,4632.441516551485,5.558370339979399,4.995730078376458,-2.3362337299133187,7.3319638082897765,3.4943873957387477,3.4943873957387477,0.9983963987824993,0.0,0.0,0.00022464278625932617,0.9637844766486213,0.0002330840470065248,198.93675894000108,0.0,0.0,0.0,0.0017497770580202439,7.8505941085661e-05,0.00014613684517366516,0.00058858579220558,0.09557976863549557,0.07170848514587724,0.02387128348961833,0.09557978818983115,0.07170848514587809,0.023871283489618606,0.3754094483808962,0.3754094483808962,0.12497137289444442,0.0,4.991642199006492,4.988640022223876,5.0006608658105165,4.991684328112058,4.988638379081635,5.000834492083982,24797.370852358403,21077.76522450464,0.85,1.0661711123287376,0.6624913617865344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668643249968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.189835023126,1535.338695831941,0.3754094483808962,0.12497137289444442,6.112874298809886,3.4943873957387477
5261.0,-30.01434643986337,4.995730078376458,35.00522819920733,24.106496362388157,5.0002297229918,-26.512940080458307,-40.03927252544088,1.4988233635867745,-0.020515492263996293,-5.0121345926309315,40.01044869472976,42257.19636683672,25748.809553166204,25748.809553166204,68006.00592000292,77346.31372714641,77346.31372714641,25748.809553166204,103095.1232803126,103095.1232803126,103095.1232803126,127892.49310732167,91520.76652705659,56431.64916674723,38987.90817812151,24797.369827009068,0.0,63785.27800513058,21077.764352957707,1535.3386305957688,0.0,0.8868191485060845,2.8156046804271493,0.0014959135982669303,354488.27824212104,1554983.7947477421,4.386559133799239,1554983.7947477421,4.386559133799239,0.85,0.09557976863549669,4.027634451161993,1.2670765099534766,1.0,0.0,4.027634451162258,1.2847449447342674,1.2850335684435494,3.134968125517751,19314.72493129423,1969.553816164973,4632.441516551485,4632.441516551485,5.55836689166328,4.995730078376458,-2.336237952563133,7.331968030939591,3.4943832153844863,3.4943832153844863,0.9983952043955675,0.0,0.0,0.00022464278625932617,0.9637844766486213,0.0002330840470065248,198.93675894000108,0.0,0.0,0.0,0.0017497770580202439,7.8505941085661e-05,0.00014613684517366516,0.00058858579220558,0.09557976254665994,0.07170847837942063,0.02387128416723931,0.0955798132077284,0.07170848514587809,0.023871283489618606,0.3754094129570305,0.3754094129570305,0.12497137644193797,0.0,4.991637579278347,4.98863969359536,5.000643355101488,4.991619100366961,4.988638379081635,5.000573312279016,24797.369827009068,21077.764352957707,0.85,1.0661708790315665,0.6624913724360934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668179323102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.189408216027,1535.3386305957688,0.3754094129570305,0.12497137644193797,6.112874298809886,3.4943832153844863
5262.0,-30.0143438586486,4.995739838927291,35.005227875486284,24.106487666163616,5.000217896436622,-26.512938940042282,-40.03926854403687,1.498812977830254,-0.020345720415662072,-5.0121428567103,40.01044696934635,42257.19044068311,25748.8287339001,25748.8287339001,68006.01917458321,77346.32644206582,77346.32644206582,25748.8287339001,103095.15517596592,103095.15517596592,103095.15517596592,127892.52220388208,91520.77340931036,56431.63740792754,38987.928890425355,24797.36702791616,0.0,63785.295918341515,21077.761973728735,1535.3386816453226,0.0,0.8868191126987021,2.815601486356525,0.0014959135982669303,354488.16404565016,1554983.720337906,4.386560336998047,1554983.720337906,4.386560336998047,0.85,0.0955797579202062,4.027634451161993,1.2670764962164687,1.0,0.0,4.027634451164673,1.284744993316484,1.2850336170366803,3.134968006969945,19314.72638373878,1969.5539642730985,4632.441516551485,4632.441516551485,5.558371032186981,4.995739838927291,-2.3362485857879203,7.331988424715211,3.4943760988484467,3.4943760988484467,0.9983931710995562,0.0,0.0,0.00022464278625932617,0.96378421769322,0.0002330841096329632,198.93675682801754,0.0,0.0,0.0,0.0017497770580202439,7.850597646872011e-05,0.00014613680979060604,0.0005885856496955521,0.09557975792019957,0.07170847287662635,0.02387128504357322,0.09557970409908012,0.07170847287663132,0.02387128504357488,0.37540937702468263,0.37540937702468263,0.12497137865819366,0.0,4.9916726332753,4.988670938530447,5.000689849850744,4.991797136294622,4.988780208111052,5.000860115951923,24797.36702791616,21077.761973728735,0.85,1.066170787412276,0.6624910934767964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663668179323102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.188930001364,1535.3386816453226,0.37540937702468263,0.12497137865819366,6.112874298809886,3.4943760988484467
5263.0,-30.0143438586486,4.995739838927291,35.005227875486284,24.106487666163616,5.000217896436622,-26.512938940042282,-40.03926854403687,1.498812977830254,-0.02041081983298909,-5.0121428567103,40.01044696934635,42257.19044068311,25748.812791214776,25748.812791214776,68006.00323189789,77346.32644206582,77346.32644206582,25748.812791214776,103095.1392332806,103095.1392332806,103095.1392332806,127892.4994310224,91520.77340931036,56431.63740792754,38987.928890425355,24797.360197741804,0.0,63785.28908816716,21077.756168080534,1535.338257004546,0.0,0.8868191126987021,2.815602341285054,0.0014959135982669303,354488.16404565016,1554983.720337906,4.386560336998047,1554983.720337906,4.386560336998047,0.85,0.0955797579202062,4.027634451161993,1.2670764962164687,1.0,0.0,4.0276344511617514,1.284744993316484,1.2850336170366803,3.134968006969945,19314.72638373878,1969.5539642730985,4632.441516551485,4632.441516551485,5.558367590657224,4.995739838927291,-2.336252800120061,7.3319926390473515,3.494371926745242,3.494371926745242,0.9983919790700692,0.0,0.0,0.00022464278625932617,0.96378421769322,0.0002330841096329632,198.93675682801754,0.0,0.0,0.0,0.0017497770580202439,7.850597646872011e-05,0.00014613680979060604,0.0005885856496955521,0.09557975230413726,0.07170846630117907,0.0238712860029582,0.09557970668563387,0.07170847287663132,0.02387128504357488,0.37540934260079284,0.37540934260079284,0.12497138368078307,0.0,4.991684513994869,4.9886927924422935,5.000671769904443,4.991732036877295,4.988780208111052,5.0005994501324835,24797.360197741804,21077.756168080534,0.85,1.0661706516356249,0.6624911644168163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667716662899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.18850349704,1535.338257004546,0.37540934260079284,0.12497138368078307,6.112874298809886,3.494371926745242
5264.0,-30.014341225906367,4.995749703298762,35.005227508564865,24.106477677729004,5.000214430595652,-26.512936917108796,-40.03926449278367,1.498810121798053,-0.020450927081697046,-5.012144892068192,40.01044506360102,42257.18418723032,25748.81627542341,25748.81627542341,68006.00046265373,77346.2999318306,77346.2999318306,25748.81627542341,103095.116207254,103095.116207254,103095.116207254,127892.47567461769,91520.74443043697,56431.6286858367,38987.90638288919,24797.359467363676,0.0,63785.265850252865,21077.755547259123,1535.3383054259762,0.0,0.8868191092410688,2.815602630450749,0.0014959135982669303,354488.13592023606,1554983.6381496864,4.38656045318136,1554983.6381496864,4.38656045318136,0.85,0.09557974460202098,4.027634451161993,1.2670764539064838,1.0,0.0,4.0276344511612,1.2847450066763566,1.2850336303995542,3.134967974369878,19314.720267979596,1969.553340639219,4632.441516551485,4632.441516551485,5.558368342789468,4.995749703298762,-2.3362588259011816,7.332008529199944,3.4943648264767875,3.4943648264767875,0.9983899504219392,0.0,0.0,0.00022464278625932617,0.9637839535684872,0.00023308417350960064,198.93675467387365,0.0,0.0,0.0,0.0017497770580202439,7.850601247254926e-05,0.0001461367737867769,0.0005885855046852895,0.09557974460201957,0.07170845842729393,0.023871286174725646,0.09557971914351451,0.07170845842729498,0.023871286174726,0.3754093088347773,0.3754093088347773,0.12497138706190443,0.0,4.991687178526092,4.9886986160103675,5.000664942079254,4.991693964986496,4.988718041022196,5.000633760835797,24797.359467363676,21077.755547259123,0.85,1.0661709966422306,0.6624913077329879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663667716662899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.188025368418,1535.3383054259762,0.3754093088347773,0.12497138706190443,6.112874298809886,3.4943648264767875
5265.0,-30.014341225906367,4.995749703298762,35.005227508564865,24.106472404114925,5.000214430595652,-26.512936917108796,-40.03926449278367,1.498810121798053,-0.02060222067603945,-5.012144892068192,40.01044506360102,42257.18418723032,25748.800514498726,25748.800514498726,68005.98470172904,77346.27864131259,77346.27864131259,25748.800514498726,103095.07915581131,103095.07915581131,103095.07915581131,127892.4372193173,91520.72313991896,56431.6286858367,38987.882726758064,24797.358063505988,0.0,63785.240790264055,21077.75435398009,1535.338214443581,0.0,0.8868191092410688,2.815604617341781,0.0014959135982669303,354488.13592023606,1554983.6381496864,4.38656045318136,1554983.6381496864,4.38656045318136,0.85,0.09557974460202098,4.027634451161993,1.267076407200657,1.0,0.0,4.027634451161492,1.2847450066763566,1.2850336303995542,3.134967974369878,19314.715774786255,1969.5528824610092,4632.441516551485,4632.441516551485,5.558364940496181,4.995749703298762,-2.336262992178935,7.332012695477697,3.4943607019603937,3.4943607019603937,0.9983887719886839,0.0,0.0,0.00022464278625932617,0.9637839535684872,0.00023308417350960064,198.93675467387365,0.0,0.0,0.0,0.0017497770580202439,7.850601247254926e-05,0.0001461367737867769,0.0005885855046852895,0.09557973859288271,0.07170845189506093,0.023871286697821778,0.09557978092746623,0.07170845842729498,0.023871286174726,0.375409274637123,0.375409274637123,0.12497138980042673,0.0,4.9916582770924265,4.988679325912813,5.000607167053829,4.991542671392153,4.988602165537884,5.000376067096056,24797.358063505988,21077.75435398009,0.85,1.0661711684266186,0.6624915680130238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366724908151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.187599982399,1535.338214443581,0.375409274637123,0.12497138980042673,6.112874298809886,3.4943607019603937
