time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5266.0,-30.014338643047772,4.995759647211019,35.00522712723309,24.106472927983873,5.000210775929153,-26.51293495799453,-40.03926040660588,1.4988070908758842,-0.020453047074397546,-5.0121478853306725,40.01044391002762,42257.177770590766,25748.806730529202,25748.806730529202,68005.98450111996,77346.29560145996,77346.29560145996,25748.806730529202,103095.10233198917,103095.10233198917,103095.10233198917,127892.45958060875,91520.73757501399,56431.619744144686,38987.90870096589,24797.35724861958,0.0,63785.265949585475,21077.753661326642,1535.3382620948244,0.0,0.8868190981855479,2.815602308943991,0.0014959135982669303,354488.0945581054,1554983.588400047,4.386560824668723,1554983.588400047,4.386560824668723,0.85,0.09557973135790158,4.027634451161993,1.267076368187554,1.0,0.0,4.027634451164214,1.2847450208543254,1.2850336445807082,3.134967939773536,19314.71882119747,1969.5531931085002,4632.441516551485,4632.441516551485,5.5583662823437665,4.995759647211019,-2.3362696819068094,7.3320293291178285,3.4943536181325583,3.4943536181325583,0.9983867480378738,0.0,0.0,0.00022464278625932617,0.963783694448324,0.00023308423617595352,198.9367525605452,0.0,0.0,0.0,0.0017497770580202439,7.850604878677307e-05,0.0001461367374725531,0.0005885853584248707,0.09557973135790078,0.07170844487142818,0.023871286486472607,0.09557970434045503,0.07170844487142877,0.02387128648647281,0.3754092385744776,0.3754092385744776,0.12497138892952107,0.0,4.991666727787958,4.988699248852129,5.000581151977144,4.991694838256251,4.988773250363863,5.000471400442166,24797.35724861958,21077.753661326642,0.85,1.066170744743315,0.6624912061037724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366724908151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.187121941535,1535.3382620948244,0.3754092385744776,0.12497138892952107,6.112874298809886,3.4943536181325583
5267.0,-30.01433599111473,4.995769636986129,35.00522677548184,24.106482217926555,5.000218246480339,-26.512931824155398,-40.039256180729694,1.4988140795210054,-0.02039697422236486,-5.012141822317609,40.01044400896262,42257.17092024819,25748.80122698679,25748.80122698679,68005.97214723498,77346.30294745648,77346.30294745648,25748.80122698679,103095.10417444327,103095.10417444327,103095.10417444327,127892.46188209562,91520.74687187083,56431.61484466252,38987.92447467589,24797.35770765235,0.0,63785.28218232824,21077.754051504497,1535.3381627472597,0.0,0.8868191286808286,2.8156022801807112,0.0014959135982669303,354488.1783393147,1554983.5926667724,4.386559799967006,1554983.5926667724,4.386559799967006,0.85,0.09557972110061866,4.027634451161993,1.2670763901667672,1.0,0.0,4.027634451163405,1.284744988163024,1.2850336118820624,3.1349680195451506,19314.72078322466,1969.5533931795935,4632.441516551485,4632.441516551485,5.5583650943001865,4.995769636986129,-2.336266694419141,7.33203633140527,3.494349534051587,3.494349534051587,0.9983855811575963,0.0,0.0,0.00022464278625932617,0.9637834283984664,0.00023308430051823833,198.93675039069922,0.0,0.0,0.0,0.0017497770580202439,7.850608634252414e-05,0.00014613669991680203,0.0005885852071640338,0.09557972110061962,0.07170843576522784,0.023871285335391772,0.09557970046606512,0.07170843576522713,0.023871285335391533,0.37540920338590356,0.37540920338590356,0.1249713870593266,0.0,4.991680046700708,4.988729893657705,5.000542421193018,4.991744848095266,4.988863998857994,5.0003990260597675,24797.35770765235,21077.754051504497,0.85,1.0661702797338424,0.6624909301091964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663666777729827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.186695643939,1535.3381627472597,0.37540920338590356,0.1249713870593266,6.112874298809886,3.494349534051587
5268.0,-30.014333337292083,4.995779517518521,35.00522646171817,24.106477258633845,5.000216034868063,-26.512929656912863,-40.039255866408325,1.4988123544888423,-0.02036309858152663,-5.012143057677098,40.01044441193016,42257.180347478046,25748.814336112948,25748.814336112948,68005.994683591,77346.29184237291,77346.29184237291,25748.814336112948,103095.10617848586,103095.10617848586,103095.10617848586,127892.46924294367,91520.73379700532,56431.622302110445,38987.90166099431,24797.363064457804,0.0,63785.264725452114,21077.758604789135,1535.3385100685252,0.0,0.8868191209353511,2.8156016911228847,0.0014959135982669303,354488.16126860754,1554983.6100453713,4.386560060230356,1554983.6100453713,4.386560060230356,0.8500000000000001,0.09557971529652838,4.027634451161993,1.267076371484436,1.0,0.0,4.027634451162502,1.2847449962323343,1.2850336199531855,3.1349679998548385,19314.718023878995,1969.5531118046424,4632.441516551485,4632.441516551485,5.558367924152675,4.995779517518521,-2.3362690523963185,7.332048569914839,3.494345480379097,3.494345480379097,0.9983844229654563,0.0,0.0,0.00022464278625932617,0.9637831621591244,0.00023308436490638416,198.93674821930716,0.0,0.0,0.0,0.0017497770580202439,7.850608913592759e-05,0.00014613669712339858,0.0005885851959132258,0.09557971529652844,0.0717084302926458,0.02387128500388264,0.09557970125670304,0.07170843029264576,0.023871285003882622,0.37540916956032844,0.37540916956032844,0.12497138360093811,0.0,4.991700498997091,4.988751794484017,5.000558521383368,4.991779959095595,4.988837049360939,5.0006205732989315,24797.363064457804,21077.758604789135,0.85,1.0661709248414342,0.6624912592173697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366630420422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.18627081623,1535.3385100685252,0.37540916956032844,0.12497138360093811,6.112874298809886,3.494345480379097
5269.0,-30.01433070365338,4.995789405093757,35.00522617169998,24.106481728982203,5.00022080302533,-26.512926809793978,-40.03925164053214,1.498816909165929,-0.020330576312858284,-5.012138886553788,40.01044447603937,42257.173597181754,25748.813490971712,25748.813490971712,68005.98708815346,77346.29057653404,77346.29057653404,25748.813490971712,103095.10406750574,103095.10406750574,103095.10406750574,127892.46789909869,91520.73339538054,56431.61641602826,38987.90775483586,24797.36383159294,0.0,63785.271586428804,21077.759256854,1535.3384696117823,0.0,0.8868191419292634,2.8156017508366573,0.0014959135982669303,354488.2189069136,1554983.61281018,4.386559354793421,1554983.61281018,4.386559354793421,0.8500000000000001,0.09557970648041551,4.027634451161993,1.2670763445599005,1.0,0.0,4.027634451162988,1.2847449749265858,1.2850335986426507,3.13496805184402,19314.7179391193,1969.5531031615587,4632.441516551485,4632.441516551485,5.558367741712976,4.995789405093757,-2.3362674640496333,7.33205686914339,3.4943414104013453,3.4943414104013453,0.99838326011467,0.0,0.0,0.00022464278625932617,0.9637828979447727,0.00023308442880483525,198.9367460644299,0.0,0.0,0.0,0.0017497770580202439,7.850612669169655e-05,0.00014613665956762962,0.000588585044652317,0.09557970648041827,0.07170842229707128,0.023871284183346993,0.09557970302789764,0.07170842229706921,0.023871284183346303,0.37540913631511424,0.37540913631511424,0.12497138217258633,0.0,4.991720475427712,4.988774897545227,5.000569104372687,4.991808310240913,4.98887523922474,5.000619367124898,24797.36383159294,21077.759256854,0.85,1.0661706910819624,0.6624910821289433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665835856857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.185846114773,1535.3384696117823,0.37540913631511424,0.12497138217258633,6.112874298809886,3.4943414104013453
5270.0,-30.014327989215076,4.995799162745821,35.005225901860186,24.10647184532138,5.0002164676837415,-26.512924800364786,-40.03925136113537,1.4988132788334465,-0.02033779489738663,-5.0121412059960555,40.01044448374167,42257.18336562624,25748.829081752272,25748.829081752272,68006.01244737851,77346.26813937945,77346.26813937945,25748.829081752272,103095.09722113173,103095.09722113173,103095.09722113173,127892.46415019748,91520.70810419615,56431.623330442955,38987.87197083688,24797.36692906575,0.0,63785.23889990263,21077.761889705886,1535.3387094054121,0.0,0.8868191300981925,2.8156015749305476,0.0014959135982669303,354488.1868559009,1554983.6131423528,4.38655975234078,1554983.6131423528,4.38655975234078,0.85,0.09557970149911325,4.027634451161993,1.2670763560989875,1.0,0.0,4.0276344511606545,1.2847449919084595,1.2850336156283395,3.1349680104057334,19314.71260161735,1969.5525588878313,4632.441516551485,4632.441516551485,5.558371107277443,4.995799162745821,-2.3362706468207457,7.332069809566567,3.494337359015739,3.494337359015739,0.9983821025759255,0.0,0.0,0.00022464278625932617,0.9637826256244573,0.00023308449466369541,198.93674384344143,0.0,0.0,0.0,0.0017497770580202439,7.850612917472354e-05,0.00014613665708460263,0.0005885850346515919,0.09557970149911224,0.07170841701856633,0.023871284480545922,0.09557971070929298,0.07170841701856707,0.023871284480546175,0.3754091036217249,0.3754091036217249,0.12497138204428716,0.0,4.99173794461359,4.988777845410425,5.000630196517875,4.991803411098658,4.98878522755291,5.000870155168684,24797.36692906575,21077.761889705886,0.85,1.066171635009465,0.6624915747660662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663665367175674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.185421097425,1535.3387094054121,0.3754091036217249,0.12497138204428716,6.112874298809886,3.494337359015739
5271.0,-30.014327989215076,4.995799162745821,35.005225901860186,24.10647184532138,5.0002164676837415,-26.512924800364786,-40.03924758927894,1.4988132788334465,-0.020401366385954134,-5.0121412059960555,40.01044448374167,42257.16768265204,25748.813513262477,25748.813513262477,68005.98119591452,77346.26813937945,77346.26813937945,25748.813513262477,103095.08165264192,103095.08165264192,103095.08165264192,127892.4465853883,91520.70810419615,56431.60764746876,38987.88939636377,24797.364932746386,0.0,63785.254329110154,21077.760192834427,1535.3385840956782,0.0,0.8868191300981925,2.8156024097932835,0.0014959135982669303,354488.1868559009,1554983.6131423528,4.38655975234078,1554983.6131423528,4.38655975234078,0.85,0.09557970149911325,4.027634451161993,1.2670762681821364,1.0,0.0,4.027634451161677,1.2847449919084595,1.2850336156283395,3.1349680104057334,19314.71260161735,1969.5525588878313,4632.441516551485,4632.441516551485,5.558367746524861,4.995799162745821,-2.336274762212264,7.332073924958085,3.4943332849159345,3.4943332849159345,0.9983809385474098,0.0,0.0,0.00022464278625932617,0.9637826256244573,0.00023308449466369541,198.93674384344143,0.0,0.0,0.0,0.0017497770580202439,7.850616269559014e-05,0.00014613662356373602,0.0005885848996417947,0.0955796958687328,0.0717084106273742,0.023871285241358613,0.09557973124899755,0.07170841701856707,0.023871284480546175,0.375409070162449,0.375409070162449,0.12497138602730756,0.0,4.991738323612935,4.988779321838763,5.000627278713296,4.991739839610091,4.98878522755291,5.000615607495888,24797.364932746386,21077.760192834427,0.85,1.0661708871618956,0.6624911686425121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664904653005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.184997786551,1535.3385840956782,0.375409070162449,0.12497138602730756,6.112874298809886,3.4943332849159345
5272.0,-30.01432532038061,4.9958090135177295,35.00522561470382,24.106461682263784,5.000213916013841,-26.512922653565177,-40.03924350310115,1.4988112491984027,-0.020459925883301366,-5.012143462028842,40.01044343967764,42257.16150009224,25748.81790737096,25748.81790737096,68005.9794074632,77346.23733801056,77346.23733801056,25748.81790737096,103095.05524538152,103095.05524538152,103095.05524538152,127892.41975766335,91520.67518951674,56431.599351598525,38987.862042131346,24797.364512281823,0.0,63785.226554413166,21077.75983543955,1535.3386321996081,0.0,0.8868191223978026,2.815602915531008,0.0014959135982669303,354488.15568110853,1554983.5681154772,4.386560011089098,1554983.5681154772,4.386560011089098,0.85,0.09557968958663313,4.027634451161993,1.267076253895648,1.0,0.0,4.027634451161347,1.284745001402633,1.2850336251246457,3.1349679872385443,19314.70565523782,1969.5518505542484,4632.441516551485,4632.441516551485,5.5583686950761715,4.9958090135177295,-2.3362808535681214,7.332089867085851,3.494326283520511,3.494326283520511,0.9983789381487175,0.0,0.0,0.00022464278625932617,0.9637823578793203,0.00023308455941611534,198.93674165976668,0.0,0.0,0.0,0.0017497770580202439,7.850619900987731e-05,0.00014613658724944886,0.0005885847533811207,0.09557968958663171,0.07170840379315363,0.02387128579347808,0.09557975058169221,0.0717084037931547,0.023871285793478435,0.37540903600316183,0.37540903600316183,0.12497138945684141,0.0,4.991728224335986,4.988763172613346,5.000635352049528,4.991683536145558,4.9886942869489985,5.000663355870586,24797.364512281823,21077.75983543955,0.85,1.0661713233776702,0.6624913601904978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664904653005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.184520186911,1535.3386321996081,0.37540903600316183,0.12497138945684141,6.112874298809886,3.494326283520511
5273.0,-30.01432532038061,4.9958090135177295,35.00522561470382,24.106461682263784,5.000213916013841,-26.512922653565177,-40.03924350310115,1.4988112491984027,-0.020522805577286363,-5.012143462028842,40.01044343967764,42257.16150009224,25748.802508293917,25748.802508293917,68005.96400838616,77346.23733801056,77346.23733801056,25748.802508293917,103095.03984630447,103095.03984630447,103095.03984630447,127892.40350513658,91520.67518951674,56431.599351598525,38987.862042131346,24797.36365883211,0.0,63785.225700963456,21077.759110007293,1535.3385776697041,0.0,0.8868191223978026,2.8156037413098662,0.0014959135982669303,354488.15568110853,1554983.5681154772,4.386560011089098,1554983.5681154772,4.386560011089098,0.85,0.09557968958663313,4.027634451161993,1.267076253895648,1.0,0.0,4.027634451162224,1.284745001402633,1.2850336251246457,3.1349679872385443,19314.70565523782,1969.5518505542484,4632.441516551485,4632.441516551485,5.55836537089453,4.9958090135177295,-2.3362849241698895,7.332093937687619,3.4943222537746133,3.4943222537746133,0.9983777867927467,0.0,0.0,0.00022464278625932617,0.9637823578793203,0.00023308455941611534,198.93674165976668,0.0,0.0,0.0,0.0017497770580202439,7.850619900987731e-05,0.00014613658724944886,0.0005885847533811207,0.09557968344820254,0.07170839695721862,0.02387128649098393,0.09557977521929857,0.0717084037931547,0.023871285793478435,0.37540900021556034,0.37540900021556034,0.1249713931084367,0.0,4.991706710755295,4.988749395478749,5.00059059729449,4.991620656451573,4.9886942869489985,5.0004115783625025,24797.36365883211,21077.759110007293,0.85,1.066171096222349,0.6624913690546674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664437716384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.18409605292,1535.3385776697041,0.37540900021556034,0.1249713931084367,6.112874298809886,3.4943222537746133
5274.0,-30.014322655483415,4.995818843581523,35.00522529171726,24.106458119954937,5.000203144879169,-26.51292133229043,-40.039243328478165,1.4988018216861396,-0.02028749537225849,-5.01215095768514,40.01044182173295,42257.17148585332,25748.820392344816,25748.820392344816,68005.99187819814,77346.26638631537,77346.26638631537,25748.820392344816,103095.08677866019,103095.08677866019,103095.08677866019,127892.44785987609,91520.69879854652,56431.60389808438,38987.88322273571,24797.361081215895,0.0,63785.24430395161,21077.75691903351,1535.338625206596,0.0,0.8868190901117757,2.815599776232044,0.0014959135982669303,354488.0521030524,1554983.49833911,4.3865610959634385,1554983.49833911,4.3865610959634385,0.85,0.09557967807038284,4.027634451161993,1.2670762714790182,1.0,0.0,4.027634451162263,1.2847450455024039,1.2850336692343238,3.134967879628579,19314.71063773451,1969.5523586275142,4632.441516551485,4632.441516551485,5.558369231504716,4.995818843581523,-2.3362948432074724,7.332113686788995,3.494315268797143,3.494315268797143,0.998375791084898,0.0,0.0,0.00022464278625932617,0.9637820905292663,0.0002330846240730229,198.93673947931347,0.0,0.0,0.0,0.0017497770580202439,7.850620056177054e-05,0.0001461365856975556,0.000588584747130662,0.09557967807037888,0.07170839106919052,0.023871287001188363,0.09557964009854455,0.07170839106919348,0.023871287001189352,0.375408963258448,0.375408963258448,0.12497139373815916,0.0,4.991740911473073,4.988787870978911,5.000611954053511,4.991863462312892,4.9889275236058666,5.0006831291856315,24797.361081215895,21077.75691903351,0.85,1.0661712222051496,0.6624913323916738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663664437716384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.18361854224,1535.338625206596,0.375408963258448,0.12497139373815916,6.112874298809886,3.494315268797143
5275.0,-30.014322655483415,4.995818843581523,35.00522529171726,24.10644757272678,5.000203144879169,-26.51292133229043,-40.03923952169714,1.4988018216861396,-0.02052408976391007,-5.01215095768514,40.01044182173295,42257.15580287887,25748.805032048906,25748.805032048906,68005.96083492777,77346.22380527941,77346.22380527941,25748.805032048906,103095.02883732831,103095.02883732831,103095.02883732831,127892.38379164008,91520.65621751058,56431.58821510992,38987.85333600073,24797.35495431177,0.0,63785.2082903125,21077.751711165005,1535.3382395045155,0.0,0.8868190901117757,2.815602883345624,0.0014959135982669303,354488.0521030524,1554983.49833911,4.3865610959634385,1554983.49833911,4.3865610959634385,0.85,0.09557967807038284,4.027634451161993,1.2670761830126867,1.0,0.0,4.027634451161971,1.2847450455024039,1.2850336692343238,3.134967879628579,19314.701651347837,1969.5514422710955,4632.441516551485,4632.441516551485,5.558365915694715,4.995818843581523,-2.3362989035508566,7.332117747132379,3.4943112492222497,3.4943112492222497,0.9983746426349285,0.0,0.0,0.00022464278625932617,0.9637820905292663,0.0002330846240730229,198.93673947931347,0.0,0.0,0.0,0.0017497770580202439,7.850623439304403e-05,0.00014613655186628214,0.0005885846108706594,0.0955796718550181,0.07170838443490682,0.023871287420111287,0.0955797215628563,0.07170839106919348,0.023871287001189352,0.3754089285265355,0.3754089285265355,0.12497139593131204,0.0,4.991718102758398,4.988769451232315,5.000575960379024,4.991626867921241,4.988695772260826,5.000431985736839,24797.35495431177,21077.751711165005,0.85,1.0661713374894835,0.6624914605679317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366397176137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.183194418336,1535.3382395045155,0.3754089285265355,0.12497139593131204,6.112874298809886,3.4943112492222497
5276.0,-30.01431993892756,4.995828735135336,35.0052249200234,24.106443242076807,5.000197137418763,-26.512919488099698,-40.039239277224965,1.49879668659088,-0.020406230514424806,-5.0121545187026575,40.010439757055096,42257.16568023386,25748.813013542345,25748.813013542345,68005.97869377621,77346.23050273187,77346.23050273187,25748.813013542345,103095.0435162742,103095.0435162742,103095.0435162742,127892.39703403738,91520.6593834396,56431.59456094159,38987.84980277558,24797.353517763167,0.0,63785.20332053874,21077.750490098693,1535.338284647822,0.0,0.8868190794657856,2.8156009199278116,0.0014959135982669303,354488.00289545907,1554983.409296688,4.386561453689769,1554983.409296688,4.386561453689769,0.8500000000000001,0.09557966359172476,4.027634451161993,1.2670762192783878,1.0,0.0,4.02763445116054,1.2847450695232199,1.2850336932605364,3.134967821014237,19314.702319491807,1969.5515104028193,4632.441516551485,4632.441516551485,5.55836763865083,4.995828735135336,-2.3363059070158343,7.33213464215117,3.494304280628219,3.494304280628219,0.9983726516080625,0.0,0.0,0.00022464278625932617,0.9637818179967542,0.00023308468998331188,198.93673725659255,0.0,0.0,0.0,0.0017497770580202439,7.850623656569467e-05,0.00014613654969363149,0.0005885846021200168,0.0955796635917249,0.07170837650297392,0.023871287088750987,0.09557965657470141,0.0717083765029738,0.023871287088750956,0.3754088921487882,0.3754088921487882,0.12497139591018745,0.0,4.991725494185914,4.988780004073078,5.0005738527328845,4.991748288188205,4.988815445854527,5.000558651384324,24797.353517763167,21077.750490098693,0.85,1.066171700543571,0.6624916670388211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366397176137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.182716996487,1535.338284647822,0.3754088921487882,0.12497139591018745,6.112874298809886,3.494304280628219
5277.0,-30.014317231266467,4.9958386438829,35.00522456212744,24.106447642575972,5.000202123175433,-26.512916552581654,-40.03923505134878,1.498801444490603,-0.02037812240951098,-5.012149726365609,40.01043941556446,42257.15917591693,25748.810950292307,25748.810950292307,68005.97012620924,77346.22821082298,77346.22821082298,25748.810950292307,103095.03916111529,103095.03916111529,103095.03916111529,127892.39095771589,91520.65801394513,56431.588979038956,38987.85448322908,24797.3517966006,0.0,63785.20627982968,21077.74902711051,1535.3380881577211,0.0,0.8868191050894467,2.815601110113894,0.0014959135982669303,354488.0691179293,1554983.3945693765,4.386560592684073,1554983.3945693765,4.386560592684073,0.85,0.09557965359367393,4.027634451161993,1.2670761890569704,1.0,0.0,4.027634451160574,1.2847450472668394,1.2850336709991559,3.1349678753230954,19314.702030470966,1969.5514809308957,4632.441516551485,4632.441516551485,5.558367193259336,4.9958386438829,-2.3363037717691046,7.3321424156520045,3.494300295986255,3.494300295986255,0.99837151313893,0.0,0.0,0.00022464278625932617,0.9637815463566702,0.00023308475567780976,198.93673504114946,0.0,0.0,0.0,0.0017497770580202439,7.850627412152916e-05,0.000146136512137797,0.000588584450858844,0.09557965359367623,0.07170836725269043,0.023871286340985804,0.0955796535603825,0.0717083672526887,0.023871286340985225,0.3754088561997635,0.3754088561997635,0.1249713961493975,0.0,4.991732894161601,4.988793049120602,5.000564293414527,4.991771603956124,4.98885433967564,5.000535168083616,24797.3517966006,21077.74902711051,0.85,1.066171516759902,0.6624915343305803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663502891687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.182293996306,1535.3380881577211,0.3754088561997635,0.1249713961493975,6.112874298809886,3.494300295986255
5278.0,-30.014314447455167,4.9958484075454805,35.00522422490808,24.106443172227614,5.000196824363951,-26.512914577066603,-40.03923096517099,1.4987969539754002,-0.020271393395830728,-5.012152615836767,40.01043930202328,42257.15356281732,25748.82836049036,25748.82836049036,68005.98192330769,77346.23157902842,77346.23157902842,25748.82836049036,103095.05993951877,103095.05993951877,103095.05993951877,127892.41461185849,91520.65810999193,56431.58009378083,38987.864462456775,24797.354672339712,0.0,63785.21913479648,21077.751471488755,1535.3383325042491,0.0,0.8868190907965783,2.815599371245624,0.0014959135982669303,354488.0291900355,1554983.3896727369,4.386561072952719,1554983.3896727369,4.386561072952719,0.85,0.09557964823117203,4.027634451161993,1.2670761269656943,1.0,0.0,4.0276344511622755,1.2847450682724555,1.285033692009491,3.134967824066287,19314.702050740874,1969.551482997851,4632.441516551485,4632.441516551485,5.558370951579435,4.9958484075454805,-2.3363072813468935,7.3321556888923745,3.494296333016996,3.494296333016996,0.9983703808619989,0.0,0.0,0.00022464278625932617,0.9637812670770713,0.00023308482321991635,198.93673276339936,0.0,0.0,0.0,0.0017497770580202439,7.850631043586425e-05,0.0001461364758234619,0.0005885843045979768,0.09557964823116827,0.07170836153925898,0.02387128669190928,0.09557960820286109,0.07170836153926181,0.02387128669191022,0.37540882075194604,0.37540882075194604,0.12497139614340205,0.0,4.991763658616037,4.988817011180515,5.000615492191002,4.991881222440952,4.988907366483602,5.0008147934901785,24797.354672339712,21077.751471488755,0.85,1.0661714868391612,0.6624913128152123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663663033207022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.181870908486,1535.3383325042491,0.37540882075194604,0.12497139614340205,6.112874298809886,3.494296333016996
5279.0,-30.014314447455167,4.9958484075454805,35.00522422490808,24.106443172227614,5.000196824363951,-26.512914577066603,-40.03923096517099,1.4987969539754002,-0.020333657401181426,-5.012152615836767,40.01043930202328,42257.15356281732,25748.8131122142,25748.8131122142,68005.96667503152,77346.23157902842,77346.23157902842,25748.8131122142,103095.04469124263,103095.04469124263,103095.04469124263,127892.39667375188,91520.65810999193,56431.58009378083,38987.864462456775,24797.35198250925,0.0,63785.21644496603,21077.749185132863,1535.3381642905374,0.0,0.8868190907965783,2.8156001889364237,0.0014959135982669303,354488.0291900355,1554983.3896727369,4.386561072952719,1554983.3896727369,4.386561072952719,0.85,0.09557964823117203,4.027634451161993,1.2670761269656943,1.0,0.0,4.027634451163299,1.2847450682724555,1.285033692009491,3.134967824066287,19314.702050740874,1969.551482997851,4632.441516551485,4632.441516551485,5.558367659951013,4.9958484075454805,-2.336311312067092,7.332159719612573,3.4942923427950126,3.4942923427950126,0.998369240798575,0.0,0.0,0.00022464278625932617,0.9637812670770713,0.00023308482321991635,198.93673276339936,0.0,0.0,0.0,0.0017497770580202439,7.850631043586425e-05,0.0001461364758234619,0.0005885843045979768,0.09557964232913976,0.07170835497298725,0.023871287356152522,0.09557962548873018,0.07170836153926181,0.02387128669191022,0.37540878637608976,0.37540878637608976,0.12497139962086042,0.0,4.991774718578995,4.988835082238381,5.000605490038879,4.991818958435601,4.988907366483602,5.000565481435103,24797.35198250925,21077.749185132863,0.85,1.0661712927431573,0.6624913407525528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663662570399556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.181449436463,1535.3381642905374,0.37540878637608976,0.12497139962086042,6.112874298809886,3.4942923427950126
5280.0,-30.014311682318773,4.995858365502216,35.00522389239064,24.1064422991127,5.000202042037185,-26.512911566632482,-40.0392267742194,1.4988019263509027,-0.02040403318812878,-5.012149799690179,40.01043876453662,42257.14724568107,25748.805045191737,25748.805045191737,68005.95229087281,77346.20690453344,77346.20690453344,25748.805045191737,103095.01194972517,103095.01194972517,103095.01194972517,127892.36538070472,91520.63442851532,56431.57476966296,38987.8440653915,24797.353430979543,0.0,63785.197496371045,21077.750416332612,1535.338208029285,0.0,0.886819107073411,2.815601441833474,0.0014959135982669303,354488.06810470077,1554983.3664927958,4.386560526018945,1554983.3664927958,4.386560526018945,0.85,0.0955796339550698,4.027634451161993,1.267076134658419,1.0,0.0,4.027634451161004,1.2847450450128057,1.2850336687446158,3.134967880823271,19314.697052954863,1969.5509733655085,4632.441516551485,4632.441516551485,5.558365918531843,4.995858365502216,-2.336313575973125,7.332171941475341,3.4942854234742553,3.4942854234742553,0.9983672638497872,0.0,0.0,0.00022464278625932617,0.9637809896710768,0.00023308489030894166,198.9367305009294,0.0,0.0,0.0,0.0017497770580202439,7.850634768135222e-05,0.00014613643857797396,0.0005885841545867664,0.09557963395506908,0.0717083467045217,0.023871287250547386,0.09557967249729646,0.07170834670452224,0.023871287250547563,0.3754087525163897,0.3754087525163897,0.124971402206358,0.0,4.9917678578091795,4.988838552219931,5.000567592512141,4.991745766502049,4.988857785717414,5.000421356964239,24797.353430979543,21077.750416332612,0.85,1.066171383960078,0.6624914385204377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663662570399556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.180972288215,1535.338208029285,0.3754087525163897,0.124971402206358,6.112874298809886,3.4942854234742553
5281.0,-30.014308918942756,4.9958681826669995,35.00522358203598,24.106443032529228,5.0001972801424355,-26.512909555819018,-40.03922645989803,1.4987979170187073,-0.020223367469498044,-5.012152364747638,40.010438745041256,42257.15721139548,25748.821940225953,25748.821940225953,68005.97915162143,77346.22904594848,77346.22904594848,25748.821940225953,103095.05098617444,103095.05098617444,103095.05098617444,127892.40756137321,91520.65352339395,56431.58168884084,38987.857593947905,24797.356575198773,0.0,63785.21416914668,21077.75308891896,1535.338461634445,0.0,0.8868190940909202,2.81559876984378,0.0014959135982669303,354488.03265968786,1554983.3656520282,4.386560962256315,1554983.3656520282,4.386560962256315,0.8500000000000001,0.09557962881254017,4.027634451161993,1.2670761115802454,1.0,0.0,4.027634451161676,1.2847450637675562,1.2850336875035795,3.134967835058907,19314.701082776097,1969.5513842929133,4632.441516551485,4632.441516551485,5.558369565644096,4.9958681826669995,-2.3363167854933278,7.332184968160327,3.494281508137113,3.494281508137113,0.9983661451820323,0.0,0.0,0.00022464278625932617,0.963780712441772,0.00023308495735527415,198.93672823989982,0.0,0.0,0.0,0.0017497770580202439,7.850635047476413e-05,0.00014613643578456203,0.0005885841433359244,0.09557962881254016,0.07170834118426468,0.023871287628275478,0.0955795961812164,0.0717083411842647,0.02387128762827548,0.37540871819586336,0.37540871819586336,0.12497140237929948,0.0,4.99180106114801,4.98887419317964,5.000593472152332,4.991928997278137,4.989011880827206,5.00069211365161,24797.356575198773,21077.75308891896,0.85,1.066171526386696,0.6624914215908605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663662098382376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.180550534864,1535.338461634445,0.37540871819586336,0.12497140237929948,6.112874298809886,3.494281508137113
5282.0,-30.014308918942756,4.9958681826669995,35.00522358203598,24.10643775891515,5.0001972801424355,-26.512909555819018,-40.039222688041605,1.4987979170187073,-0.02037180377715231,-5.012152364747638,40.010438745041256,42257.14152842044,25748.80687912655,25748.80687912655,68005.948407547,77346.2077554305,77346.2077554305,25748.80687912655,103095.01463455705,103095.01463455705,103095.01463455705,127892.36890580114,91520.63223287597,56431.566005865796,38987.851363344635,24797.354271244083,0.0,63785.20563458872,21077.75113055747,1535.3383149986864,0.0,0.8868190940909202,2.81560071920435,0.0014959135982669303,354488.03265968786,1554983.3656520282,4.386560962256315,1554983.3656520282,4.386560962256315,0.85,0.09557962881254017,4.027634451161993,1.2670760648744186,1.0,0.0,4.027634451159777,1.2847450637675562,1.2850336875035795,3.134967835058907,19314.69658958276,1969.550926114704,4632.441516551485,4632.441516551485,5.5583663144213125,4.9958681826669995,-2.336320766726165,7.3321889493931645,3.494277566924326,3.494277566924326,0.998365019121236,0.0,0.0,0.00022464278625932617,0.963780712441772,0.00023308495735527415,198.93672823989982,0.0,0.0,0.0,0.0017497770580202439,7.850638399571828e-05,0.0001461364022636079,0.0005885840083257746,0.09557962295826716,0.07170833493138755,0.023871288026879614,0.09557965322655824,0.0717083411842647,0.02387128762827548,0.37540868546069533,0.37540868546069533,0.12497140446607917,0.0,4.991796961112584,4.988878555544034,5.0005639501364385,4.991780560970483,4.988896005001891,5.000445862109359,24797.354271244083,21077.75113055747,0.85,1.0661711870482629,0.6624912643615547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661633038894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.18012883842,1535.3383149986864,0.37540868546069533,0.12497140446607917,6.112874298809886,3.494277566924326
5283.0,-30.01430611577,4.995878099844181,35.00522325662915,24.10643269484865,5.0001956200581334,-26.512907198950014,-40.03922233879564,1.4987967032381841,-0.02036073877218314,-5.0121538652090365,40.010437685903106,42257.15144510449,25748.809938738243,25748.809938738243,68005.96138384273,77346.19405240827,77346.19405240827,25748.809938738243,103095.00399114651,103095.00399114651,103095.00399114651,127892.35799093283,91520.6167231192,56431.57411581543,38987.82511922641,24797.353999786304,0.0,63785.17911901271,21077.75089981836,1535.338358838718,0.0,0.8868190902900603,2.8156003987706444,0.0014959135982669303,354488.01192570006,1554983.3199750627,4.386561089972724,1554983.3199750627,4.386561089972724,0.85,0.09557961579029159,4.027634451161993,1.2670760841062294,1.0,0.0,4.027634451162814,1.2847450694453475,1.2850336931826465,3.134967821204257,19314.693316372784,1969.5505923401759,4632.441516551485,4632.441516551485,5.558366974896285,4.995878099844181,-2.336326170771527,7.3322042706157085,3.494270680562104,3.494270680562104,0.9983630515891726,0.0,0.0,0.00022464278625932617,0.9637804312200461,0.00023308502536719043,198.93672594630806,0.0,0.0,0.0,0.0017497770580202439,7.8506387099511e-05,0.00014613639915981517,0.0005885839958248322,0.09557961579029248,0.0717083279237977,0.02387128786649479,0.09557964466850163,0.07170832792379701,0.02387128786649457,0.37540865212000646,0.37540865212000646,0.12497140474014873,0.0,4.991796765027232,4.988883003197486,5.000549802044645,4.991793126436846,4.988897941392054,5.000490356776993,24797.353999786304,21077.75089981836,0.85,1.0661718336943875,0.6624916952300088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663661633038894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.179651874454,1535.338358838718,0.37540865212000646,0.12497140474014873,6.112874298809886,3.494270680562104
5284.0,-30.01430328448225,4.995887934636202,35.005222938734,24.10643290439623,5.000194053284795,-26.51290480746154,-40.03921821769325,1.4987955762641214,-0.020259720102330903,-5.012153657844767,40.0104372538846,42257.14577160698,25748.819824957554,25748.819824957554,68005.96559656454,77346.20120014713,77346.20120014713,25748.819824957554,103095.02102510468,103095.02102510468,103095.02102510468,127892.37448937484,91520.62209045509,56431.566661914934,38987.839365044616,24797.35346427015,0.0,63785.192829314765,21077.750444629626,1535.33833590647,0.0,0.8868190929094546,2.8155990963304633,0.0014959135982669303,354488.01479114423,1554983.3013435984,4.386561001955897,1554983.3013435984,4.386561001955897,0.85,0.09557960848232902,4.027634451161993,1.267076014322229,1.0,0.0,4.027634451161381,1.2847450747170779,1.2850336984555613,3.134967808340456,19314.694449106042,1969.5507078468227,4632.441516551485,4632.441516551485,5.558369109023457,4.995887934636202,-2.336327323585502,7.332215258221704,3.4942667858816656,3.4942667858816656,0.998361938823333,0.0,0.0,0.00022464278625932617,0.963780147177831,0.00023308509406126665,198.93672362971236,0.0,0.0,0.0,0.0017497770580202439,7.850642372427353e-05,0.00014613636253505265,0.0005885838483136768,0.09557960848232602,0.07170832086543513,0.023871287616890884,0.09557959930998731,0.07170832086543738,0.023871287616891633,0.3754086183029834,0.3754086183029834,0.12497140447705356,0.0,4.991816120876308,4.988901793369564,5.000570856479385,4.991893937742418,4.988977348278638,5.0006554685101605,24797.35346427015,21077.750444629626,0.85,1.066171670571637,0.6624914638838593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266366116295475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.179231067385,1535.33833590647,0.3754086183029834,0.12497140447705356,6.112874298809886,3.4942667858816656
5285.0,-30.01430328448225,4.995887934636202,35.005222938734,24.10643290439623,5.000194053284795,-26.51290480746154,-40.03921821769325,1.4987955762641214,-0.020320624062037496,-5.012153657844767,40.0104372538846,42257.14577160698,25748.804909759892,25748.804909759892,68005.95068136687,77346.20120014713,77346.20120014713,25748.804909759892,103095.00610990703,103095.00610990703,103095.00610990703,127892.35928486747,91520.62209045509,56431.566661914934,38987.839365044616,24797.353174960448,0.0,63785.19254000507,21077.75019871638,1535.3383163584886,0.0,0.8868190929094546,2.8155998961601005,0.0014959135982669303,354488.01479114423,1554983.3013435984,4.386561001955897,1554983.3013435984,4.386561001955897,0.85,0.09557960848232902,4.027634451161993,1.267076014322229,1.0,0.0,4.027634451161965,1.2847450747170779,1.2850336984555613,3.134967808340456,19314.694449106042,1969.5507078468227,4632.441516551485,4632.441516551485,5.55836588929632,4.995887934636202,-2.3363312662418303,7.332219200878033,3.494262882876999,3.494262882876999,0.9983608236791426,0.0,0.0,0.00022464278625932617,0.963780147177831,0.00023308509406126665,198.93672362971236,0.0,0.0,0.0,0.0017497770580202439,7.850642372427353e-05,0.00014613636253505265,0.0005885838483136768,0.09557960239057237,0.07170831449988949,0.023871287890682887,0.09557962524444245,0.07170832086543738,0.023871287616891633,0.3754085849779708,0.3754085849779708,0.1249714059104145,0.0,4.991819503457634,4.988916904349594,5.000539005679002,4.9918330337827115,4.988977348278638,5.000411602522149,24797.353174960448,21077.75019871638,0.85,1.0661714415726598,0.6624914668887134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660696775763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.17881091699,1535.3383163584886,0.3754085849779708,0.1249714059104145,6.112874298809886,3.494262882876999
5286.0,-30.014300497659015,4.995897882098054,35.00522262172502,24.106432834547036,5.000194055239525,-26.512902299114167,-40.03921406166626,1.498795856694716,-0.02025992905680596,-5.012154432150886,40.01043664390525,42257.139847146704,25748.806304577676,25748.806304577676,68005.94615172438,77346.20099189678,77346.20099189678,25748.806304577676,103095.00729647446,103095.00729647446,103095.00729647446,127892.3606105228,91520.62075487405,56431.55961012398,38987.84571638897,24797.35331404834,0.0,63785.19903043731,21077.75031694109,1535.3383594814406,0.0,0.8868190911776413,2.8155990087043374,0.0014959135982669303,354488.004091466,1554983.2750372968,4.386561060148246,1554983.2750372968,4.386561060148246,0.85,0.0955795954426228,4.027634451161993,1.2670760099263862,1.0,0.0,4.0276344511606545,1.284745073405287,1.2850336971434755,3.1349678115414195,19314.694167242364,1969.5506791047264,4632.441516551485,4632.441516551485,5.558366190394085,4.995897882098054,-2.336336096981398,7.332233979079453,3.4942560294347262,3.4942560294347262,0.998358865552779,0.0,0.0,0.00022464278625932617,0.9637798675965104,0.00023308516167653922,198.9367213494981,0.0,0.0,0.0,0.0017497770580202439,7.850646065943156e-05,0.0001461363255998946,0.0005885836995523617,0.09557959544262251,0.07170830776416655,0.02387128767845596,0.09557959761635522,0.07170830776416677,0.02387128767845603,0.3754085518358891,0.3754085518358891,0.12497140550539235,0.0,4.991834798113814,4.988944281440126,5.000518001791306,4.991894503094102,4.989052317855965,5.000432514029626,24797.35331404834,21077.75031694109,0.85,1.0661712620708919,0.6624913065957865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660696775763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.17833414084,1535.3383594814406,0.3754085518358891,0.12497140550539235,6.112874298809886,3.4942560294347262
5287.0,-30.014297613547917,4.995907712241123,35.00522231109648,24.1064281546511,5.0001902492905685,-26.512900084015392,-40.03921374734489,1.4987927197580833,-0.020190907299650007,-5.012155796392863,40.010436195731764,42257.15017757428,25748.820382831775,25748.820382831775,68005.97056040606,77346.19734968636,77346.19734968636,25748.820382831775,103095.01773251814,103095.01773251814,103095.01773251814,127892.37105604445,91520.61440435638,56431.5672322444,38987.83019123554,24797.35332352631,0.0,63785.18351476185,21077.750324997363,1535.3384026830165,0.0,0.8868190858579286,2.8155979430450873,0.0014959135982669303,354487.9852398154,1554983.2557091254,4.386561238901117,1554983.2557091254,4.386561238901117,0.85,0.09557958908814893,4.027634451161993,1.2670760137727486,1.0,0.0,4.027634451163541,1.2847450880791684,1.2850337118206536,3.134967775734981,19314.69282701646,1969.5505424397181,4632.441516551485,4632.441516551485,5.558369229451146,4.995907712241123,-2.336338360000472,7.332246072241595,3.494252176810112,3.494252176810112,0.9983577648028891,0.0,0.0,0.00022464278625932617,0.9637795782550997,0.0002330852316522795,198.93671898968176,0.0,0.0,0.0,0.0017497770580202439,7.850646345284778e-05,0.00014613632280647838,0.0005885836883015024,0.0955795890881495,0.07170830163616387,0.023871287451985624,0.0955795635570881,0.07170830163616344,0.023871287451985482,0.37540851959437016,0.37540851959437016,0.12497140426647589,0.0,4.9918613351511,4.988969594529749,5.000548215037838,4.991964889093197,4.98906825344892,5.000666474152638,24797.35332352631,21077.750324997363,0.85,1.0661719040859605,0.6624916297026046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663660225256135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.17791319405,1535.3384026830165,0.37540851959437016,0.12497140426647589,6.112874298809886,3.494252176810112
5288.0,-30.014297613547917,4.995907712241123,35.00522231109648,24.10641760742294,5.0001902492905685,-26.512900084015392,-40.039209940563865,1.4987927197580833,-0.020425192372670153,-5.012155796392863,40.010436195731764,42257.134494598824,25748.805588162035,25748.805588162035,68005.94008276086,77346.1547686504,77346.1547686504,25748.805588162035,103094.96035681244,103094.96035681244,103094.96035681244,127892.31200595947,91520.57182332042,56431.551549268945,38987.800304501645,24797.35164914702,0.0,63785.15195364867,21077.74890177497,1535.3382927226785,0.0,0.8868190858579286,2.8156010198264507,0.0014959135982669303,354487.9852398154,1554983.2557091254,4.386561238901117,1554983.2557091254,4.386561238901117,0.85,0.09557958908814893,4.027634451161993,1.2670759253064174,1.0,0.0,4.027634451162227,1.2847450880791684,1.2850337118206536,3.134967775734981,19314.683840629783,1969.549626083299,4632.441516551485,4632.441516551485,5.558366035742236,4.995907712241123,-2.336342270787789,7.3322499830289125,3.4942483053734343,3.4942483053734343,0.9983566586781241,0.0,0.0,0.00022464278625932617,0.9637795782550997,0.0002330852316522795,198.93671898968176,0.0,0.0,0.0,0.0017497770580202439,7.850649728422593e-05,0.00014613628897510025,0.0005885835520410783,0.0955795832735108,0.07170829559476513,0.023871287678745662,0.09557966115752385,0.07170830163616344,0.023871287451985482,0.37540848796633675,0.37540848796633675,0.12497140545361421,0.0,4.991835188918969,4.98894297595092,5.000523487784733,4.9917306040201765,4.98883650166789,5.000424578799425,24797.35164914702,21077.74890177497,0.85,1.066171953814257,0.6624917116338642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365975929756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.177494289153,1535.3382927226785,0.37540848796633675,0.12497140545361421,6.112874298809886,3.4942483053734343
5289.0,-30.014294803636567,4.995917528666982,35.00522196418924,24.106413905415707,5.000180372047186,-26.512898542831742,-40.03920595915986,1.4987841112423756,-0.02021330672783961,-5.012162500934766,40.01043451777735,42257.129250897226,25748.82202889692,25748.82202889692,68005.95127979414,77346.17961320526,77346.17961320526,25748.82202889692,103095.00164210217,103095.00164210217,103095.00164210217,127892.3508790031,91520.59153179017,56431.54116948236,38987.83373589756,24797.34923690093,0.0,63785.18297279849,21077.746851365788,1535.3383350002985,0.0,0.8868190578149886,2.8155974547131,0.0014959135982669303,354487.892593736,1554983.1833447577,4.386562181199401,1554983.1833447577,4.386562181199401,0.8499999999999999,0.09557957772297389,4.027634451161993,1.2670759297022598,1.0,0.0,4.027634451162933,1.284745128347864,1.2850337520983957,3.134967677473419,19314.68799994451,1969.550050215365,4632.441516551485,4632.441516551485,5.558369584785398,4.995917528666982,-2.336351448012452,7.332268976679433,3.4942414848938363,3.4942414848938363,0.9983547099696676,0.0,0.0,0.00022464278625932617,0.9637792963577017,0.00023308529982776386,198.93671669057665,0.0,0.0,0.0,0.0017497770580202439,7.850653266751677e-05,0.0001461362535918094,0.000588583409530117,0.09557957772296942,0.07170828982205188,0.023871287900917543,0.09557953974408086,0.07170828982205522,0.02387128790091866,0.3754084536954459,0.3754084536954459,0.12497140526868153,0.0,4.991860539507286,4.988965135158878,5.000558424025201,4.9919491942069385,4.989041026466907,5.000685421313904,24797.34923690093,21077.746851365788,0.85,1.0661716108707506,0.6624913072510584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365975929756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.177017702035,1535.3383350002985,0.3754084536954459,0.12497140526868153,6.112874298809886,3.4942414848938363
5290.0,-30.014294803636567,4.995917528666982,35.00522196418924,24.106413905415707,5.000180372047186,-26.512898542831742,-40.03920595915986,1.4987841112423756,-0.020273527806125458,-5.012162500934766,40.01043451777735,42257.129250897226,25748.807280943885,25748.807280943885,68005.93653184111,77346.17961320526,77346.17961320526,25748.807280943885,103094.98689414914,103094.98689414914,103094.98689414914,127892.33042342316,91520.59153179017,56431.54116948236,38987.83373589756,24797.343529274018,0.0,63785.17726517158,21077.741999882914,1535.3379799932404,0.0,0.8868190578149886,2.8155982455738546,0.0014959135982669303,354487.892593736,1554983.1833447577,4.386562181199401,1554983.1833447577,4.386562181199401,0.85,0.09557957772297389,4.027634451161993,1.2670759297022598,1.0,0.0,4.02763445116191,1.284745128347864,1.2850337520983957,3.134967677473419,19314.68799994451,1969.550050215365,4632.441516551485,4632.441516551485,5.558366401161172,4.995917528666982,-2.3363553464443063,7.332272875111288,3.4942376257027057,3.4942376257027057,0.9983536073436302,0.0,0.0,0.00022464278625932617,0.9637792963577017,0.00023308529982776386,198.93671669057665,0.0,0.0,0.0,0.0017497770580202439,7.850653266751677e-05,0.0001461362535918094,0.000588583409530117,0.09557957177799582,0.07170828343382821,0.02387128834416762,0.09557954449070746,0.07170828982205522,0.02387128790091866,0.3754084202517091,0.3754084202517091,0.12497140758919249,0.0,4.991866226231309,4.988980313418551,5.00053559716838,4.991888973128653,4.989041026466907,5.000444289763607,24797.343529274018,21077.741999882914,0.85,1.0661714750610904,0.662491366532123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659293989216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.176597406808,1535.3379799932404,0.3754084202517091,0.12497140758919249,6.112874298809886,3.4942376257027057
