time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5291.0,-30.014291932749764,4.995927482968244,35.005221592667304,24.10641376571732,5.00018094468352,-26.512895901716185,-40.039205574989296,1.498784913649898,-0.02023054550255665,-5.01216195466971,40.01043310700837,42257.13926909875,25748.805483848486,25748.805483848486,68005.94475294724,77346.17672181618,77346.17672181618,25748.805483848486,103094.98220566467,103094.98220566467,103094.98220566467,127892.32592334517,91520.58771023758,56431.55025752001,38987.819391908415,24797.343717680502,0.0,63785.16310958892,21077.742160028425,1535.3380200759175,0.0,0.8868190657026298,2.8155977448586342,0.0014959135982669303,354487.9001422478,1554983.122503173,4.386561916159041,1554983.122503173,4.386561916159041,0.85,0.09557956306480091,4.027634451161993,1.2670759165147323,1.0,0.0,4.027634451162663,1.2847451245943822,1.2850337483440706,3.1349676866324687,19314.68719343644,1969.5499679744296,4632.441516551485,4632.441516551485,5.558366013224187,4.995927482968244,-2.3363591581202194,7.332286641088464,3.4942308215838174,3.4942308215838174,0.9983516633096621,0.0,0.0,0.00022464278625932617,0.9637790083431758,0.00023308536948268634,198.93671434158068,0.0,0.0,0.0,0.0017497770580202439,7.850653608169462e-05,0.00014613625017763154,0.0005885833957790567,0.09557956306480117,0.07170827519243923,0.02387128787236193,0.09557953083859098,0.07170827519243904,0.023871287872361865,0.3754083870609576,0.3754083870609576,0.12497140843305464,0.0,4.991879055465972,4.989005681683466,5.0005107560807005,4.991931409167137,4.989108193238621,5.000412430401923,24797.343717680502,21077.742160028425,0.85,1.0661718405596396,0.6624916706177737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663659293989216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.176120913353,1535.3380200759175,0.3754083870609576,0.12497140843305464,6.112874298809886,3.4942308215838174
5292.0,-30.014289048408845,4.995937303951735,35.00522122904339,24.10639867829161,5.000176129771139,-26.512893787313544,-40.03919771695507,1.4987808686758253,-0.020310448092573097,-5.012163998079217,40.01043259401326,42257.118295650944,25748.821481981086,25748.821481981086,68005.93977763203,77346.1352317664,77346.1352317664,25748.821481981086,103094.95671374748,103094.95671374748,103094.95671374748,127892.30056944337,91520.54310331043,56431.52616719496,38987.796595683845,24797.343855695886,0.0,63785.14045137973,21077.742277341502,1535.3380831913005,0.0,0.8868190571614555,2.815598555700778,0.0014959135982669303,354487.87190558924,1554983.1003794714,4.386562203159408,1554983.1003794714,4.386562203159408,0.85,0.09557955710458535,4.027634451161993,1.267075846730732,1.0,0.0,4.02763445116283,1.2847451435158597,1.285033767269799,3.134967640461272,19314.677779501646,1969.549008020236,4632.441516551485,4632.441516551485,5.558369466723286,4.995937303951735,-2.3363618693237647,7.3322991732755,3.49422702034581,3.49422702034581,0.99835057724166,0.0,0.0,0.00022464278625932617,0.9637787189789913,0.00023308543946405917,198.93671198157648,0.0,0.0,0.0,0.0017497770580202439,7.850660591718391e-05,0.00014613618034214226,0.0005885831145072342,0.09557955710458498,0.07170826924507832,0.02387128785950665,0.0955795613723764,0.0717082692450786,0.023871287859506745,0.3754083547009067,0.3754083547009067,0.12497140795818315,0.0,4.991874731462303,4.988988777290501,5.000544224174007,4.991853549986672,4.9889172751442175,5.000674211344688,24797.343855695886,21077.742277341502,0.85,1.066172141291585,0.6624915771387454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658822145463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.17570193333,1535.3380831913005,0.3754083547009067,0.12497140795818315,6.112874298809886,3.49422702034581
5293.0,-30.014289048408845,4.995937303951735,35.00522122904339,24.10639867829161,5.000176129771139,-26.512893787313544,-40.03919771695507,1.4987808686758253,-0.02037013394414089,-5.012163998079217,40.01043259401326,42257.118295650944,25748.806865100636,25748.806865100636,68005.92516075158,77346.1352317664,77346.1352317664,25748.806865100636,103094.94209686703,103094.94209686703,103094.94209686703,127892.28349995885,91520.54310331043,56431.52616719496,38987.796595683845,24797.34140309182,0.0,63785.137998775666,21077.740192628047,1535.3379297347544,0.0,0.8868190571614555,2.815599339533538,0.0014959135982669303,354487.87190558924,1554983.1003794714,4.386562203159408,1554983.1003794714,4.386562203159408,0.85,0.09557955710458535,4.027634451161993,1.267075846730732,1.0,0.0,4.02763445116283,1.2847451435158597,1.285033767269799,3.134967640461272,19314.677779501646,1969.549008020236,4632.441516551485,4632.441516551485,5.558366311393553,4.995937303951735,-2.336365733099579,7.3323030370513145,3.4942231954807763,3.4942231954807763,0.9983494844230789,0.0,0.0,0.00022464278625932617,0.9637787189789913,0.00023308543946405917,198.93671198157648,0.0,0.0,0.0,0.0017497770580202439,7.850660591718391e-05,0.00014613618034214226,0.0005885831145072342,0.09557955094397785,0.07170826270416147,0.023871288239816373,0.09557957842756305,0.0717082692450786,0.023871287859506745,0.37540832045778727,0.37540832045778727,0.12497140994918766,0.0,4.991858557994533,4.988974476859369,5.000522423907398,4.991793864135104,4.9889172751442175,5.0004352228614835,24797.34140309182,21077.740192628047,0.85,1.066171953128908,0.662491602612227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658356621126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.175283318536,1535.3379297347544,0.37540832045778727,0.12497140994918766,6.112874298809886,3.4942231954807763
5294.0,-30.014286128509678,4.995947227630032,35.005220853316054,24.106398817989998,5.000175017544728,-26.51289127060413,-40.03919733278451,1.4987801596391683,-0.02028133444997593,-5.012165023518173,40.010431514226056,42257.128587808584,25748.80915860436,25748.80915860436,68005.93774641294,77346.14024082987,77346.14024082987,25748.80915860436,103094.94939943423,103094.94939943423,103094.94939943423,127892.29057245894,91520.5464801743,56431.5348271529,38987.790725579325,24797.34117302471,0.0,63785.131898604035,21077.739997071003,1535.3379688747036,0.0,0.8868190558526532,2.815598053681795,0.0014959135982669303,354487.8577356609,1554983.0538119895,4.386562247137755,1554983.0538119895,4.386562247137755,0.85,0.09557954311846592,4.027634451161993,1.2670758582698185,1.0,0.0,4.027634451161977,1.2847451468325735,1.2850337705872579,3.134967632368001,19314.67849216173,1969.5490806913401,4632.441516551485,4632.441516551485,5.558366806489652,4.995947227630032,-2.336370671205604,7.332317898835637,3.494216424320696,3.494216424320696,0.9983475498059132,0.0,0.0,0.00022464278625932617,0.9637784260476128,0.00023308551030818398,198.93670959247805,0.0,0.0,0.0,0.0017497770580202439,7.850660933136439e-05,0.00014613617692796178,0.0005885831007561632,0.09557954311846552,0.07170825504388831,0.023871288074577213,0.09557953707299487,0.07170825504388861,0.02387128807457731,0.3754082848549171,0.3754082848549171,0.12497141058225789,0.0,4.991863974462774,4.988985233580308,5.000511795904174,4.991883689068175,4.989026311077453,5.000467334172413,24797.34117302471,21077.739997071003,0.85,1.0661722524070107,0.6624918273271361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663658356621126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.174807016921,1535.3379688747036,0.3754082848549171,0.12497141058225789,6.112874298809886,3.494216424320696
5295.0,-30.014283184521275,4.9959570543776,35.005220486639004,24.106399132311367,5.0001726332326895,-26.512888859443343,-40.03919321168212,1.4987783081547759,-0.020158041332649645,-5.012165328834012,40.010431026381525,42257.12335860115,25748.820790291928,25748.820790291928,68005.94414889308,77346.15121572667,77346.15121572667,25748.820790291928,103094.9720060186,103094.9720060186,103094.9720060186,127892.31271630131,91520.55529806919,56431.52744094376,38987.80873013936,24797.340710282715,0.0,63785.14944042207,21077.73960374031,1535.337963278435,0.0,0.8868190560652411,2.815596398886647,0.0014959135982669303,354487.8535166837,1554983.032772944,4.386562239994381,1554983.032772944,4.386562239994381,0.8500000000000001,0.09557953583412204,4.027634451161993,1.2670758417854087,1.0,0.0,4.027634451163722,1.2847451554934006,1.2850337792500306,3.134967611234306,19314.680353107833,1969.5492704550315,4632.441516551485,4632.441516551485,5.558369317409115,4.9959570543776,-2.336372083549327,7.332329137926926,3.4942126468035686,3.4942126468035686,0.9983464705153053,0.0,0.0,0.00022464278625932617,0.9637781306996464,0.00023308558173679319,198.93670718366963,0.0,0.0,0.0,0.0017497770580202439,7.850664595622309e-05,0.00014613614030310306,0.0005885829532446205,0.09557953583412333,0.07170824787042965,0.023871287963693682,0.09557948057311422,0.07170824787042868,0.023871287963693363,0.37540824967484665,0.37540824967484665,0.12497141079223115,0.0,4.991892753316222,4.989013774851287,5.000541287655153,4.9920072875013375,4.9891273595538905,5.0006586741826595,24797.340710282715,21077.73960374031,0.85,1.0661720595702828,0.6624915631509342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663657886228972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.174389210622,1535.337963278435,0.37540824967484665,0.12497141079223115,6.112874298809886,3.4942126468035686
5296.0,-30.014283184521275,4.9959570543776,35.005220486639004,24.106399132311367,5.0001726332326895,-26.512888859443343,-40.03919321168212,1.4987783081547759,-0.02021718700962083,-5.012165328834012,40.010431026381525,42257.12335860115,25748.806305711514,25748.806305711514,68005.92966431266,77346.15121572667,77346.15121572667,25748.806305711514,103094.95752143819,103094.95752143819,103094.95752143819,127892.29733660523,91520.55529806919,56431.52744094376,38987.80873013936,24797.339815167034,0.0,63785.148545306394,21077.738842891977,1535.337906268894,0.0,0.8868190560652411,2.8155971756238776,0.0014959135982669303,354487.8535166837,1554983.032772944,4.386562239994381,1554983.032772944,4.386562239994381,0.85,0.09557953583412204,4.027634451161993,1.2670758417854087,1.0,0.0,4.027634451160948,1.2847451554934006,1.2850337792500306,3.134967611234306,19314.680353107833,1969.5492704550315,4632.441516551485,4632.441516551485,5.5583661906388455,4.9959570543776,-2.336375912344853,7.332332966722452,3.494208856585135,3.494208856585135,0.9983453875957528,0.0,0.0,0.00022464278625932617,0.9637781306996464,0.00023308558173679319,198.93670718366963,0.0,0.0,0.0,0.0017497770580202439,7.850664595622309e-05,0.00014613614030310306,0.0005885829532446205,0.0955795298253203,0.07170824142261112,0.02387128840270918,0.0955795033915606,0.07170824787042868,0.023871287963693363,0.37540821591911644,0.37540821591911644,0.12497141309057325,0.0,4.9919038310166,4.989036491787203,5.000517399887485,4.991948141824366,4.9891273595538905,5.000421848841711,24797.339815167034,21077.738842891977,0.85,1.0661718474482857,0.6624915724478724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365742043146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.173971984239,1535.337906268894,0.37540821591911644,0.12497141309057325,6.112874298809886,3.494208856585135
5297.0,-30.01428020410729,4.995967010793896,35.00522012472544,24.106398817989998,5.0001741869610035,-26.512886021677147,-40.03918902073053,1.4987800045308526,-0.020194577570180172,-5.0121649631943725,40.0104304317739,42257.118017803616,25748.80523004444,25748.80523004444,68005.92324784806,77346.14371402124,77346.14371402124,25748.80523004444,103094.94894406568,103094.94894406568,103094.94894406568,127892.28922909005,91520.54721889463,56431.521522676914,38987.80632913079,24797.34028502437,0.0,63785.146614155165,21077.739242270713,1535.3379446318345,0.0,0.8868190600787357,2.815596921377035,0.0014959135982669303,354487.8585692391,1554983.0071295768,4.3865621051330175,1554983.0071295768,4.3865621051330175,0.85,0.09557952253191282,4.027634451161993,1.2670758143113927,1.0,0.0,4.027634451162896,1.2847451475581355,1.285033771312983,3.1349676305975227,19314.678648062738,1969.5490965888187,4632.441516551485,4632.441516551485,5.55836595843579,4.995967010793896,-2.3363797893365796,7.332346800130475,3.494202118342431,3.494202118342431,0.9983434623835518,0.0,0.0,0.00022464278625932617,0.9637778316974684,0.00023308565404920201,198.9367047450574,0.0,0.0,0.0,0.0017497770580202439,7.85066832018577e-05,0.00014613610305746848,0.0005885828032328195,0.0955795225319099,0.07170823427127149,0.023871288260638418,0.09557949758156192,0.07170823427127367,0.02387128826063915,0.37540818296854295,0.37540818296854295,0.12497141384091413,0.0,4.991917003259971,4.989062063311906,5.000493321681347,4.9919703856241995,4.989165044530864,5.0003977040932455,24797.34028502437,21077.739242270713,0.85,1.066171779132608,0.6624915087743318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365742043146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.173495878089,1535.3379446318345,0.37540818296854295,0.12497141384091413,6.112874298809886,3.494202118342431
5298.0,-30.01427721840505,4.99597680715456,35.00521976850634,24.106384044885658,5.000167622390661,-26.512883991026555,-40.039184934552736,1.498774395012186,-0.020231292299456527,-5.012168179666507,40.010429873810274,42257.1131885207,25748.82443672035,25748.82443672035,68005.93762524106,77346.11042466345,77346.11042466345,25748.82443672035,103094.93486138381,103094.93486138381,103094.93486138381,127892.27545986796,91520.51006328058,56431.512827137696,38987.77470682543,24797.340598484156,0.0,63785.11530530959,21077.739508711533,1535.3380454891808,0.0,0.8868190457308845,2.8155970281392153,0.0014959135982669303,354487.814122733,1554982.9830665386,4.386562587249227,1554982.9830665386,4.386562587249227,0.85,0.09557951718421692,4.027634451161993,1.267075769803487,1.0,0.0,4.027634451160934,1.2847451737982012,1.2850337975589434,3.134967566567894,19314.670806667913,1969.5482969890752,4632.441516551485,4632.441516551485,5.558370104559566,4.99597680715456,-2.3363832994357154,7.332360106590276,3.494198383618643,3.494198383618643,0.9983423953196123,0.0,0.0,0.00022464278625932617,0.963777532164868,0.00023308572648993628,198.93670230211828,0.0,0.0,0.0,0.0017497770580202439,7.850671951636782e-05,0.00014613606674295835,0.0005885826569712474,0.09557951718421559,0.07170822880082246,0.023871288383393124,0.09557950593805611,0.07170822880082346,0.023871288383393457,0.37540815085041784,0.37540815085041784,0.12497141332537559,0.0,4.991922203196907,4.989054159683576,5.000537885366612,4.991936887367046,4.9890164305517715,5.000710024533305,24797.340598484156,21077.739508711533,0.85,1.066172527865292,0.6624917582457226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656948487536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.173079479564,1535.3380454891808,0.37540815085041784,0.12497141332537559,6.112874298809886,3.494198383618643
5299.0,-30.01427721840505,4.99597680715456,35.00521976850634,24.106384044885658,5.000167622390661,-26.512883991026555,-40.039184934552736,1.498774395012186,-0.02029006692077928,-5.012168179666507,40.010429873810274,42257.1131885207,25748.81004300884,25748.81004300884,68005.92323152954,77346.11042466345,77346.11042466345,25748.81004300884,103094.92046767229,103094.92046767229,103094.92046767229,127892.25745227048,91520.51006328058,56431.512827137696,38987.77470682543,24797.336984598194,0.0,63785.111691423626,21077.736436908464,1535.337820155787,0.0,0.8868190457308845,2.8155978000041437,0.0014959135982669303,354487.814122733,1554982.9830665386,4.386562587249227,1554982.9830665386,4.386562587249227,0.85,0.09557951718421692,4.027634451161993,1.267075769803487,1.0,0.0,4.0276344511631255,1.2847451737982012,1.2850337975589434,3.134967566567894,19314.670806667913,1969.5482969890752,4632.441516551485,4632.441516551485,5.558366997405064,4.99597680715456,-2.336387104202886,7.3323639113574455,3.494194617205433,3.494194617205433,0.9983413192015522,0.0,0.0,0.00022464278625932617,0.963777532164868,0.00023308572648993628,198.93670230211828,0.0,0.0,0.0,0.0017497770580202439,7.850671951636782e-05,0.00014613606674295835,0.0005885826569712474,0.0955795112922031,0.07170822240835704,0.02387128888384606,0.0955795181124262,0.07170822880082346,0.023871288383393457,0.37540811738447316,0.37540811738447316,0.12497141594535612,0.0,4.991913385105647,4.989046613856829,5.000525245264441,4.991878112745724,4.9890164305517715,5.000474684861729,24797.336984598194,21077.736436908464,0.85,1.0661723626122213,0.662491795780652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656484130434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.17266328633,1535.337820155787,0.37540811738447316,0.12497141594535612,6.112874298809886,3.494194617205433
5300.0,-30.014274262920985,4.99598674708744,35.005219403145865,24.106383695639693,5.0001695460948055,-26.512881138679234,-40.03918074360115,1.4987764218531032,-0.0202776481867204,-5.012167097894636,40.01042889510909,42257.10773794694,25748.80720805435,25748.80720805435,68005.91494600128,77346.10118913422,77346.10118913422,25748.80720805435,103094.90839718857,103094.90839718857,103094.90839718857,127892.24590949438,91520.50041023115,56431.5069590441,38987.77050131895,24797.337512305814,0.0,63785.10801362476,21077.73688545994,1535.3378574052072,0.0,0.88681905477928,2.815597763168455,0.0014959135982669303,354487.8290710915,1554982.940858549,4.386562283205221,1554982.940858549,4.386562283205221,0.85,0.0955795028744292,4.027634451161993,1.2670757368346677,1.0,0.0,4.027634451161633,1.2847451643170953,1.2850337880757077,3.13496758970319,19314.668769469128,1969.5480892526123,4632.441516551485,4632.441516551485,5.558366385426591,4.99598674708744,-2.3363904277256746,7.332377174813114,3.494187911884024,3.494187911884024,0.9983394033954355,0.0,0.0,0.00022464278625932617,0.9637772356639256,0.00023308579819752076,198.93669988390417,0.0,0.0,0.0,0.0017497770580202439,7.850675676203483e-05,0.00014613602949729133,0.0005885825069593158,0.0955795028744312,0.0717082142038902,0.023871288670541006,0.09557952015609439,0.0717082142038887,0.023871288670540506,0.3754080828567104,0.3754080828567104,0.12497141763309791,0.0,4.99190818708297,4.98904677088052,5.000503958280035,4.991889449707912,4.989049455459735,5.000420867192929,24797.337512305814,21077.73688545994,0.85,1.066172294189342,0.6624917485272683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656484130434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.17218737905,1535.3378574052072,0.3754080828567104,0.12497141763309791,6.112874298809886,3.494187911884024
5301.0,-30.014271288213685,4.9959966062054475,35.00521906250921,24.10638896925377,5.000169082839953,-26.51287850777406,-40.03918035943059,1.4987763024003247,-0.020112301676761035,-5.012166514203813,40.0104288845243,42257.11818263647,25748.816905839125,25748.816905839125,68005.9350884756,77346.12444034452,77346.12444034452,25748.816905839125,103094.94134618364,103094.94134618364,103094.94134618364,127892.28083020568,91520.52226965605,56431.5160119479,38987.784730786836,24797.33948402204,0.0,63785.12421480888,21077.738561418733,1535.337972030283,0.0,0.8868190577878927,2.8155956598600707,0.0014959135982669303,354487.8371367657,1554982.9404020624,4.386562182109879,1554982.9404020624,4.386562182109879,0.85,0.09557949594545882,4.027634451161993,1.267075739032589,1.0,0.0,4.027634451162419,1.2847451648758688,1.2850337886346066,3.1349675883397006,19314.673382725716,1969.5485596738658,4632.441516551485,4632.441516551485,5.5583684788766075,4.9959966062054475,-2.336391108695785,7.332387714901232,3.494184205109034,3.494184205109034,0.9983383443168669,0.0,0.0,0.00022464278625932617,0.9637769372345515,0.00023308587037153343,198.93669744996134,0.0,0.0,0.0,0.0017497770580202439,7.850676017622187e-05,0.00014613602608310432,0.0005885824932082186,0.09557949594545931,0.07170820728118102,0.023871288664278283,0.09557945621628403,0.07170820728118066,0.023871288664278165,0.37540804794176885,0.37540804794176885,0.12497141804204447,0.0,4.991937170397193,4.9890804637808515,5.000518792694436,4.99205421252708,4.989216345047964,5.000579240165621,24797.33948402204,21077.738561418733,0.85,1.066172339171941,0.6624917440048774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663656012967888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.171770679966,1535.337972030283,0.37540804794176885,0.12497141804204447,6.112874298809886,3.494184205109034
5302.0,-30.014271288213685,4.9959966062054475,35.00521906250921,24.10637845695021,5.000169082839953,-26.51287850777406,-40.039176552649565,1.4987763024003247,-0.020344141484542888,-5.012166514203813,40.0104288845243,42257.10249965984,25748.802710088105,25748.802710088105,68005.90520974794,77346.08185930857,77346.08185930857,25748.802710088105,103094.88456939667,103094.88456939667,103094.88456939667,127892.22446153469,91520.4796886201,56431.50032897127,38987.754844054245,24797.339892138014,0.0,63785.09473619226,21077.73890831731,1535.3379910740534,0.0,0.8868190577878927,2.8155987045237647,0.0014959135982669303,354487.8371367657,1554982.9404020624,4.386562182109879,1554982.9404020624,4.386562182109879,0.85,0.09557949594545882,4.027634451161993,1.2670756505662575,1.0,0.0,4.027634451160228,1.2847451648758688,1.2850337886346066,3.1349675883397006,19314.66439633904,1969.5476433174472,4632.441516551485,4632.441516551485,5.558365414455618,4.9959966062054475,-2.336394861126732,7.3323914673321795,3.494180490521445,3.494180490521445,0.9983372830061271,0.0,0.0,0.00022464278625932617,0.9637769372345515,0.00023308587037153343,198.93669744996134,0.0,0.0,0.0,0.0017497770580202439,7.850679400771813e-05,0.00014613599225160804,0.0005885823569473186,0.09557948990426086,0.0717082009414117,0.02387128896284917,0.095579560757319,0.07170820728118066,0.023871288664278165,0.3754080147516988,0.3754080147516988,0.12497141960512838,0.0,4.991914210856919,4.989061289581741,5.000484461608892,4.991822372719298,4.988984592801046,5.0003471373166235,24797.339892138014,21077.73890831731,0.85,1.066172363481037,0.6624918043067947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655545636068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.171354464504,1535.3379910740534,0.3754080147516988,0.12497141960512838,6.112874298809886,3.494180490521445
5303.0,-30.01426831239382,4.996006461873012,35.00521870345621,24.10637440569701,5.000161115895025,-26.512876626249845,-40.039172501396365,1.498769429751068,-0.020173974807391915,-5.012172248282665,40.010427666832804,42257.097720924925,25748.817319892205,25748.817319892205,68005.91504081713,77346.0977304729,77346.0977304729,25748.817319892205,103094.9150503651,103094.9150503651,103094.9150503651,127892.25300331085,91520.49112983808,56431.491120290215,38987.77778838651,24797.337952945745,0.0,63785.11574133226,21077.737260003883,1535.3380286480178,0.0,0.8868190330170252,2.8155958005579826,0.0014959135982669303,354487.75790096435,1554982.8878872502,4.386563014460083,1554982.8878872502,4.386563014460083,0.85,0.09557948435281968,4.027634451161993,1.2670756269386039,1.0,0.0,4.027634451161285,1.284745197024576,1.2850338207905363,3.1349675098921175,19314.666810916482,1969.5478895358235,4632.441516551485,4632.441516551485,5.558368568257786,4.996006461873012,-2.3364031674642587,7.3324096293372705,3.494173818198454,3.494173818198454,0.9983353766281297,0.0,0.0,0.00022464278625932617,0.9637766386936767,0.00023308594257255683,198.9366950151083,0.0,0.0,0.0,0.0017497770580202439,7.850683001189435e-05,0.0001461359562474318,0.0005885822119356581,0.09557948435281666,0.07170819517668311,0.023871289176133535,0.0955794618473527,0.07170819517668539,0.023871289176134295,0.37540797975671725,0.37540797975671725,0.12497141911870478,0.0,4.991933203932035,4.9890796938652215,5.0005052218401715,4.991998273475247,4.989142410331397,5.000577360264458,24797.337952945745,21077.737260003883,0.85,1.0661721665067048,0.6624915112216792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655545636068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.170878754898,1535.3380286480178,0.37540797975671725,0.12497141911870478,6.112874298809886,3.494173818198454
5304.0,-30.01426831239382,4.996006461873012,35.00521870345621,24.10637440569701,5.000161115895025,-26.512876626249845,-40.039172501396365,1.498769429751068,-0.020231701245336353,-5.012172248282665,40.010427666832804,42257.097720924925,25748.80318288626,25748.80318288626,68005.90090381118,77346.0977304729,77346.0977304729,25748.80318288626,103094.90091335916,103094.90091335916,103094.90091335916,127892.23432261904,91520.49112983808,56431.491120290215,38987.77778838651,24797.333409259885,0.0,63785.1111976464,21077.733397870903,1535.3377457737529,0.0,0.8868190330170252,2.8155965586567784,0.0014959135982669303,354487.75790096435,1554982.8878872502,4.386563014460083,1554982.8878872502,4.386563014460083,0.85,0.09557948435281968,4.027634451161993,1.2670756269386039,1.0,0.0,4.027634451163331,1.284745197024576,1.2850338207905363,3.1349675098921175,19314.666810916482,1969.5478895358235,4632.441516551485,4632.441516551485,5.5583655165180295,4.996006461873012,-2.3364069043608047,7.332413366233817,3.4941701190018453,3.4941701190018453,0.9983343197148129,0.0,0.0,0.00022464278625932617,0.9637766386936767,0.00023308594257255683,198.9366950151083,0.0,0.0,0.0,0.0017497770580202439,7.850683001189435e-05,0.0001461359562474318,0.0005885822119356581,0.09557947805343277,0.07170818864936424,0.023871289404068533,0.09557946997232206,0.07170819517668539,0.023871289176134295,0.3754079455847849,0.3754079455847849,0.12497142031199435,0.0,4.9919346725531,4.989092237156854,5.000473421044717,4.991940547037302,4.989142410331397,5.000346217907406,24797.333409259885,21077.733397870903,0.85,1.0661720208198135,0.6624915584137786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655078467821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.170462660883,1535.3377457737529,0.3754079455847849,0.12497142031199435,6.112874298809886,3.4941701190018453
5305.0,-30.01426527334802,4.9960164868627315,35.00521833566936,24.10637898081916,5.000164969736396,-26.512873505669553,-40.03917208230121,1.4987732020579185,-0.020175553156889237,-5.01216970737562,40.01042669433556,42257.108128723856,25748.79700123372,25748.79700123372,68005.90512995758,77346.1007249018,77346.1007249018,25748.79700123372,103094.89772613552,103094.89772613552,103094.89772613552,127892.23211547494,91520.49445433632,56431.50185815848,38987.76955130872,24797.334389339427,0.0,63785.10394064814,21077.734230938513,1535.337781577285,0.0,0.8868190494682169,2.81559611783796,0.0014959135982669303,354487.7930122352,1554982.8459468146,4.386562461667458,1554982.8459468146,4.386562461667458,0.85,0.0955794685267845,4.027634451161993,1.2670756544126198,1.0,0.0,4.027634451161925,1.284745179378573,1.2850338031405688,3.1349675529509646,19314.667512525215,1969.5479610800035,4632.441516551485,4632.441516551485,5.558364182091569,4.9960164868627315,-2.336409086266854,7.332425573129585,3.4941634631049667,3.4941634631049667,0.9983324180299905,0.0,0.0,0.00022464278625932617,0.9637763338099323,0.00023308601630762628,198.9366925285231,0.0,0.0,0.0,0.0017497770580202439,7.850683373646555e-05,0.00014613595252286062,0.0005885821969344468,0.09557946852678488,0.07170817997824487,0.023871288548540013,0.09557945901004725,0.0717081799782446,0.02387128854853992,0.37540791172799465,0.37540791172799465,0.1249714196741923,0.0,4.991945603090301,4.989121793244351,5.000428397010637,4.99199415421873,4.989244847987834,5.000253132121202,24797.334389339427,21077.734230938513,0.85,1.0661722083770042,0.6624917969569192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663655078467821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.16998705047,1535.337781577285,0.37540791172799465,0.1249714196741923,6.112874298809886,3.4941634631049667
5306.0,-30.01426222972716,4.996026394422749,35.0052179927846,24.10636885268616,5.0001623039650775,-26.512871033009805,-40.03916792627422,1.4987711072476828,-0.02021464115910021,-5.012170671610214,40.01042668409028,42257.10326550526,25748.81109279785,25748.81109279785,68005.91435830311,77346.07043200069,77346.07043200069,25748.81109279785,103094.88152479855,103094.88152479855,103094.88152479855,127892.21868330751,91520.46185006076,56431.494683565325,38987.74129610604,24797.337158508963,0.0,63785.078454615,21077.73658473262,1535.3379723908815,0.0,0.8868190445985074,2.815596518628525,0.0014959135982669303,354487.77968805534,1554982.845504971,4.386562625299343,1554982.845504971,4.386562625299343,0.85,0.09557946226183196,4.027634451161993,1.267075599464588,1.0,0.0,4.027634451161122,1.2847451891776238,1.285033812941821,3.134967529039837,19314.660631653933,1969.547259426403,4632.441516551485,4632.441516551485,5.5583672240218505,4.996026394422749,-2.33641081256662,7.332437206989369,3.4941598314133206,3.4941598314133206,0.9983313804038059,0.0,0.0,0.00022464278625932617,0.9637760284673076,0.00023308609015372113,198.93669003819454,0.0,0.0,0.0,0.0017497770580202439,7.850687067180173e-05,0.00014613591558752445,0.0005885820481724144,0.09557946226182926,0.07170817414379241,0.02387128811803684,0.09557948396934227,0.07170817414379445,0.023871288118037518,0.3754078791637898,0.3754078791637898,0.12497141674810662,0.0,4.991948055293847,4.989120734218432,5.0004413967545815,4.991956030451092,4.98911466506928,5.000491562387651,24797.337158508963,21077.73658473262,0.85,1.0661727790566466,0.6624919854190108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663654603273569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.169572322273,1535.3379723908815,0.3754078791637898,0.12497141674810662,6.112874298809886,3.4941598314133206
5307.0,-30.01425923106104,4.996036237761628,35.005217659155136,24.106374056451045,5.000162337800282,-26.512868330810495,-40.03916377024723,1.4987714375496977,-0.02006231851260054,-5.012169246115503,40.01042626790013,42257.098080916105,25748.818799334476,25748.818799334476,68005.91688025059,77346.0913495814,77346.0913495814,25748.818799334476,103094.91014891588,103094.91014891588,103094.91014891588,127892.2463980619,91520.48156747976,56431.48829881413,38987.77029851736,24797.33624914603,0.0,63785.10654766339,21077.735811774124,1535.3379018275764,0.0,0.8868190533594248,2.815594684607142,0.0014959135982669303,354487.7993861127,1554982.8275561344,4.386562330915166,1554982.8275561344,4.386562330915166,0.85,0.09557945420298349,4.027634451161993,1.267075594519265,1.0,0.0,4.027634451162261,1.2847451876325453,1.2850338113963955,3.134967532810056,19314.66479285733,1969.5476837510598,4632.441516551485,4632.441516551485,5.558368887623343,4.996036237761628,-2.33641082413433,7.332447061895959,3.494156181005364,3.494156181005364,0.9983303374301039,0.0,0.0,0.00022464278625932617,0.9637757276347451,0.00023308616290911824,198.93668758464855,0.0,0.0,0.0,0.0017497770580202439,7.850690760715416e-05,0.000146135878652172,0.0005885818994103164,0.0955794542029833,0.07170816668733136,0.023871287515651943,0.09557941826229557,0.0717081666873315,0.023871287515651988,0.37540784579604053,0.37540784579604053,0.12497141548148721,0.0,4.991979287874642,4.989150206375882,5.000477917150363,4.99210692760289,4.9892708049604835,5.000626709162532,24797.33624914603,21077.735811774124,0.85,1.0661723490174497,0.662491612353732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663654133645614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.169157787033,1535.3379018275764,0.37540784579604053,0.12497141548148721,6.112874298809886,3.494156181005364
5308.0,-30.01425923106104,4.996036237761628,35.005217659155136,24.106368782836967,5.000162337800282,-26.512868330810495,-40.03916377024723,1.4987714375496977,-0.020206265608237572,-5.012169246115503,40.01042626790013,42257.098080916105,25748.804837724903,25748.804837724903,68005.902918641,77346.07005906342,77346.07005906342,25748.804837724903,103094.87489678833,103094.87489678833,103094.87489678833,127892.21181286851,91520.46027696179,56431.48829881413,38987.746642386286,24797.336916080178,0.0,63785.08355846646,21077.73637866815,1535.3379392560514,0.0,0.8868190533594248,2.8155965750067997,0.0014959135982669303,354487.7993861127,1554982.8275561344,4.386562330915166,1554982.8275561344,4.386562330915166,0.8499999999999999,0.09557945420298349,4.027634451161993,1.267075547813438,1.0,0.0,4.0276344511625535,1.2847451876325453,1.2850338113963955,3.134967532810056,19314.660299663992,1969.5472255728505,4632.441516551485,4632.441516551485,5.558365873746207,4.996036237761628,-2.3364145146574704,7.332450752419099,3.4941525277366305,3.4941525277366305,0.9983292936390373,0.0,0.0,0.00022464278625932617,0.9637757276347451,0.00023308616290911824,198.93668758464855,0.0,0.0,0.0,0.0017497770580202439,7.850690760715416e-05,0.000146135878652172,0.0005885818994103164,0.09557944834601045,0.07170816054449851,0.023871287801511938,0.09557948476467272,0.0717081666873315,0.023871287515651988,0.37540781363697484,0.37540781363697484,0.12497141697802687,0.0,4.991976026401119,4.9891511508430995,5.000462020618556,4.991962980507253,4.98915492871339,5.000398434502358,24797.336916080178,21077.73637866815,0.85,1.066172514398381,0.6624918511266439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653667061827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.168742452654,1535.3379392560514,0.37540781363697484,0.12497141697802687,6.112874298809886,3.4941525277366305
5309.0,-30.014256212731055,4.996046153840737,35.00521732714893,24.106363753695064,5.000160514701215,-26.51286579662478,-40.03915957929564,1.4987700985949837,-0.020187341667508463,-5.012171177146551,40.01042564792148,42257.093077953665,25748.810070506872,25748.810070506872,68005.90314846054,77346.05710538362,77346.05710538362,25748.810070506872,103094.86717589048,103094.86717589048,103094.86717589048,127892.2037409295,91520.44536336046,56431.48133593062,38987.73780825537,24797.33656503902,0.0,63785.07437329439,21077.736080283164,1535.337975331118,0.0,0.8868190457774645,2.815596101113201,0.0014959135982669303,354487.7727023512,1554982.800818605,4.386562585684048,1554982.800818605,4.386562585684048,0.85,0.09557944224686822,4.027634451161993,1.26707556924317,1.0,0.0,4.0276344511629345,1.2847451938958743,1.2850338176611316,3.1349675175266105,19314.65715226785,1969.5469046277628,4632.441516551485,4632.441516551485,5.558367003341035,4.996046153840737,-2.336419951944186,7.332466105784923,3.494145921466233,3.494145921466233,0.9983274061332095,0.0,0.0,0.00022464278625932617,0.9637754248295665,0.00023308623614163215,198.93668511501346,0.0,0.0,0.0,0.0017497770580202439,7.8506944852904e-05,0.00014613584140642217,0.0005885817493980512,0.09557944224687048,0.071708154319921,0.023871287926949477,0.09557947010628672,0.07170815431991931,0.023871287926948915,0.3754077807338242,0.3754077807338242,0.12497141752948043,0.0,4.991978322761156,4.989153005328262,5.000465642804329,4.991983835479061,4.98915675230694,5.000476459974379,24797.33656503902,21077.736080283164,0.85,1.0661726715322815,0.6624918680920425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663653667061827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.16826714495,1535.337975331118,0.3754077807338242,0.12497141752948043,6.112874298809886,3.494145921466233
5310.0,-30.014253088531856,4.996055986284603,35.00521700354058,24.10636389339345,5.000159330710769,-26.512863103233986,-40.03915542326865,1.4987693454129134,-0.02009349873139854,-5.01217061540688,40.010425228515054,42257.08840689808,25748.820106736213,25748.820106736213,68005.90851363429,77346.06243650072,77346.06243650072,25748.820106736213,103094.88254323693,103094.88254323693,103094.88254323693,127892.21846961809,91520.44895047157,56431.47492086914,38987.748921780476,24797.335926381154,0.0,63785.08484816163,21077.73553742398,1535.337938077089,0.0,0.8868190501545445,2.815594934272707,0.0014959135982669303,354487.7804646952,1554982.7827310604,4.3865624386054884,1554982.7827310604,4.3865624386054884,0.85,0.09557943507079925,4.027634451161993,1.2670754934148865,1.0,0.0,4.027634451162859,1.2847451974190909,1.2850338211851398,3.134967508929443,19314.657909298927,1969.5469818234492,4632.441516551485,4632.441516551485,5.558369169850705,4.996055986284603,-2.336420563429631,7.332476549714233,3.494142306546367,3.494142306546367,0.998326373298962,0.0,0.0,0.00022464278625932617,0.9637751114034728,0.00023308631194283059,198.9366825587549,0.0,0.0,0.0,0.0017497770580202439,7.850698178828855e-05,0.00014613580447103762,0.000588581600635824,0.09557943507080033,0.0717081472018195,0.02387128786898082,0.09557942864877964,0.0717081472018187,0.02387128786898055,0.375407747291243,0.375407747291243,0.12497141849840297,0.0,4.99199786811829,4.989167486469739,5.000500400734893,4.992077116675489,4.989226478932096,5.000640500577276,24797.335926381154,21077.73553742398,0.85,1.0661725805573545,0.6624916860656334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365319703011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.167852304461,1535.337938077089,0.375407747291243,0.12497141849840297,6.112874298809886,3.494142306546367
5311.0,-30.014253088531856,4.996055986284603,35.00521700354058,24.10636389339345,5.000159330710769,-26.512863103233986,-40.03915542326865,1.4987693454129134,-0.020150046776677755,-5.01217061540688,40.010425228515054,42257.08840689808,25748.806258326425,25748.806258326425,68005.8946652245,77346.06243650072,77346.06243650072,25748.806258326425,103094.86869482715,103094.86869482715,103094.86869482715,127892.20445268077,91520.44895047157,56431.47492086914,38987.748921780476,24797.335757853623,0.0,63785.0846796341,21077.73539417558,1535.3379261242958,0.0,0.8868190501545445,2.8155956768954034,0.0014959135982669303,354487.7804646952,1554982.7827310604,4.3865624386054884,1554982.7827310604,4.3865624386054884,0.85,0.09557943507079925,4.027634451161993,1.2670754934148865,1.0,0.0,4.027634451161982,1.2847451974190909,1.2850338211851398,3.134967508929443,19314.657909298927,1969.5469818234492,4632.441516551485,4632.441516551485,5.5583661804098785,4.996055986284603,-2.336424224022367,7.3324802103069695,3.4941386829233343,3.4941386829233343,0.9983253379780955,0.0,0.0,0.00022464278625932617,0.9637751114034728,0.00023308631194283059,198.9366825587549,0.0,0.0,0.0,0.0017497770580202439,7.850698178828855e-05,0.00014613580447103762,0.000588581600635824,0.09557942935706282,0.0717081408779424,0.02387128847912041,0.09557945311407982,0.0717081472018187,0.02387128786898055,0.37540771418437086,0.37540771418437086,0.12497142169261732,0.0,4.9920024082205146,4.989179284960642,5.000483135932882,4.99202056863021,4.989226478932096,5.000414076739162,24797.335757853623,21077.73539417558,0.85,1.0661723662638338,0.6624916878160126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636527309628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.167439685492,1535.3379261242958,0.37540771418437086,0.12497142169261732,6.112874298809886,3.4941386829233343
5312.0,-30.014250016214906,4.996065915486974,35.00521668227924,24.106358584854775,5.000159232164786,-26.512860347994202,-40.039151267241664,1.4987695639440441,-0.020174640153584278,-5.012171320243338,40.01042464965959,42257.083488255135,25748.808495715482,25748.808495715482,68005.89198397062,77346.0413888015,77346.0413888015,25748.808495715482,103094.84988451698,103094.84988451698,103094.84988451698,127892.18573101942,91520.4266191755,56431.46871862902,38987.7310006072,24797.335846502443,0.0,63785.06684710964,21077.735469527077,1535.3379615311203,0.0,0.8868190486635618,2.815595917608226,0.0014959135982669303,354487.7707249828,1554982.7577670328,4.386562488705465,1554982.7577670328,4.386562488705465,0.85,0.09557942287809967,4.027634451161993,1.2670754895685241,1.0,0.0,4.027634451160506,1.2847451963968513,1.2850338201626705,3.1349675114238584,19314.653196457708,1969.5465012473892,4632.441516551485,4632.441516551485,5.558366663392568,4.996065915486974,-2.336428726232541,7.332494641719515,3.494132109567142,3.494132109567142,0.9983234598763263,0.0,0.0,0.00022464278625932617,0.9637748031824117,0.00023308638648525498,198.9366800449471,0.0,0.0,0.0,0.0017497770580202439,7.850701872368907e-05,0.00014613576753563708,0.0005885814518735322,0.09557942287809837,0.07170813417930888,0.023871288698789492,0.09557946332891122,0.07170813417930985,0.023871288698789815,0.3754076811929726,0.3754076811929726,0.12497142353419131,0.0,4.9920015309563155,4.989181214380494,5.00047382528561,4.9919966800897555,4.989187592139558,5.000435242555568,24797.335846502443,21077.735469527077,0.85,1.066172622300109,0.6624917959174322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636527309628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.166964582542,1535.3379615311203,0.3754076811929726,0.12497142353419131,6.112874298809886,3.494132109567142
5313.0,-30.014246954364374,4.996075632026271,35.005216347145485,24.10634447531777,5.000148634006495,-26.512858652174145,-40.03915098784489,1.498760331816255,-0.020112964970394387,-5.012176837872641,40.010423603072226,42257.09485353335,25748.83401528442,25748.83401528442,68005.92886881778,77346.02701624342,77346.02701624342,25748.83401528442,103094.86103152783,103094.86103152783,103094.86103152783,127892.1950355825,91520.40671662966,56431.47455391947,38987.70240301132,24797.33400405466,0.0,63785.03640706598,21077.73390344646,1535.3379929742066,0.0,0.8868190243746651,2.815594463684228,0.0014959135982669303,354487.6944801784,1554982.7126313532,4.386563304860507,1554982.7126313532,4.386563304860507,0.85,0.09557941809399084,4.027634451161993,1.267075457149185,1.0,0.0,4.027634451160674,1.284745239582671,1.2850338633581921,3.1349674060441006,19314.648996184776,1969.5460729387485,4632.441516551485,4632.441516551485,5.558372172273543,4.996075632026271,-2.3364337855134556,7.332509417539726,3.4941285315203316,3.4941285315203316,0.9983224375772376,0.0,0.0,0.00022464278625932617,0.9637744960114777,0.00023308646077375644,198.93667753970317,0.0,0.0,0.0,0.0017497770580202439,7.850702120674204e-05,0.00014613576505258415,0.0005885814418727027,0.09557941809398644,0.07170812881602297,0.023871289277963476,0.09557941331298736,0.07170812881602627,0.023871289277964575,0.37540764770309537,0.37540764770309537,0.12497142476469518,0.0,4.992016097443354,4.989175360795059,5.00054973479439,4.992063872902236,4.989141457236201,5.000842882092627,24797.33400405466,21077.73390344646,0.85,1.0661737093762043,0.6624922902584123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266365226030907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.16655102834,1535.3379929742066,0.37540764770309537,0.12497142476469518,6.112874298809886,3.4941285315203316
5314.0,-30.014246954364374,4.996075632026271,35.005216347145485,24.10634447531777,5.000148634006495,-26.512858652174145,-40.03915098784489,1.498760331816255,-0.020169545098383423,-5.012176837872641,40.010423603072226,42257.09485353335,25748.820159019717,25748.820159019717,68005.91501255307,77346.02701624342,77346.02701624342,25748.820159019717,103094.84717526313,103094.84717526313,103094.84717526313,127892.1748904615,91520.40671662966,56431.47455391947,38987.70240301132,24797.327715198357,0.0,63785.030118209674,21077.728557918603,1535.337602077654,0.0,0.8868190243746651,2.8155952067282044,0.0014959135982669303,354487.6944801784,1554982.7126313532,4.386563304860507,1554982.7126313532,4.386563304860507,0.85,0.09557941809399084,4.027634451161993,1.267075457149185,1.0,0.0,4.027634451161113,1.284745239582671,1.2850338633581921,3.1349674060441006,19314.648996184776,1969.5460729387485,4632.441516551485,4632.441516551485,5.558369181137087,4.996075632026271,-2.336437448174652,7.332513080200923,3.494124905868831,3.494124905868831,0.9983214016768088,0.0,0.0,0.00022464278625932617,0.9637744960114777,0.00023308646077375644,198.93667753970317,0.0,0.0,0.0,0.0017497770580202439,7.850702120674204e-05,0.00014613576505258415,0.0005885814418727027,0.09557941265885765,0.07170812225286809,0.02387129040598956,0.09557941420219251,0.07170812881602627,0.023871289277964575,0.3754076133435524,0.3754076133435524,0.12497143067015866,0.0,4.992014336509499,4.989168580083401,5.000563053760345,4.992007292774247,4.989141457236201,5.000616329633658,24797.327715198357,21077.728557918603,0.85,1.0661735972613173,0.6624923555765412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651799735796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.166137366872,1535.337602077654,0.3754076133435524,0.12497143067015866,6.112874298809886,3.494124905868831
5315.0,-30.01424390545883,4.996085496370136,35.00521598896237,24.106349364761286,5.000150657230976,-26.51285570577596,-40.039146796893306,1.4987624575481255,-0.020077926164162818,-5.012175181156139,40.01042226144251,42257.089724038175,25748.816278736154,25748.816278736154,68005.90600277433,77346.03859770548,77346.03859770548,25748.816278736154,103094.85487644163,103094.85487644163,103094.85487644163,127892.18305003273,91520.41788311937,56431.46900945228,38987.72097074121,24797.3281735911,0.0,63785.04914433231,21077.728947552434,1535.3376351074335,0.0,0.8868190376628576,2.8155941968911264,0.0014959135982669303,354487.7173733472,1554982.6547715194,4.38656285835091,1554982.6547715194,4.38656285835091,0.85,0.09557940404224469,4.027634451161993,1.2670754230814056,1.0,0.0,4.027634451162262,1.2847452296389745,1.2850338534122616,3.1349674303081834,19314.651352783014,1969.5463132448915,4632.441516551485,4632.441516551485,5.558368343504587,4.996085496370136,-2.3364402045119492,7.332525700882085,3.494118365255541,3.494118365255541,0.9983195329301546,0.0,0.0,0.00022464278625932617,0.963774190139319,0.00023308653474819947,198.936675045051,0.0,0.0,0.0,0.0017497770580202439,7.850705845254186e-05,0.0001461357278067843,0.0005885812918602361,0.09557940404224616,0.07170811326770035,0.023871290774545813,0.0955793834102006,0.07170811326769924,0.02387129077454544,0.37540757822812865,0.37540757822812865,0.12497143656903659,0.0,4.9920302907583505,4.98919271285672,5.000554436547873,4.992097254991961,4.989292393458925,5.000523117707303,24797.3281735911,21077.728947552434,0.85,1.0661731379855346,0.6624920775465605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651799735796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.165662468395,1535.3376351074335,0.37540757822812865,0.12497143656903659,6.112874298809886,3.494118365255541
