time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5316.0,-30.01424390545883,4.996085496370136,35.00521598896237,24.106349364761286,5.000150657230976,-26.51285570577596,-40.039146796893306,1.4987624575481255,-0.020133558018358144,-5.012175181156139,40.01042226144251,42257.089724038175,25748.802654704126,25748.802654704126,68005.8923787423,77346.03859770548,77346.03859770548,25748.802654704126,103094.8412524096,103094.8412524096,103094.8412524096,127892.17129794255,91520.41788311937,56431.46900945228,38987.72097074121,24797.330045532944,0.0,63785.051016274156,21077.730538703003,1535.3377495157974,0.0,0.8868190376628576,2.815594927481527,0.0014959135982669303,354487.7173733472,1554982.6547715194,4.38656285835091,1554982.6547715194,4.38656285835091,0.85,0.09557940404224469,4.027634451161993,1.2670754230814056,1.0,0.0,4.02763445116051,1.2847452296389745,1.2850338534122616,3.1349674303081834,19314.651352783014,1969.5463132448915,4632.441516551485,4632.441516551485,5.558365402499939,4.996085496370136,-2.3364438057808217,7.332529302150958,3.4941148003859848,3.4941148003859848,0.9983185143959956,0.0,0.0,0.00022464278625932617,0.963774190139319,0.00023308653474819947,198.936675045051,0.0,0.0,0.0,0.0017497770580202439,7.850705845254186e-05,0.0001461357278067843,0.0005885812918602361,0.09557939844982574,0.0717081068020225,0.023871291647803248,0.09557941533340608,0.07170811326769924,0.02387129077454544,0.37540754437889795,0.37540754437889795,0.12497144114073054,0.0,4.992032557234495,4.989212648973307,5.000503621738972,4.992041623137766,4.989292393458925,5.000300362617452,24797.330045532944,21077.730538703003,0.85,1.0661728931029817,0.6624920581039698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651332156463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.165248649657,1535.3377495157974,0.37540754437889795,0.12497144114073054,6.112874298809886,3.4941148003859848
5317.0,-30.01424083367741,4.996095466092575,35.0052156498629,24.106349085364513,5.0001520108253965,-26.51285280581369,-40.03914260594172,1.4987639829616473,-0.02010421505588056,-5.012175283288409,40.01042210093052,42257.08471534679,25748.803633307398,25748.803633307398,68005.88834865419,77346.03202831946,77346.03202831946,25748.803633307398,103094.83566162686,103094.83566162686,103094.83566162686,127892.16612967517,91520.41061817245,56431.463305199686,38987.7192366364,24797.330468048312,0.0,63785.049704684716,21077.730897841066,1535.3377829951821,0.0,0.8868190377242731,2.8155945302123615,0.0014959135982669303,354487.7159620427,1554982.647849194,4.386562856287229,1554982.647849194,4.386562856287229,0.85,0.0955793921144432,4.027634451161993,1.267075398354791,1.0,0.0,4.027634451161304,1.284745222503433,1.2850338462751172,3.134967447719955,19314.649819574144,1969.5461569010972,4632.441516551485,4632.441516551485,5.55836561374994,4.996095466092575,-2.336447805980993,7.332543272073568,3.4941082762132685,3.4941082762132685,0.9983166503466482,0.0,0.0,0.00022464278625932617,0.9637738819723088,0.00023308660927769427,198.93667253168158,0.0,0.0,0.0,0.0017497770580202439,7.850709569835743e-05,0.00014613569056096874,0.0005885811418477062,0.09557939211444355,0.07170810033573148,0.023871291778712077,0.09557940393834527,0.07170810033573122,0.02387129177871199,0.37540751130411304,0.37540751130411304,0.124971442084945,0.0,4.992040298643076,4.989236617099891,5.000462614684125,4.992071068232519,4.989332295472536,5.00029839234827,24797.330468048312,21077.730897841066,0.85,1.0661728518439875,0.6624919932020247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663651332156463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.164773852808,1535.3377829951821,0.37540751130411304,0.124971442084945,6.112874298809886,3.4941082762132685
5318.0,-30.014237739620548,4.996105366222722,35.005215335750115,24.10634891074153,5.000152695023005,-26.512849952742027,-40.039138414990134,1.4987649081444843,-0.020051895004087328,-5.012173853019701,40.01042215052264,42257.07982530453,25748.811984382322,25748.811984382322,68005.89180968684,77346.02859759645,77346.02859759645,25748.811984382322,103094.84058197877,103094.84058197877,103094.84058197877,127892.17295156533,91520.40621188894,56431.45743959703,38987.720858102126,24797.332369586555,0.0,63785.05322768868,21077.73251414857,1535.337870919142,0.0,0.8868190448230823,2.8155940100428993,0.0014959135982669303,354487.7357260662,1554982.6499879304,4.38656261775318,1554982.6499879304,4.38656261775318,0.85,0.0955793849892809,4.027634451161993,1.2670753835188222,1.0,0.0,4.027634451162936,1.2847452181756351,1.285033841946347,3.134967458280419,19314.648889663287,1969.5460620765796,4632.441516551485,4632.441516551485,5.5583674164872,4.996105366222722,-2.3364476638412337,7.332553030063956,3.4941047595734878,3.4941047595734878,0.998315645592425,0.0,0.0,0.00022464278625932617,0.9637735715706938,0.00023308668434767138,198.93667000008617,0.0,0.0,0.0,0.0017497770580202439,7.850713294418928e-05,0.0001461356533151369,0.0005885809918351107,0.09557938498928031,0.07170809365423274,0.023871291335047576,0.0955793925190695,0.07170809365423317,0.023871291335047725,0.3754074791067841,0.3754074791067841,0.12497144068830306,0.0,4.992056086819105,4.989259202526682,5.0004579826599524,4.992121958015616,4.9893522632523855,5.000442174011198,24797.332369586555,21077.73251414857,0.85,1.0661728472175347,0.662491879946586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650859582103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.16436059398,1535.337870919142,0.3754074791067841,0.12497144068830306,6.112874298809886,3.4941047595734878
5319.0,-30.014234561059446,4.9961151308280645,35.00521502784582,24.106339027080708,5.000148170604674,-26.51284754449124,-40.039134258963145,1.4987611540364694,-0.020049158172469106,-5.012175640064269,40.01042170313129,42257.075547463326,25748.828247358942,25748.828247358942,68005.90379482227,77346.00701428963,77346.00701428963,25748.828247358942,103094.83526164858,103094.83526164858,103094.83526164858,127892.16781956851,91520.38151019889,56431.45004337247,38987.70162980713,24797.332557919926,0.0,63785.034187727055,21077.73267423194,1535.3379322192739,0.0,0.8868190373489744,2.8155937655334218,0.0014959135982669303,354487.7110319719,1554982.6306934946,4.386562868898007,1554982.6306934946,4.386562868898007,0.8500000000000001,0.09557937902664126,4.027634451161993,1.2670753554953262,1.0,0.0,4.0276344511615365,1.2847452357365094,1.2850338595111666,3.134967415429301,19314.6436765694,1969.545530488944,4632.441516551485,4632.441516551485,5.558370927157882,4.9961151308280645,-2.3364499195264146,7.332565050354479,3.494101238556236,3.494101238556236,0.9983146395874961,0.0,0.0,0.00022464278625932617,0.9637732526915666,0.00023308676146796732,198.93666739934844,0.0,0.0,0.0,0.0017497770580202439,7.85071698796559e-05,0.00014613561637967027,0.0005885808430725529,0.09557937902664287,0.07170808783120704,0.02387129119543583,0.09557938722941742,0.07170808783120583,0.023871291195435428,0.37540744754351496,0.37540744754351496,0.12497143959838983,0.0,4.99207084543491,4.989261834320303,5.000509170741509,4.992126481891773,4.989268964252801,5.000710525371858,24797.332557919926,21077.73267423194,0.85,1.066173353371148,0.6624920106352166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663650390306513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.163947883797,1535.3379322192739,0.37540744754351496,0.12497143959838983,6.112874298809886,3.494101238556236
5320.0,-30.014234561059446,4.9961151308280645,35.00521502784582,24.106333788391225,5.000148170604674,-26.51284754449124,-40.03913048710672,1.4987611540364694,-0.020191423616836346,-5.012175640064269,40.01042170313129,42257.05986448517,25748.814697611288,25748.814697611288,68005.87456209646,77345.98572377162,77345.98572377162,25748.814697611288,103094.80042138291,103094.80042138291,103094.80042138291,127892.1306498353,91520.3602196809,56431.43436039431,38987.69539920731,24797.330228452385,0.0,63785.02562765969,21077.730694184527,1535.3377841693416,0.0,0.8868190373489744,2.8155956338476633,0.0014959135982669303,354487.7110319719,1554982.6306934946,4.386562868898007,1554982.6306934946,4.386562868898007,0.85,0.09557937902664126,4.027634451161993,1.267075308789499,1.0,0.0,4.027634451161829,1.2847452357365094,1.2850338595111666,3.134967415429301,19314.63918337606,1969.5450723107342,4632.441516551485,4632.441516551485,5.55836800218892,4.9961151308280645,-2.336453501150004,7.332568631978068,3.4940976931558856,3.4940976931558856,0.9983136266159673,0.0,0.0,0.00022464278625932617,0.9637732526915666,0.00023308676146796732,198.93666739934844,0.0,0.0,0.0,0.0017497770580202439,7.850720340093374e-05,0.00014613558285839245,0.0005885807080610995,0.09557937335110347,0.07170808167072108,0.02387129168038239,0.09557944143547825,0.07170808783120583,0.023871291195435428,0.37540741529203014,0.37540741529203014,0.1249714421371913,0.0,4.992053519634737,4.989240085027461,5.00050513352636,4.991984216447406,4.98915308787565,5.000488984666617,24797.330228452385,21077.730694184527,0.85,1.066173038152805,0.6624918536704459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649927454947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.16353696965,1535.3377841693416,0.37540741529203014,0.1249714421371913,6.112874298809886,3.4940976931558856
5321.0,-30.0142313685978,4.9961248901728235,35.00521468571486,24.10632453337314,5.000139933134632,-26.512845495021992,-40.03913017278535,1.4987540595588558,-0.02010617147971061,-5.012181010960547,40.01042009039556,42257.07154375834,25748.82887862892,25748.82887862892,68005.90042238726,77345.98155803481,77345.98155803481,25748.82887862892,103094.81043666373,103094.81043666373,103094.81043666373,127892.13863526225,91520.35142686256,56431.44141258619,38987.67779364041,24797.328198598523,0.0,63785.005992238934,21077.728968808744,1535.3378170961425,0.0,0.8868190158565584,2.815593887422613,0.0014959135982669303,354487.63681479223,1554982.5611418039,4.386563591085772,1554982.5611418039,4.386563591085772,0.85,0.09557936760992483,4.027634451161993,1.2670752884587273,1.0,0.0,4.027634451161156,1.2847452689228835,1.285033892704996,3.134967334449667,19314.637327722157,1969.5448830866972,4632.441516551485,4632.441516551485,5.558371063429431,4.9961248901728235,-2.3364613679187345,7.332586258091558,3.4940912183739323,3.4940912183739323,0.9983117766782664,0.0,0.0,0.00022464278625932617,0.9637729324180226,0.0002330868389255516,198.93666478723716,0.0,0.0,0.0,0.0017497770580202439,7.850720619437416e-05,0.000146135580064952,0.0005885806968101425,0.09557936760992138,0.07170807542346132,0.023871292186460055,0.0955793818839566,0.07170807542346391,0.023871292186460925,0.37540738101260807,0.37540738101260807,0.12497144426275526,0.0,4.9920598261080045,4.989234649723301,5.000546711575794,4.992074839480836,4.989202698225256,5.000702811857252,24797.328198598523,21077.728968808744,0.85,1.066173771789908,0.6624922407140635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649927454947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.163062484282,1535.3378170961425,0.37540738101260807,0.12497144426275526,6.112874298809886,3.4940912183739323
5322.0,-30.0142313685978,4.9961248901728235,35.00521468571486,24.10632453337314,5.000139933134632,-26.512845495021992,-40.03913017278535,1.4987540595588558,-0.020161271090387345,-5.012181010960547,40.01042009039556,42257.07154375834,25748.815384945556,25748.815384945556,68005.8869287039,77345.98155803481,77345.98155803481,25748.815384945556,103094.79694298036,103094.79694298036,103094.79694298036,127892.12034595721,91520.35142686256,56431.44141258619,38987.67779364041,24797.32340297685,0.0,63785.00119661726,21077.72489253032,1535.3375186935932,0.0,0.8868190158565584,2.8155946110233256,0.0014959135982669303,354487.63681479223,1554982.5611418039,4.386563591085772,1554982.5611418039,4.386563591085772,0.85,0.09557936760992483,4.027634451161993,1.2670752884587273,1.0,0.0,4.027634451161302,1.2847452689228835,1.285033892704996,3.134967334449667,19314.637327722157,1969.5448830866972,4632.441516551485,4632.441516551485,5.5583681505630045,4.9961248901728235,-2.3364649347172146,7.332589824890038,3.4940876876609814,3.4940876876609814,0.9983107679031376,0.0,0.0,0.00022464278625932617,0.9637729324180226,0.0002330868389255516,198.93666478723716,0.0,0.0,0.0,0.0017497770580202439,7.850720619437416e-05,0.000146135580064952,0.0005885806968101425,0.09557936180940818,0.07170806875199918,0.023871293057408996,0.0955793878711649,0.07170807542346391,0.023871292186460925,0.375407346086052,0.375407346086052,0.12497144882236377,0.0,4.992051808859969,4.989228259423328,5.000533806823682,4.992019739870159,4.989202698225256,5.000482187822627,24797.32340297685,21077.72489253032,0.85,1.0661736403998137,0.6624922905229855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649464852758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.162651954563,1535.3375186935932,0.375407346086052,0.12497144882236377,6.112874298809886,3.4940876876609814
5323.0,-30.01422821714447,4.996134743078831,35.00521431812114,24.106324707996123,5.000138563974965,-26.51284279559249,-40.03912598183376,1.4987531424229943,-0.020068644404148017,-5.012181633081269,40.01041866447709,42257.06697936544,25748.81765127909,25748.81765127909,68005.88463064452,77345.98775588398,77345.98775588398,25748.81765127909,103094.80540716308,103094.80540716308,103094.80540716308,127892.1284312535,91520.35579482146,56431.43501830282,38987.68975168737,24797.32302409042,0.0,63785.012775777795,21077.724570476857,1535.3375497898453,0.0,0.8868190178533615,2.8155933219867975,0.0014959135982669303,354487.62821808195,1554982.4996468944,4.386563523989232,1554982.4996468944,4.386563523989232,0.8500000000000001,0.09557935372838022,4.027634451161993,1.2670753032946958,1.0,0.0,4.027634451161723,1.2847452732130396,1.285033896996116,3.134967323981056,19314.638249544907,1969.5449770864575,4632.441516551485,4632.441516551485,5.558368639793905,4.996134743078831,-2.336469280882857,7.332604023961688,3.494081229144603,3.494081229144603,0.9983089226127436,0.0,0.0,0.00022464278625932617,0.9637726162586205,0.00023308691538818853,198.9366622086795,0.0,0.0,0.0,0.0017497770580202439,7.850724344025453e-05,0.00014613554281907163,0.0005885805467973515,0.09557935372837884,0.0717080605326005,0.023871293195778347,0.09557934626402094,0.07170806053260154,0.02387129319577869,0.3754073105802287,0.3754073105802287,0.12497145205163666,0.0,4.992064281790874,4.9892471229537705,5.000527079683593,4.992112988677093,4.989321394413764,5.000498988252616,24797.32302409042,21077.724570476857,0.85,1.0661734108246441,0.6624920986989667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663649464852758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.162177575608,1535.3375497898453,0.3754073105802287,0.12497145205163666,6.112874298809886,3.494081229144603
5324.0,-30.01422821714447,4.996134743078831,35.00521431812114,24.106324707996123,5.000138563974965,-26.51284279559249,-40.039122209977336,1.4987531424229943,-0.020123049978508334,-5.012181633081269,40.01041866447709,42257.05129638699,25748.80432756674,25748.80432756674,68005.85562395373,77345.98775588398,77345.98775588398,25748.80432756674,103094.79208345072,103094.79208345072,103094.79208345072,127892.11474392322,91520.35579482146,56431.419335324375,38987.70717721898,24797.322660472488,0.0,63785.02983769147,21077.724261401614,1535.3375258154529,0.0,0.8868190178533615,2.815594036472635,0.0014959135982669303,354487.62821808195,1554982.4996468944,4.386563523989232,1554982.4996468944,4.386563523989232,0.85,0.09557935372838022,4.027634451161993,1.267075215377845,1.0,0.0,4.027634451160262,1.2847452732130396,1.285033896996116,3.134967323981056,19314.638249544907,1969.5449770864575,4632.441516551485,4632.441516551485,5.558365763618933,4.996134743078831,-2.336472802747271,7.332607545826102,3.4940777429215366,3.4940777429215366,0.9983079265490105,0.0,0.0,0.00022464278625932617,0.9637726162586205,0.00023308691538818853,198.9366622086795,0.0,0.0,0.0,0.0017497770580202439,7.850727696156154e-05,0.00014613550929776464,0.0005885804117857806,0.09557934763307252,0.07170805395380413,0.02387129367926839,0.09557936902578769,0.07170806053260154,0.02387129319577869,0.3754072761387972,0.3754072761387972,0.12497145458281303,0.0,4.992063142052984,4.989261977244041,5.0004778924206335,4.992058583102732,4.989321394413764,5.000281143472648,24797.322660472488,21077.724261401614,0.85,1.0661726708759507,0.662491675615972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636489978157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.161766330768,1535.3375258154529,0.3754072761387972,0.12497145458281303,6.112874298809886,3.4940777429215366
5325.0,-30.014224958446313,4.996144695261647,35.00521395482032,24.106319294683658,5.000139042003213,-26.51283981494752,-40.03912179088218,1.4987538985044517,-0.020155933579474095,-5.012181798933286,40.01041805433137,42257.06267835974,25748.805738062154,25748.805738062154,68005.8684164219,77345.9639900659,77345.9639900659,25748.805738062154,103094.76972812804,103094.76972812804,103094.76972812804,127892.09257417571,91520.3309033836,56431.429591677435,38987.668124117954,24797.32284604767,0.0,63784.99097016563,21077.72441914052,1535.3375566074474,0.0,0.8868190192184553,2.815594448962803,0.0014959135982669303,354487.6259262728,1554982.4733334302,4.386563478119372,1554982.4733334302,4.386563478119372,0.85,0.09557934018184375,4.027634451161993,1.2670752027397976,1.0,0.0,4.027634451162806,1.28474526967626,1.2850338934585417,3.1349673326113177,19314.63299640626,1969.5444414153928,4632.441516551485,4632.441516551485,5.55836606810101,4.996144695261647,-2.336476771525787,7.332621466787433,3.494071300826668,3.494071300826668,0.9983060859504765,0.0,0.0,0.00022464278625932617,0.9637722893403413,0.0002330869944528951,198.93665954237284,0.0,0.0,0.0,0.0017497770580202439,7.850728068615199e-05,0.00014613550557317418,0.0005885803967844918,0.09557934018184516,0.0717080468371767,0.023871293344668466,0.0955793850923779,0.07170804683717563,0.02387129334466811,0.3754072423182276,0.3754072423182276,0.12497145397511329,0.0,4.992055750104896,4.989263914403693,5.000442473330736,4.99202586535381,4.989271347751128,5.000300481682473,24797.32284604767,21077.72441914052,0.85,1.0661735211067211,0.6624922577495508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636489978157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.161292056864,1535.3375566074474,0.3754072423182276,0.12497145397511329,6.112874298809886,3.494071300826668
5326.0,-30.01422177187673,4.996154513193146,35.00521359931672,24.106314649712317,5.000134730148648,-26.51283737823247,-40.039117669779785,1.4987503365044188,-0.020066843874587903,-5.012183352825096,40.010417554840444,42257.05841565365,25748.82184822006,25748.82184822006,68005.88026387371,77345.9626995326,77345.9626995326,25748.82184822006,103094.78454775266,103094.78454775266,103094.78454775266,127892.10741803242,91520.32657727628,56431.42229339747,38987.67142653202,24797.32287027977,0.0,63784.99429681179,21077.724439737805,1535.3376066268004,0.0,0.886819013119446,2.8155930976281542,0.0014959135982669303,354487.60445398086,1554982.4517921235,4.386563683058174,1554982.4517921235,4.386563683058174,0.85,0.09557933329009341,4.027634451161993,1.2670752137294041,1.0,0.0,4.027634451160361,1.2847452863384974,1.2850339101245223,3.1349672919530094,19314.632083415956,1969.5443483162912,4632.441516551485,4632.441516551485,5.558369545782886,4.996154513193146,-2.336478760219071,7.332633273412217,3.4940678609736153,3.4940678609736153,0.9983051031353186,0.0,0.0,0.00022464278625932617,0.9637719696582471,0.00023308707176759286,198.9366569350827,0.0,0.0,0.0,0.0017497770580202439,7.850731731129967e-05,0.0001461354689480265,0.0005885802492717852,0.09557933329008864,0.07170804037193185,0.023871292918156796,0.09557934167590477,0.07170804037193543,0.02387129291815799,0.3754072082206111,0.3754072082206111,0.12497145165879034,0.0,4.992068492820636,4.989272133065697,5.000468806104038,4.992116508950517,4.9893020537045345,5.000571182728436,24797.32287027977,21077.724439737805,0.85,1.0661736512418705,0.6624921563685993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663648526072848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.160883065546,1535.3376066268004,0.3754072082206111,0.12497145165879034,6.112874298809886,3.4940678609736153
5327.0,-30.01422177187673,4.996154513193146,35.00521359931672,24.106314649712317,5.000134730148648,-26.51283737823247,-40.039117669779785,1.4987503365044188,-0.020120899356811606,-5.012183352825096,40.010417554840444,42257.05841565365,25748.808610247106,25748.808610247106,68005.86702590075,77345.9626995326,77345.9626995326,25748.808610247106,103094.7713097797,103094.7713097797,103094.7713097797,127892.09190142459,91520.32657727628,56431.42229339747,38987.67142653202,24797.320591644893,0.0,63784.99201817691,21077.72250289816,1535.3374640926509,0.0,0.886819013119446,2.815593807516296,0.0014959135982669303,354487.60445398086,1554982.4517921235,4.386563683058174,1554982.4517921235,4.386563683058174,0.85,0.09557933329009341,4.027634451161993,1.2670752137294041,1.0,0.0,4.027634451163282,1.2847452863384974,1.2850339101245223,3.1349672919530094,19314.632083415956,1969.5443483162912,4632.441516551485,4632.441516551485,5.558366688116381,4.996154513193146,-2.3364822594126693,7.332636772605816,3.494064397208387,3.494064397208387,0.9983041134881105,0.0,0.0,0.00022464278625932617,0.9637719696582471,0.00023308707176759286,198.9366569350827,0.0,0.0,0.0,0.0017497770580202439,7.850731731129967e-05,0.0001461354689480265,0.0005885802492717852,0.09557932681520245,0.07170803388951102,0.023871292925691425,0.095579356900897,0.07170804037193543,0.02387129291815799,0.37540717428372633,0.37540717428372633,0.12497145169823577,0.0,4.99206728495011,4.989278117192896,5.000445992824382,4.992062453468293,4.9893020537045345,5.000354739728721,24797.320591644893,21077.72250289816,0.85,1.0661734817889608,0.6624921800352596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663648060693662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.160472737876,1535.3374640926509,0.37540717428372633,0.12497145169823577,6.112874298809886,3.494064397208387
5328.0,-30.014218492755823,4.996164325561669,35.005213211931924,24.106305359769635,5.000126733875458,-26.5128352266497,-40.03911732053382,1.4987434677693348,-0.020034626416361334,-5.012188466344349,40.01041591522312,42257.07038373559,25748.822515777316,25748.822515777316,68005.89289951291,77345.95739611008,77345.95739611008,25748.822515777316,103094.7799118874,103094.7799118874,103094.7799118874,127892.09849987013,91520.31670933486,56431.429696960266,38987.65223597177,24797.318587982736,0.0,63784.97082395451,21077.720799785326,1535.3374940326837,0.0,0.886818993034095,2.8155920777261136,0.0014959135982669303,354487.533793356,1554982.3810811287,4.386564357965789,1554982.3810811287,4.386564357965789,0.85,0.09557932035036917,4.027634451161993,1.2670751895522696,1.0,0.0,4.027634451161857,1.2847453184689013,1.2850339422621444,3.1349672135501043,19314.630000865935,1969.544135955289,4632.441516551485,4632.441516551485,5.558369689887727,4.996164325561669,-2.3364898572527415,7.3326541828144105,3.494057988063709,3.494057988063709,0.9983022823039168,0.0,0.0,0.00022464278625932617,0.9637716406913652,0.00023308715132785795,198.93665425206606,0.0,0.0,0.0,0.0017497770580202439,7.850732041512678e-05,0.0001461354658441994,0.0005885802367707043,0.09557932035036516,0.07170802756923794,0.023871292781127217,0.09557929787979937,0.07170802756924095,0.02387129278112822,0.3754071403453443,0.3754071403453443,0.1249714506583239,0.0,4.992086540514265,4.989293961269482,5.000475495353726,4.992153839927994,4.989347616575628,5.000583782891795,24797.318587982736,21077.720799785326,0.85,1.0661742416910103,0.6624925877972795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663648060693662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.159998678813,1535.3374940326837,0.3754071403453443,0.1249714506583239,6.112874298809886,3.494057988063709
5329.0,-30.014218492755823,4.996164325561669,35.005213211931924,24.106305359769635,5.000126733875458,-26.5128352266497,-40.03911732053382,1.4987434677693348,-0.020088453007645057,-5.012188466344349,40.01041591522312,42257.07038373559,25748.809333863122,25748.809333863122,68005.87971759871,77345.95739611008,77345.95739611008,25748.809333863122,103094.7667299732,103094.7667299732,103094.7667299732,127892.08063023289,91520.31670933486,56431.429696960266,38987.65223597177,24797.31390025969,0.0,63784.966136231465,21077.716815220738,1535.3372023448396,0.0,0.886818993034095,2.815592784607839,0.0014959135982669303,354487.533793356,1554982.3810811287,4.386564357965789,1554982.3810811287,4.386564357965789,0.85,0.09557932035036917,4.027634451161993,1.2670751895522696,1.0,0.0,4.027634451162442,1.2847453184689013,1.2850339422621444,3.1349672135501043,19314.630000865935,1969.544135955289,4632.441516551485,4632.441516551485,5.558366844322568,4.996164325561669,-2.3364933416229765,7.332657667184645,3.494054538983535,3.494054538983535,0.9983012968524385,0.0,0.0,0.00022464278625932617,0.9637716406913652,0.00023308715132785795,198.93665425206606,0.0,0.0,0.0,0.0017497770580202439,7.850732041512678e-05,0.0001461354658441994,0.0005885802367707043,0.09557931422221484,0.07170802120132323,0.023871293020891606,0.09557930371747483,0.07170802756924095,0.02387129278112822,0.37540710700792407,0.37540710700792407,0.12497145191354304,0.0,4.992089235078538,4.989304692330052,5.000454047567075,4.99210001333671,4.989347616575628,5.000368256442812,24797.31390025969,21077.716815220738,0.85,1.066174113385155,0.6624926364855827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647595578182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.159590311472,1535.3372023448396,0.37540710700792407,0.12497145191354304,6.112874298809886,3.494054538983535
5330.0,-30.01421523711195,4.99617430405128,35.00521281865284,24.10630459142851,5.000131211471328,-26.51283184875581,-40.03910928787661,1.498747823115213,-0.020133946222983923,-5.012185359855833,40.01041496877168,42257.05014616364,25748.80258124662,25748.80258124662,68005.85272741025,77345.93615840927,77345.93615840927,25748.80258124662,103094.73873965589,103094.73873965589,103094.73873965589,127892.05374288539,91520.29596652863,56431.409954283015,38987.651124717355,24797.315003229494,0.0,63784.96612794685,21077.71775274507,1535.337230507923,0.0,0.8868190122691277,2.815593744612771,0.0014959135982669303,354487.57672003773,1554982.3402639695,4.386563711630554,1554982.3402639695,4.386563711630554,0.85,0.09557930468515596,4.027634451161993,1.2670751192187888,1.0,0.0,4.027634451160938,1.284745298095569,1.2850339218842353,3.1349672632640275,19314.625623262775,1969.5436895639975,4632.441516551485,4632.441516551485,5.55836538664275,4.99617430405128,-2.336494856141729,7.332669160193009,3.4940481461928043,3.4940481461928043,0.9982994703408012,0.0,0.0,0.00022464278625932617,0.9637713140798533,0.00023308723031853322,198.93665158825868,0.0,0.0,0.0,0.0017497770580202439,7.850739180317486e-05,0.00014613539445615132,0.0005885799492457423,0.09557930468516146,0.07170801246154879,0.023871292223612665,0.09557934013255276,0.07170801246154468,0.02387129222361129,0.3754070738516464,0.3754070738516464,0.12497145193354954,0.0,4.992080489940918,4.98930605607228,5.000414932894557,4.992051413632851,4.9893174166059,5.00026438079874,24797.315003229494,21077.71775274507,0.85,1.0661736903802173,0.6624923192935438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663647595578182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.159116361714,1535.337230507923,0.3754070738516464,0.12497145193354954,6.112874298809886,3.4940481461928043
5331.0,-30.014211984324348,4.996184141789034,35.005212449489974,24.106305150222056,5.000127259600995,-26.512829316462383,-40.039105131849624,1.498744591739057,-0.019964992604229792,-5.012187112211996,40.010414884651375,42257.046093483834,25748.819471469524,25748.819471469524,68005.86556495336,77345.95446490473,77345.95446490473,25748.819471469524,103094.77393637426,103094.77393637426,103094.77393637426,127892.09160194523,91520.31135630721,56431.40298488633,38987.67596824542,24797.317665570976,0.0,63784.9936338164,21077.72001573533,1535.3374387698627,0.0,0.8868190036562869,2.8155913212976538,0.0014959135982669303,354487.5525052894,1554982.3366361535,4.386564001039081,1554982.3366361535,4.386564001039081,0.85,0.09557929871069598,4.027634451161993,1.2670750835025686,1.0,0.0,4.027634451160608,1.2847453132112225,1.2850339370032846,3.1349672263796124,19314.628871152316,1969.5440207565598,4632.441516551485,4632.441516551485,5.55836903271639,4.996184141789034,-2.3364969271736142,7.332681068962648,3.494044763579774,3.494044763579774,0.9982985038799354,0.0,0.0,0.00022464278625932617,0.9637709877550115,0.00023308730923993107,198.93664892678837,0.0,0.0,0.0,0.0017497770580202439,7.850742873875409e-05,0.00014613535752057208,0.000588579800482731,0.0955792987106918,0.07170800667199018,0.023871292038701624,0.09557926990631584,0.07170800667199331,0.02387129203870267,0.37540704027915284,0.37540704027915284,0.12497144987929633,0.0,4.992109482276533,4.989335853263128,5.000441506766492,4.9922221196077885,4.989451710760534,5.000544470435727,24797.317665570976,21077.72001573533,0.85,1.0661734318791123,0.6624919700717935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364712258843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.158707633354,1535.3374387698627,0.37540704027915284,0.12497144987929633,6.112874298809886,3.494044763579774
5332.0,-30.014211984324348,4.996184141789034,35.005212449489974,24.106305150222056,5.000127259600995,-26.512829316462383,-40.039105131849624,1.498744591739057,-0.020018185370588526,-5.012187112211996,40.010414884651375,42257.046093483834,25748.80644478322,25748.80644478322,68005.85253826705,77345.95446490473,77345.95446490473,25748.80644478322,103094.76090968795,103094.76090968795,103094.76090968795,127892.07650200288,91520.31135630721,56431.40298488633,38987.67596824542,24797.31559231493,0.0,63784.99156056035,21077.71825346769,1535.3373089749605,0.0,0.8868190036562869,2.8155920198550324,0.0014959135982669303,354487.5525052894,1554982.3366361535,4.386564001039081,1554982.3366361535,4.386564001039081,0.85,0.09557929871069598,4.027634451161993,1.2670750835025686,1.0,0.0,4.027634451161631,1.2847453132112225,1.2850339370032846,3.1349672263796124,19314.628871152316,1969.5440207565598,4632.441516551485,4632.441516551485,5.5583662206601,4.996184141789034,-2.33650037050545,7.332684512294485,3.4940413551374148,3.4940413551374148,0.9982975300392614,0.0,0.0,0.00022464278625932617,0.9637709877550115,0.00023308730923993107,198.93664892678837,0.0,0.0,0.0,0.0017497770580202439,7.850742873875409e-05,0.00014613535752057208,0.000588579800482731,0.09557929261080682,0.07170800052523656,0.02387129208557026,0.09557928553972776,0.07170800667199331,0.02387129203870267,0.3754070080995583,0.3754070080995583,0.12497145012466392,0.0,4.992121371188091,4.989359024757903,5.000419501812871,4.99216892684143,4.989451710760534,5.0003314820178275,24797.31559231493,21077.71825346769,0.85,1.0661732623057452,0.6624919916053149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364665627047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.158298956296,1535.3373089749605,0.3754070080995583,0.12497145012466392,6.112874298809886,3.4940413551374148
5333.0,-30.01420868647048,4.996194130837995,35.00521208710309,24.106309690419607,5.000131524249563,-26.512825921891444,-40.03910464290527,1.4987487596705502,-0.019970615663453373,-5.012184576619489,40.01041434368956,42257.057382617924,25748.801314124743,25748.801314124743,68005.85869674267,77345.95551366611,77345.95551366611,25748.801314124743,103094.75682779084,103094.75682779084,103094.75682779084,127892.07347162563,91520.31279660037,56431.41466555217,38987.66459005355,24797.316643834783,0.0,63784.981233888335,21077.719147259566,1535.337337254872,0.0,0.8868190185180292,2.8155916910741814,0.0014959135982669303,354487.587543107,1554982.3133063521,4.386563501655077,1554982.3133063521,4.386563501655077,0.85,0.09557928419121697,4.027634451161993,1.2670751043828203,1.0,0.0,4.027634451162158,1.284745293714573,1.285033917502255,3.1349672739543015,19314.62917511465,1969.5440517520917,4632.441516551485,4632.441516551485,5.55836511311056,4.996194130837995,-2.3365022671439317,7.332696397981927,3.4940349953737297,3.4940349953737297,0.9982957129639228,0.0,0.0,0.00022464278625932617,0.9637706569091719,0.00023308738925478312,198.93664622844443,0.0,0.0,0.0,0.0017497770580202439,7.850743308411764e-05,0.00014613535317520852,0.000588579782981195,0.0955792841912218,0.07170799282923132,0.02387129136199048,0.09557927774106467,0.0717079928292277,0.02387129136198927,0.37540697665218886,0.37540697665218886,0.12497144928032865,0.0,4.9921389253186135,4.989393542823109,5.000386093453301,4.992213960956008,4.989536435409661,5.000257281117911,24797.316643834783,21077.719147259566,0.85,1.0661735314678094,0.6624922758488979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364665627047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.157825223485,1535.337337254872,0.37540697665218886,0.12497144928032865,6.112874298809886,3.4940349953737297
5334.0,-30.014205414568153,4.996203897113106,35.00521172904409,24.106290202494733,5.000121428391206,-26.512823986814386,-40.03909678487105,1.4987400006374638,-0.020002826898121384,-5.012190172464939,40.01041374497442,42257.038086988316,25748.82804698664,25748.82804698664,68005.86613397495,77345.91747919635,77345.91747919635,25748.82804698664,103094.74552618299,103094.74552618299,103094.74552618299,127892.06325953483,91520.26935037177,56431.38995816373,38987.64376912005,24797.317733351847,0.0,63784.961502471895,21077.720073349068,1535.3375370684257,0.0,0.8868189922095392,2.8155914609938675,0.0014959135982669303,354487.51021751144,1554982.2874858517,4.386564385672498,1554982.2874858517,4.386564385672498,0.85,0.0955792800980412,4.027634451161993,1.267075022510253,1.0,0.0,4.027634451161893,1.2847453346873678,1.2850339584842545,3.1349671739746654,19314.620006136,1969.5431167764732,4632.441516551485,4632.441516551485,5.558370883903737,4.996203897113106,-2.3365071366841796,7.332711033797286,3.494031648973148,3.494031648973148,0.9982947568494709,0.0,0.0,0.00022464278625932617,0.9637703286669456,0.00023308746864000727,198.9366435513344,0.0,0.0,0.0,0.0017497770580202439,7.850750292034301e-05,0.00014613528333898317,0.0005885795017064079,0.09557928009803875,0.07170798866678772,0.023871291431251024,0.09557927953417454,0.07170798866678957,0.02387129143125164,0.37540694649440576,0.37540694649440576,0.12497144685775449,0.0,4.9921507371437315,4.989388035498337,5.000449932992126,4.992187345566833,4.989355368253996,5.000694651634035,24797.317733351847,21077.720073349068,0.85,1.0661739778794015,0.6624921782754498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663646182780246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.15741755768,1535.3375370684257,0.37540694649440576,0.12497144685775449,6.112874298809886,3.494031648973148
5335.0,-30.014205414568153,4.996203897113106,35.00521172904409,24.106290202494733,5.000121428391206,-26.512823986814386,-40.03909678487105,1.4987400006374638,-0.0200558407675544,-5.012190172464939,40.01041374497442,42257.038086988316,25748.81506411216,25748.81506411216,68005.85315110048,77345.91747919635,77345.91747919635,25748.81506411216,103094.7325433085,103094.7325433085,103094.7325433085,127892.04421312283,91520.26935037177,56431.38995816373,38987.64376912005,24797.31166981432,0.0,63784.95543893437,21077.714919342172,1535.3371602181785,0.0,0.8868189922095392,2.815592157202105,0.0014959135982669303,354487.51021751144,1554982.2874858517,4.386564385672498,1554982.2874858517,4.386564385672498,0.85,0.0955792800980412,4.027634451161993,1.267075022510253,1.0,0.0,4.027634451162477,1.2847453346873678,1.2850339584842545,3.1349671739746654,19314.620006136,1969.5431167764732,4632.441516551485,4632.441516551485,5.558368081305057,4.996203897113106,-2.336510568428276,7.3327144655413825,3.4940282520175368,3.4940282520175368,0.9982937862907247,0.0,0.0,0.00022464278625932617,0.9637703286669456,0.00023308746864000727,198.9366435513344,0.0,0.0,0.0,0.0017497770580202439,7.850750292034301e-05,0.00014613528333898317,0.0005885795017064079,0.09557927449387064,0.07170798264386576,0.02387129185000489,0.09557927970791642,0.07170798866678957,0.02387129143125164,0.3754069149630968,0.3754069149630968,0.12497144905002283,0.0,4.992147456054681,4.9893815020491274,5.000456422273089,4.9921343316974,4.989355368253996,5.0004823793995,24797.31166981432,21077.714919342172,0.85,1.0661738756909074,0.6624922412534069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645719849723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.157009481907,1535.3371602181785,0.3754069149630968,0.12497144905002283,6.112874298809886,3.4940282520175368
5336.0,-30.01420208540774,4.99621379480734,35.00521134909401,24.106295126862847,5.000123107157841,-26.512820822634193,-40.03909255899487,1.4987418443843221,-0.019951787989555214,-5.012188590195772,40.01041239123042,42257.03395977948,25748.812276691908,25748.812276691908,68005.84623647139,77345.93065654609,77345.93065654609,25748.812276691908,103094.742933238,103094.742933238,103094.742933238,127892.0549279457,91520.2818598457,56431.38516307923,38987.66299640718,24797.311994707703,0.0,63784.97499111488,21077.715195501547,1535.3371872022653,0.0,0.8868190051627481,2.815590975390461,0.0014959135982669303,354487.5320819285,1554982.2291035848,4.386563950418996,1554982.2291035848,4.386563950418996,0.85,0.09557926570189546,4.027634451161993,1.2670749928383156,1.0,0.0,4.0276344511624655,1.2847453260627328,1.285033949857682,3.1349671950200406,19314.6226461603,1969.5433859840314,4632.441516551485,4632.441516551485,5.558367479587745,4.99621379480734,-2.3365131547269975,7.3327269495343375,3.494021925179392,3.494021925179392,0.9982919786226834,0.0,0.0,0.00022464278625932617,0.963769994680636,0.0002330875494144907,198.93664082737516,0.0,0.0,0.0,0.0017497770580202439,7.850754047673764e-05,0.00014613524578258855,0.000588579350442979,0.0955792657018954,0.0717079741371681,0.0238712915647273,0.09557924266554411,0.07170797413716815,0.023871291564727313,0.37540688226704405,0.37540688226704405,0.12497145149747586,0.0,4.992164724010593,4.98940640453452,5.000450753717757,4.992236802206207,4.9895090224680985,5.000431087950972,24797.311994707703,21077.715195501547,0.85,1.0661734404684562,0.6624919734728406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645719849723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.156535968088,1535.3371872022653,0.37540688226704405,0.12497145149747586,6.112874298809886,3.494021925179392
5337.0,-30.01419872209055,4.996223685420126,35.0052110123904,24.106294148974143,5.000128859834978,-26.51281722036478,-40.03909203512592,1.4987473581092012,-0.02002339135225384,-5.01218399319551,40.010412890979865,42257.04538780207,25748.8131264657,25748.8131264657,68005.85851426778,77345.90342950374,77345.90342950374,25748.8131264657,103094.71655596944,103094.71655596944,103094.71655596944,127892.03187921547,91520.25560013404,56431.39755843228,38987.62004633529,24797.315323246024,0.0,63784.93536958131,21077.71802475912,1535.3372817100767,0.0,0.8868190267466176,2.8155924522463827,0.0014959135982669303,354487.5956050898,1554982.2506560383,4.386563225158199,1554982.2506560383,4.386563225158199,0.85,0.09557925827100472,4.027634451161993,1.2670749917393551,1.0,0.0,4.027634451162228,1.2847453002707627,1.2850339240599176,3.134967257956235,19314.61710425843,1969.5428208673125,4632.441516551485,4632.441516551485,5.55836766302747,4.996223685420126,-2.336510517777417,7.332734203197543,3.494018584145674,3.494018584145674,0.9982910240416212,0.0,0.0,0.00022464278625932617,0.9637696572677846,0.000233087631017739,198.93663807546855,0.0,0.0,0.0,0.0017497770580202439,7.850754513249059e-05,0.00014613524112683558,0.0005885793316913079,0.09557925827100246,0.07170796677376269,0.023871291497239766,0.09557930100917114,0.07170796677376438,0.023871291497240335,0.375406850541954,0.375406850541954,0.12497145341582745,0.0,4.992162151851176,4.9894039441311975,5.00044784500642,4.9921606018432385,4.989402841618073,5.000444950686301,24797.315323246024,21077.71802475912,0.85,1.0661742952349123,0.6624925641604432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663645250689841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.156129148449,1535.3372817100767,0.375406850541954,0.12497145341582745,6.112874298809886,3.494018584145674
5338.0,-30.01419872209055,4.996223685420126,35.0052110123904,24.106294148974143,5.000128859834978,-26.51281722036478,-40.03909203512592,1.4987473581092012,-0.020075308695254535,-5.01218399319551,40.010412890979865,42257.04538780207,25748.80041212697,25748.80041212697,68005.84579992904,77345.90342950374,77345.90342950374,25748.80041212697,103094.70384163072,103094.70384163072,103094.70384163072,127892.02336635768,91520.25560013404,56431.39755843228,38987.62004633529,24797.31952472696,0.0,63784.93957106225,21077.721596017916,1535.3375404526812,0.0,0.8868190267466176,2.8155931340548106,0.0014959135982669303,354487.5956050898,1554982.2506560383,4.386563225158199,1554982.2506560383,4.386563225158199,0.85,0.09557925827100472,4.027634451161993,1.2670749917393551,1.0,0.0,4.027634451161936,1.2847453002707627,1.2850339240599176,3.134967257956235,19314.61710425843,1969.5428208673125,4632.441516551485,4632.441516551485,5.558364918397302,4.996223685420126,-2.336513878533039,7.332737563953165,3.494015257471877,3.494015257471877,0.9982900735633934,0.0,0.0,0.00022464278625932617,0.9637696572677846,0.000233087631017739,198.93663807546855,0.0,0.0,0.0,0.0017497770580202439,7.850754513249059e-05,0.00014613524112683558,0.0005885793316913079,0.09557925236236389,0.07170796054828509,0.0238712918140788,0.09557934026162923,0.07170796677376438,0.023871291497240335,0.3754068179502205,0.3754068179502205,0.12497145507454938,0.0,4.9921514583797375,4.9894037236283,5.0004056898475255,4.992108684500238,4.989402841618073,5.00023706928755,24797.31952472696,21077.721596017916,0.85,1.0661740256752037,0.6624925205224012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364478186564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.155723124057,1535.3375404526812,0.3754068179502205,0.12497145507454938,6.112874298809886,3.494015257471877
5339.0,-30.014195386054475,4.99623352812105,35.005210675865335,24.10629023741933,5.000120060760224,-26.512815097889376,-40.03908794894812,1.4987397725951455,-0.0198809026140907,-5.012190677213994,40.01041222277074,42257.04192098438,25748.818875889036,25748.818875889036,68005.86079687341,77345.92317857486,77345.92317857486,25748.818875889036,103094.74205446389,103094.74205446389,103094.74205446389,127892.05940808704,91520.27043644778,56431.38917885752,38987.64584176696,24797.31735362315,0.0,63784.96319539011,21077.71975057968,1535.3375690882,0.0,0.8868189951522332,2.815589800907082,0.0014959135982669303,354487.5032426912,1554982.2218385052,4.386564286792148,1554982.2218385052,4.386564286792148,0.85,0.09557924847076407,4.027634451161993,1.267074979650788,1.0,0.0,4.027634451161755,1.2847453357540988,1.2850339595512252,3.1349671713716853,19314.620235343642,1969.543140149148,4632.441516551485,4632.441516551485,5.558368904149091,4.99623352812105,-2.336522502616119,7.332756030737169,3.494008963614244,3.494008963614244,0.9982882753183554,0.0,0.0,0.00022464278625932617,0.9637693225919421,0.00023308771195909857,198.93663534588373,0.0,0.0,0.0,0.0017497770580202439,7.850758144736907e-05,0.0001461352048119571,0.0005885791854282523,0.09557924847076293,0.07170795618066235,0.023871292290100588,0.09557922549063454,0.07170795618066321,0.02387129229010087,0.3754067847994193,0.3754067847994193,0.12497145414267728,0.0,4.992185663339569,4.989440401103934,5.000432465669462,4.992309774599903,4.989574404440248,5.000526860302216,24797.31735362315,21077.71975057968,0.85,1.066173865908703,0.6624922208003782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266364478186564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.15524983332,1535.3375690882,0.3754067847994193,0.12497145414267728,6.112874298809886,3.494008963614244
5340.0,-30.014195386054475,4.99623352812105,35.005210675865335,24.10627972511577,5.000120060760224,-26.512815097889376,-40.0390841421671,1.4987397725951455,-0.020106662717864765,-5.012190677213994,40.01041222277074,42257.02623800462,25748.80616924862,25748.80616924862,68005.83240725324,77345.8805975389,77345.8805975389,25748.80616924862,103094.68676678752,103094.68676678752,103094.68676678752,127891.99896465792,91520.22785541181,56431.37349587776,38987.615955037836,24797.312197870404,0.0,63784.92815290824,21077.71536818984,1535.3372438053789,0.0,0.8868189951522332,2.8155927657155044,0.0014959135982669303,354487.5032426912,1554982.2218385052,4.386564286792148,1554982.2218385052,4.386564286792148,0.85,0.09557924847076407,4.027634451161993,1.2670748911844565,1.0,0.0,4.027634451162485,1.2847453357540988,1.2850339595512252,3.1349671713716853,19314.611248956964,1969.542223792729,4632.441516551485,4632.441516551485,5.558366161180753,4.99623352812105,-2.336525861331832,7.332759389452882,3.4940056389713896,3.4940056389713896,0.998287325420397,0.0,0.0,0.00022464278625932617,0.9637693225919421,0.00023308771195909857,198.93663534588373,0.0,0.0,0.0,0.0017497770580202439,7.850761527919279e-05,0.00014613517098013338,0.0005885790491660335,0.09557924270016023,0.07170795019051544,0.02387129250964479,0.09557930588547746,0.07170795618066321,0.02387129229010087,0.37540675343969426,0.37540675343969426,0.12497145529203937,0.0,4.992165333568039,4.989420851078819,5.0004097934703395,4.992084014496129,4.989342650994786,5.000319104697837,24797.312197870404,21077.71536818984,0.85,1.0661740065651004,0.662492338890844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644315312534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.154843374507,1535.3372438053789,0.37540675343969426,0.12497145529203937,6.112874298809886,3.4940056389713896
