time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5341.0,-30.01419202969358,4.99624336967177,35.00521029217177,24.106275638937973,5.000112172760113,-26.512812865944788,-40.039083862770326,1.4987330090112876,-0.01994031022525178,-5.012195153967742,40.01041017583439,42257.03846997242,25748.81901391353,25748.81901391353,68005.85748388595,77345.89607120215,77345.89607120215,25748.81901391353,103094.71508511568,103094.71508511568,103094.71508511568,127892.025226321,91520.23877719427,56431.38117596442,38987.61955692206,24797.310141205326,0.0,63784.92969812738,21077.713620024526,1535.3372704855478,0.0,0.8868189797819899,2.815590058594455,0.0014959135982669303,354487.44138115615,1554982.1335612678,4.386564803262809,1554982.1335612678,4.386564803262809,0.85,0.09557923552601917,4.027634451161993,1.267074953825213,1.0,0.0,4.027634451162453,1.284745367392631,1.2850339911968651,3.134967094169025,19314.613553911695,1969.5424588326998,4632.441516551485,4632.441516551485,5.558368933944286,4.99624336967177,-2.336532852015011,7.332776221686782,3.493999361518258,3.493999361518258,0.9982855318623595,0.0,0.0,0.00022464278625932617,0.963768985877209,0.00023308779339362062,198.93663259966897,0.0,0.0,0.0,0.0017497770580202439,7.850761776226266e-05,0.0001461351684970635,0.0005885790391651358,0.09557923552601463,0.07170794324289317,0.023871292283121456,0.09557921399274884,0.07170794324289659,0.023871292283122587,0.3754067201261468,0.3754067201261468,0.12497145512439274,0.0,4.99218493806751,4.989438583189383,5.000435021299552,4.992254843742501,4.9895010011315435,5.0005274207507,24797.310141205326,21077.713620024526,0.85,1.066174373880081,0.6624925146105949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663644315312534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.15437019497,1535.3372704855478,0.3754067201261468,0.12497145512439274,6.112874298809886,3.493999361518258
5342.0,-30.01419202969358,4.99624336967177,35.00521029217177,24.106270365323894,5.000112172760113,-26.512812865944788,-40.0390800559893,1.4987330090112876,-0.020078882903248996,-5.012195153967742,40.01041017583439,42257.022786992515,25748.80636858366,25748.80636858366,68005.82915557618,77345.87478068417,77345.87478068417,25748.80636858366,103094.68114926782,103094.68114926782,103094.68114926782,127891.98665719086,91520.21748667631,56431.365492984514,38987.613326324215,24797.30550792304,0.0,63784.918834247255,21077.709681734585,1535.3369798928234,0.0,0.8868189797819899,2.815591878408612,0.0014959135982669303,354487.44138115615,1554982.1335612678,4.386564803262809,1554982.1335612678,4.386564803262809,0.85,0.09557923552601917,4.027634451161993,1.267074865358882,1.0,0.0,4.027634451162307,1.284745367392631,1.2850339911968651,3.134967094169025,19314.609060718358,1969.5420006544905,4632.441516551485,4632.441516551485,5.5583662042109845,4.99624336967177,-2.3365361945196654,7.332779564191435,3.4939960529329266,3.4939960529329266,0.9982845865522647,0.0,0.0,0.00022464278625932617,0.963768985877209,0.00023308779339362062,198.93663259966897,0.0,0.0,0.0,0.0017497770580202439,7.85076515941012e-05,0.00014613513466522497,0.0005885789029028573,0.09557922961254756,0.07170793701051557,0.02387129260203199,0.09557925767867724,0.07170794324289659,0.023871292283122587,0.3754066874982909,0.3754066874982909,0.12497145679395939,0.0,4.992171204665283,4.989427891429159,5.000412150550687,4.9921162710645035,4.9893851243933796,5.00032066757808,24797.30550792304,21077.709681734585,0.85,1.0661741113490708,0.6624923815738082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643848813968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.153964254534,1535.3369798928234,0.3754066874982909,0.12497145679395939,6.112874298809886,3.4939960529329266
5343.0,-30.014188634252875,4.996253290281765,35.00520988486255,24.106270574871473,5.00011059337628,-26.51280996794903,-40.039079636894144,1.4987319270724315,-0.019976897660342274,-5.012195762279992,40.010408720592515,42257.034772716,25748.809526800607,25748.809526800607,68005.84429951661,77345.88194730025,77345.88194730025,25748.809526800607,103094.69147410087,103094.69147410087,103094.69147410087,127891.99649111803,91520.2226395273,56431.37546494291,38987.60797176044,24797.30501701716,0.0,63784.91298877759,21077.709264464585,1535.3370048201034,0.0,0.8868189819552298,2.8155904680841934,0.0014959135982669303,354487.4329752603,1554982.0708017542,4.386564730237635,1554982.0708017542,4.386564730237635,0.85,0.09557922123354172,4.027634451161993,1.2670748829422518,1.0,0.0,4.027634451161947,1.2847453724536992,1.2850339962590704,3.1349670818192763,19314.610148186304,1969.54211154536,4632.441516551485,4632.441516551485,5.558366885971768,4.996253290281765,-2.3365403132775118,7.332793603559277,3.4939897918823797,3.4939897918823797,0.99828279768068,0.0,0.0,0.00022464278625932617,0.9637686452420797,0.00023308787577634913,198.93662982147876,0.0,0.0,0.0,0.0017497770580202439,7.850765531870777e-05,0.0001461351309406184,0.0005885788879015036,0.09557922123354344,0.07170792907797698,0.023871292155566468,0.09557921158923809,0.07170792907797569,0.023871292155566038,0.37540665370642823,0.37540665370642823,0.12497145703213482,0.0,4.992180968266666,4.989443498188621,5.0004043592390985,4.992218864619645,4.989504768808388,5.0003720373783835,24797.30501701716,21077.709264464585,0.85,1.0661744464789291,0.6624926301953372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643848813968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.153491186877,1535.3370048201034,0.37540665370642823,0.12497145703213482,6.112874298809886,3.4939897918823797
5344.0,-30.014185219234413,4.996263119517475,35.005209490000276,24.10627071456986,5.000109448971485,-26.512807008864257,-40.03907541101796,1.4987312386013585,-0.019878935799965802,-5.012195050470183,40.010408268520045,42257.03111761925,25748.820491714847,25748.820491714847,68005.85160933409,77345.88707193692,77345.88707193692,25748.820491714847,103094.70756365175,103094.70756365175,103094.70756365175,127892.01195463556,91520.22591844526,56431.369964127596,38987.61772701962,24797.304390983794,0.0,63784.922118003415,21077.708732336225,1535.336966221056,0.0,0.886818987214261,2.8155892646714156,0.0014959135982669303,354487.4428113264,1554982.0513054437,4.386564553523755,1554982.0513054437,4.386564553523755,0.85,0.09557921379551149,4.027634451161993,1.2670748477755116,1.0,0.0,4.027634451164332,1.284745375674213,1.2850339994803077,3.1349670739607505,19314.610840175683,1969.5421821086388,4632.441516551485,4632.441516551485,5.558369252955615,4.996263119517475,-2.3365404658705717,7.332803585388047,3.4939865235491814,3.4939865235491814,0.9982818638711947,0.0,0.0,0.00022464278625932617,0.9637683026429968,0.00023308795863411926,198.9366270272698,0.0,0.0,0.0,0.0017497770580202439,7.850769287516971e-05,0.00014613509338415646,0.0005885787366378036,0.09557921379551068,0.07170792191793472,0.023871291877575963,0.09557916890158771,0.07170792191793532,0.02387129187757616,0.37540662057167573,0.37540662057167573,0.12497145702476928,0.0,4.992207727038476,4.989469224688605,5.000434218314638,4.992316114670189,4.989573483901552,5.000555008056153,24797.304390983794,21077.708732336225,0.85,1.0661744084835891,0.6624924780725274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663643378567944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.153086141216,1535.336966221056,0.37540662057167573,0.12497145702476928,6.112874298809886,3.4939865235491814
5345.0,-30.014185219234413,4.996263119517475,35.005209490000276,24.10627071456986,5.000109448971485,-26.512807008864257,-40.03907541101796,1.4987312386013585,-0.019930115693284733,-5.012195050470183,40.010408268520045,42257.03111761925,25748.807957989444,25748.807957989444,68005.83907560869,77345.88707193692,77345.88707193692,25748.807957989444,103094.69502992636,103094.69502992636,103094.69502992636,127891.99909659823,91520.22591844526,56431.369964127596,38987.61772701962,24797.30406667187,0.0,63784.921793691494,21077.708456671087,1535.3369447668579,0.0,0.886818987214261,2.815589936793566,0.0014959135982669303,354487.4428113264,1554982.0513054437,4.386564553523755,1554982.0513054437,4.386564553523755,0.8499999999999999,0.09557921379551149,4.027634451161993,1.2670748477755116,1.0,0.0,4.027634451161995,1.284745375674213,1.2850339994803077,3.1349670739607505,19314.610840175683,1969.5421821086388,4632.441516551485,4632.441516551485,5.558366547314246,4.996263119517475,-2.3365437788685193,7.332806898385995,3.4939832441857566,3.4939832441857566,0.9982809269102162,0.0,0.0,0.00022464278625932617,0.9637683026429968,0.00023308795863411926,198.9366270272698,0.0,0.0,0.0,0.0017497770580202439,7.850769287516971e-05,0.00014613509338415646,0.0005885787366378036,0.09557920808235851,0.07170791580840358,0.023871292273954934,0.09557919038214067,0.07170792191793532,0.02387129187757616,0.37540658858694687,0.37540658858694687,0.12497145909990026,0.0,4.992219168584768,4.989490076527488,5.000417390570249,4.99226493477687,4.989573483901552,5.000350079606335,24797.30406667187,21077.708456671087,0.85,1.0661742174046949,0.6624924814409443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642912653161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.152681600945,1535.3369447668579,0.37540658858694687,0.12497145909990026,6.112874298809886,3.4939832441857566
5346.0,-30.014181835944633,4.996273111373504,35.0052091185664,24.106274905521445,5.000115569906144,-26.51280335177977,-40.03906730851156,1.4987370857413063,-0.0199284515433078,-5.012191597750796,40.010408161198264,42257.0112272492,25748.80097727656,25748.80097727656,68005.81220452576,77345.87940643754,77345.87940643754,25748.80097727656,103094.6803837141,103094.6803837141,103094.6803837141,127891.98595905377,91520.21936132619,56431.35118213796,38987.631310209144,24797.305575339662,0.0,63784.93688554881,21077.709739038713,1535.3369690888514,0.0,0.886819005173059,2.8155903179089212,0.0014959135982669303,354487.4905223526,1554982.0466770288,4.386563950072528,1554982.0466770288,4.386563950072528,0.85,0.09557920020350541,4.027634451161993,1.267074799970724,1.0,0.0,4.027634451161209,1.2847453483226,1.2850339721225499,3.134967140702698,19314.60945634821,1969.5420409975081,4632.441516551485,4632.441516551485,5.558365040395518,4.996273111373504,-2.3365448700052585,7.332817981378762,3.4939770160516193,3.4939770160516193,0.9982791474433198,0.0,0.0,0.00022464278625932617,0.9637679632271161,0.00023308804072208833,198.93662425902176,0.0,0.0,0.0,0.0017497770580202439,7.850776488429963e-05,0.00014613502137502654,0.0005885784466113512,0.09557920020350852,0.07170790826895933,0.023871291934549198,0.09557920676931231,0.071707908268957,0.023871291934548417,0.37540655724365846,0.37540655724365846,0.12497146002860077,0.0,4.992226651615624,4.98951275700216,5.000379217668751,4.992263146207506,4.989610042707909,5.000233090959512,24797.305575339662,21077.709739038713,0.85,1.0661735438658597,0.662492012856769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642912653161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.152208760303,1535.3369690888514,0.37540655724365846,0.12497146002860077,6.112874298809886,3.4939770160516193
5347.0,-30.014178376588628,4.996283012941261,35.00520878963435,24.10627476582306,5.000116126905224,-26.512800182680937,-40.039066889416404,1.498737932997528,-0.019868766505055646,-5.012190682169697,40.010408656288064,42257.02330709308,25748.81181186913,25748.81181186913,68005.8351189622,77345.8765463121,77345.8765463121,25748.81181186913,103094.68835818123,103094.68835818123,103094.68835818123,127891.99880465727,91520.21532617674,56431.36208695786,38987.6147102432,24797.310446476044,0.0,63784.92515671924,21077.713879504638,1535.3372396084392,0.0,0.8868190080397624,2.8155896409507477,0.0014959135982669303,354487.5031742111,1554982.0680285273,4.386563853745613,1554982.0680285273,4.386563853745613,0.85,0.09557919437141574,4.027634451161993,1.267074786233716,1.0,0.0,4.027634451161095,1.2847453443593246,1.2850339681583842,3.1349671503736714,19314.60860476223,1969.541954159905,4632.441516551485,4632.441516551485,5.558367379246968,4.996283012941261,-2.336544799023674,7.332827811964935,3.4939738021273836,3.4939738021273836,0.9982782291792525,0.0,0.0,0.00022464278625932617,0.9637676161803042,0.00023308812465566326,198.93662142853546,0.0,0.0,0.0,0.0017497770580202439,7.850776860891157e-05,0.0001461350176504146,0.0005885784316099757,0.09557919437141517,0.07170790261413809,0.023871291757277074,0.09557920093860302,0.07170790261413852,0.02387129175727722,0.3754065265383609,0.3754065265383609,0.12497145873399886,0.0,4.992245356412241,4.989535496010035,5.000385802787946,4.992321915664661,4.98962819262897,5.000413884107843,24797.310446476044,21077.713879504638,0.85,1.0661740991601418,0.6624923240603917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663642439030054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.151803698234,1535.3372396084392,0.3754065265383609,0.12497145873399886,6.112874298809886,3.4939738021273836
5348.0,-30.01417497345557,4.996292854893502,35.00520848581828,24.10626917788761,5.000117887846911,-26.51279694375974,-40.039062628615625,1.4987398581510467,-0.01992918478356387,-5.012188411253693,40.010408729979034,42257.0194339554,25748.81896573112,25748.81896573112,68005.83839968652,77345.84675180716,77345.84675180716,25748.81896573112,103094.66571753827,103094.66571753827,103094.66571753827,127891.97776510699,91520.18486690671,56431.357549054934,38987.5859087242,24797.312047568714,0.0,63784.897956292916,21077.715240433405,1535.3372876943815,0.0,0.8868190193292153,2.8155906994371342,0.0014959135982669303,354487.5345546203,1554982.0712065613,4.38656347439762,1554982.0712065613,4.38656347439762,0.8499999999999999,0.09557918740159328,4.027634451161993,1.2670747549133377,1.0,0.0,4.0276344511607265,1.2847453353538874,1.2850339591509239,3.1349671723482597,19314.602176577187,1969.5412986674542,4632.441516551485,4632.441516551485,5.558368923543204,4.996292854893502,-2.336543761677155,7.332836616570657,3.49397057761928,3.49397057761928,0.9982773078912228,0.0,0.0,0.00022464278625932617,0.9637672747739824,0.00023308820722513972,198.93661864405155,0.0,0.0,0.0,0.0017497770580202439,7.850780647580782e-05,0.00014613497978351834,0.0005885782790959599,0.09557918740159524,0.07170789600039597,0.023871291401199264,0.09557924108067212,0.07170789600039451,0.023871291401198775,0.3754064963621273,0.3754064963621273,0.12497145835062634,0.0,4.992247267090704,4.989528317547638,5.000415017344665,4.992259226470139,4.989503920819459,5.000536193424466,24797.312047568714,21077.715240433405,0.85,1.066174605253518,0.6624925458517001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641969686714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.1514002728,1535.3372876943815,0.3754064963621273,0.12497145835062634,6.112874298809886,3.49397057761928
5349.0,-30.01417497345557,4.996292854893502,35.00520848581828,24.10626917788761,5.000117887846911,-26.51279694375974,-40.039062628615625,1.4987398581510467,-0.01997953208575609,-5.012188411253693,40.010408729979034,42257.0194339554,25748.80663590357,25748.80663590357,68005.82606985897,77345.84675180716,77345.84675180716,25748.80663590357,103094.65338771073,103094.65338771073,103094.65338771073,127891.9670178704,91520.18486690671,56431.357549054934,38987.5859087242,24797.31363015967,0.0,63784.89953888387,21077.71658563572,1535.337384329348,0.0,0.8868190193292153,2.815591360625907,0.0014959135982669303,354487.5345546203,1554982.0712065613,4.38656347439762,1554982.0712065613,4.38656347439762,0.85,0.09557918740159328,4.027634451161993,1.2670747549133377,1.0,0.0,4.027634451163063,1.2847453353538874,1.2850339591509239,3.1349671723482597,19314.602176577187,1969.5412986674542,4632.441516551485,4632.441516551485,5.558366261917039,4.996292854893502,-2.3365470207713877,7.33283987566489,3.4939673516297742,3.4939673516297742,0.9982763861799355,0.0,0.0,0.00022464278625932617,0.9637672747739824,0.00023308820722513972,198.93661864405155,0.0,0.0,0.0,0.0017497770580202439,7.850780647580782e-05,0.00014613497978351834,0.0005885782790959599,0.0955791817036547,0.07170788997336637,0.023871291730288333,0.0955792695414788,0.07170789600039451,0.023871291401198775,0.37540646480931106,0.37540646480931106,0.12497146007347996,0.0,4.9922395895058,4.989523438201957,5.000398933624638,4.992208879167947,4.989503920819459,5.000334598755217,24797.31363015967,21077.71658563572,0.85,1.066174385497025,0.6624925294143503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641503169225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.150995836348,1535.337384329348,0.37540646480931106,0.12497146007347996,6.112874298809886,3.4939673516297742
5350.0,-30.014171524274506,4.996302542585884,35.00520814243377,24.106256081163906,5.000100645555434,-26.512795563780667,-40.03905864721162,1.4987246850615568,-0.019758193803340873,-5.012199890360709,40.010406969828,42257.016876040034,25748.837476914236,25748.837476914236,68005.85435295427,77345.86352031298,77345.86352031298,25748.837476914236,103094.70099722722,103094.70099722722,103094.70099722722,127892.01030520644,91520.19325883391,56431.34661456086,38987.60738252561,24797.30930797922,0.0,63784.91669050483,21077.712911782335,1535.3374105266473,0.0,0.8868189672870004,2.8155871141565423,0.0014959135982669303,354487.3759318344,1554981.9952973824,4.386565223119244,1554981.9952973824,4.386565223119244,0.85,0.09557917914900364,4.027634451161993,1.2670747301867236,1.0,0.0,4.0276344511631335,1.284745406330208,1.2850340301431895,3.1349669991556306,19314.603947626227,1969.541479264196,4632.441516551485,4632.441516551485,5.558372919531722,4.996302542585884,-2.3365590831991336,7.332861625785018,3.493961173054597,3.493961173054597,0.998274620872742,0.0,0.0,0.00022464278625932617,0.9637669287481972,0.0002330882909118979,198.9366158218907,0.0,0.0,0.0,0.0017497770580202439,7.850784185964444e-05,0.00014613494439968174,0.0005885781365828005,0.09557917914899663,0.07170788640802084,0.023871292740975804,0.09557912141088931,0.0717078864080261,0.02387129274097755,0.3754064322899228,0.3754064322899228,0.12497146075269541,0.0,4.992284375853444,4.989553827054067,5.00048696965024,4.992441696557364,4.989653560159468,5.000817288212772,24797.30930797922,21077.712911782335,0.85,1.0661745422186586,0.6624923111693977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641503169225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.150523337232,1535.3374105266473,0.3754064322899228,0.12497146075269541,6.112874298809886,3.493961173054597
5351.0,-30.014171524274506,4.996302542585884,35.00520814243377,24.106256081163906,5.000100645555434,-26.512795563780667,-40.03905864721162,1.4987246850615568,-0.019809011688266764,-5.012199890360709,40.010406969828,42257.016876040034,25748.825031854634,25748.825031854634,68005.84190789468,77345.86352031298,77345.86352031298,25748.825031854634,103094.68855216762,103094.68855216762,103094.68855216762,127891.98710417187,91520.19325883391,56431.34661456086,38987.60738252561,24797.29855200426,0.0,63784.905934529874,21077.70376920362,1535.3367432006673,0.0,0.8868189672870004,2.815587781523375,0.0014959135982669303,354487.3759318344,1554981.9952973824,4.386565223119244,1554981.9952973824,4.386565223119244,0.85,0.09557917914900364,4.027634451161993,1.2670747301867236,1.0,0.0,4.027634451162841,1.284745406330208,1.2850340301431895,3.1349669991556306,19314.603947626227,1969.541479264196,4632.441516551485,4632.441516551485,5.558370233030543,4.996302542585884,-2.3365623727473728,7.332864915333257,3.493957916933288,3.493957916933288,0.998273690552368,0.0,0.0,0.00022464278625932617,0.9637669287481972,0.0002330882909118979,198.9366158218907,0.0,0.0,0.0,0.0017497770580202439,7.850784185964444e-05,0.00014613494439968174,0.0005885781365828005,0.09557917437247823,0.07170788045673217,0.02387129391574606,0.0955791025226581,0.0717078864080261,0.02387129274097755,0.37540640113362805,0.37540640113362805,0.12497146690287574,0.0,4.992305676413196,4.989573773671793,5.0005123375610765,4.992390878672438,4.989653560159468,5.000613809233869,24797.29855200426,21077.70376920362,0.85,1.0661745268966494,0.6624924228847103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641043963816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.15011993671,1535.3367432006673,0.37540640113362805,0.12497146690287574,6.112874298809886,3.493957916933288
5352.0,-30.014171524274506,4.996302542585884,35.00520814243377,24.106250807549827,5.000100645555434,-26.512795563780667,-40.03905487535519,1.4987246850615568,-0.019992125263854632,-5.012199890360709,40.010406969828,42257.001193059245,25748.80147870173,25748.80147870173,68005.80267176098,77345.842229795,77345.842229795,25748.80147870173,103094.64370849673,103094.64370849673,103094.64370849673,127891.94270114381,91520.17196831593,56431.33093158007,38987.601151928735,24797.298992647076,0.0,63784.90014457581,21077.704143750016,1535.3367655663462,0.0,0.8868189672870004,2.815590186269557,0.0014959135982669303,354487.3759318344,1554981.9952973824,4.386565223119244,1554981.9952973824,4.386565223119244,0.85,0.09557917914900364,4.027634451161993,1.267074683480896,1.0,0.0,4.027634451164301,1.284745406330208,1.2850340301431895,3.1349669991556306,19314.59945443289,1969.5410210859866,4632.441516551485,4632.441516551485,5.558365148637611,4.996302542585884,-2.3365685984448272,7.3328711410307115,3.4939517545042644,3.4939517545042644,0.9982719298583612,0.0,0.0,0.00022464278625932617,0.9637669287481972,0.0002330882909118979,198.9366158218907,0.0,0.0,0.0,0.0017497770580202439,7.850787538118721e-05,0.00014613491087813894,0.0005885780015702799,0.0955791698081449,0.07170787459660273,0.023871295211542177,0.09557918554749112,0.0717078864080261,0.02387129274097755,0.37540637045457176,0.37540637045457176,0.12497147368665303,0.0,4.992286094146721,4.9895665555869755,5.000455612302403,4.99220776509685,4.98953768324975,5.000228711407374,24797.298992647076,21077.704143750016,0.85,1.0661740085446243,0.6624922371482732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641043963816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.14964755257,1535.3367655663462,0.37540637045457176,0.12497147368665303,6.112874298809886,3.4939517545042644
5353.0,-30.014168011294124,4.996312538988105,35.00520774412612,24.10625562714415,5.000103204079663,-26.51279214615456,-40.03905435148624,1.4987273389400868,-0.019878232524149553,-5.012198642090667,40.01040468330424,42257.013339072415,25748.80043173346,25748.80043173346,68005.81377080588,77345.85126694416,77345.85126694416,25748.80043173346,103094.65169867761,103094.65169867761,103094.65169867761,127891.95041183989,91520.18061945011,56431.34269157834,38987.5976976353,24797.29871316228,0.0,63784.89641079758,21077.703906187937,1535.3367879320253,0.0,0.8868189819177617,2.8155888362546375,0.0014959135982669303,354487.39318091504,1554981.8966875835,4.386564731496637,1554981.8966875835,4.386564731496637,0.85,0.0955791598458181,4.027634451161993,1.2670746873272583,1.0,0.0,4.02763445116555,1.284745393915957,1.2850340177261497,3.1349670294482217,19314.60128018548,1969.5412072609386,4632.441516551485,4632.441516551485,5.558364922629734,4.996312538988105,-2.336571237195991,7.332883776184096,3.4939455920752405,3.4939455920752405,0.9982701691643544,0.0,0.0,0.00022464278625932617,0.9637665763221381,0.0002330883761466319,198.93661294752854,0.0,0.0,0.0,0.0017497770580202439,7.850788003695836e-05,0.0001461349062223678,0.0005885779828185357,0.09557915984582059,0.07170786526553515,0.023871294580285442,0.09557914268852297,0.07170786526553329,0.023871294580284825,0.375406338522612,0.375406338522612,0.12497147601390086,0.0,4.992292483213646,4.989593966980806,5.000398845619145,4.992320409566503,4.989705985613284,5.0001741524258705,24797.29871316228,21077.703906187937,0.85,1.0661742449626959,0.6624924663500606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641043963816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.149175168426,1535.3367879320253,0.375406338522612,0.12497147601390086,6.112874298809886,3.4939455920752405
5354.0,-30.014164488468573,4.996322434471771,35.00520737332012,24.106245149765186,5.000102416242632,-26.51278905440431,-40.03905012561006,1.4987269821783629,-0.019960081997680845,-5.012198128895847,40.010404687738514,42257.010039842506,25748.812541960164,25748.812541960164,68005.82258180267,77345.81213011102,77345.81213011102,25748.812541960164,103094.6246720712,103094.6246720712,103094.6246720712,127891.92561904072,91520.13973753057,56431.337647262044,38987.557878076135,24797.300946969524,0.0,63784.85882504566,21077.705804924095,1535.3369132072344,0.0,0.8868189845132577,2.8155899710417858,0.0014959135982669303,354487.4002724401,1554981.896878819,4.3865646442828234,1554981.896878819,4.3865646442828234,0.85,0.09557915343583134,4.027634451161993,1.2670746461162343,1.0,0.0,4.027634451162604,1.2847453955848087,1.2850340193953764,3.1349670253759787,19314.592652383722,1969.540327470005,4632.441516551485,4632.441516551485,5.55836753685091,4.996322434471771,-2.3365713949532476,7.332893829425018,3.493942445227554,3.493942445227554,0.9982692700650154,0.0,0.0,0.00022464278625932617,0.9637662229085354,0.00023308846162026732,198.93661006511107,0.0,0.0,0.0,0.0017497770580202439,7.850791759351918e-05,0.000146134868665807,0.0005885778315544376,0.09557915343583141,0.0717078591684724,0.023871294267359008,0.09557918928895909,0.07170785916847235,0.02387129426735899,0.3754063076843725,0.3754063076843725,0.12497147473559522,0.0,4.992281400936292,4.989580685509111,5.0003943693103565,4.992238046898194,4.989528535237639,5.000377439839269,24797.300946969524,21077.705804924095,0.85,1.0661750113508068,0.6624928050048444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640570125303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.148773160989,1535.3369132072344,0.3754063076843725,0.12497147473559522,6.112874298809886,3.493942445227554
5355.0,-30.014164488468573,4.996322434471771,35.00520737332012,24.106245149765186,5.000102416242632,-26.51278905440431,-40.03905012561006,1.4987269821783629,-0.02000940995549172,-5.012198128895847,40.010404687738514,42257.010039842506,25748.800461769206,25748.800461769206,68005.8105016117,77345.81213011102,77345.81213011102,25748.800461769206,103094.61259188023,103094.61259188023,103094.61259188023,127891.91341885092,91520.13973753057,56431.337647262044,38987.557878076135,24797.3008269707,0.0,63784.858705046834,21077.705702925094,1535.3369044529184,0.0,0.8868189845132577,2.8155906188438933,0.0014959135982669303,354487.4002724401,1554981.896878819,4.3865646442828234,1554981.896878819,4.3865646442828234,0.85,0.09557915343583134,4.027634451161993,1.2670746461162343,1.0,0.0,4.027634451162312,1.2847453955848087,1.2850340193953764,3.1349670253759787,19314.592652383722,1969.540327470005,4632.441516551485,4632.441516551485,5.558364929113518,4.996322434471771,-2.336574588048071,7.332897022519841,3.493939284596773,3.493939284596773,0.9982683670276494,0.0,0.0,0.00022464278625932617,0.9637662229085354,0.00023308846162026732,198.93661006511107,0.0,0.0,0.0,0.0017497770580202439,7.850791759351918e-05,0.000146134868665807,0.0005885778315544376,0.09557914704794143,0.07170785297700401,0.023871294070937427,0.09557921073453735,0.07170785916847235,0.02387129426735899,0.37540627527068293,0.37540627527068293,0.12497147370728505,0.0,4.992262864534439,4.989570255453941,5.000351480815652,4.992188718940383,4.989528535237639,5.000179926917156,24797.3008269707,21077.705702925094,0.85,1.0661748239669753,0.662492806251196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640101070441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.148371467885,1535.3369044529184,0.37540627527068293,0.12497147370728505,6.112874298809886,3.493939284596773
5356.0,-30.01416104793657,4.996332331072257,35.00520698957734,24.10624074926602,5.0000966792053525,-26.512786531639563,-40.03904596958307,1.4987221629083367,-0.01988539750709606,-5.012201981665645,40.010403569312544,42257.00675297671,25748.812407941587,25748.812407941587,68005.8191609183,77345.8175072092,77345.8175072092,25748.812407941587,103094.62991515078,103094.62991515078,103094.62991515078,127891.92926188529,91520.14139930782,56431.330645075315,38987.567504702776,24797.299346734508,0.0,63784.866851437284,21077.70444472433,1535.3369272120833,0.0,0.8868189689565985,2.8155885405845242,0.0014959135982669303,354487.3470333713,1554981.8486450077,4.386565167017435,1554981.8486450077,4.386565167017435,0.85,0.0955791403914674,4.027634451161993,1.2670746356761082,1.0,0.0,4.02763445116151,1.2847454181282778,1.28503404194391,3.134966970366612,19314.5930030885,1969.5403632319396,4632.441516551485,4632.441516551485,5.558367507920467,4.996332331072257,-2.3365809573819942,7.332913288454252,3.4939331553208928,3.4939331553208928,0.9982666158059693,0.0,0.0,0.00022464278625932617,0.9637658777508507,0.00023308854509725653,198.93660725002724,0.0,0.0,0.0,0.0017497770580202439,7.850795452932712e-05,0.00014613483172999905,0.000588577682790505,0.095579140391463,0.07170784683745254,0.02387129355401045,0.09557913992524554,0.07170784683745585,0.023871293554011543,0.3754062417607649,0.3754062417607649,0.12497147054564778,0.0,4.992275073607232,4.989583642331013,5.000360150524273,4.992316584158573,4.989629865540508,5.000387503891886,24797.299346734508,21077.70444472433,0.85,1.066174823556693,0.6624926701093289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640101070441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.14789931827,1535.3369272120833,0.3754062417607649,0.12497147054564778,6.112874298809886,3.4939331553208928
5357.0,-30.01416104793657,4.996332331072257,35.00520698957734,24.10624074926602,5.0000966792053525,-26.512786531639563,-40.03904596958307,1.4987221629083367,-0.019934463060565122,-5.012201981665645,40.010403569312544,42257.00675297671,25748.80039201831,25748.80039201831,68005.80714499502,77345.8175072092,77345.8175072092,25748.80039201831,103094.61789922751,103094.61789922751,103094.61789922751,127891.91390786784,91520.14139930782,56431.330645075315,38987.567504702776,24797.296008640333,0.0,63784.86351334311,21077.701607344283,1535.3367192148598,0.0,0.8868189689565985,2.8155891849398307,0.0014959135982669303,354487.3470333713,1554981.8486450077,4.386565167017435,1554981.8486450077,4.386565167017435,0.85,0.0955791403914674,4.027634451161993,1.267074589519762,1.0,0.0,4.02763445116151,1.2847454181282778,1.28503404194391,3.134966970366612,19314.5930030885,1969.5403632319396,4632.441516551485,4632.441516551485,5.558364914056469,4.996332331072257,-2.336584133484682,7.33291646455694,3.4939300115194927,3.4939300115194927,0.9982657175769979,0.0,0.0,0.00022464278625932617,0.9637658777508507,0.00023308854509725653,198.93660725002724,0.0,0.0,0.0,0.0017497770580202439,7.850795452932712e-05,0.00014613483172999905,0.000588577682790505,0.09557913375984159,0.07170784054373995,0.023871293216101635,0.09557914885037043,0.07170784683745585,0.023871293554011543,0.3754062088118047,0.3754062088118047,0.12497146877662083,0.0,4.992273562606897,4.989592886972218,5.000326328756898,4.992267518605104,4.989629865540508,5.000191041736798,24797.296008640333,21077.701607344283,0.85,1.066174690971455,0.6624927047799828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639631962664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.147496093978,1535.3367192148598,0.3754062088118047,0.12497146877662083,6.112874298809886,3.4939300115194927
5358.0,-30.014157564021414,4.99634233163283,35.00520659684698,24.10624046986925,5.0000979104936984,-26.51278327295104,-40.03904174370689,1.498723619423316,-0.019893041456953142,-5.0122008840368375,40.010402540044886,42257.00319485838,25748.79993273133,25748.79993273133,68005.80312758971,77345.81148216517,77345.81148216517,25748.79993273133,103094.6114148965,103094.6114148965,103094.6114148965,127891.90766700436,91520.13446249768,56431.326175190756,38987.56476367436,24797.29625210786,0.0,63784.86101578222,21077.70181429168,1535.3367406991279,0.0,0.8868189782687739,2.8155887690741235,0.0014959135982669303,354487.3622008323,1554981.8042562853,4.386564854109866,1554981.8042562853,4.386564854109866,0.85,0.09557912465550056,4.027634451161993,1.2670745658921079,1.0,0.0,4.027634451161514,1.284745411315026,1.2850340351291276,3.134966986991944,19314.59153913027,1969.5402139497455,4632.441516551485,4632.441516551485,5.558364814910698,4.99634233163283,-2.3365868314017404,7.332929163034571,3.4939238987379464,3.4939238987379464,0.9982639710679847,0.0,0.0,0.00022464278625932617,0.9637655282410503,0.0002330886296268734,198.93660439944688,0.0,0.0,0.0,0.0017497770580202439,7.850799208592079e-05,0.0001461347941734054,0.0005885775315262745,0.09557912465550361,0.07170783261366341,0.023871292041840197,0.09557913707432267,0.07170783261366112,0.023871292041839437,0.37540617606923965,0.37540617606923965,0.12497146554964572,0.0,4.992280001472636,4.989609506014119,5.000302184518546,4.992307842579862,4.989678068841442,5.000207694567678,24797.29625210786,21077.70181429168,0.85,1.066174669734925,0.6624926749374397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639631962664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.147024059046,1535.3367406991279,0.37540617606923965,0.12497146554964572,6.112874298809886,3.4939238987379464
5359.0,-30.014154062879854,4.996352258189292,35.00520623162294,24.10624026032167,5.00009898710373,-26.512780014259608,-40.03903748290611,1.4987249384835084,-0.019842728315154545,-5.012199008831109,40.01040255576654,42256.99970647432,25748.808813224587,25748.808813224587,68005.80851969891,77345.80618148904,77345.80618148904,25748.808813224587,103094.61499471363,103094.61499471363,103094.61499471363,127891.91301105604,91520.12818033052,56431.32170531592,38987.56275001622,24797.298016342404,0.0,63784.86076635863,21077.70331389104,1535.336811708549,0.0,0.8868189877544181,2.815588327191876,0.0014959135982669303,354487.3881131531,1554981.804934305,4.386564535373403,1554981.804934305,4.386564535373403,0.8499999999999999,0.09557911678140917,4.027634451161993,1.2670745444623752,1.0,0.0,4.02763445116047,1.2847454051447567,1.285034028957472,3.134967002048305,19314.590213329197,1969.5400787556605,4632.441516551485,4632.441516551485,5.558366731932905,4.996352258189292,-2.3365859315704194,7.3329381897597115,3.493920802792173,3.493920802792173,0.9982630865120494,0.0,0.0,0.00022464278625932617,0.9637651770032176,0.00023308871457448,198.9366015347717,0.0,0.0,0.0,0.0017497770580202439,7.850802995291674e-05,0.00014613475630640945,0.000588577379011857,0.09557911678140874,0.0717078257223285,0.023871291059080237,0.0955791275168851,0.07170782572232882,0.023871291059080344,0.3754061439453341,0.3754061439453341,0.12497146172086769,0.0,4.992294544366814,4.989624654700606,5.0003149071278585,4.992356280515935,4.989688814318356,5.000369362995002,24797.298016342404,21077.70331389104,0.85,1.0661747584399603,0.6624926228381999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639157927107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.14662181855,1535.336811708549,0.3754061439453341,0.12497146172086769,6.112874298809886,3.493920802792173
5360.0,-30.01415054364063,4.996362115059242,35.005205893007634,24.106239980924897,5.000100274615433,-26.512776718188835,-40.03903322210533,1.498726449163637,-0.01980017208308027,-5.012197010338695,40.01040260035454,42256.996268655574,25748.817175606062,25748.817175606062,68005.81344426164,77345.7998901457,77345.7998901457,25748.817175606062,103094.61706575177,103094.61706575177,103094.61706575177,127891.91680797205,91520.12098555284,56431.31736406282,38987.55957943336,24797.299742220286,0.0,63784.85932165364,21077.70478088724,1535.3368767700845,0.0,0.8868189977629308,2.8155880015666264,0.0014959135982669303,354487.41572909866,1554981.806857231,4.386564199067527,1554981.806857231,4.386564199067527,0.8499999999999999,0.095579109297005,4.027634451161993,1.2670745202852416,1.0,0.0,4.0276344511633475,1.2847453980781325,1.2850340218892602,3.1349670192919037,19314.588694928978,1969.5399239219284,4632.441516551485,4632.441516551485,5.558368537110899,4.996362115059242,-2.336584965762443,7.332947080821684,3.493917701189427,3.493917701189427,0.9982622003398364,0.0,0.0,0.00022464278625932617,0.9637648239499549,0.00023308879996121451,198.93659865528895,0.0,0.0,0.0,0.0017497770580202439,7.850806781992985e-05,0.00014613471843939632,0.0005885772264973704,0.0955791092970058,0.07170781889402392,0.02387129040298188,0.09557912159203488,0.07170781889402332,0.023871290402981683,0.375406112238234,0.375406112238234,0.12497145963113991,0.0,4.992314243372391,4.989637722911596,5.000354524993554,4.992396838255615,4.989693794998345,5.000516796363911,24797.299742220286,21077.70478088724,0.85,1.0661748597942753,0.6624925839463316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638687399434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.146220039283,1535.3368767700845,0.375406112238234,0.12497145963113991,6.112874298809886,3.493917701189427
5361.0,-30.01415054364063,4.996362115059242,35.005205893007634,24.106239980924897,5.000100274615433,-26.512776718188835,-40.03903322210533,1.498726449163637,-0.019848649338484847,-5.012197010338695,40.01040260035454,42256.996268655574,25748.80530376187,25748.80530376187,68005.80157241745,77345.7998901457,77345.7998901457,25748.80530376187,103094.60519390757,103094.60519390757,103094.60519390757,127891.90614883623,91520.12098555284,56431.31736406282,38987.55957943336,24797.30095492866,0.0,63784.860534362015,21077.70581168936,1535.3369505538005,0.0,0.8868189977629308,2.815588638195534,0.0014959135982669303,354487.41572909866,1554981.806857231,4.386564199067527,1554981.806857231,4.386564199067527,0.8499999999999999,0.095579109297005,4.027634451161993,1.2670745202852416,1.0,0.0,4.027634451162617,1.2847453980781325,1.2850340218892602,3.1349670192919037,19314.588694928978,1969.5399239219284,4632.441516551485,4632.441516551485,5.558365974349091,4.996362115059242,-2.336588103773965,7.332950218833206,3.493914595108844,3.493914595108844,0.9982613128882412,0.0,0.0,0.00022464278625932617,0.9637648239499549,0.00023308879996121451,198.93659865528895,0.0,0.0,0.0,0.0017497770580202439,7.850806781992985e-05,0.00014613471843939632,0.0005885772264973704,0.09557910346188514,0.07170781287903695,0.023871290582848186,0.09557914779655349,0.07170781889402332,0.023871290402981683,0.3754060807484619,0.3754060807484619,0.12497146057277962,0.0,4.992321066897318,4.989648937327843,5.0003481579535105,4.992348361000211,4.989693794998345,5.000322689792995,24797.30095492866,21077.70581168936,0.85,1.0661746534004184,0.6624925713507047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638220174986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.145818739282,1535.3369505538005,0.3754060807484619,0.12497146057277962,6.112874298809886,3.493914595108844
5362.0,-30.014147021613788,4.996372006094953,35.00520555784379,24.106229817867302,5.000097713215561,-26.51277380451344,-40.03902522437272,1.4987244961151778,-0.019894513963322424,-5.0121991480634405,40.010402023653576,42256.97739134266,25748.813075714625,25748.813075714625,68005.79046705729,77345.76907345298,77345.76907345298,25748.813075714625,103094.5821491676,103094.5821491676,103094.5821491676,127891.88250787192,91520.08770612163,56431.2960240112,38987.546313456034,24797.300358704328,0.0,63784.84667216036,21077.705304898678,1535.3369728370483,0.0,0.8868189889724508,2.8155889910187475,0.0014959135982669303,354487.3861891867,1554981.7819861304,4.3865644944450874,1554981.7819861304,4.3865644944450874,0.85,0.09557909783826274,4.027634451161993,1.2670744631392883,1.0,0.0,4.027634451160171,1.284745407214057,1.2850340310272372,3.1349669969989096,19314.581671571505,1969.5392077387799,4632.441516551485,4632.441516551485,5.55836765207189,4.996372006094953,-2.336593151309521,7.332965157404474,3.4939085319672762,3.4939085319672762,0.998259580562079,0.0,0.0,0.00022464278625932617,0.9637644706171732,0.000233088885415614,198.93659577352534,0.0,0.0,0.0,0.0017497770580202439,7.850813889822101e-05,0.00014613464736110517,0.0005885769402199962,0.09557909783825892,0.07170780707454054,0.02387129076371838,0.09557916021341795,0.0717078070745434,0.023871290763719334,0.3754060493288007,0.3754060493288007,0.12497146117617429,0.0,4.992318593443315,4.989639034925972,5.000368000167271,4.992304634100094,4.989595361398813,5.000443304471219,24797.300358704328,21077.705304898678,0.85,1.066174711002938,0.6624924193756229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638220174986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.145347054493,1535.3369728370483,0.3754060493288007,0.12497146117617429,6.112874298809886,3.4939085319672762
5363.0,-30.014147021613788,4.996372006094953,35.00520555784379,24.106229817867302,5.000097713215561,-26.51277380451344,-40.03902522437272,1.4987244961151778,-0.01994257416237133,-5.0121991480634405,40.010402023653576,42256.97739134266,25748.801306002362,25748.801306002362,68005.77869734503,77345.76907345298,77345.76907345298,25748.801306002362,103094.57037945534,103094.57037945534,103094.57037945534,127891.86945493551,91520.08770612163,56431.2960240112,38987.546313456034,24797.29907548017,0.0,63784.8453889362,21077.704214158144,1535.3368920951013,0.0,0.8868189889724508,2.815589622171362,0.0014959135982669303,354487.3861891867,1554981.7819861304,4.3865644944450874,1554981.7819861304,4.3865644944450874,0.8500000000000001,0.09557909783826274,4.027634451161993,1.2670744631392883,1.0,0.0,4.0276344511628,1.284745407214057,1.2850340310272372,3.1349669969989096,19314.581671571505,1969.5392077387799,4632.441516551485,4632.441516551485,5.558365111357189,4.996372006094953,-2.3365962623207066,7.33296826841566,3.493905452621481,3.493905452621481,0.9982587007489946,0.0,0.0,0.00022464278625932617,0.9637644706171732,0.000233088885415614,198.93659577352534,0.0,0.0,0.0,0.0017497770580202439,7.850813889822101e-05,0.00014613464736110517,0.0005885769402199962,0.09557909197057626,0.07170780084038199,0.023871291130194282,0.09557917661236782,0.0717078070745434,0.023871290763719334,0.37540601669161755,0.37540601669161755,0.12497146309475629,0.0,4.992306189533281,4.989630300220028,5.000344573696111,4.992256573901045,4.989595361398813,5.000250867835064,24797.29907548017,21077.704214158144,0.85,1.066174547930173,0.662492432703652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637751331076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.144945927643,1535.3368920951013,0.37540601669161755,0.12497146309475629,6.112874298809886,3.493905452621481
5364.0,-30.014143428397624,4.996381842751452,35.005205190731196,24.106220807321392,5.000087809741466,-26.51277156098093,-40.03902491005135,1.4987159423247591,-0.019809683365622277,-5.012205406133627,40.01040042274852,42256.990575115444,25748.81960122006,25748.81960122006,68005.81017633551,77345.77269458235,77345.77269458235,25748.81960122006,103094.59229580242,103094.59229580242,103094.59229580242,127891.88884579948,91520.08586343868,56431.30374397175,38987.535688296586,24797.296549997063,0.0,63784.832238293646,21077.702067497503,1535.336913809149,0.0,0.8868189629225299,2.815587146594195,0.0014959135982669303,354487.29971274914,1554981.7129446827,4.3865653697741145,1554981.7129446827,4.3865653697741145,0.85,0.0955790865386231,4.027634451161993,1.2670744664361702,1.0,0.0,4.02763445116211,1.28474544722678,1.2850340710489494,3.1349668993620066,19314.58128268802,1969.5391680837006,4632.441516551485,4632.441516551485,5.558369060725494,4.996381842751452,-2.3366043266194887,7.33298616937094,3.4938994059649726,3.4938994059649726,0.9982569731328493,0.0,0.0,0.00022464278625932617,0.9637641101427588,0.00023308897259729944,198.936592833514,0.0,0.0,0.0,0.0017497770580202439,7.850814169169248e-05,0.0001461346445676337,0.0005885769289689142,0.09557908653862165,0.07170779511322467,0.02387129142539699,0.09557909111956256,0.07170779511322575,0.023871291425397352,0.3754059831446555,0.3754059831446555,0.12497146345374942,0.0,4.992326475966365,4.989643654977442,5.000385681829982,4.992395722767981,4.989685177101819,5.00053821563705,24797.296549997063,21077.702067497503,0.85,1.0661752612638804,0.6624927759823468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637751331076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.144474360255,1535.336913809149,0.3754059831446555,0.12497146345374942,6.112874298809886,3.4938994059649726
5365.0,-30.014143428397624,4.996381842751452,35.005205190731196,24.106215533707314,5.000087809741466,-26.51277156098093,-40.03902110327033,1.4987159423247591,-0.019944679844513757,-5.012205406133627,40.01040042274852,42256.97489213354,25748.80783175954,25748.80783175954,68005.78272389308,77345.75140406437,77345.75140406437,25748.80783175954,103094.55923582391,103094.55923582391,103094.55923582391,127891.84976146853,91520.0645729207,56431.28806098986,38987.52945770094,24797.29052564462,0.0,63784.81998334556,21077.69694679793,1535.3365371834614,0.0,0.8868189629225299,2.8155889194396733,0.0014959135982669303,354487.29971274914,1554981.7129446827,4.3865653697741145,1554981.7129446827,4.3865653697741145,0.8500000000000001,0.0955790865386231,4.027634451161993,1.267074419730343,1.0,0.0,4.027634451160066,1.28474544722678,1.2850340710489494,3.1349668993620066,19314.576789494684,1969.5387099054913,4632.441516551485,4632.441516551485,5.558366520065136,4.996381842751452,-2.3366074375597137,7.332989280311166,3.4938963266998417,3.4938963266998417,0.998256093342812,0.0,0.0,0.00022464278625932617,0.9637641101427588,0.00023308897259729944,198.936592833514,0.0,0.0,0.0,0.0017497770580202439,7.850817552373925e-05,0.0001461346107355869,0.0005885767927057971,0.09557908082162807,0.07170778882112559,0.02387129200050248,0.09557912785527639,0.07170779511322575,0.023871291425397352,0.3754059502041413,0.3754059502041413,0.12497146646455318,0.0,4.992313326029603,4.989628783985211,5.000377702070523,4.992260726289089,4.989569300025494,5.00034578303746,24797.29052564462,21077.69694679793,0.85,1.0661750357161723,0.6624926573935144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637285064806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.144074776967,1535.3365371834614,0.3754059502041413,0.12497146646455318,6.112874298809886,3.4938963266998417
