time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5366.0,-30.01413980440519,4.99639170488001,35.00520478185745,24.106216302048438,5.000082636595528,-26.512768816666167,-40.03902071909977,1.498711648856495,-0.019756457513381065,-5.012207889746324,40.01039847214005,42256.98789640409,25748.81654457296,25748.81654457296,68005.80444097705,77345.7754132977,77345.7754132977,25748.81654457296,103094.59195787067,103094.59195787067,103094.59195787067,127891.881016233,91520.08502102796,56431.29750413432,38987.541685437376,24797.289058362338,0.0,63784.830743799714,21077.695699607986,1535.3365566967373,0.0,0.8868189573462371,2.8155861577407144,0.0014959135982669303,354487.26539323124,1554981.628821752,4.386565557148625,1554981.628821752,4.386565557148625,0.85,0.09557907299091915,4.027634451161993,1.2670744010480122,1.0,0.0,4.027634451160009,1.2847454673106673,1.2850340911373486,3.1349668503543833,19314.581104903984,1969.539149954774,4632.441516551485,4632.441516551485,5.558368400890483,4.99639170488001,-2.336612713088266,7.333004417968276,3.4938902964377605,3.4938902964377605,0.9982543704107887,0.0,0.0,0.00022464278625932617,0.9637637465809944,0.00023308906052573462,198.9365898683212,0.0,0.0,0.0,0.0017497770580202439,7.850817893798298e-05,0.0001461346073213432,0.0005885767789544715,0.09557907299091684,0.07170778100392074,0.023871291986996106,0.09557903471927728,0.07170778100392247,0.023871291986996685,0.3754059160453264,0.3754059160453264,0.124971468646212,0.0,4.992341891951071,4.989660016092444,5.000398256797212,4.99245143223294,4.989780223085916,5.000475753495095,24797.289058362338,21077.695699607986,0.85,1.0661751963273438,0.6624927495086554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637285064806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.143603329352,1535.3365566967373,0.3754059160453264,0.124971468646212,6.112874298809886,3.4938902964377605
5367.0,-30.01413980440519,4.99639170488001,35.00520478185745,24.106216302048438,5.000082636595528,-26.512768816666167,-40.03902071909977,1.498711648856495,-0.019804141139218245,-5.012207889746324,40.01039847214005,42256.98789640409,25748.804867092807,25748.804867092807,68005.7927634969,77345.7754132977,77345.7754132977,25748.804867092807,103094.58028039051,103094.58028039051,103094.58028039051,127891.86631395704,91520.08502102796,56431.29750413432,38987.541685437376,24797.286033566535,0.0,63784.82771900391,21077.693128531555,1535.3363681345877,0.0,0.8868189573462371,2.8155867839465434,0.0014959135982669303,354487.26539323124,1554981.628821752,4.386565557148625,1554981.628821752,4.386565557148625,0.85,0.09557907299091915,4.027634451161993,1.2670744010480122,1.0,0.0,4.02763445116074,1.2847454673106673,1.2850340911373486,3.1349668503543833,19314.581104903984,1969.539149954774,4632.441516551485,4632.441516551485,5.558365880085825,4.99639170488001,-2.336615799711586,7.333007504591596,3.493887241251128,3.493887241251128,0.9982534975003222,0.0,0.0,0.00022464278625932617,0.9637637465809944,0.00023308906052573462,198.9365898683212,0.0,0.0,0.0,0.0017497770580202439,7.850817893798298e-05,0.0001461346073213432,0.0005885767789544715,0.09557906743196401,0.0717077748252967,0.023871292606667316,0.09557904423818675,0.07170778100392247,0.023871291986996685,0.37540588369887834,0.37540588369887834,0.12497147189032719,0.0,4.992354263281015,4.989684057486215,5.0003755704019,4.992403748607103,4.989780223085916,5.000284824842595,24797.286033566535,21077.693128531555,0.85,1.0661750638112235,0.6624927809253005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636817591164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.143204482387,1535.3363681345877,0.37540588369887834,0.12497147189032719,6.112874298809886,3.493887241251128
5368.0,-30.014136209119965,4.996401732366978,35.00520438406522,24.106220493000023,5.000089071366631,-26.512764937382627,-40.039016388449795,1.4987177996292875,-0.019810206164720512,-5.01220362299343,40.010397977168765,42256.98441228971,25748.79670156381,25748.79670156381,68005.78111385352,77345.76626040772,77345.76626040772,25748.79670156381,103094.56296197153,103094.56296197153,103094.56296197153,127891.85051417335,91520.07701782473,56431.295169706624,38987.5353867979,24797.287552201815,0.0,63784.822938999714,21077.694419371543,1535.3363864982755,0.0,0.8868189808510204,2.815587361571482,0.0014959135982669303,354487.3243528692,1554981.6074753695,4.386564767341261,1554981.6074753695,4.386564767341261,0.85,0.09557905860362217,4.027634451161993,1.267074390058406,1.0,0.0,4.027634451162942,1.2847454385387236,1.2850340623589411,3.1349669205621358,19314.57941589203,1969.5389777234866,4632.441516551485,4632.441516551485,5.558364117402158,4.996401732366978,-2.3366160686595863,7.333017801026564,3.4938812274259283,3.4938812274259283,0.998251779264551,0.0,0.0,0.00022464278625932617,0.9637633858993073,0.00023308914775768057,198.93658692661697,0.0,0.0,0.0,0.0017497770580202439,7.850821742583389e-05,0.00014613456883349227,0.0005885766239394771,0.095579058603626,0.07170776649534973,0.02387129210827628,0.09557906752295277,0.07170776649534685,0.02387129210827532,0.3754058523869085,0.3754058523869085,0.12497147337481589,0.0,4.992360471993777,4.989708143443579,5.000328072925811,4.9923934168286905,4.989812598624894,5.00014619571283,24797.287552201815,21077.694419371543,0.85,1.0661749610701357,0.6624927759492562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636817591164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.142733155573,1535.3363864982755,0.3754058523869085,0.12497147337481589,6.112874298809886,3.4938812274259283
5369.0,-30.014132616308167,4.9964116601891115,35.0052040303532,24.106215114612155,5.0000893980941905,-26.51276167120302,-40.039012127649016,1.4987184529890616,-0.019828761199960354,-5.012202784508271,40.01039846551599,42256.981290458774,25748.80866134404,25748.80866134404,68005.78995180281,77345.74318047115,77345.74318047115,25748.80866134404,103094.55184181519,103094.55184181519,103094.55184181519,127891.84437775103,91520.05261561002,56431.29072559774,38987.51321112476,24797.29253593584,0.0,63784.8057470606,21077.698655545464,1535.3366636827568,0.0,0.8868189833498099,2.815587703106143,0.0014959135982669303,354487.3359393816,1554981.6285360812,4.386564683376975,1554981.6285360812,4.386564683376975,0.85,0.09557905282059105,4.027634451161993,1.2670743790687995,1.0,0.0,4.027634451162788,1.2847454354824523,1.2850340593019831,3.134966928019885,19314.574266000014,1969.5384525806483,4632.441516551485,4632.441516551485,5.558366699146621,4.9964116601891115,-2.3366158199644116,7.333027480153524,3.493878238559297,3.493878238559297,0.9982509253026562,0.0,0.0,0.00022464278625932617,0.9637630254658945,0.00023308923492964588,198.9365839869367,0.0,0.0,0.0,0.0017497770580202439,7.850825529293074e-05,0.00014613453096639544,0.0005885764714246534,0.09557905282058918,0.07170776091010969,0.023871291910479486,0.09557909664166604,0.07170776091011109,0.023871291910479955,0.3754058219212523,0.3754058219212523,0.12497147193127356,0.0,4.992362863554263,4.9897102587655695,5.000331293770898,4.992374023308287,4.989720314058388,5.000345771405989,24797.29253593584,21077.698655545464,0.85,1.0661753869954638,0.6624929055679707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636342279407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.142333854308,1535.3366636827568,0.3754058219212523,0.12497147193127356,6.112874298809886,3.493878238559297
5370.0,-30.01412894326483,4.996421453204534,35.0052036860139,24.106215603556507,5.000085815838097,-26.512758723696074,-40.039007901772834,1.4987155962693346,-0.019668986490842144,-5.012203739848196,40.010398031090595,42256.97868693075,25748.824838149318,25748.824838149318,68005.80352508006,77345.75972303687,77345.75972303687,25748.824838149318,103094.58456118619,103094.58456118619,103094.58456118619,127891.87704537318,91520.066221047,56431.28518494101,38987.53448456222,24797.292484187,0.0,63784.826968749214,21077.69861155895,1535.3366966181022,0.0,0.8868189800611401,2.815585493364683,0.0014959135982669303,354487.32273812476,1554981.60980083,4.3865647938828065,1554981.60980083,4.3865647938828065,0.85,0.09557904657512695,4.027634451161993,1.267074337308295,1.0,0.0,4.027634451162386,1.28474544884555,1.285034072668083,3.1349668954119707,19314.57713731854,1969.538745373654,4632.441516551485,4632.441516551485,5.558370191215589,4.996421453204534,-2.336616935089872,7.333038388294407,3.4938752363395853,3.4938752363395853,0.9982500675255958,0.0,0.0,0.00022464278625932617,0.9637626569837547,0.00023308932404828876,198.93658098161015,0.0,0.0,0.0,0.0017497770580202439,7.85082928496577e-05,0.00014613449340966845,0.0005885763201598859,0.09557904657512567,0.07170775484669499,0.023871291728430673,0.09557902332474842,0.07170775484669595,0.023871291728430992,0.37540579081581926,0.37540579081581926,0.12497147119055292,0.0,4.992397604871826,4.98973768262249,5.000388016646696,4.992534753357347,4.989845561930451,5.000613091850596,24797.292484187,21077.69861155895,0.85,1.0661752450688449,0.6624926443342735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635871691874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.141934623334,1535.3366966181022,0.37540579081581926,0.12497147119055292,6.112874298809886,3.4938752363395853
5371.0,-30.01412894326483,4.996421453204534,35.0052036860139,24.106210364867025,5.000085815838097,-26.512758723696074,-40.03900409499181,1.4987155962693346,-0.01980315766354579,-5.012203739848196,40.010398031090595,42256.96300394826,25748.813270835544,25748.813270835544,68005.7762747838,77345.73843251886,77345.73843251886,25748.813270835544,103094.5517033544,103094.5517033544,103094.5517033544,127891.8422394471,91520.044930529,56431.26950195852,38987.52825396719,24797.2905360927,0.0,63784.818790059886,21077.696955678795,1535.3365723980448,0.0,0.8868189800611401,2.81558725536869,0.0014959135982669303,354487.32273812476,1554981.60980083,4.3865647938828065,1554981.60980083,4.3865647938828065,0.85,0.09557904657512695,4.027634451161993,1.2670742906024683,1.0,0.0,4.027634451162678,1.28474544884555,1.285034072668083,3.1349668954119707,19314.5726441252,1969.5382871954441,4632.441516551485,4632.441516551485,5.558367694192427,4.996421453204534,-2.3366199925865536,7.333041445791087,3.493872209999553,3.493872209999553,0.9982492028570151,0.0,0.0,0.00022464278625932617,0.9637626569837547,0.00023308932404828876,198.93658098161015,0.0,0.0,0.0,0.0017497770580202439,7.850832668176487e-05,0.0001461344595775613,0.0005885761838965256,0.09557904141564949,0.07170774910090656,0.023871292314742925,0.09557907540540879,0.07170775484669595,0.023871291728430992,0.3754057607353593,0.3754057607353593,0.12497147426002672,0.0,4.992398200334264,4.989736083039929,5.000395206182077,4.9924005821846436,4.989729684709687,5.000423964324227,24797.2905360927,21077.696955678795,0.85,1.0661749545548869,0.662492483407878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635407494316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.141537119425,1535.3365723980448,0.3754057607353593,0.12497147426002672,6.112874298809886,3.493872209999553
5372.0,-30.01412525073924,4.9964312957731485,35.00520333117973,24.106210574414604,5.000083856637348,-26.512755596327366,-40.03900367589665,1.4987142022254316,-0.01969612406082888,-5.012204943268735,40.010397036725145,42256.97605305309,25748.818891766303,25748.818891766303,68005.7949448194,77345.74735968142,77345.74735968142,25748.818891766303,103094.56625144773,103094.56625144773,103094.56625144773,127891.85620322154,91520.05156981408,56431.28026318565,38987.523674031596,24797.28995177382,0.0,63784.813625805415,21077.696459007744,1535.336591468231,0.0,0.886818977537345,2.8155857092967755,0.0014959135982669303,354487.3061087947,1554981.5669173226,4.386564878687327,1554981.5669173226,4.386564878687327,0.85,0.09557903518281502,4.027634451161993,1.2670743131311615,1.0,0.0,4.0276344511643885,1.2847454553665767,1.2850340791905746,3.1349668794997116,19314.574045293153,1969.538430074812,4632.441516551485,4632.441516551485,5.558368907576502,4.9964312957731485,-2.33662426876655,7.333055564539698,3.493866245754894,3.493866245754894,0.9982474987871125,0.0,0.0,0.00022464278625932617,0.9637622865472953,0.00023308941363965908,198.93657796034307,0.0,0.0,0.0,0.0017497770580202439,7.850833040640123e-05,0.00014613445585292493,0.0005885761688950517,0.0955790351828139,0.07170774249422551,0.02387129268858838,0.0955790238369846,0.07170774249422636,0.02387129268858866,0.37540572973240505,0.37540572973240505,0.12497147741044867,0.0,4.992420782015699,4.989759212610977,5.000416140264633,4.992508819207899,4.989849443150376,5.000497588485871,24797.28995177382,21077.696459007744,0.85,1.0661753335798148,0.6624927416258404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635407494316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.141066154649,1535.336591468231,0.37540572973240505,0.12497147741044867,6.112874298809886,3.493866245754894
5373.0,-30.01412525073924,4.9964312957731485,35.00520333117973,24.106210574414604,5.000083856637348,-26.512755596327366,-40.03900367589665,1.4987142022254316,-0.019742870010361457,-5.012204943268735,40.010397036725145,42256.97605305309,25748.80744392538,25748.80744392538,68005.78349697847,77345.74735968142,77345.74735968142,25748.80744392538,103094.5548036068,103094.5548036068,103094.5548036068,127891.84381090052,91520.05156981408,56431.28026318565,38987.523674031596,24797.289007293708,0.0,63784.812681325304,21077.695656199652,1535.3365317350094,0.0,0.886818977537345,2.8155863231881626,0.0014959135982669303,354487.3061087947,1554981.5669173226,4.386564878687327,1554981.5669173226,4.386564878687327,0.85,0.09557903518281502,4.027634451161993,1.2670743131311615,1.0,0.0,4.027634451162927,1.2847454553665767,1.2850340791905746,3.1349668794997116,19314.574045293153,1969.538430074812,4632.441516551485,4632.441516551485,5.558366436343808,4.9964312957731485,-2.336627294679693,7.333058590452842,3.4938632506851,3.4938632506851,0.9982466430528857,0.0,0.0,0.00022464278625932617,0.9637622865472953,0.00023308941363965908,198.93657796034307,0.0,0.0,0.0,0.0017497770580202439,7.850833040640123e-05,0.00014613445585292493,0.0005885761688950517,0.09557903018054505,0.07170773671762262,0.023871293462922424,0.0955790409578307,0.07170774249422636,0.02387129268858866,0.3754056994906243,0.3754056994906243,0.12497148146425803,0.0,4.992429040263801,4.989777258715833,5.0003949950996684,4.992462073258366,4.989849443150376,5.000310414460614,24797.289007293708,21077.695656199652,0.85,1.0661751698910134,0.6624927514355614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634940947919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.140669163471,1535.3365317350094,0.3754056994906243,0.12497148146425803,6.112874298809886,3.4938632506851
5374.0,-30.01412157742617,4.996441058535234,35.00520294446435,24.10619653472679,5.000072519141272,-26.512753424116376,-40.03899955479426,1.4987043658314592,-0.0196694879007282,-5.012212189641688,40.0103953984473,42256.973921401746,25748.828468549746,25748.828468549746,68005.8023899515,77345.73641180556,77345.73641180556,25748.828468549746,103094.5648803553,103094.5648803553,103094.5648803553,127891.85098849403,91520.03454515102,56431.27205474733,38987.513878226324,24797.286108138724,0.0,63784.79998636505,21077.693191917915,1535.3365503698176,0.0,0.8868189465934455,2.815584513768694,0.0014959135982669303,354487.2059756261,1554981.496264127,4.386565918463768,1554981.496264127,4.386565918463768,0.85,0.09557902628360387,4.027634451161993,1.267074248841964,1.0,0.0,4.027634451160747,1.284745501379036,1.2850341252133708,3.1349667672225827,19314.57045237434,1969.5380636990553,4632.441516551485,4632.441516551485,5.558370974906096,4.996441058535234,-2.3366360031603137,7.333077061695548,3.493857302844722,3.493857302844722,0.9982449436699206,0.0,0.0,0.00022464278625932617,0.9637619180383991,0.00023308950276490977,198.93657495479596,0.0,0.0,0.0,0.0017497770580202439,7.850836703200243e-05,0.00014613441922732372,0.0005885760213805186,0.09557902628360081,0.07170773204562439,0.023871294237976414,0.09557897735955782,0.0717077320456267,0.023871294237977177,0.37540566956480514,0.37540566956480514,0.12497148370192569,0.0,4.992454528149096,4.989794858489745,5.00044417774609,4.992542701740945,4.989851481836695,5.00062713050761,24797.286108138724,21077.693191917915,0.85,1.0661756782883813,0.6624928498707342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634940947919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.14019832178,1535.3365503698176,0.37540566956480514,0.12497148370192569,6.112874298809886,3.493857302844722
5375.0,-30.01412157742617,4.996441058535234,35.00520294446435,24.10619653472679,5.000072519141272,-26.512753424116376,-40.03899955479426,1.4987043658314592,-0.019716353811020326,-5.012212189641688,40.0103953984473,42256.973921401746,25748.81699133421,25748.81699133421,68005.79091273596,77345.73641180556,77345.73641180556,25748.81699133421,103094.55340313977,103094.55340313977,103094.55340313977,127891.83246738922,91520.03454515102,56431.27205474733,38987.513878226324,24797.279064249455,0.0,63784.792942475775,21077.687204612037,1535.3361129853392,0.0,0.8868189465934455,2.815585129235021,0.0014959135982669303,354487.2059756261,1554981.496264127,4.386565918463768,1554981.496264127,4.386565918463768,0.85,0.09557902628360387,4.027634451161993,1.267074248841964,1.0,0.0,4.027634451162061,1.284745501379036,1.2850341252133708,3.1349667672225827,19314.57045237434,1969.5380636990553,4632.441516551485,4632.441516551485,5.558368497332337,4.996441058535234,-2.3366390368335814,7.333080095368816,3.4938543001042395,3.4938543001042395,0.9982440857440684,0.0,0.0,0.00022464278625932617,0.9637619180383991,0.00023308950276490977,198.93657495479596,0.0,0.0,0.0,0.0017497770580202439,7.850836703200243e-05,0.00014613441922732372,0.0005885760213805186,0.0955790215749368,0.07170772637478284,0.023871295200153964,0.09557897102401998,0.0717077320456267,0.023871294237977177,0.3754056398767086,0.3754056398767086,0.1249714887391371,0.0,4.992462789684907,4.989806183158123,5.000443237417471,4.992495835830653,4.989851481836695,5.000439476102656,24797.279064249455,21077.687204612037,0.85,1.066175616091862,0.6624929230312174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634478184442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.139801068794,1535.3361129853392,0.3754056398767086,0.1249714887391371,6.112874298809886,3.4938543001042395
5376.0,-30.014117845735967,4.996450964800976,35.00520254022937,24.106195871159457,5.000076419167104,-26.512749675521658,-40.03899145228786,1.4987082489527472,-0.019757045603512324,-5.012208863638543,40.01039411472184,42256.95538585918,25748.81124811097,25748.81124811097,68005.76663397015,77345.71784958683,77345.71784958683,25748.81124811097,103094.5290976978,103094.5290976978,103094.5290976978,127891.80899296104,91520.01605136557,56431.253587637824,38987.513848586386,24797.27989526324,0.0,63784.79374384963,21077.687910973753,1535.336129100704,0.0,0.8868189681666847,2.8155860518001803,0.0014959135982669303,354487.251935614,1554981.4409015372,4.3865651935601075,1554981.4409015372,4.3865651935601075,0.85,0.09557901282296676,4.027634451161993,1.2670741862012074,1.0,0.0,4.027634451161669,1.2847454832146594,1.2850341070449136,3.1349668115463167,19314.566549409006,1969.5376657073523,4632.441516551485,4632.441516551485,5.558367257549122,4.996450964800976,-2.3366399444376427,7.333090909238619,3.4938483685351316,3.4938483685351316,0.9982423910100376,0.0,0.0,0.00022464278625932617,0.9637615436732262,0.0002330895933065926,198.93657190148411,0.0,0.0,0.0,0.0017497770580202439,7.850843904170364e-05,0.0001461343472176225,0.0005885757313517652,0.09557901282296619,0.07170771777205316,0.02387129505091302,0.09557900567011689,0.07170771777205359,0.023871295050913163,0.3754056100098336,0.3754056100098336,0.12497149300797812,0.0,4.992459331093187,4.989809720354401,5.000418761135393,4.992451818035022,4.989830192060083,5.0003271799411095,24797.27989526324,21077.687910973753,0.85,1.0661752220610972,0.6624926241128397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634478184442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.139330349546,1535.336129100704,0.3754056100098336,0.12497149300797812,6.112874298809886,3.4938483685351316
5377.0,-30.014114101081315,4.9964608184571055,35.00520218109564,24.106200516130798,5.000079840886314,-26.51274596316259,-40.038990893494315,1.4987117029675685,-0.01968082834832785,-5.012205836693456,40.01039461992582,42256.96829076861,25748.81756126453,25748.81756126453,68005.78585203314,77345.72282072497,77345.72282072497,25748.81756126453,103094.5403819895,103094.5403819895,103094.5403819895,127891.8242822148,91520.02089176416,56431.2663618077,38987.50503328496,24797.283900225306,0.0,63784.788933510266,21077.69131519151,1535.3363020837744,0.0,0.8868189817411014,2.815585404153663,0.0014959135982669303,354487.293763107,1554981.462689217,4.386564737432771,1554981.462689217,4.386564737432771,0.85,0.09557900656191073,4.027634451161993,1.2670742186205466,1.0,0.0,4.027634451161339,1.284745467057548,1.2850340908841724,3.1349668509720314,19314.567570936368,1969.5377698741536,4632.441516551485,4632.441516551485,5.558368620362561,4.9964608184571055,-2.33663806604664,7.3330988845037455,3.4938454253561892,3.4938454253561892,0.9982415501017684,0.0,0.0,0.00022464278625932617,0.9637611680076108,0.00023308968416286323,198.93656883756466,0.0,0.0,0.0,0.0017497770580202439,7.850844400789252e-05,0.00014613434225143365,0.0005885757113497718,0.0955790065619157,0.07170771130192494,0.023871295259990762,0.09557899591654653,0.0717077113019212,0.023871295259989524,0.37540557953504555,0.37540557953504555,0.1249714952336481,0.0,4.9924713157759015,4.989825578903378,5.000419107670552,4.992525008345126,4.98989476750512,5.000426249105374,24797.283900225306,21077.69131519151,0.85,1.0661756037622523,0.6624928763943639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634008618787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.138934388491,1535.3363020837744,0.37540557953504555,0.1249714952336481,6.112874298809886,3.4938454253561892
5378.0,-30.014114101081315,4.9964608184571055,35.00520218109564,24.106190003827237,5.000079840886314,-26.51274596316259,-40.03898712163789,1.4987117029675685,-0.01990062968457096,-5.012205836693456,40.01039461992582,42256.95260778556,25748.806314091904,25748.806314091904,68005.75892187747,77345.68023968901,77345.68023968901,25748.806314091904,103094.48655378091,103094.48655378091,103094.48655378091,127891.77304646473,91519.9783107282,56431.25067882465,38987.4751465595,24797.286492683823,0.0,63784.76163924333,21077.69351878125,1535.336456694962,0.0,0.8868189817411014,2.8155882906982406,0.0014959135982669303,354487.293763107,1554981.462689217,4.386564737432771,1554981.462689217,4.386564737432771,0.85,0.09557900656191073,4.027634451161993,1.267074130154215,1.0,0.0,4.027634451162216,1.284745467057548,1.2850340908841724,3.1349668509720314,19314.558584549693,1969.536853517735,4632.441516551485,4632.441516551485,5.558366192447911,4.9964608184571055,-2.3366410389091694,7.333101857366275,3.4938424828171235,3.4938424828171235,0.998240709376321,0.0,0.0,0.00022464278625932617,0.9637611680076108,0.00023308968416286323,198.93656883756466,0.0,0.0,0.0,0.0017497770580202439,7.850847752967288e-05,0.0001461343087296533,0.0005885755763362944,0.09557900118859096,0.07170770553115119,0.02387129565743977,0.09557910352934156,0.0717077113019212,0.023871295259989524,0.3754055493237807,0.3754055493237807,0.12497149731438131,0.0,4.9924380940128685,4.989793065699757,5.000383757348118,4.992305207008883,4.989663012929611,5.000242356113063,24797.286492683823,21077.69351878125,0.85,1.066175637788026,0.6624929140095295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636335415469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.138538811549,1535.336456694962,0.3754055493237807,0.12497149731438131,6.112874298809886,3.4938424828171235
5379.0,-30.01411039356191,4.9964705605163235,35.00520180357544,24.106181447301083,5.00006715325737,-26.512743895207564,-40.038986842241115,1.4987006549030277,-0.01969941772506445,-5.012214435654771,40.010393366109135,42256.96636089906,25748.83095289385,25748.83095289385,68005.79731379291,77345.69691356894,77345.69691356894,25748.83095289385,103094.5278664628,103094.5278664628,103094.5278664628,127891.8111043091,91519.98834729564,56431.257794625766,38987.47839185542,24797.283237846306,0.0,63784.76162970172,21077.69075216936,1535.3364744373812,0.0,0.8868189425221606,2.815584644688309,0.0014959135982669303,354487.1749393579,1554981.4086164895,4.3865660552670205,1554981.4086164895,4.3865660552670205,0.85,0.09557899760597166,4.027634451161993,1.2670741735631603,1.0,0.0,4.027634451160758,1.2847455187379337,1.2850341425761682,3.1349667248643365,19314.560702686886,1969.5370695076185,4632.441516551485,4632.441516551485,5.558371511198695,4.9964705605163235,-2.3366506942994656,7.333121254815789,3.4938365841812185,3.4938365841812185,0.9982390240517767,0.0,0.0,0.00022464278625932617,0.9637607960675798,0.00023308977411815577,198.93656580402987,0.0,0.0,0.0,0.0017497770580202439,7.850848001276834e-05,0.0001461343062465578,0.0005885755663352935,0.09557899760596422,0.0717077013013355,0.023871296304628732,0.09557897663801021,0.07170770130134108,0.023871296304630592,0.3754055163993537,0.3754055163993537,0.12497149711378677,0.0,4.99245674863414,4.9898005503352465,5.00043596590973,4.992515017929691,4.98981414177166,5.000628450594775,24797.283237846306,21077.69075216936,0.85,1.0661762398454373,0.6624931297261738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26636335415469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.138068341512,1535.3364744373812,0.3754055163993537,0.12497149711378677,6.112874298809886,3.4938365841812185
5380.0,-30.01411039356191,4.9964705605163235,35.00520180357544,24.106176173687004,5.00006715325737,-26.512743895207564,-40.03898307038469,1.4987006549030277,-0.019832551044430602,-5.012214435654771,40.010393366109135,42256.95067791587,25748.819639760684,25748.819639760684,68005.77031767655,77345.67562305096,77345.67562305096,25748.819639760684,103094.49526281164,103094.49526281164,103094.49526281164,127891.77060268167,91519.96705677768,56431.24211164257,38987.472161261234,24797.275339870026,0.0,63784.74750113126,21077.68403888952,1535.3359818551694,0.0,0.8868189425221606,2.8155863930624165,0.0014959135982669303,354487.1749393579,1554981.4086164895,4.3865660552670205,1554981.4086164895,4.3865660552670205,0.85,0.09557899760597166,4.027634451161993,1.2670741268573331,1.0,0.0,4.027634451163387,1.2847455187379337,1.2850341425761682,3.1349667248643365,19314.55620949355,1969.5366113294092,4632.441516551485,4632.441516551485,5.558369069045216,4.9964705605163235,-2.3366536845926245,7.333124245108948,3.4938336243998442,3.4938336243998442,0.9982381783999555,0.0,0.0,0.00022464278625932617,0.9637607960675798,0.00023308977411815577,198.93656580402987,0.0,0.0,0.0,0.0017497770580202439,7.850851353456299e-05,0.00014613427272476318,0.0005885754313217585,0.09557899198491651,0.07170769505707009,0.02387129692784643,0.09557900532439052,0.07170770130134108,0.023871296304630592,0.37540548370925714,0.37540548370925714,0.12497150037646877,0.0,4.992441775827444,4.989780093159197,5.000437468523103,4.9923818846103245,4.989698264474214,5.0004434789761945,24797.275339870026,21077.68403888952,0.85,1.0661760527698323,0.6624930305974233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663633079764818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.137672145449,1535.3359818551694,0.37540548370925714,0.12497150037646877,6.112874298809886,3.4938336243998442
5381.0,-30.01410663383564,4.996480400981407,35.00520139088516,24.106176068913214,5.00006737803531,-26.512740488911895,-40.03898254651574,1.498701233111569,-0.019776177857636412,-5.01221314229869,40.01039158666441,42256.96382969013,25748.81914418993,25748.81914418993,68005.78297388006,77345.67430003405,77345.67430003405,25748.81914418993,103094.49344422398,103094.49344422398,103094.49344422398,127891.76864901437,91519.96430299696,56431.25383265302,38987.456078159936,24797.27520479039,0.0,63784.73128295032,21077.68392407183,1535.3359967781155,0.0,0.8868189555464373,2.8155858036893036,0.0014959135982669303,354487.19281144696,1554981.3318752635,4.386565617625469,1554981.3318752635,4.386565617625469,0.85,0.09557898249588445,4.027634451161993,1.2670741175161675,1.0,0.0,4.027634451161098,1.2847455160332029,1.2850341398708298,3.134966731464275,19314.555628330178,1969.5365520672378,4632.441516551485,4632.441516551485,5.558368962066908,4.996480400981407,-2.3366560494397843,7.3331364504211916,3.493827742000705,3.493827742000705,0.9982364977144871,0.0,0.0,0.00022464278625932617,0.9637604188902964,0.0002330898653401712,198.9365627277789,0.0,0.0,0.0,0.0017497770580202439,7.85085181903692e-05,0.00014613426806895697,0.000588575412569873,0.09557898249588506,0.07170768587797814,0.023871296617906927,0.09557898765001581,0.07170768587797768,0.023871296617906775,0.3754054495164781,0.3754054495164781,0.12497150336841685,0.0,4.9924403221468765,4.989779095198287,5.000434644005907,4.992436964441026,4.989777562096435,5.000425805065561,24797.27520479039,21077.68392407183,0.85,1.066176522280937,0.6624934052357673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663633079764818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.137201798996,1535.3359967781155,0.3754054495164781,0.12497150336841685,6.112874298809886,3.493827742000705
5382.0,-30.01410663383564,4.996480400981407,35.00520139088516,24.106176068913214,5.00006737803531,-26.512740488911895,-40.03898254651574,1.498701233111569,-0.019821657183172192,-5.01221314229869,40.01039158666441,42256.96382969013,25748.808006541924,25748.808006541924,68005.77183623206,77345.67430003405,77345.67430003405,25748.808006541924,103094.48230657597,103094.48230657597,103094.48230657597,127891.75791813423,91519.96430299696,56431.25383265302,38987.456078159936,24797.275611558263,0.0,63784.7316897182,21077.684269824524,1535.33602074213,0.0,0.8868189555464373,2.815586400947115,0.0014959135982669303,354487.19281144696,1554981.3318752635,4.386565617625469,1554981.3318752635,4.386565617625469,0.85,0.09557898249588445,4.027634451161993,1.2670741175161675,1.0,0.0,4.027634451162997,1.2847455160332029,1.2850341398708298,3.134966731464275,19314.555628330178,1969.5365520672378,4632.441516551485,4632.441516551485,5.558366557795216,4.996480400981407,-2.3366589933445745,7.333139394325982,3.493824828141866,3.493824828141866,0.9982356651833902,0.0,0.0,0.00022464278625932617,0.9637604188902964,0.0002330898653401712,198.9365627277789,0.0,0.0,0.0,0.0017497770580202439,7.85085181903692e-05,0.00014613426806895697,0.000588575412569873,0.09557897643803208,0.07170767933994479,0.023871297098087284,0.09557900941659306,0.07170768587797768,0.023871296617906775,0.3754054152884407,0.3754054152884407,0.12497150588226695,0.0,4.992430554739769,4.9897787885776665,5.000396455756345,4.9923914851154905,4.989777562096435,5.000243702820228,24797.275611558263,21077.684269824524,0.85,1.066176340868645,0.6624934010109155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363261331824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.136806772392,1535.33602074213,0.3754054152884407,0.12497150588226695,6.112874298809886,3.493824828141866
5383.0,-30.014102943233684,4.9964902926447525,35.00520098508829,24.106181412376486,5.00006650258821,-26.512737254914132,-40.03897832063956,1.4987008142686657,-0.01964225664909236,-5.012213907192777,40.01039096207137,42256.96112327563,25748.81300039854,25748.81300039854,68005.77412367417,77345.6994337695,77345.6994337695,25748.81300039854,103094.51243416805,103094.51243416805,103094.51243416805,127891.78767538004,91519.98758829953,56431.24927780575,38987.48701165975,24797.275241211988,0.0,63784.76225287174,21077.68395503019,1535.3360357150268,0.0,0.8868189539154273,2.8155839556981834,0.0014959135982669303,354487.1822418472,1554981.3049387517,4.386565672430641,1554981.3049387517,4.386565672430641,0.85,0.09557896933115917,4.027634451161993,1.2670741246594117,1.0,0.0,4.027634451163718,1.2847455179924567,1.2850341418305238,3.1349667266834094,19314.56054250683,1969.5370531737988,4632.441516551485,4632.441516551485,5.558367635813491,4.9964902926447525,-2.3366628359919557,7.333153128636708,3.4938189621435014,3.4938189621435014,0.9982339891838575,0.0,0.0,0.00022464278625932617,0.9637600486477402,0.0002330899548850612,198.9365597080863,0.0,0.0,0.0,0.0017497770580202439,7.850855574721217e-05,0.000146134230512114,0.0005885752613046384,0.09557896933115786,0.07170767237804491,0.023871296953112946,0.0955789271655244,0.0717076723780459,0.023871296953113273,0.37540538107347254,0.37540538107347254,0.1249715058663559,0.0,4.992459065048308,4.989821875423502,5.000381175568577,4.992571650543709,4.989992768778222,5.000318600495177,24797.275241211988,21077.68395503019,0.85,1.0661758658606961,0.6624930411396669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363261331824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.136336551266,1535.3360357150268,0.37540538107347254,0.1249715058663559,6.112874298809886,3.4938189621435014
5384.0,-30.014102943233684,4.9964902926447525,35.00520098508829,24.106176138762407,5.00006650258821,-26.512737254914132,-40.03897454878313,1.4987008142686657,-0.019774176608052585,-5.012213907192777,40.01039096207137,42256.94544029218,25748.801984428406,25748.801984428406,68005.74742472058,77345.67814325153,77345.67814325153,25748.801984428406,103094.48012767994,103094.48012767994,103094.48012767994,127891.75509921642,91519.96629778155,56431.23359482229,38987.48078106584,24797.27497153648,0.0,63784.755752602316,21077.683725806008,1535.3360154754955,0.0,0.8868189539154273,2.815585688136561,0.0014959135982669303,354487.1822418472,1554981.3049387517,4.386565672430641,1554981.3049387517,4.386565672430641,0.85,0.09557896933115917,4.027634451161993,1.2670740361930806,1.0,0.0,4.027634451163572,1.2847455179924567,1.2850341418305238,3.1349667266834094,19314.556049313494,1969.5365949955892,4632.441516551485,4632.441516551485,5.558365257808266,4.9964902926447525,-2.336665747730861,7.333156040375614,3.4938160801302462,3.4938160801302462,0.9982331657514989,0.0,0.0,0.00022464278625932617,0.9637600486477402,0.0002330899548850612,198.9365597080863,0.0,0.0,0.0,0.0017497770580202439,7.85085892690372e-05,0.00014613419699028896,0.0005885751262909811,0.09557896317141518,0.07170766634731743,0.02387129682409774,0.09557898471559537,0.0717076723780459,0.023871296953113273,0.3754053495012924,0.3754053495012924,0.12497150519093284,0.0,4.992455198155653,4.989832878606421,5.000332637991846,4.992439730584749,4.98987689134475,5.000138487786899,24797.27497153648,21077.683725806008,0.85,1.0661755559351822,0.6624928627804326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632144444839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.135940265198,1535.3360154754955,0.3754053495012924,0.12497150519093284,6.112874298809886,3.4938160801302462
5385.0,-30.01409915501158,4.996500258308471,35.00520058696827,24.106175929214828,5.000067305640824,-26.512733765195748,-40.03897021813316,1.4987019158249753,-0.01972142047742409,-5.012213462746966,40.0103903740826,42256.94297378311,25748.80412035378,25748.80412035378,68005.7470941369,77345.67410537806,77345.67410537806,25748.80412035378,103094.47822573184,103094.47822573184,103094.47822573184,127891.75330263368,91519.96105150024,56431.229919905396,38987.47903510538,24797.27507690183,0.0,63784.75411200721,21077.683815366556,1535.3360302538485,0.0,0.8868189583059918,2.81558504718807,0.0014959135982669303,354487.1883833699,1554981.2795808536,4.386565524898961,1554981.2795808536,4.386565524898961,0.85,0.09557895538552341,4.027634451161993,1.2670740186097103,1.0,0.0,4.02763445116194,1.2847455128396215,1.285034136676531,3.13496673925708,19314.554942127834,1969.5364820940724,4632.441516551485,4632.441516551485,5.558365718888101,4.996500258308471,-2.3366686679086923,7.333168926217163,3.4938102306179872,3.4938102306179872,0.9982314944622821,0.0,0.0,0.00022464278625932617,0.9637596686120564,0.0002330900467985364,198.9365566085199,0.0,0.0,0.0,0.0017497770580202439,7.850862775707451e-05,0.00014613415850225165,0.000588574971275236,0.09557895538552616,0.07170765947216698,0.02387129591335918,0.0955789643509016,0.07170765947216491,0.023871295913358494,0.37540531812565836,0.37540531812565836,0.12497150196009844,0.0,4.992462398202406,4.989852000860253,5.000304021885825,4.992492042269532,4.989929334809403,5.00019040254557,24797.27507690183,21077.683815366556,0.85,1.0661755781752726,0.6624928411510238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632144444839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.13547016709,1535.3360302538485,0.37540531812565836,0.12497150196009844,6.112874298809886,3.4938102306179872
5386.0,-30.014095351172397,4.996510155033924,35.00520021720672,24.106175579968863,5.000069104257826,-26.512730161870856,-40.03896592240778,1.498703914956238,-0.019686820154561246,-5.0122110059590455,40.01039040384466,42256.94050150977,25748.81239294561,25748.81239294561,68005.75289445538,77345.66539602425,77345.66539602425,25748.81239294561,103094.47778896986,103094.47778896986,103094.47778896986,127891.75445271023,91519.95153042123,56431.22663590662,38987.472105016226,24797.27666374037,0.0,63784.748768756595,21077.685164179315,1535.3360773327622,0.0,0.8868189707003653,2.8155848795327296,0.0014959135982669303,354487.2223322064,1554981.280864388,4.386565108423409,1554981.280864388,4.386565108423409,0.85,0.0955789474305921,4.027634451161993,1.2670739861903715,1.0,0.0,4.027634451161634,1.2847455034881303,1.2850341273229389,3.134966762076085,19314.55293278035,1969.5362771976515,4632.441516551485,4632.441516551485,5.558367504683302,4.996510155033924,-2.3366670948039996,7.333177249837924,3.4938073874142836,3.4938073874142836,0.9982306821183667,0.0,0.0,0.00022464278625932617,0.9637592870098226,0.00023309013909096225,198.9365534961755,0.0,0.0,0.0,0.0017497770580202439,7.850866593474137e-05,0.0001461341203245848,0.0005885748175095497,0.09557894743059442,0.07170765262595014,0.02387129480464428,0.09557896292623325,0.0717076526259484,0.023871294804643704,0.37540528740715357,0.37540528740715357,0.12497149786114582,0.0,4.99247382166368,4.9898648693523455,5.000311103996978,4.992524185804484,4.989921013822311,5.000344103660439,24797.27666374037,21077.685164179315,0.85,1.0661757584246587,0.6624928578884409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631672063782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.135075959699,1535.3360773327622,0.37540528740715357,0.12497149786114582,6.112874298809886,3.4938073874142836
5387.0,-30.014095351172397,4.996510155033924,35.00520021720672,24.106175579968863,5.000069104257826,-26.512730161870856,-40.03896592240778,1.498703914956238,-0.019731262519997017,-5.0122110059590455,40.01039040384466,42256.94050150977,25748.801509251578,25748.801509251578,68005.74201076134,77345.66539602425,77345.66539602425,25748.801509251578,103094.46690527583,103094.46690527583,103094.46690527583,127891.74499829601,91519.95153042123,56431.22663590662,38987.472105016226,24797.278093020184,0.0,63784.75019803641,21077.686379067156,1535.336164633944,0.0,0.8868189707003653,2.815585463172025,0.0014959135982669303,354487.2223322064,1554981.280864388,4.386565108423409,1554981.280864388,4.386565108423409,0.85,0.0955789474305921,4.027634451161993,1.2670739861903715,1.0,0.0,4.0276344511626565,1.2847455034881303,1.2850341273229389,3.134966762076085,19314.55293278035,1969.5362771976515,4632.441516551485,4632.441516551485,5.558365155232372,4.996510155033924,-2.3366699715745387,7.333180126608463,3.493804540023643,3.493804540023643,0.9982298685781837,0.0,0.0,0.00022464278625932617,0.9637592870098226,0.00023309013909096225,198.9365534961755,0.0,0.0,0.0,0.0017497770580202439,7.850866593474137e-05,0.0001461341203245848,0.0005885748175095497,0.09557894108773118,0.07170764678866878,0.0238712942990624,0.0955789881734284,0.0717076526259484,0.023871294804643704,0.37540525684770554,0.37540525684770554,0.12497149521431307,0.0,4.992475006018822,4.98987609824502,5.000282113920775,4.992479743439048,4.989921013822311,5.000166153651492,24797.278093020184,21077.686379067156,0.85,1.0661755639023396,0.6624928430433931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631202950476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.134682191443,1535.336164633944,0.37540525684770554,0.12497149521431307,6.112874298809886,3.493804540023643
5388.0,-30.0140915496992,4.996520072826099,35.00519985261876,24.106170690525346,5.000066494020878,-26.512727001579684,-40.0389616965316,1.4987019459013495,-0.019681326042984892,-5.012212977928677,40.010389815011784,42256.93828868263,25748.809864939034,25748.809864939034,68005.74815362167,77345.65607898745,77345.65607898745,25748.809864939034,103094.46594392648,103094.46594392648,103094.46594392648,127891.74333781347,91519.93961774031,56431.22182743547,38987.46421144983,24797.277393887,0.0,63784.74160533683,21077.68578480395,1535.3361799904458,0.0,0.8868189627973038,2.8155845772315304,0.0014959135982669303,354487.19508277404,1554981.2554700861,4.386565373981964,1554981.2554700861,4.386565373981964,0.85,0.09557893470892784,4.027634451161993,1.2670739713544026,1.0,0.0,4.0276344511610995,1.2847455126989307,1.2850341365358084,3.134966739600386,19314.55041870443,1969.5360208332543,4632.441516551485,4632.441516551485,5.558366958965334,4.996520072826099,-2.3366746415965127,7.333194714422612,3.4937987236153663,3.4937987236153663,0.9982282067472475,0.0,0.0,0.00022464278625932617,0.9637589056451092,0.0002330902313260156,198.93655038576708,0.0,0.0,0.0,0.0017497770580202439,7.850870349164973e-05,0.00014613408276767644,0.0005885746662440518,0.09557893470892362,0.07170764107260937,0.023871293636314257,0.09557895820315307,0.07170764107261253,0.023871293636315308,0.3754052263246128,0.3754052263246128,0.12497149154551823,0.0,4.9924870851604055,4.989889214573111,5.000291076414442,4.992531651885713,4.989937931061604,5.000323176988957,24797.277393887,21077.68578480395,0.85,1.0661758038372562,0.6624928975983657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631202950476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.134212346404,1535.3361799904458,0.3754052263246128,0.12497149154551823,6.112874298809886,3.4937987236153663
5389.0,-30.014087727612306,4.996529912081392,35.00519949945468,24.10617055082696,5.000066942325283,-26.512723516851825,-40.038957400806225,1.4987027315647965,-0.019617304359485388,-5.012210998645844,40.01038941858139,42256.93596229551,25748.81928936485,25748.81928936485,68005.75525166036,77345.65370288274,77345.65370288274,25748.81928936485,103094.4729922476,103094.4729922476,103094.4729922476,127891.74940252211,91519.93587593322,56431.21813534589,38987.46415620815,24797.276410274513,0.0,63784.740566482666,21077.684948733335,1535.3360903574169,0.0,0.8868189743048098,2.8155839674708685,0.0014959135982669303,354487.22243326285,1554981.238373432,4.386564987306923,1554981.238373432,4.386564987306923,0.85,0.09557892677006775,4.027634451161993,1.267073958716355,1.0,0.0,4.027634451163627,1.284745509023772,1.2850341328598243,3.13496674856831,19314.54962902601,1969.5359403084651,4632.441516551485,4632.441516551485,5.558368993405657,4.996529912081392,-2.336673414878387,7.333203326959779,3.493795899074396,3.493795899074396,0.9982273997355416,0.0,0.0,0.00022464278625932617,0.963758522212595,0.00023309032406125104,198.9365472584924,0.0,0.0,0.0,0.0017497770580202439,7.850874166935118e-05,0.000146134044589975,0.0005885745124782261,0.09557892677007002,0.07170763398331476,0.023871292786755257,0.09557893316431708,0.07170763398331306,0.023871292786754695,0.3754051959525947,0.3754051959525947,0.12497148934228293,0.0,4.992507654504834,4.989903601526009,5.000330217558428,4.99259369428637,4.989964912081291,5.000490545513401,24797.276410274513,21077.684948733335,0.85,1.06617593248307,0.6624928719158342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630732838616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.133818657543,1535.3360903574169,0.3754051959525947,0.12497148934228293,6.112874298809886,3.493795899074396
5390.0,-30.014087727612306,4.996529912081392,35.00519949945468,24.10617055082696,5.000066942325283,-26.512723516851825,-40.038957400806225,1.4987027315647965,-0.01966150216293272,-5.012210998645844,40.01038941858139,42256.93596229551,25748.808465568345,25748.808465568345,68005.74442786386,77345.65370288274,77345.65370288274,25748.808465568345,103094.4621684511,103094.4621684511,103094.4621684511,127891.73912778174,91519.93587593322,56431.21813534589,38987.46415620815,24797.27695933065,0.0,63784.7411155388,21077.685415431053,1535.3361231656654,0.0,0.8868189743048098,2.8155845478979233,0.0014959135982669303,354487.22243326285,1554981.238373432,4.386564987306923,1554981.238373432,4.386564987306923,0.85,0.09557892677006775,4.027634451161993,1.267073958716355,1.0,0.0,4.027634451160414,1.284745509023772,1.2850341328598243,3.13496674856831,19314.54962902601,1969.5359403084651,4632.441516551485,4632.441516551485,5.558366656884739,4.996529912081392,-2.3366762758117416,7.3332061878931345,3.493793067371119,3.493793067371119,0.9982265906774626,0.0,0.0,0.00022464278625932617,0.963758522212595,0.00023309032406125104,198.9365472584924,0.0,0.0,0.0,0.0017497770580202439,7.850874166935118e-05,0.000146134044589975,0.0005885745124782261,0.09557892116203294,0.07170762822131561,0.023871292940717326,0.09557895491012969,0.07170763398331306,0.023871292786754695,0.37540516578726507,0.37540516578726507,0.12497149014830836,0.0,4.992516022899849,4.989915863635986,5.000326888988525,4.992549496482923,4.989964912081291,5.000313574709935,24797.27695933065,21077.685415431053,0.85,1.0661757536129086,0.6624928662131258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363026644949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.13342550836,1535.3361231656654,0.37540516578726507,0.12497149014830836,6.112874298809886,3.493793067371119
