time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5391.0,-30.014083853306037,4.996539626090912,35.005199114218556,24.10615162169563,5.000053096232058,-26.512721414623808,-40.03895331462843,1.4986906575498564,-0.019608135288194717,-5.0122199269909835,40.01038777808369,42256.934686802684,25748.834318857676,25748.834318857676,68005.76900566036,77345.63321837148,77345.63321837148,25748.834318857676,103094.46753722915,103094.46753722915,103094.46753722915,127891.74097732553,91519.90821766447,56431.209686095666,38987.44281285423,24797.273440096378,0.0,63784.7162529506,21077.682424081922,1535.3361380417377,0.0,0.8868189348097046,2.815582805026038,0.0014959135982669303,354487.0990579813,1554981.167624511,4.386566314420859,1554981.167624511,4.386566314420859,0.8500000000000001,0.09557891784906916,4.027634451161993,1.2670739301433787,1.0,0.0,4.027634451162628,1.2847455655033293,1.2850341893520698,3.1349666107499443,19314.54379196986,1969.535345094386,4632.441516551485,4632.441516551485,5.558372237805563,4.996539626090912,-2.336686063881426,7.333225689972338,3.4937872838912547,3.4937872838912547,0.9982249382546442,0.0,0.0,0.00022464278625932617,0.963758133541582,0.00023309041806352112,198.93654408849133,0.0,0.0,0.0,0.0017497770580202439,7.850877798474106e-05,0.0001461340082745851,0.0005885743662131107,0.09557891784906515,0.07170762420386934,0.023871293645195815,0.09557889241530941,0.07170762420387235,0.02387129364519682,0.3754051356679704,0.3754051356679704,0.12497149081134051,0.0,4.992538571720104,4.989918468101735,5.0004093505581295,4.992611791702814,4.989911912650086,5.000722221177398,24797.273440096378,21077.682424081922,0.85,1.066176554520841,0.6624931044487938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363026644949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.132955917441,1535.3361380417377,0.3754051356679704,0.12497149081134051,6.112874298809886,3.4937872838912547
5392.0,-30.014083853306037,4.996539626090912,35.005199114218556,24.10615162169563,5.000053096232058,-26.512721414623808,-40.03895331462843,1.4986906575498564,-0.01965266707952651,-5.0122199269909835,40.01038777808369,42256.934686802684,25748.82341327158,25748.82341327158,68005.75810007426,77345.63321837148,77345.63321837148,25748.82341327158,103094.45663164306,103094.45663164306,103094.45663164306,127891.72133647054,91519.90821766447,56431.209686095666,38987.44281285423,24797.264704827478,0.0,63784.7075176817,21077.674999103354,1535.3355959971714,0.0,0.8868189348097046,2.815583389838844,0.0014959135982669303,354487.0990579813,1554981.167624511,4.386566314420859,1554981.167624511,4.386566314420859,0.8499999999999999,0.09557891784906916,4.027634451161993,1.2670739301433787,1.0,0.0,4.027634451163651,1.2847455655033293,1.2850341893520698,3.1349666107499443,19314.54379196986,1969.535345094386,4632.441516551485,4632.441516551485,5.558369883628816,4.996539626090912,-2.3366889464294425,7.333228572520355,3.4937844308042623,3.4937844308042623,0.9982241230869321,0.0,0.0,0.00022464278625932617,0.963758133541582,0.00023309041806352112,198.93654408849133,0.0,0.0,0.0,0.0017497770580202439,7.850877798474106e-05,0.0001461340082745851,0.0005885743662131107,0.0955789130910657,0.07170761834734499,0.02387129474372071,0.0955788785238269,0.07170762420387235,0.02387129364519682,0.37540510500778135,0.37540510500778135,0.12497149656236078,0.0,4.992544309357868,4.989917157011064,5.0004362630241985,4.992567259911482,4.989911912650086,5.000543912921728,24797.264704827478,21077.674999103354,0.85,1.066176529558005,0.6624931951767385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629805997145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.132563941788,1535.3355959971714,0.37540510500778135,0.12497149656236078,6.112874298809886,3.4937844308042623
5393.0,-30.014083853306037,4.996539626090912,35.005199114218556,24.10614638300615,5.000053096232058,-26.512721414623808,-40.03895331462843,1.4986906575498564,-0.019829622177894635,-5.0122199269909835,40.01038777808369,42256.934686802684,25748.80136845796,25748.80136845796,68005.73605526064,77345.61192785349,77345.61192785349,25748.80136845796,103094.41329631145,103094.41329631145,103094.41329631145,127891.6782684528,91519.88692714648,56431.209686095666,38987.419156723125,24797.264972141347,0.0,63784.68412886447,21077.675226320145,1535.335607796334,0.0,0.8868189348097046,2.815585713701305,0.0014959135982669303,354487.0990579813,1554981.167624511,4.386566314420859,1554981.167624511,4.386566314420859,0.85,0.09557891784906916,4.027634451161993,1.2670738834375515,1.0,0.0,4.0276344511632125,1.2847455655033293,1.2850341893520698,3.1349666107499443,19314.53929877652,1969.5348869161762,4632.441516551485,4632.441516551485,5.558365124839409,4.996539626090912,-2.3366947732773142,7.3332343993682265,3.4937786635144135,3.4937786635144135,0.9982224752898324,0.0,0.0,0.00022464278625932617,0.963758133541582,0.00023309041806352112,198.93654408849133,0.0,0.0,0.0,0.0017497770580202439,7.850877798474106e-05,0.0001461340082745851,0.0005885743662131107,0.09557890834965825,0.07170761236312342,0.023871295986534823,0.09557895814508838,0.07170762420387235,0.02387129364519682,0.37540507367906933,0.37540507367906933,0.12497150306876698,0.0,4.992513508440652,4.989892932639179,5.000385705747647,4.992390304813114,4.98979603517563,5.000183476751943,24797.264972141347,21077.675226320145,0.85,1.0661765748948189,0.6624934381023322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629805997145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.132094480012,1535.335607796334,0.37540507367906933,0.12497150306876698,6.112874298809886,3.4937786635144135
5394.0,-30.01408002223385,4.996549547480952,35.00519867170653,24.106146697327517,5.000050666865476,-26.512718209535524,-40.03895282568408,1.4986888541671823,-0.01967644480424724,-5.012221709445125,40.01038533932713,42256.94824958033,25748.809433195223,25748.809433195223,68005.75768277555,77345.62305077742,77345.62305077742,25748.809433195223,103094.43248397263,103094.43248397263,103094.43248397263,127891.6958997452,91519.89551595155,56431.220714754585,38987.4164457744,24797.26341577257,0.0,63784.67986154697,21077.673903406685,1535.3356195954966,0.0,0.8868189345688566,2.8155834940681914,0.0014959135982669303,354487.07442735427,1554981.0624494865,4.386566322513832,1554981.0624494865,4.386566322513832,0.85,0.09557889958021966,4.027634451161993,1.2670739125600088,1.0,0.0,4.027634451161374,1.284745573939153,1.2850341977897886,3.1349665901653045,19314.541111375052,1969.5350717497874,4632.441516551485,4632.441516551485,5.558366865765278,4.996549547480952,-2.3366992539402975,7.33324880142125,3.493772896224565,3.493772896224565,0.9982208274927329,0.0,0.0,0.00022464278625932617,0.9637577492079858,0.00023309051101683711,198.936540953865,0.0,0.0,0.0,0.0017497770580202439,7.850878233017342e-05,0.00014613400392915276,0.0005885743487112977,0.09557889958021785,0.07170760384936485,0.023871295730853007,0.0955788835051395,0.0717076038493662,0.02387129573085346,0.3754050404245925,0.3754050404245925,0.1249715054975925,0.0,4.992520538000633,4.989909466129802,5.00036418198647,4.992545264640853,4.9899722115525265,5.000274697888017,24797.26341577257,21077.673903406685,0.85,1.0661769852947602,0.6624936950581957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629805997145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.131625018235,1535.3356195954966,0.3754050404245925,0.1249715054975925,6.112874298809886,3.493772896224565
5395.0,-30.014076150571807,4.996559469157476,35.00519826297937,24.10615609204399,5.000057244442811,-26.512714067243987,-40.03894468825308,1.4986951611149955,-0.01958675004317456,-5.012215896516928,40.010385438365006,42256.93004160541,25748.80939881714,25748.80939881714,68005.73944042255,77345.6344987247,77345.6344987247,25748.80939881714,103094.44389754185,103094.44389754185,103094.44389754185,127891.70789043771,91519.9080594659,56431.20360234661,38987.44939679921,24797.263992895874,0.0,63784.71338969508,21077.674393961493,1535.335533680137,0.0,0.8868189637911797,2.8155829945836723,0.0014959135982669303,354487.15475260664,1554981.0667206438,4.386565340585757,1554981.0667206438,4.386565340585757,0.85,0.09557889053316752,4.027634451161993,1.2670738576119764,1.0,0.0,4.027634451163082,1.2847455444366525,1.2850341682806603,3.13496666215571,19314.543758583313,1969.5353416899059,4632.441516551485,4632.441516551485,5.558366858344119,4.996559469157476,-2.3366951456679455,7.333254614825421,3.4937701218873785,3.4937701218873785,0.9982200348249652,0.0,0.0,0.00022464278625932617,0.9637573608025829,0.0002330906049550186,198.93653778602766,0.0,0.0,0.0,0.0017497770580202439,7.850885465061558e-05,0.0001461339316087106,0.0005885740574309932,0.0955788905331673,0.07170759539091545,0.023871295142251853,0.09557886435047794,0.07170759539091562,0.02387129514225191,0.37540500808599786,0.37540500808599786,0.12497150639201525,0.0,4.992540049607726,4.989941683501172,5.000345523967212,4.992629146473746,4.990081603760871,5.000281944327924,24797.263992895874,21077.674393961493,0.85,1.0661761388647928,0.6624930613615071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629335714806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.131232305604,1535.335533680137,0.37540500808599786,0.12497150639201525,6.112874298809886,3.4937701218873785
5396.0,-30.014072288490397,4.996569281782985,35.00519789795182,24.106150783505313,5.000057169746928,-26.512710598864974,-40.03894039252771,1.4986954801215118,-0.019594466226863005,-5.012215267998948,40.010385893755576,42256.92788705175,25748.822484938824,25748.822484938824,68005.75037199058,77345.61328269645,77345.61328269645,25748.822484938824,103094.43576763527,103094.43576763527,103094.43576763527,127891.70463221196,91519.88524964485,56431.19985400029,38987.42821738285,24797.26886457669,0.0,63784.69708195954,21077.678534890187,1535.3358095042174,0.0,0.8868189653408088,2.8155831692709383,0.0014959135982669303,354487.16343770776,1554981.0863600438,4.386565288515145,1554981.0863600438,4.386565288515145,0.85,0.09557888502207562,4.027634451161993,1.2670738059608264,1.0,0.0,4.027634451160876,1.2847455429444108,1.2850341667880834,3.134966665796998,19314.53894475323,1969.5348508158474,4632.441516551485,4632.441516551485,5.558369683230657,4.996569281782985,-2.3366948482849272,7.333264130067913,3.4937673641722653,3.4937673641722653,0.9982192469063615,0.0,0.0,0.00022464278625932617,0.9637569733584747,0.0002330906986607806,198.9365346260294,0.0,0.0,0.0,0.0017497770580202439,7.850889282838496e-05,0.0001461338934309412,0.0005885739036648941,0.09557888502208084,0.07170758981923352,0.023871295202847326,0.09557888761830338,0.0717075898192296,0.023871295202846022,0.37540497744262014,0.37540497744262014,0.1249715062184216,0.0,4.99255596118428,4.9899529918778285,5.000375263209776,4.992620801772091,4.989999420240906,5.000495415252146,24797.26886457669,21077.678534890187,0.85,1.0661765828347078,0.6624931969615552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628865418908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.130840533828,1535.3358095042174,0.37540497744262014,0.1249715062184216,6.112874298809886,3.4937673641722653
5397.0,-30.014072288490397,4.996569281782985,35.00519789795182,24.106150783505313,5.000057169746928,-26.512710598864974,-40.03894039252771,1.4986954801215118,-0.019637765219215453,-5.012215267998948,40.010385893755576,42256.92788705175,25748.81188126234,25748.81188126234,68005.73976831409,77345.61328269645,77345.61328269645,25748.81188126234,103094.42516395879,103094.42516395879,103094.42516395879,127891.69420424715,91519.88524964485,56431.19985400029,38987.42821738285,24797.269040288353,0.0,63784.6972576712,21077.6786842451,1535.3358192207706,0.0,0.8868189653408088,2.8155837378940682,0.0014959135982669303,354487.16343770776,1554981.0863600438,4.386565288515145,1554981.0863600438,4.386565288515145,0.85,0.09557888502207562,4.027634451161993,1.2670738059608264,1.0,0.0,4.027634451163505,1.2847455429444108,1.2850341667880834,3.134966665796998,19314.53894475323,1969.5348508158474,4632.441516551485,4632.441516551485,5.558367394226803,4.996569281782985,-2.33669765102398,7.333266932806966,3.493764590096223,3.493764590096223,0.9982184543132065,0.0,0.0,0.00022464278625932617,0.9637569733584747,0.0002330906986607806,198.9365346260294,0.0,0.0,0.0,0.0017497770580202439,7.850889282838496e-05,0.0001461338934309412,0.0005885739036648941,0.09557887955171804,0.07170758398677424,0.023871295564943808,0.0955789075258889,0.0717075898192296,0.023871295202846022,0.37540494690841514,0.37540494690841514,0.1249715081140767,0.0,4.992560269503031,4.98996227754958,5.000364619258335,4.9925775027797386,4.989999420240906,5.000322043455753,24797.269040288353,21077.6786842451,0.85,1.0661764136559453,0.662493195136544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628400292146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.130448699172,1535.3358192207706,0.37540494690841514,0.1249715081140767,6.112874298809886,3.493764590096223
5398.0,-30.014068416432124,4.996579145709186,35.00519753936817,24.106150783505313,5.000056842971362,-26.512707146685056,-40.03893613172693,1.498695573224273,-0.019563936271822513,-5.012215628551011,40.01038535139059,42256.925782723265,25748.816328856017,25748.816328856017,68005.74211157928,77345.61453904293,77345.61453904293,25748.816328856017,103094.43086789895,103094.43086789895,103094.43086789895,127891.69971970997,91519.8848062329,56431.19604991303,38987.431951466526,24797.268851811026,0.0,63784.70080327755,21077.678524039373,1535.3358319251588,0.0,0.8868189654697058,2.8155827262569004,0.0014959135982669303,354487.15845546173,1554981.062969742,4.386565284183947,1554981.062969742,4.386565284183947,0.85,0.0955788732675532,4.027634451161993,1.2670738043123855,1.0,0.0,4.0276344511623705,1.2847455425088967,1.2850341663524716,3.134966666859716,19314.53885117469,1969.534841273492,4632.441516551485,4632.441516551485,5.558368354323906,4.996579145709186,-2.3367010553537773,7.333280201062963,3.493758872232528,3.493758872232528,0.9982168206378652,0.0,0.0,0.00022464278625932617,0.9637565849136586,0.00023309079260864563,198.93653145786809,0.0,0.0,0.0,0.0017497770580202439,7.850893069578251e-05,0.00014613385556354365,0.0005885737511488592,0.09557887326754987,0.07170757765345212,0.023871295614097746,0.09557887398923291,0.07170757765345462,0.02387129561409858,0.37540491634637646,0.37540491634637646,0.1249715092350432,0.0,4.992578691438382,4.9899853199797235,5.000369159491015,4.992651692279196,4.990076804291334,5.000386634887036,24797.268851811026,21077.678524039373,0.85,1.0661763911273978,0.6624931253193542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628400292146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.129979622889,1535.3358319251588,0.37540491634637646,0.1249715092350432,6.112874298809886,3.493758872232528
5399.0,-30.014068416432124,4.996579145709186,35.00519753936817,24.106140236277156,5.000056842971362,-26.512707146685056,-40.038932324945904,1.498695573224273,-0.01978061375177731,-5.012215628551011,40.01038535139059,42256.91009973838,25748.805846805553,25748.805846805553,68005.71594654393,77345.57195800694,77345.57195800694,25748.805846805553,103094.3778048125,103094.3778048125,103094.3778048125,127891.64674350308,91519.84222519692,56431.180366928136,38987.40206474309,24797.268938690588,0.0,63784.67100343367,21077.678597887,1535.3358314859074,0.0,0.8868189654697058,2.815585571771515,0.0014959135982669303,354487.15845546173,1554981.062969742,4.386565284183947,1554981.062969742,4.386565284183947,0.85,0.0955788732675532,4.027634451161993,1.2670737158460539,1.0,0.0,4.027634451160179,1.2847455425088967,1.2850341663524716,3.134966666859716,19314.52986478801,1969.533924917073,4632.441516551485,4632.441516551485,5.5583660915753255,4.996579145709186,-2.336703825941269,7.333282971650455,3.49375612998657,3.49375612998657,0.99821603713902,0.0,0.0,0.00022464278625932617,0.9637565849136586,0.00023309079260864563,198.93653145786809,0.0,0.0,0.0,0.0017497770580202439,7.850896452814366e-05,0.0001461338217311825,0.0005885736148844758,0.09557886785645969,0.07170757197202121,0.023871295884438478,0.09557897055684186,0.07170757765345462,0.02387129561409858,0.375404886602838,0.375404886602838,0.1249715106503367,0.0,4.99254995610346,4.989957265795056,5.000338377940011,4.992435014799241,4.989845049089354,5.000215251777888,24797.268938690588,21077.678597887,0.85,1.0661764790302521,0.6624931889585759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362793273371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.12958811684,1535.3358314859074,0.375404886602838,0.1249715106503367,6.112874298809886,3.49375612998657
5400.0,-30.014064489758614,4.996588890162611,35.005197147633694,24.10613178452479,5.000043609682066,-26.51270493604241,-40.038932010624535,1.4986840559659078,-0.019565673311376486,-5.012224002669074,40.01038366863226,42256.92465339064,25748.830665588946,25748.830665588946,68005.75531897959,77345.59117602649,77345.59117602649,25748.830665588946,103094.42184161543,103094.42184161543,103094.42184161543,127891.68732289794,91519.85449635072,56431.18797371511,38987.407247372896,24797.265481282502,0.0,63784.672728655394,21077.675659090128,1535.3358441176788,0.0,0.8868189289479632,2.8155817717209017,0.0014959135982669303,354487.0427387171,1554980.9903982743,4.386566511387016,1554980.9903982743,4.386566511387016,0.8500000000000001,0.09557886355930251,4.027634451161993,1.267073766947724,1.0,0.0,4.0276344511631486,1.2847455963840733,1.2850342202397513,3.134966535396426,19314.53245451676,1969.534188995912,4632.441516551485,4632.441516551485,5.558371449178504,4.996588890162611,-2.336713117037868,7.333302007200479,3.493750428562752,3.493750428562752,0.9982144081607862,0.0,0.0,0.00022464278625932617,0.9637561909900169,0.00023309088788167707,198.93652824502007,0.0,0.0,0.0,0.0017497770580202439,7.850896732164202e-05,0.00014613381893768416,0.0005885736036332856,0.09557886355929623,0.07170756728330487,0.023871296275991376,0.09557883840898741,0.07170756728330957,0.023871296275992937,0.3754048544296,0.3754048544296,0.12497151016126372,0.0,4.992574815082037,4.989971248758479,5.000395907773225,4.99265832935771,4.990011260910137,5.000610105084547,24797.265481282502,21077.675659090128,0.85,1.0661770674638558,0.6624933992082181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362793273371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.129119169625,1535.3358441176788,0.3754048544296,0.12497151016126372,6.112874298809886,3.493750428562752
