time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1195.0,-29.79758205890402,4.979738541620626,35.3004126817192,24.434233002271526,5.278052083982101,-26.29001865550214,-39.838859090208985,1.7704886805805347,-0.8455083109051884,-4.760759996596697,40.59784299121517,42404.09291679011,31463.7851800466,31463.7851800466,73867.8780968367,77549.63883951005,77549.63883951005,31463.7851800466,109013.42401955665,109013.42401955665,109013.42401955665,135379.985481983,91749.24764959958,56603.701726880776,39050.60658079867,26366.561462426347,0.0,65417.168043225014,22411.577243062395,1609.9961249775893,0.0,0.8859723203592133,2.856112366828327,0.0014959135982669303,357975.2564407419,1580472.4510727797,4.415032666746357,1580472.4510727797,4.415032666746357,0.85,0.1015719820036251,4.027634451161993,1.2675092059234156,1.0,0.0,4.02763445116021,1.2834572799080914,1.2837568959743877,3.138113370980616,19362.94404266505,1974.4707971289943,4632.441516551485,4632.441516551485,6.792052326538405,4.979738541620626,-0.2520464222403387,5.231784963860965,5.984047347440205,5.984047347440205,1.7097278135543443,0.0,0.0,0.0002334323654385558,0.9791696746216789,0.00023839827916315615,198.75674958458512,0.0,0.0,0.0,0.0,8.030582978235703e-05,0.00015312653565619877,0.0006167377103959915,0.10157198200188307,0.07205603467555795,0.029515947326325124,0.10157235782331606,0.07205603467679378,0.02951594732683133,0.37412600812248237,0.37412600812248237,0.15325137779709233,0.0,3.9159962629695997,5.077136836530883,1.1069748801293144,3.915251685691487,5.073524887883707,1.1131040642547987,26366.561462426347,22411.577243062395,0.85,1.1291818387495436,0.6482104650077668,42257.704602238395,25750.0,0.0,0.0,5583.180967066658,0.08082586062915306,2.0206465157288247,2342.007588841053,3241.173378225605,5583.180967066658,131.96398345001094,0.4373693756988799,1.1805477429278395,1.2664374629967987,1.1523885827651905,0.003495916480029868,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31333.18096706666,,,,,,,,,,,,,,,,,,,,2.0,15439.637515925873,1609.9961249775893,0.37412600812248237,0.15325137779709233,6.112874298809886,5.984047347440205
1196.0,-29.798313851581263,4.978650814357034,35.30030299386829,24.43360680425542,5.27744020776133,-26.290738457056243,-39.83955377535892,1.7698648132367127,-0.8452692716806496,-4.761348782395091,40.59763051864379,42404.015072842674,31461.536669266443,31461.536669266443,73865.55174210912,77549.58085914128,77549.58085914128,31461.536669266443,109011.11752840772,109011.11752840772,109011.11752840772,135377.43054014718,91749.2382126886,56603.672426391604,39050.6286514411,26366.313011739465,0.0,65416.941663180565,22411.366059978543,1610.0,0.0,0.8859700851152604,2.8560394739447448,0.0014959135982669303,357967.0576952421,1580463.1746123119,4.415107872741326,1580463.1746123119,4.415107872741326,0.85,0.10156959842538854,4.027634451161993,1.2675097889220344,1.0,0.0,4.027634451162403,1.283460192418923,1.283759809165129,3.1381062497709067,19362.942051080554,1974.4705940438942,4632.441516551485,4632.441516551485,6.791566943016103,4.978650814357034,-0.25307525293971,5.231726067296744,5.9836870678104574,5.9836870678104574,1.7096248765172735,0.0,0.0,0.0002334323654385558,0.9792441330726578,0.00023838015215480043,198.75734727402872,0.0,0.0,0.0,0.0,8.029952554938003e-05,0.00015313283988917578,0.0006167631015419179,0.10156959842279667,0.07205603919109982,0.029513559231696847,0.10156975373224844,0.07205603919293856,0.029513559232449988,0.37412608510511036,0.37412608510511036,0.15323900036769728,0.0,3.9162855058481227,5.076543497333148,1.1091533776937013,3.9160795107144395,5.0730539502040415,1.1168191051730219,26366.313011739465,22411.366059978543,0.85,1.1291501844037413,0.6482115182206608,42257.704602238395,25750.0,0.0,0.0,5581.009397635473,0.08079204997350832,2.019801249337706,2341.1297302825064,3239.8796673529664,5581.009397635473,132.04479324828435,0.43718641760556415,1.1805236129271222,1.2664426223549736,1.1523885827651905,0.0034956495952244452,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31331.009397635473,,,,,,,,,,,,,,,,,,,,2.0,15439.629610941878,1610.0,0.37412608510511036,0.15323900036769728,6.112874298809886,5.9836870678104574
1197.0,-29.799045213937692,4.97756421031563,35.30019325070883,24.43298912784087,5.276840801030866,-26.291456623641388,-39.84024825096128,1.7692522107345492,-0.8452221593119589,-4.761919937599954,40.59740953199328,42403.937974582535,31459.231980737382,31459.231980737382,73863.16995531991,77549.50693284223,77549.50693284223,31459.231980737382,109008.73891357961,109008.73891357961,109008.73891357961,135374.74248661817,91749.21770660601,56603.64874834619,39050.63217584424,26366.003573038568,0.0,65416.63574888281,22411.103037082783,1610.0,0.0,0.885967970688659,2.855971250622255,0.0014959135982669303,357959.1045936336,1580453.5264744768,4.415179014006801,1580453.5264744768,4.415179014006801,0.85,0.10156719278885068,4.027634451161993,1.2675103713711726,1.0,0.0,4.027634451160951,1.2834630523529549,1.2837626697667968,3.138099257145102,19362.937723436025,1974.4701527469651,4632.441516551485,4632.441516551485,6.7910694324656,4.97756421031563,-0.2540950279303251,5.231659238245955,5.983325167655307,5.983325167655307,1.709521476472945,0.0,0.0,0.0002334323654385558,0.979318553841947,0.00023836203707443455,198.75794461560065,0.0,0.0,0.0,0.0,8.029322367533521e-05,0.00015313914176322057,0.0006167884831869275,0.10156719278650217,0.07205602637928277,0.0295111664072194,0.10156708509896212,0.07205602638094889,0.029511166407901794,0.3741261621198591,0.3741261621198591,0.15322663523628688,0.0,3.916633900349609,5.075965923708452,1.1114955623392007,3.9166977782879826,5.07257286066158,1.1198474186574572,26366.003573038568,22411.103037082783,0.85,1.12911905526388,0.6482133709437468,42257.704602238395,25750.0,0.0,0.0,5578.839495768929,0.08075826690241412,2.018956672560351,2340.2525258767596,3238.5869698921692,5578.839495768929,132.1255692490074,0.43700360877929684,1.1804995136830378,1.2664477787003694,1.1523885827651905,0.003495382885768089,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31328.83949576893,,,,,,,,,,,,,,,,,,,,2.0,15439.621697959949,1610.0,0.3741261621198591,0.15322663523628688,6.112874298809886,5.983325167655307
1198.0,-29.7997753748558,4.976481965104211,35.30008295511144,24.43250409504401,5.27639958711004,-26.292157889192612,-39.8409138089977,1.7687821014468912,-0.846634374976702,-4.7623678230635855,40.5971739551952,42403.74564723505,31456.540612315795,31456.540612315795,73860.28625955085,77549.32952567175,77549.32952567175,31456.540612315795,109005.87013798754,109005.87013798754,109005.87013798754,135371.41943954388,91749.15727605383,56603.573397617234,39050.64875381844,26365.54930155633,0.0,65416.19805537477,22410.71690632288,1609.988818203402,0.0,0.8859665383679194,2.85593724439478,0.0014959135982669303,357952.8680695147,1580443.2413890013,4.415227205504826,1580443.2413890013,4.415227205504826,0.85,0.10156469566375831,4.027634451161993,1.26751067688223,1.0,0.0,4.027634451163397,1.283465247066232,1.2837648649924176,3.138093891025435,19362.924970051878,1974.4688522637066,4632.441516551485,4632.441516551485,6.7904884497566,4.976481965104211,-0.25504741629318595,5.231529381397397,5.982961793460079,5.982961793460079,1.7094176552743083,0.0,0.0,0.0002334323654385558,0.9793928584435762,0.00023834395301750515,198.75854097947723,0.0,0.0,0.0,0.0,8.028718463675181e-05,0.000153145180801804,0.0006168128062267779,0.10156469566255166,0.07205594579263182,0.029508749869919842,0.10156500613878863,0.07205594579348788,0.029508749870270433,0.37412623972118975,0.37412623972118975,0.15321429132594552,0.0,3.9166736962387176,5.07531054152912,1.1129768206695303,3.9157334480868826,5.071839941916778,1.1181043156271926,26365.54930155633,22410.71690632288,0.85,1.1290825278018781,0.6482147680203045,42257.704602238395,25750.0,0.0,0.0,5576.671186945679,0.08072451138299938,2.0181127845749827,2339.3759297838587,3237.2952571618202,5576.671186945679,132.20631147974925,0.4368209490422041,1.1804754451437516,1.2664529297478015,1.1523885827651905,0.0034951164698124857,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31326.671186945678,,,,,,,,,,,,,,,,,,,,2.0,15439.613769205687,1609.988818203402,0.37412623972118975,0.15321429132594552,6.112874298809886,5.982961793460079
1199.0,-29.800504969660945,4.975397938304205,35.29997321425809,24.43176550967621,5.2756672695903495,-26.292887757604063,-39.841625083330996,1.7680500575334572,-0.8454402159319443,-4.763046227296471,40.596969521685004,42403.74556120733,31454.58719852186,31454.58719852186,73858.3327597292,77549.30413579257,77549.30413579257,31454.58719852186,109003.89133431442,109003.89133431442,109003.89133431442,135369.2828432361,91749.13077853915,56603.572203953794,39050.620638428176,26365.391508921697,0.0,65416.01214734987,22410.582782583442,1610.0,0.0,0.885963816381868,2.8558409041500576,0.0014959135982669303,357943.42187849246,1580434.3160343426,4.415318789042692,1580434.3160343426,4.415318789042692,0.85,0.10156237654376438,4.027634451161993,1.2675114335166295,1.0,0.0,4.027634451161406,1.2834686646407494,1.283768283364749,3.138085535021108,19362.919377963583,1974.4682820293967,4632.441516551485,4632.441516551485,6.790066768492634,4.975397938304205,-0.2561247407852889,5.231522679089494,5.982597923171827,5.982597923171827,1.7093136923348078,0.0,0.0,0.0002334323654385558,0.9794671115096782,0.00023832588424409717,198.75913688455176,0.0,0.0,0.0,0.0,8.028073124877721e-05,0.00015315163418977857,0.0006168387981145111,0.10156237654009528,0.07205599583342126,0.02950638070667403,0.10156197335251112,0.07205599583602436,0.02950638070774001,0.3741263126863512,0.3741263126863512,0.15320191372438605,0.0,3.917166048184015,5.0747732912533365,1.1157117601620143,3.917606011364512,5.071338199632464,1.1254436253390168,26365.391508921697,22410.582782583442,0.85,1.129055873864077,0.6482166088891615,42257.704602238395,25750.0,0.0,0.0,5574.503982521077,0.08069078338244362,2.0172695845610886,2338.499638914129,3236.004343606948,5574.503982521077,132.2870199680458,0.43663843821668596,1.1804514072575385,1.266458060158669,1.1523885827651905,0.0034948511405332107,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31324.503982521077,,,,,,,,,,,,,,,,,,,,2.0,15439.605840141496,1610.0,0.3741263126863512,0.15320191372438605,6.112874298809886,5.982597923171827
1200.0,-29.801234082244385,4.974315832765764,35.299863579704265,24.431192222423874,5.275119179298571,-26.293598767103443,-39.84230338884515,1.7674838641575918,-0.8458110962957335,-4.763587048475517,40.59675313606153,42403.6104563065,31452.191469264115,31452.191469264115,73855.80192557062,77549.2022198645,77549.2022198645,31452.191469264115,109001.39368912861,109001.39368912861,109001.39368912861,135366.48901408416,91749.10214901608,56603.51038545785,39050.6575150647,26365.095324955542,0.0,65415.75284002024,22410.33102621221,1610.0,0.0,0.8859618400087873,2.855781896159237,0.0014959135982669303,357935.8915523659,1580424.868904321,4.415385286035517,1580424.868904321,4.415385286035517,0.85,0.10155996809213166,4.027634451161993,1.267511853319593,1.0,0.0,4.027634451160192,1.2834713079482825,1.2837709272893478,3.1380790721379235,19362.913335931986,1974.467665913639,4632.441516551485,4632.441516551485,6.789549605081249,4.974315832765764,-0.25712862023915406,5.231444453004918,5.9822317116956665,5.9822317116956665,1.709209060484476,0.0,0.0,0.0002334323654385558,0.9795413215655517,0.00023830782867380475,198.7597323993358,0.0,0.0,0.0,0.0,8.027457743340809e-05,0.0001531577880051477,0.0006168635834332979,0.10155996809005255,0.07205597582292292,0.02950399226712963,0.10155964830170787,0.07205597582439802,0.029503992267733654,0.3741263886723247,0.3741263886723247,0.1531895862140148,0.0,3.917542407933979,5.074172100029216,1.1182073251247289,3.9177759521797952,5.0707420737772395,1.1272266213018156,26365.095324955542,22410.33102621221,0.85,1.129021660978071,0.6482171130860195,42257.704602238395,25750.0,0.0,0.0,5572.338804651099,0.08065708286797735,2.016427071699432,2337.6242265272913,3234.7145781238078,5572.338804651099,132.36769474140038,0.4364560761254182,1.1804273999727806,1.2664631990416884,1.1523885827651905,0.0034945853924457176,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31322.3388046511,,,,,,,,,,,,,,,,,,,,2.0,15439.597898079739,1610.0,0.3741263886723247,0.1531895862140148,6.112874298809886,5.9822317116956665
1201.0,-29.80196325497185,4.973238942688073,35.299752789239164,24.430730065237753,5.274699382490256,-26.294297001627985,-39.842968492861814,1.7670331291464296,-0.8474246408102886,-4.76400138424136,40.5965001995064,42403.420278846555,31449.40190363867,31449.40190363867,73852.82218248522,77549.03072344766,77549.03072344766,31449.40190363867,108998.43262708634,108998.43262708634,108998.43262708634,135362.95125833518,91749.05589919547,56603.4454545945,39050.67827177887,26364.518631248833,0.0,65415.196903027696,22409.840836561507,1609.98109092951,0.0,0.8859606418089034,2.8557545691246764,0.0014959135982669303,357930.1224773251,1580413.8260596902,4.415425600732472,1580413.8260596902,4.415425600732472,0.85,0.10155743032595495,4.027634451161993,1.2675122038880366,1.0,0.0,4.027634451162011,1.2834734122393394,1.28377303207164,3.1380739271682927,19362.90357527769,1974.4666706038954,4632.441516551485,4632.441516551485,6.788947424651021,4.973238942688073,-0.25806283698148924,5.231301779669562,5.9818642730887435,5.9818642730887435,1.7091040780253552,0.0,0.0,0.0002334323654385558,0.979615543809182,0.00023828977287443468,198.7603279668124,0.0,0.0,0.0,0.0,8.026854380988005e-05,0.00015316382162867574,0.0006168878846632848,0.10155743032505786,0.07205586021820684,0.029501570106851022,0.10155734634345207,0.07205586021884335,0.0295015701071116,0.3741264628376967,0.3741264628376967,0.1531772860778323,0.0,3.9175563674363616,5.073533913918482,1.119561278448998,3.916576743431051,5.070195699795022,1.1242391823709568,26364.518631248833,22409.840836561507,0.85,1.128985704835003,0.6482197147813514,42257.704602238395,25750.0,0.0,0.0,5570.175094315726,0.0806234098068812,2.015585245172028,2336.749345819845,3233.4257484958807,5570.175094315726,132.4483358272836,0.4362738625913482,1.1804034232379679,1.2664683288433098,1.1523885827651905,0.0034943201332954996,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31320.175094315724,,,,,,,,,,,,,,,,,,,,2.0,15439.589941358663,1609.98109092951,0.3741264628376967,0.1531772860778323,6.112874298809886,5.9818642730887435
1202.0,-29.80269174925218,4.9721612894350145,35.299643560861654,24.43008553180846,5.2740701399635945,-26.295015571702745,-39.84366300338877,1.766393962414228,-0.8468637704746129,-4.764639035630949,40.596324116500575,42403.35501895453,31447.3307452489,31447.3307452489,73850.68576420343,77548.96881326703,77548.96881326703,31447.3307452489,108996.29955851592,108996.29955851592,108996.29955851592,135360.81509199386,91749.03416500625,56603.42037069386,39050.68199368043,26364.515533477937,0.0,65415.197527158365,22409.838203456246,1610.0,0.0,0.8859580249475272,2.8556715735997202,0.0014959135982669303,357921.2441714538,1580406.1385644232,4.415513648045341,1580406.1385644232,4.415513648045341,0.85,0.10155514056119898,4.027634451161993,1.267512810514309,1.0,0.0,4.0276344511627356,1.2834763962502054,1.2837760167791068,3.1380666313218524,19362.89898845109,1974.4662028777502,4632.441516551485,4632.441516551485,6.78850032599206,4.9721612894350145,-0.2591175080686474,5.231278797503662,5.98149660430325,5.98149660430325,1.7089990298009285,0.0,0.0,0.0002334323654385558,0.9796897030524422,0.00023827173513332343,198.76092298371694,0.0,0.0,0.0,0.0,8.02622438667857e-05,0.0001531701215717701,0.000616913258531132,0.10155514055782508,0.07205592658290073,0.029499213974924346,0.10155528760922637,0.07205592658529462,0.02949921397590435,0.37412653290143694,0.37412653290143694,0.15316494024693805,0.0,3.917890615252645,5.072956223555082,1.1218577279759074,3.9177752651563083,5.0694366330536695,1.129907961520587,26364.515533477937,22409.838203456246,0.85,1.1289530347063907,0.648218710970795,42257.704602238395,25750.0,0.0,0.0,5568.012354881852,0.08058976416648632,2.014744104162156,2335.8746887085504,3232.1376661733016,5568.012354881852,132.5289432531333,0.4360917974376962,1.180379477001697,1.2664734339468773,1.1523885827651905,0.0034940561704193645,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31318.012354881852,,,,,,,,,,,,,,,,,,,,2.0,15439.581959128947,1610.0,0.37412653290143694,0.15316494024693805,6.112874298809886,5.98149660430325
1203.0,-29.803419691191433,4.971085297425475,35.299534379879155,24.429498623963468,5.273508558866066,-26.29572687723429,-39.84434511568395,1.7658157449093315,-0.8471155966062156,-4.765186632938318,40.59610704010563,42403.24051214018,31444.970524305438,31444.970524305438,73848.21103644562,77548.86622941606,77548.86622941606,31444.970524305438,108993.8367537215,108993.8367537215,108993.8367537215,135358.0532854483,91748.99893003797,56603.37321276369,39050.695241415866,26364.216531726794,0.0,65414.91177314266,22409.584051967773,1610.0,0.0,0.885956016382459,2.8556101655144466,0.0014959135982669303,357913.6198668014,1580396.6614038972,4.415581228767003,1580396.6614038972,4.415581228767003,0.85,0.10155273434039139,4.027634451161993,1.2675132891116667,1.0,0.0,4.027634451159996,1.2834790957257427,1.283778716884822,3.138060031187784,19362.891552393172,1974.4654446108684,4632.441516551485,4632.441516551485,6.787990827720999,4.971085297425475,-0.26012419757401073,5.231209494999486,5.981126910476391,5.981126910476391,1.7088934029932545,0.0,0.0,0.0002334323654385558,0.9797638121178465,0.0002382537123247806,198.76151755304082,0.0,0.0,0.0,0.0,8.025605683366017e-05,0.00015317630860489564,0.000616938177638899,0.10155273433825068,0.07205590737870203,0.02949682695954866,0.10155287354200022,0.07205590738022098,0.029496826960170412,0.3741266029284897,0.3741266029284897,0.15315261594101293,0.0,3.9181834874600554,5.072339414548821,1.124108199332511,3.918071036332094,5.068834073424455,1.1321348727187797,26364.216531726794,22409.584051967773,0.85,1.1289201350993094,0.6482197921353712,42257.704602238395,25750.0,0.0,0.0,5565.851483160692,0.08055614591417415,2.013903647854352,2335.000812743899,3230.850670416793,5565.851483160692,132.60951704635465,0.43590988048795504,1.180355561212674,1.2664785426945437,1.1523885827651905,0.003493792038247234,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.704602238395,31315.85148316069,,,,,,,,,,,,,,,,,,,,2.0,15439.573966185033,1610.0,0.3741266029284897,0.15315261594101293,6.112874298809886,5.981126910476391
1204.0,-29.804183660803492,4.9471156472684985,35.29936135024296,24.418926948588364,5.261411435160972,-26.297624153017043,-39.84683296931905,1.7548519273745067,-0.9803027628805694,-4.778069054209101,40.594029023612265,42410.47810167258,31408.50715724744,31408.50715724744,73818.98525892003,77555.04171529209,77555.04171529209,31408.50715724744,108963.54887253953,108963.54887253953,108963.54887253953,135321.8173828922,91750.5864719687,56606.02285834897,39049.515126244136,26358.268510352675,0.0,65407.78363659681,22404.528233799774,1609.9774457919577,0.0,0.8858977695428648,2.8558777893917218,0.0014959135982669303,357734.2921463263,1580305.9411566672,4.417541107605823,1580305.9411566672,4.417541107605823,0.85,0.10155435258863568,4.027634451161993,1.267529903198593,1.0,0.0,4.027634451162115,1.28353028372958,1.2838299168382181,3.137934883358431,19363.226590405557,1974.4996089801878,4632.441516551485,4632.441516551485,6.780119521212817,4.9471156472684985,-0.2783518917433039,5.225467539011802,5.9807559217025705,5.9807559217025705,1.7087874062007344,0.0,0.0,0.0002334323654385558,0.9798415955307882,0.00023823479887287658,198.7621415529178,0.0,0.0,0.0,0.0,8.023349473595124e-05,0.00015319887070260456,0.0006170290495209218,0.1015543525880144,0.07205874143165969,0.02949561115635471,0.10155429108157664,0.07205874143210055,0.029495611156535137,0.3741266701678679,0.3741266701678679,0.1531403075966871,0.0,3.898947899961172,5.08032581823079,1.039367053557612,3.7977662913285144,5.087845523079977,0.6778525405001687,26358.268510352675,22404.528233799774,0.85,1.1285963405984758,0.6484010884286128,42257.704602238395,25750.0,0.0,0.0,2782.149138410279,0.040265663971799245,1.0066415992949802,1167.1908969562837,1614.9582414539952,2782.149138410279,132.64978901351014,0.4357755841103811,1.1803436155372007,1.2664836435930218,1.1523885827651905,0.003493528330979489,0.017415074648680477,2.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42257.704602238395,28532.149138410277,,,,,,,,,,,,,,,,,,,,3.0,15439.565960023207,1609.9774457919577,0.3741266701678679,0.1531403075966871,6.112874298809886,5.9807559217025705
1205.0,-29.805019208868394,4.900653555823131,35.29902711880079,24.39877437371763,5.2382533242872515,-26.300691964199306,-39.85108273392541,1.7339260796182794,-1.284342399847219,-4.8027897708312,40.588987945150926,42424.74180435886,31325.45097344419,31325.45097344419,73750.19277780305,77567.20900541337,77567.20900541337,31325.45097344419,108892.65997885755,108892.65997885755,108892.65997885755,135232.77257555805,91753.71692956983,56611.2497285159,39047.185778948806,26340.112596700495,0.0,65387.298375649305,22389.09570719542,1609.5516522737896,0.0,0.8857897425258628,2.8570495899860457,0.0014959135982669303,357390.36873114295,1580085.8784616843,4.421176440964331,1580085.8784616843,4.421176440964331,0.85,0.10155694245376883,4.027634451161993,1.2675619351537901,1.0,0.0,4.027634451162749,1.2836279939147146,1.28392764983326,3.1376960227229143,19363.88724841542,1974.5669773485768,4632.441516551485,4632.441516551485,6.76219027515402,4.900653555823131,-0.3173465391216137,5.2180000949447445,5.973476886067592,5.973476886067592,1.7067076817335978,0.0,0.0,0.0002334323654385558,0.9799266743166807,0.0002382141149503172,198.76282402157693,0.0,0.0,0.0,0.0,8.019496760484951e-05,0.00015323739783370627,0.0006171842227214515,0.10155694244252159,0.07206301344667812,0.029493928995843473,0.10155670534619685,0.07206301345465904,0.029493928999109784,0.3741272566941368,0.3741272566941368,0.15312273603051565,0.0,3.832083432218269,5.0998021147513555,0.7653011069623972,3.5184473709840063,5.130815777660359,3.410605131648481e-13,26340.112596700495,22389.09570719542,0.85,1.1278978426988833,0.6488223685375284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665972820216171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.557207842272,1609.5516522737896,0.3741272566941368,0.15312273603051565,6.112874298809886,5.973476886067592
1206.0,-29.80592101361099,4.854997837770047,35.29849848382696,24.379709176160418,5.216369137628837,-26.30369200157669,-39.855190355423815,1.7141401255945634,-1.621461638336939,-4.8261814508102105,40.5826577364532,42438.146864358285,31228.68616637004,31228.68616637004,73666.83303072833,77578.62100837704,77578.62100837704,31228.68616637004,108807.30717474708,108807.30717474708,108807.30717474708,135121.82904907403,91756.63469331994,56616.1605493014,39044.97127113171,26314.521874326965,0.0,65359.49314545868,22367.34359317792,1608.678273022016,0.0,0.8856930999509246,2.8588357631854637,0.0014959135982669303,357065.17427732755,1579809.5730057887,4.42442917095794,1579809.5730057887,4.42442917095794,0.85,0.10155378271487589,4.027634451161993,1.2675921609671792,1.0,0.0,4.027634451161952,1.2837203952168983,1.284020072706021,3.137470173543111,19364.50301909115,1974.6297684827287,4632.441516551485,4632.441516551485,6.741301763830472,4.854997837770047,-0.3591952041273565,5.214193041897404,5.95937268122702,5.95937268122702,1.7026779089220057,0.0,0.0,0.0002334323654385558,0.9800185085599223,0.0002381917927055995,198.76356061339416,0.0,0.0,0.0,0.0,8.015774535638662e-05,0.00015327462008216916,0.0006173341403317104,0.10155378271319322,0.0720654215061781,0.029488361207015118,0.10155397416522179,0.07206542150737216,0.029488361207503734,0.3741289610276864,0.3741289610276864,0.15308941168818743,0.0,3.7153347749401178,5.1242123802286415,0.31025752434157994,3.204719812473286,5.177458273312709,3.410605131648481e-13,26314.521874326965,22367.34359317792,0.85,1.127102269088616,0.6493034878638281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668175924952692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.546996240679,1608.678273022016,0.3741289610276864,0.15308941168818743,6.112874298809886,5.95937268122702
1207.0,-29.80688835870372,4.810140954203014,35.29778810777392,24.36115558901804,5.195078838003731,-26.30669164615651,-39.85926011865956,1.6948821254564388,-1.9364331789691391,-4.84895613863499,40.57630777109608,42451.12933419654,31132.8260280441,31132.8260280441,73583.95536224064,77589.70006627015,77589.70006627015,31132.8260280441,108722.52609431425,108722.52609431425,108722.52609431425,135012.41963992987,91759.48642803133,56620.9156959575,39042.856368970926,26289.89354561562,0.0,65332.749914586544,22346.409513773277,1607.8509875862633,0.0,0.8855996087225396,2.8604061606217006,0.0014959135982669303,356748.7804434083,1579532.4418740394,4.427576290270188,1579532.4418740394,4.427576290270188,0.85,0.10154588047352575,4.027634451161993,1.2676215109089393,1.0,0.0,4.027634451160997,1.2838103437266073,1.2841100422137166,3.1372503507571787,19365.104854866982,1974.6911386525453,4632.441516551485,4632.441516551485,6.720608542343824,4.810140954203014,-0.40023305826350963,5.210374012466524,5.945434295540712,5.945434295540712,1.698695513011632,0.0,0.0,0.0002334323654385558,0.980117027349797,0.00023816785029207068,198.76435074447159,0.0,0.0,0.0,0.0,8.012088192173356e-05,0.00015331148351682223,0.0006174826127711072,0.10154588046552593,0.0720677802902649,0.029478100175261028,0.10154678477911022,0.07206778029594242,0.029478100177583327,0.37413187191870817,0.37413187191870817,0.15303232310438383,0.0,3.5633051033183847,5.152474546020642,3.410605131648481e-13,2.912522959665864,5.222273108656395,3.410605131648481e-13,26289.89354561562,22346.409513773277,0.85,1.1262950887333136,0.6497679860360305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267034126938301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.535429445374,1607.8509875862633,0.37413187191870817,0.15303232310438383,6.112874298809886,5.945434295540712
1208.0,-29.80791934644931,4.766068809116967,35.296906686674916,24.34276408692824,5.17400046815566,-26.309727363078725,-39.863346540927864,1.6758084847850059,-2.2368437930525147,-4.871372797761112,40.5699060584221,42463.922996865476,31038.657410325664,31038.657410325664,73502.58040719114,77600.57722752773,77600.57722752773,31038.657410325664,108639.2346378534,108639.2346378534,108639.2346378534,134904.91392880472,91762.24787852209,56625.59364785949,39040.72692295844,26265.679290951328,0.0,65306.406213909766,22325.82739730863,1607.0427264541488,0.0,0.8855080655823643,2.8618309416613017,0.0014959135982669303,356437.57532630174,1579253.0895185291,4.430658266241425,1579253.0895185291,4.430658266241425,0.85,0.101535882852544,4.027634451161993,1.2676504976442087,1.0,0.0,4.0276344511615685,1.2838994435725117,1.2841991628594915,3.1370326323648112,19365.687636880994,1974.7505658793773,4632.441516551485,4632.441516551485,6.70028046753015,4.766068809116967,-0.4406072428590173,5.206676051975984,5.931660798727607,5.931660798727607,1.6947602282078875,0.0,0.0,0.0002334323654385558,0.9802220395561295,0.00023814233512262195,198.76519286602047,0.0,0.0,0.0,0.0,8.008388336045546e-05,0.00015334848207810035,0.0006176316294511544,0.10153588285219338,0.07207016002394889,0.02946572282824449,0.1015357963478884,0.07207016002419776,0.02946572282834624,0.3741359980111705,0.3741359980111705,0.15296470345254715,0.0,3.385954233843279,5.183623313655687,3.979039320256561e-13,2.634529004708611,5.26562014730888,3.979039320256561e-13,26265.679290951328,22325.82739730863,0.85,1.1255033720035823,0.6502259955596973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672469186980138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.52251959823,1607.0427264541488,0.3741359980111705,0.15296470345254715,6.112874298809886,5.931660798727607
1209.0,-29.809012943195924,4.722766584553498,35.29586678253996,24.324670701194577,5.153270427996098,-26.312784604288883,-39.86742479084057,1.657042089089086,-2.539091007585853,-4.893475394244643,40.563528280783544,42476.42907010635,30946.266947616226,30946.266947616226,73422.69601772257,77611.25124289583,77611.25124289583,30946.266947616226,108557.51819051206,108557.51819051206,108557.51819051206,134799.1722927691,91764.9725056629,56630.15033287342,39038.69130309942,26241.654102257056,0.0,65280.34540535648,22305.405986918497,1606.2382584309275,0.0,0.88541797413093,2.863327438383854,0.0014959135982669303,356130.93886440474,1578974.8187388794,4.433691786997667,1578974.8187388794,4.433691786997667,0.85,0.10152792420826247,4.027634451161993,1.2676788920396942,1.0,0.0,4.027634451161219,1.2839871202375954,1.2842868599922121,3.1368184210576033,19366.262647621857,1974.8092006568868,4632.441516551485,4632.441516551485,6.68033624106138,4.722766584553498,-0.48035086450400577,5.203117449057504,5.918049269883654,5.918049269883654,1.6908712199667584,0.0,0.0,0.0002334323654385558,0.9803334421254774,0.00023811527324054882,198.7660861350537,0.0,0.0,0.0,0.0,8.004697453949462e-05,0.0001533853908990612,0.0006177802846900081,0.10152792420795693,0.07207265922754554,0.0294552649804114,0.10152770627149459,0.07207265922776243,0.029455264980500034,0.37414129022674086,0.37414129022674086,0.15290727439774446,0.0,3.187820257212138,5.216721609617821,3.410605131648481e-13,2.3543843866588077,5.307083163164577,3.410605131648481e-13,26241.654102257056,22305.405986918497,0.85,1.124728975648128,0.6506771495516783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674560323030126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.508302531769,1606.2382584309275,0.37414129022674086,0.15290727439774446,6.112874298809886,5.918049269883654
1210.0,-29.81016807426083,4.680218442491127,35.294680196509766,24.3067848723382,5.132797067576843,-26.315871558211192,-39.87151872189713,1.6385005515274085,-2.8411812135291825,-4.9153202635019575,40.55717736046777,42488.751008747946,30855.77704748454,30855.77704748454,73344.52805623249,77621.72617739817,77621.72617739817,30855.77704748454,108477.5032248827,108477.5032248827,108477.5032248827,134695.39190249232,91767.6268748004,56634.65170615084,39036.63907627728,26217.88867760962,0.0,65254.5277538869,22285.205375968177,1605.443116919655,0.0,0.8853290379873104,2.8648620260342366,0.0014959135982669303,355828.08135882043,1578697.756592601,4.4366868139353715,1578697.756592601,4.4366868139353715,0.85,0.1015216315876923,4.027634451161993,1.267706939163618,1.0,0.0,4.027634451162508,1.2840737581259014,1.2843735181056581,3.13660677642093,19366.822830973702,1974.8663234614985,4632.441516551485,4632.441516551485,6.660802286923294,4.680218442491127,-0.5195044302619234,5.199722872753051,5.904596546822203,5.904596546822203,1.6870275848063438,0.0,0.0,0.0002334323654385558,0.9804511279086003,0.00023808669172168756,198.7670296751184,0.0,0.0,0.0,0.0,8.000993961817863e-05,0.00015342242582037718,0.0006179294478149964,0.10152163158733539,0.07207528648893798,0.02944634509839741,0.10152163465499252,0.07207528648919138,0.029446345098500915,0.374147654378028,0.374147654378028,0.15285799782056897,0.0,2.9730709241245563,5.25102492491078,3.410605131648481e-13,2.074139049972757,5.346664623244749,3.410605131648481e-13,26217.88867760962,22285.205375968177,0.85,1.1239760761560904,0.6511234158187145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676615357993661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.492796832063,1605.443116919655,0.374147654378028,0.15285799782056897,6.112874298809886,5.904596546822203
1211.0,-29.811384058127608,4.638408906486637,35.293357426015724,24.28907073279845,5.112540502050107,-26.318991600203844,-39.87562124440444,1.620148044126558,-3.1417794889619586,-4.936912089154019,40.55083889883739,42500.86224365398,30767.14432053885,30767.14432053885,73268.00656419282,77632.01876487286,77632.01876487286,30767.14432053885,108399.16308541171,108399.16308541171,108399.16308541171,134593.47842547589,91770.21129639733,56639.05477517938,39034.61835690884,26194.315340064175,0.0,65228.933696973014,22265.168039054548,1604.6536929623464,0.0,0.885241288180227,2.866415946531881,0.0014959135982669303,355528.93069076707,1578421.2745872452,4.439642285989178,1578421.2745872452,4.439642285989178,0.85,0.10151664700776669,4.027634451161993,1.2677345478022475,1.0,0.0,4.027634451162588,1.2841595242592205,1.284459304260611,3.136397289492029,19367.368252457218,1974.921940974463,4632.441516551485,4632.441516551485,6.641669238696132,4.638408906486637,-0.5580805688507304,5.196489475337367,5.891299134940978,5.891299134940978,1.6832283242688508,0.0,0.0,0.0002334323654385558,0.9805750298955694,0.0002380566079307732,198.76802293095813,0.0,0.0,0.0,0.0,7.997284286661987e-05,0.00015345952257193591,0.0006180788599696006,0.10151664700741811,0.07207800390756026,0.029438643099857838,0.10151669079398984,0.07207800390780777,0.029438643099958917,0.3741549712479252,0.3741549712479252,0.15281524322549525,0.0,2.745290067842973,5.285974805469891,3.410605131648481e-13,1.795132600192062,5.384649128102012,3.410605131648481e-13,26194.315340064175,22265.168039054548,0.85,1.1232439718325928,0.6515645716530586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678635021674038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.476021941622,1604.6536929623464,0.3741549712479252,0.15281524322549525,6.112874298809886,5.891299134940978
1212.0,-29.81265962504147,4.597323726942693,35.29190816390597,24.271560448128753,5.092530730960151,-26.322140592780293,-39.879739413131006,1.6020116986993624,-3.4401936317483433,-4.958221909971431,40.544510430411876,42512.79677861212,30680.22154527324,30680.22154527324,73193.01832388536,77642.13721168392,77642.13721168392,30680.22154527324,108322.35875695717,108322.35875695717,108322.35875695717,134493.2768622647,91772.74558620651,56643.40515313621,39032.60048118922,26170.918105307523,0.0,65203.51858649674,22245.280389511394,1603.8684393417327,0.0,0.8851548851506459,2.867983099736345,0.0014959135982669303,355233.88068713533,1578145.2649816496,4.4425527822093285,1578145.2649816496,4.4425527822093285,0.85,0.10151267407711775,4.027634451161993,1.2677618196094413,1.0,0.0,4.027634451162693,1.2842442914664616,1.2845440912562918,3.13619026997028,19367.90309402835,1974.9764796366087,4632.441516551485,4632.441516551485,6.622905315837084,4.597323726942693,-0.5960729735511423,5.193396700493835,5.878153622317107,5.878153622317107,1.6794724635191736,0.0,0.0,0.0002334323654385558,0.9807050212163388,0.00023802505380163822,198.76906486686983,0.0,0.0,0.0,0.0,7.993562062737717e-05,0.00015349674481117864,0.000618228777542724,0.10151267407551019,0.0720807722100629,0.029431901865447294,0.10151257854932774,0.07208077221120435,0.029431901865913407,0.3741631123865468,0.3741631123865468,0.15277770621610293,0.0,2.5074650654362927,5.321162291252676,3.979039320256561e-13,1.5180282782230847,5.421290464819322,3.979039320256561e-13,26170.918105307523,22245.280389511394,0.85,1.1225317269771267,0.6520015744582267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680620027642524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.45798946235,1603.8684393417327,0.3741631123865468,0.15277770621610293,6.112874298809886,5.878153622317107
1213.0,-29.8139936088383,4.556950294183545,35.290341755438746,24.25431559039282,5.072842680425436,-26.32530997808371,-39.8838491999544,1.584159049671056,-3.736368309510965,-4.9792033524245385,40.53820119221441,42524.46000867918,30594.811931097724,30594.811931097724,73119.27193977691,77652.02802102432,77652.02802102432,30594.811931097724,108246.83995212204,108246.83995212204,108246.83995212204,134394.57855144344,91775.20617108533,56647.63815874101,39030.63112482703,26147.73859932141,0.0,65178.36972414843,22225.577809423197,1603.0886108827922,0.0,0.8850700366014563,2.8695681745714987,0.0014959135982669303,354943.56508385413,1577870.130383428,4.445411286751069,1577870.130383428,4.445411286751069,0.85,0.10150947644490227,4.027634451161993,1.2677885150117798,1.0,0.0,4.027634451161885,1.2843277436395788,1.2846275629108614,3.1359864887355955,19368.422380764114,1975.0294321469732,4632.441516551485,4632.441516551485,6.604468037380283,4.556950294183545,-0.6334647690323374,5.190415063215882,5.865156941332162,5.865156941332162,1.6757591260949034,0.0,0.0,0.0002334323654385558,0.9808409856100909,0.00023799205871618325,198.77015453179766,0.0,0.0,0.0,0.0,7.989849011566976e-05,0.00015353387532288603,0.000618378325670866,0.10150947644455965,0.0720835591598007,0.02942591728475895,0.10150956664056107,0.072083559160044,0.029425917284858265,0.37417195065478526,0.37417195065478526,0.15274434327525574,0.0,2.2619805230654038,5.356231987860667,3.410605131648481e-13,1.2428350429135548,5.456481260151236,3.410605131648481e-13,26147.73859932141,22225.577809423197,0.85,1.1218333973254688,0.6524320904105703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682571032107104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.438722803237,1603.0886108827922,0.37417195065478526,0.15274434327525574,6.112874298809886,5.865156941332162
1214.0,-29.815384990646706,4.517275148243536,35.288666971850496,24.237284680735343,5.053403324290813,-26.32850615724632,-39.88797424882648,1.5665244908902518,-4.028990389507101,-4.999903665725403,40.53191313579768,42535.95407405762,30511.01751280103,30511.01751280103,73046.97158685865,77661.77820227663,77661.77820227663,30511.01751280103,108172.79571507766,108172.79571507766,108172.79571507766,134297.60620330324,91777.65002214245,56651.82589392262,39028.69347579981,26124.81048822557,0.0,65153.50396402538,22206.08891499173,1602.3172761237204,0.0,0.8849864956200181,2.871147226807987,0.0014959135982669303,354657.3218986129,1577595.9555450252,4.448226099209134,1577595.9555450252,4.448226099209134,0.85,0.10150690034666185,4.027634451161993,1.2678149301791568,1.0,0.0,4.027634451162043,1.2844101869987141,1.284710025515947,3.13578519691858,19368.9381359608,1975.0820245405723,4632.441516551485,4632.441516551485,6.586379429462126,4.517275148243536,-0.6702900331098638,5.1875651813534,5.852306495328056,5.852306495328056,1.6720875700937303,0.0,0.0,0.0002334323654385558,0.9809828218803716,0.00023795764842355445,198.771291095032,0.0,0.0,0.0,0.0,7.986123775033675e-05,0.00015357112768821904,0.0006185283645808684,0.1015069003463232,0.07208636284726619,0.02942053749905702,0.10150697402684465,0.07208636284750668,0.02942053749915517,0.3741813629391644,0.3741813629391644,0.15271431958924467,0.0,2.0110508745563607,5.391036869787456,3.410605131648481e-13,0.9709132762183117,5.490729836900698,3.410605131648481e-13,26124.81048822557,22206.08891499173,0.85,1.1211518512832657,0.6528575055233241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268448861421376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.418243340338,1602.3172761237204,0.3741813629391644,0.15271431958924467,6.112874298809886,5.852306495328056
1215.0,-29.816832493338953,4.4782863058412135,35.28689192279322,24.220496252551698,5.034265045812275,-26.33172274219068,-39.892090985644586,1.5491552946640077,-4.318371282298017,-5.020281713343295,40.525644520086004,42547.1861382829,30428.66108827875,30428.66108827875,72975.84722656166,77671.29095778216,77671.29095778216,30428.66108827875,108099.9520460609,108099.9520460609,108099.9520460609,134202.05335166477,91780.00103228625,56655.89621278688,39026.78313277708,26102.101305603865,0.0,65128.88443838094,22186.786109763285,1601.5515692837334,0.0,0.8849044831383246,2.872729256961441,0.0014959135982669303,354375.71196808066,1577322.66419929,4.450989757281568,1577322.66419929,4.450989757281568,0.85,0.10150477026344297,4.027634451161993,1.2678407947672534,1.0,0.0,4.027634451162989,1.284491400108194,1.284791257584182,3.135586934114733,19369.434297826152,1975.1326189704082,4632.441516551485,4632.441516551485,6.5686012396613425,4.4782863058412135,-0.7065341909554244,5.184820496796638,5.83959941012646,5.83959941012646,1.6684569743218456,0.0,0.0,0.0002334323654385558,0.9811304025483331,0.00023792185506865516,198.7724735149296,0.0,0.0,0.0,0.0,7.982407645787848e-05,0.00015360828898067732,0.0006186780366826231,0.10150477026213181,0.07208914395907544,0.029415626303056372,0.10150496359405761,0.07208914396000667,0.029415626303436304,0.3741912417508298,0.3741912417508298,0.15268696730710246,0.0,1.7563433994461093,5.425361675614681,3.979039320256561e-13,0.7019104310452917,5.523716821014602,3.979039320256561e-13,26102.101305603865,22186.786109763285,0.85,1.1204836050217444,0.6532767527829715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686373394262913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.396569537816,1601.5515692837334,0.3741912417508298,0.15268696730710246,6.112874298809886,5.83959941012646
1216.0,-29.81833487300529,4.439971017613896,35.28502419882109,24.203908151853852,5.01536149368728,-26.334965234820345,-39.896215266175545,1.5319918555023446,-4.6034388302009575,-5.040380805782776,40.519396433320495,42558.2273296826,30347.834587278117,30347.834587278117,72906.06191696072,77680.66457007144,77680.66457007144,30347.834587278117,108028.49915734956,108028.49915734956,108028.49915734956,134108.13021976495,91782.33017508982,56659.892934700874,39024.93026709883,26079.631062415374,0.0,65104.56132951421,22167.686403053067,1600.7936525992168,0.0,0.8848237751939203,2.8742939084637524,0.0014959135982669303,354098.12892191473,1577050.303444861,4.453709790126087,1577050.303444861,4.453709790126087,0.85,0.10150299114313825,4.027634451161993,1.2678662670264025,1.0,0.0,4.027634451162685,1.2845716612489062,1.2848715374614177,3.135391019949937,19369.925844764442,1975.1827428086497,4632.441516551485,4632.441516551485,6.551153312750265,4.439971017613896,-0.7422287605491018,5.182199778162998,5.827033234582165,5.827033234582165,1.6648666384520472,0.0,0.0,0.0002334323654385558,0.9812836035487674,0.0002378847099802323,198.77370077699712,0.0,0.0,0.0,0.0,7.978686309937685e-05,0.00015364550233917893,0.0006188279184873676,0.10150299114287575,0.07209190252233826,0.029411088620537505,0.10150292824442828,0.07209190252252469,0.02941108862061356,0.3742014878629622,0.3742014878629622,0.15266175214805539,0.0,1.4994457619524724,5.45917742783098,3.979039320256561e-13,0.43694197558181713,5.555997351959093,3.979039320256561e-13,26079.631062415374,22167.686403053067,0.85,1.119830322609206,0.6536904090987162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688225923156424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.373725067528,1600.7936525992168,0.3742014878629622,0.15266175214805539,6.112874298809886,5.827033234582165
1217.0,-29.81989165307568,4.4023184696531565,35.283070956475065,24.187580064777308,4.996780582148137,-26.338224432452193,-39.90033444771541,1.515113361525004,-4.8849554551398455,-5.060141203966526,40.51317140394042,42569.026926603365,30268.30575528875,30268.30575528875,72837.33268189212,77689.78463734566,77689.78463734566,30268.30575528875,107958.0903926344,107958.0903926344,107958.0903926344,134015.47080561687,91784.5583745261,56663.80066378518,39023.064123045464,26057.38041298248,0.0,65080.44453602794,22148.773351035106,1600.040924179481,0.0,0.8847446732030517,2.8758586662732535,0.0014959135982669303,353825.389866847,1576778.983124302,4.456376021284628,1576778.983124302,4.456376021284628,0.85,0.10150143526490378,4.027634451161993,1.2678912760736423,1.0,0.0,4.02763445116305,1.2846505996870008,1.2849504943272578,3.1351983583266203,19370.396088413363,1975.2306943159351,4632.441516551485,4632.441516551485,6.533985512205948,4.4023184696531565,-0.7773482126376035,5.17966668229076,5.81460526647666,5.81460526647666,1.6613157904219027,0.0,0.0,0.0002334323654385558,0.9814423791044764,0.00023784622552324743,198.7749724935882,0.0,0.0,0.0,0.0,7.974971175781633e-05,0.00015368265368073946,0.0006189775505105437,0.10150143526347893,0.07209460173413364,0.029406833529345294,0.10150135637958277,0.0720946017351457,0.029406833529758078,0.3742120198160863,0.3742120198160863,0.15263824668748438,0.0,1.2414243416137083,5.492335498075306,3.979039320256561e-13,0.1751857488266637,5.587141259500697,3.979039320256561e-13,26057.38041298248,22148.773351035106,0.85,1.119189231130252,0.654098588755606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690046788908786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.349732978433,1600.040924179481,0.3742120198160863,0.15263824668748438,6.112874298809886,5.81460526647666
1218.0,-29.821491867392215,4.365396979811979,35.28100276868499,24.17396397739651,4.981328345763965,-26.34120983555474,-39.90400931853799,1.5010463139252967,-5.076525434315897,-5.076525434316248,40.50591875250326,42577.80575301262,30180.57878094134,30180.57878094134,72758.38453395395,77697.21786449818,77697.21786449818,30180.57878094134,107877.79664543952,107877.79664543952,107877.79664543952,133905.4622406803,91786.38396566312,56666.97185417274,39021.56901276708,26027.66559524078,0.0,65049.23460800786,22123.51575595466,1599.2969722917258,0.0,0.8846866901452403,2.877242257672968,0.0014959135982669303,353599.3747567475,1576462.917981072,4.458330615164612,1576462.917981072,4.458330615164612,0.85,0.10149653381770893,4.027634451161993,1.2679118991689764,1.0,0.0,4.027634451161735,1.284716396782542,1.2850163067827702,3.135037788300084,19370.781364804578,1975.2699815741948,4632.441516551485,4632.441516551485,6.515047987785192,4.365396979811979,-0.8101984684818913,5.17559544829387,5.802313366204526,5.802313366204526,1.6578038189155788,0.0,0.0,0.0002334323654385558,0.9816056133913893,0.0002378066733258185,198.7762797080991,0.0,0.0,0.0,0.0,7.971658120069057e-05,0.00015371578423786523,0.0006191109882838097,0.10149653370994009,0.0720947491435584,0.02940178456638169,0.10149632051469105,0.07209474922010842,0.029401784597600518,0.3742227630864656,0.3742227630864656,0.15261610898569425,0.0,0.9760073096031192,5.524236293968215,3.410605131648481e-13,3.410605131648481e-13,5.620456787885587,3.410605131648481e-13,26027.66559524078,22123.51575595466,0.85,1.1185125385779262,0.654547374916708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269183648824452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.32460098859,1599.2969722917258,0.3742227630864656,0.15261610898569425,6.112874298809886,5.802313366204526
