time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1219.0,-29.82311874592703,4.3293368645238175,35.2787656344288,24.165108461771183,4.971402934912377,-26.343666578960953,-39.9068511678837,1.491950767946481,-5.087055679025525,-5.087055679025928,40.49686440795715,42583.01806278493,30077.213834579354,30077.213834579354,72660.23189736428,77701.54909011802,77701.54909011802,30077.213834579354,107778.76292469737,107778.76292469737,107778.76292469737,133763.39046884634,91787.35566354141,56668.824636209116,39020.59003036922,25984.62754414897,0.0,65005.21757451819,22086.933412526625,1598.674733579862,0.0,0.8846654706906787,2.8781260694085753,0.0014959135982669303,353454.1732920613,1576068.4035802174,4.459045960331334,1576068.4035802174,4.459045960331334,0.85,0.10148551116933936,4.027634451161993,1.2679246839275589,1.0,0.0,4.0276344511618385,1.284758943804306,1.2850588637369034,3.134933966083742,19370.98643386101,1975.2908927983574,4632.441516551485,4632.441516551485,6.492734711731373,4.3293368645238175,-0.839341802455098,5.1686786669789155,5.79017924755186,5.79017924755186,1.65433692787196,0.0,0.0,0.0002334323654385558,0.9817715976595669,0.00023776646828552823,198.7776087222262,0.0,0.0,0.0,0.0,7.969096941890837e-05,0.00015374139601964743,0.0006192141431784713,0.10148551116916814,0.07209040497742075,0.02939510619174739,0.10148556192888901,0.07209040497754238,0.029395106191796985,0.3742336212413853,0.3742336212413853,0.1525950654909288,0.0,0.6934476879464455,5.554808869129317,3.979039320256561e-13,3.979039320256561e-13,5.656927927687548,3.979039320256561e-13,25984.62754414897,22086.933412526625,0.85,1.1177599984812117,0.6550707720341101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693591756215428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.298546973345,1598.674733579862,0.3742336212413853,0.1525950654909288,6.112874298809886,5.79017924755186
1220.0,-29.82477556754154,4.294073224750276,35.27639320472579,24.154982913192384,4.960006739169595,-26.346297340391793,-39.90994517281649,1.4815285120198396,-5.09910225994804,-5.099102259948433,40.48845190475911,42589.155990366715,29981.63677282489,29981.63677282489,72570.79276319161,77706.69308719797,77706.69308719797,29981.63677282489,107688.32986002286,107688.32986002286,107688.32986002286,133635.27580105496,91788.55687675612,56671.019779924754,39019.48566314596,25946.945941032103,0.0,64966.43160417807,22054.90404987729,1598.2713622424458,0.0,0.8846340733727448,2.8786991915810036,0.0014959135982669303,353288.1204718728,1575701.922239098,4.4601044612949226,1575701.922239098,4.4601044612949226,0.85,0.10147660035185826,4.027634451161993,1.2679395567113536,1.0,0.0,4.027634451163396,1.284807700356727,1.2851076316712744,3.1348149999752644,19371.239940291365,1975.31674326007,4632.441516551485,4632.441516551485,6.472102597669498,4.294073224750276,-0.8688235457051494,5.162896770455426,5.778243441072951,5.778243441072951,1.6509266974494146,0.0,0.0,0.0002334323654385558,0.9819406680259626,0.00023772552969807728,198.7789622154342,0.0,0.0,0.0,0.0,7.966309376870737e-05,0.00015376927166984843,0.0006193264161075694,0.1014766003508166,0.07208744236446007,0.02938915798635653,0.10147655765083584,0.07208744236520008,0.029389157986658178,0.37424451199241016,0.37424451199241016,0.15257489736178312,0.0,0.40508882859762707,5.586808101599331,3.979039320256561e-13,3.979039320256561e-13,5.691712162488727,3.979039320256561e-13,25946.945941032103,22054.90404987729,0.85,1.117050620932126,0.655556337923103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695306377616633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.271905444451,1598.2713622424458,0.37424451199241016,0.15257489736178312,6.112874298809886,5.778243441072951
1221.0,-29.826460914214024,4.259603906921032,35.27389105237608,24.145537171885394,4.949399991447072,-26.348874822866804,-39.91294069038702,1.471813900099845,-5.110321621544301,-5.110321621544698,40.479931171136606,42594.76952437564,29886.318139509363,29886.318139509363,72481.087663885,77711.39313472275,77711.39313472275,29886.318139509363,107597.7112742321,107597.7112742321,107597.7112742321,133506.43837994133,91789.64530620177,56673.02169585453,39018.4706781636,25908.727105709222,0.0,64927.19778387282,22022.418039852837,1597.8066270214388,0.0,0.884607331674167,2.8793573856264376,0.0014959135982669303,353133.5253019919,1575330.7915985263,4.4610060465126855,1575330.7915985263,4.4610060465126855,0.85,0.10146719610918299,4.027634451161993,1.2679533025110143,1.0,0.0,4.027634451163595,1.28485314979872,1.2851530917231901,3.1347041113554077,19371.46964461037,1975.340166581898,4632.441516551485,4632.441516551485,6.451526270267423,4.259603906921032,-0.8973704937315423,5.156974400652574,5.766487804515473,5.766487804515473,1.647567944147278,0.0,0.0,0.0002334323654385558,0.9821126814567369,0.00023768389294425248,198.78033903028648,0.0,0.0,0.0,0.0,7.96361140357944e-05,0.0001537962514027614,0.0006194350806093328,0.10146719610919602,0.07208404033877659,0.029383155770419427,0.10146717873020644,0.07208404033876734,0.029383155770415652,0.3742555357525793,0.3742555357525793,0.15255542952513323,0.0,0.11148900908585802,5.618962940540712,3.979039320256561e-13,3.979039320256561e-13,5.726064481331264,3.979039320256561e-13,25908.727105709222,22022.418039852837,0.85,1.116343999708062,0.6560389325004212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696983418008405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.244609826577,1597.8066270214388,0.3742555357525793,0.15255542952513323,6.112874298809886,5.766487804515473
1222.0,-29.828173989234877,4.225906942637162,35.27127285493846,24.13613152401524,4.9388418848468465,-26.35147240103213,-39.91595052704213,1.4621402966441381,-5.121481040277274,-5.121481040277691,40.47154922966114,42600.330000345784,29793.635714064396,29793.635714064396,72393.96571441018,77716.05859044021,77716.05859044021,29793.635714064396,107509.6943045046,107509.6943045046,107509.6943045046,133381.5419397477,91790.73004299875,56675.001452904355,39017.476211215995,25871.847635243084,0.0,64889.32384645908,21991.070489956623,1597.3711126661926,0.0,0.8845803836820293,2.8799721632263164,0.0014959135982669303,352979.8087786198,1574965.7706597256,4.461914623698789,1574965.7706597256,4.461914623698789,0.8500000000000001,0.1014581228041987,4.027634451161993,1.2679669268755247,1.0,0.0,4.027634451161766,1.284898410579458,1.2851983630698096,3.134593690831657,19371.69856962545,1975.3635104368414,4632.441516551485,4632.441516551485,6.431519018127527,4.225906942637162,-0.9254148219051022,5.151321764542264,5.754913015678234,5.754913015678234,1.6442608616223526,0.0,0.0,0.0002334323654385558,0.9822875582700833,0.00023764157804223433,198.78173851688013,0.0,0.0,0.0,0.0,7.960901384309475e-05,0.00015382335159546106,0.0006195442302790831,0.10145812280421358,0.07208080391900601,0.029377318885207577,0.10145808953749078,0.07208080391899543,0.029377318885203268,0.37426669669301144,0.37426669669301144,0.15253652192248,0.0,3.979039320256561e-13,5.651356015790952,3.979039320256561e-13,3.979039320256561e-13,5.759512422975888,3.979039320256561e-13,25871.847635243084,21991.070489956623,0.85,1.1156529521822196,0.6565075342924909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269862296072266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.21668752932,1597.3711126661926,0.37426669669301144,0.15253652192248,6.112874298809886,5.754913015678234
1223.0,-29.829907938706175,4.192965405111845,35.26854764236706,24.12682167431342,4.928411251826572,-26.354076089820058,-39.918957464955724,1.4525794029467487,-5.13241175008136,-5.132411750081757,40.463198039667944,42605.79392432249,29702.984503036572,29702.984503036572,72308.77842735907,77720.59587588954,77720.59587588954,29702.984503036572,107423.58037892611,107423.58037892611,107423.58037892611,133259.28441520655,91791.74637765353,56676.944426112,39016.44661282392,25835.704036280433,0.0,64852.150649104355,21960.348430838367,1596.9351977099275,0.0,0.8845544963030829,2.8805714798761217,0.0014959135982669303,352829.2935467426,1574602.1524594633,4.462787476150591,1574602.1524594633,4.462787476150591,0.85,0.10144908426853708,4.027634451161993,1.2679803506797187,1.0,0.0,4.027634451162136,1.2849431471480006,1.2852431100818587,3.1344845568471578,19371.91305891613,1975.385382257563,4632.441516551485,4632.441516551485,6.411950241985631,4.192965405111845,-0.9528755622122995,5.145840967324144,5.743513771297469,5.743513771297469,1.6410039346564196,0.0,0.0,0.0002334323654385558,0.9824646002300297,0.00023759875458505175,198.7831550768012,0.0,0.0,0.0,0.0,7.95819482637594e-05,0.00015385041717479642,0.0006196532405388549,0.10144908401012398,0.0720775383365962,0.02937154567352777,0.10144854058602423,0.07207753852019387,0.0293715457483432,0.37427800326721605,0.37427800326721605,0.15251806250702407,0.0,3.979039320256561e-13,5.683761969515217,3.979039320256561e-13,3.979039320256561e-13,5.792396180254457,3.979039320256561e-13,25835.704036280433,21960.348430838367,0.85,1.114978882020433,0.656968095859299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700226032281283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.188153562596,1596.9351977099275,0.37427800326721605,0.15251806250702407,6.112874298809886,5.743513771297469
1224.0,-29.831676038707155,4.160765764388006,35.26572636930526,24.11786407409238,4.918382656649108,-26.35667023658171,-39.921925217471994,1.4433768545180592,-5.143002234900905,-5.143002234901277,40.45495183952618,42610.95686591249,29613.95688686165,29613.95688686165,72224.91375277414,77724.93157382465,77724.93157382465,29613.95688686165,107338.8884606863,107338.8884606863,107338.8884606863,133139.16748785385,91792.73800469308,56678.763296758276,39015.52745326089,25800.279027167555,0.0,64815.806480428444,21930.23717309242,1596.5020637784112,0.0,0.8845299746810058,2.8811781973407,0.0014959135982669303,352683.511244012,1574243.167852811,4.463614310462152,1574243.167852811,4.463614310462152,0.85,0.10144012136250918,4.027634451161993,1.2679931618133562,1.0,0.0,4.027634451162227,1.2849862099183964,1.2852861829050222,3.1343795132383323,19372.12233386246,1975.4067223631373,4632.441516551485,4632.441516551485,6.392731949459576,4.160765764388006,-0.9797004424031082,5.140466206791114,5.732286252381726,5.732286252381726,1.6377960721090647,0.0,0.0,0.0002334323654385558,0.9826451645178211,0.00023755509503076814,198.7845995569824,0.0,0.0,0.0,0.0,7.955524373524778e-05,0.000153877121703308,0.0006197607966178902,0.10144012113732825,0.07207428490638376,0.02936583623094449,0.10143957439140672,0.07207428506637714,0.029365836296132045,0.3742894487251162,0.3742894487251162,0.152499961641326,0.0,3.979039320256561e-13,5.715912520239556,3.979039320256561e-13,3.979039320256561e-13,5.8241661784875305,3.979039320256561e-13,25800.279027167555,21930.23717309242,0.85,1.1143101918292557,0.6574161331893502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270179342036527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.159144308545,1596.5020637784112,0.3742894487251162,0.152499961641326,6.112874298809886,5.732286252381726
1225.0,-29.833461506346776,4.129290495703653,35.26281931018321,24.109029687847965,4.908507389877468,-26.359264684394066,-39.92488926798103,1.4343105679192256,-5.153422917735213,-5.153422917735546,40.44681261724539,42616.03392669473,29527.032242124467,29527.032242124467,72143.06616881919,77729.14535336169,77729.14535336169,29527.032242124467,107256.17759548615,107256.17759548615,107256.17759548615,133021.99144794443,91793.67680366167,56680.56537697226,39014.56825187712,25765.81385245827,0.0,64780.38210433539,21900.941774589526,1596.0827827839014,0.0,0.884505931966615,2.881763228149847,0.0014959135982669303,352540.1124839775,1573888.900993147,4.464425026427817,1573888.900993147,4.464425026427817,0.85,0.10143131717443944,4.027634451161993,1.2680057498579846,1.0,0.0,4.027634451162338,1.2850286378824365,1.2853286207736379,3.1342760250067436,19372.32045986743,1975.4269255930856,4632.441516551485,4632.441516551485,6.373967623039784,4.129290495703653,-1.0059940011202624,5.135284496823916,5.721227636438556,5.721227636438556,1.6346364675538732,0.0,0.0,0.0002334323654385558,0.9828275387755518,0.00023751101411889183,198.78605824726282,0.0,0.0,0.0,0.0,7.952858078704927e-05,0.00015390378465150652,0.0006198681852266241,0.10143131695911652,0.07207111105299034,0.02936020590612617,0.10143076890927895,0.07207111120598579,0.029360205968453647,0.3743010113994933,0.3743010113994933,0.15248214761543422,0.0,3.410605131648481e-13,5.747725809540043,3.410605131648481e-13,3.410605131648481e-13,5.854943938316751,3.410605131648481e-13,25765.81385245827,21900.941774589526,0.85,1.1136560765051593,0.6578540067586708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703325751870767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.129393107236,1596.0827827839014,0.3743010113994933,0.15248214761543422,6.112874298809886,5.721227636438556
1226.0,-29.835277185686838,4.0985265969365425,35.25983634365842,24.100523034017556,4.899022411809026,-26.361847227172266,-39.92781378384677,1.4255924532944209,-5.163519260115038,-5.163519260115445,40.43878944825213,42620.82451986636,29441.667852053342,29441.667852053342,72062.4923719197,77733.10592273435,77733.10592273435,29441.667852053342,107174.7737747877,107174.7737747877,107174.7737747877,132906.81624879356,91794.5328928987,56682.251490030605,39013.64600318677,25732.042474005866,0.0,64745.688477192634,21872.236102904986,1595.6674404218975,0.0,0.8844831339926903,2.882356108478926,0.0014959135982669303,352401.2206171461,1573539.7444145116,4.465193797169132,1573539.7444145116,4.465193797169132,0.85,0.10142258295334637,4.027634451161993,1.2680177955655383,1.0,0.0,4.027634451163808,1.285069439130869,1.2853694315468982,3.1341765110265194,19372.50113064585,1975.445348885282,4632.441516551485,4632.441516551485,6.355540107060113,4.0985265969365425,-1.031679892290482,5.1302064892270245,5.710333873326089,5.710333873326089,1.6315239638074541,0.0,0.0,0.0002334323654385558,0.9830130364138943,0.00023746619504674596,198.78754164183457,0.0,0.0,0.0,0.0,7.950228156723911e-05,0.00015393008387131667,0.0006199741088703701,0.10142258295318636,0.0720679604860526,0.029354622467133756,0.10142262221778554,0.0720679604861663,0.029354622467180073,0.374312668820226,0.374312668820226,0.15246456306138745,0.0,3.979039320256561e-13,5.778923073568535,3.979039320256561e-13,3.979039320256561e-13,5.884288523730959,3.979039320256561e-13,25732.042474005866,21872.236102904986,0.85,1.1130083572638891,0.6582805051934848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704823844597586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.099235037565,1595.6674404218975,0.374312668820226,0.15246456306138745,6.112874298809886,5.710333873326089
1227.0,-29.83711683179386,4.068454979399501,35.25678524169552,24.09198599578815,4.889499764603534,-26.364455173344325,-39.93076466778291,1.4168381061542046,-5.173542370444466,-5.173542370444833,40.430840623488315,42625.62756765049,29358.594104444943,29358.594104444943,71984.22167209543,77737.09583599145,77737.09583599145,29358.594104444943,107095.6899404364,107095.6899404364,107095.6899404364,132794.94427542586,91795.41251016945,56683.944241829304,39012.74252037794,25699.254334989455,0.0,64711.9968553674,21844.366184741037,1595.2656018351174,0.0,0.88446043632626,2.8829087542941894,0.0014959135982669303,352263.37866479054,1573193.8809061572,4.465959211738524,1573193.8809061572,4.465959211738524,0.85,0.10141397754419021,4.027634451161993,1.2680298462184152,1.0,0.0,4.027634451161356,1.285110412556673,1.2854104145377239,3.1340765834658395,19372.686766827388,1975.464278507685,4632.441516551485,4632.441516551485,6.337607069522224,4.068454979399501,-1.0569081908700877,5.125363170269589,5.699602248024183,5.699602248024183,1.6284577851497666,0.0,0.0,0.0002334323654385558,0.9832010211200141,0.00023742079231431348,198.78904463963042,0.0,0.0,0.0,0.0,7.947575337713388e-05,0.0001539566120614219,0.0006200809547227649,0.10141397754400029,0.07206487905086946,0.029349098493130832,0.10141391956907109,0.07206487905100442,0.029349098493185788,0.3743243858747029,0.3743243858747029,0.1524471620848167,0.0,3.410605131648481e-13,5.809698633970072,3.410605131648481e-13,3.410605131648481e-13,5.913505752224182,3.410605131648481e-13,25699.254334989455,21844.366184741037,0.85,1.1123783095888944,0.6586974539345404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706288301885245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.068412211242,1595.2656018351174,0.3743243858747029,0.1524471620848167,6.112874298809886,5.699602248024183
1228.0,-29.838974727892627,4.039061744752561,35.253672276289045,24.083599377796077,4.880157635893338,-26.3670615560627,-39.93370025474576,1.4082444640636003,-5.1833135554164755,-5.183313555416802,40.422938035340074,42630.29297277601,29277.188157634188,29277.188157634188,71907.4811304102,77740.96404055704,77740.96404055704,29277.188157634188,107018.15219819122,107018.15219819122,107018.15219819122,132685.20019693635,91796.25062918114,56685.57956140091,39011.85674197804,25667.047998745133,0.0,64678.90474072317,21816.990798933362,1594.860140339032,0.0,0.8844388659527251,2.8834543287144876,0.0014959135982669303,352129.04203476803,1572850.0861550241,4.466686635860402,1572850.0861550241,4.466686635860402,0.85,0.10140534177653929,4.027634451161993,1.268041637516581,1.0,0.0,4.027634451161286,1.2851506363676681,1.285450647738747,3.133978490292502,19372.863645133642,1975.4823150753462,4632.441516551485,4632.441516551485,6.320034058288322,4.039061744752561,-1.0815897169409325,5.120651461693494,5.689028187728737,5.689028187728737,1.6254366250653534,0.0,0.0,0.0002334323654385558,0.9833909100657195,0.00023737494728617698,198.79056257080555,0.0,0.0,0.0,0.0,7.944937082542433e-05,0.00015398299461313148,0.00062018721399694,0.10140534161506246,0.07206175777828039,0.029343583836782063,0.10140485765029812,0.07206175789303096,0.02934358388350832,0.37433614585099784,0.37433614585099784,0.15242990797022676,0.0,3.410605131648481e-13,5.839977698339737,3.410605131648481e-13,3.410605131648481e-13,5.942272416031756,3.410605131648481e-13,25667.047998745133,21816.990798933362,0.85,1.1117609585175268,0.6591065996504901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707720017572322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.03704872804,1594.860140339032,0.37433614585099784,0.15242990797022676,6.112874298809886,5.689028187728737
1229.0,-29.840859475364795,4.010336074534092,35.2505068345818,24.0756356966682,4.8713015403945805,-26.36964337482422,-39.93658310556782,1.4000854398540137,-5.192729488165298,-5.192729488165619,40.41518504994411,42634.63077268179,29197.08042621621,29197.08042621621,71831.711198898,77744.57678505343,77744.57678505343,29197.08042621621,106941.65721126964,106941.65721126964,106941.65721126964,132577.1499002541,91797.0414319247,56687.095419553065,39011.05112485738,25635.49268898444,0.0,64646.543813841825,21790.16878563677,1594.459823554156,0.0,0.8844185792491637,2.8840165330262675,0.0014959135982669303,351999.62754625134,1572512.8549015864,4.4673707920187065,1572512.8549015864,4.4673707920187065,0.85,0.10139677918077936,4.027634451161993,1.2680527095450094,1.0,0.0,4.027634451161515,1.285188828215754,1.2854888485025107,3.133885358117854,19373.03053772039,1975.4993333829996,4632.441516551485,4632.441516551485,6.302741291367951,4.010336074534092,-1.105674394214045,5.116010468748137,5.6786086535759095,5.6786086535759095,1.6224596153074027,0.0,0.0,0.0002334323654385558,0.9835835838191402,0.00023732844801268964,198.79210246367387,0.0,0.0,0.0,0.0,7.942347010086679e-05,0.000154008895337689,0.0006202915326474778,0.10139677918064449,0.07205867359010554,0.029338105590538958,0.10139684531042462,0.07205867359020138,0.029338105590577986,0.3743479305610282,0.3743479305610282,0.1524127713452215,0.0,3.410605131648481e-13,5.869523946490574,3.410605131648481e-13,3.410605131648481e-13,5.969560853980511,3.410605131648481e-13,25635.49268898444,21790.16878563677,0.85,1.1111454218766406,0.6595036371233362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709119639173923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.005258315137,1594.459823554156,0.3743479305610282,0.1524127713452215,6.112874298809886,5.6786086535759095
1230.0,-29.842766034741572,3.982259141679848,35.24729575615155,24.06759902313354,4.862377553527465,-26.3722516769525,-39.93949630586428,1.3918631957383805,-5.20211372280346,-5.202113722803778,40.40752611516099,42639.006093070806,29119.231942509326,29119.231942509326,71758.23803558013,77748.16888366605,77748.16888366605,29119.231942509326,106867.40082617538,106867.40082617538,106867.40082617538,132472.3289685332,91797.79267738346,56688.62988678835,39010.18087843901,25604.928142357836,0.0,64615.109020796845,21764.18892100416,1594.0769800765154,0.0,0.884398107015546,2.8845359567977122,0.0014959135982669303,351870.68587012496,1572179.7682093093,4.468061226304026,1572179.7682093093,4.468061226304026,0.85,0.10138837234064495,4.027634451161993,1.2680639002611866,1.0,0.0,4.027634451162057,1.2852273182884786,1.2855273475605318,3.1337915043118945,19373.189082058932,1975.515500406248,4632.441516551485,4632.441516551485,6.285936225739224,3.982259141679848,-1.1293524429815918,5.111611584661439,5.668341512634592,5.668341512634592,1.6195261464670263,0.0,0.0,0.0002334323654385558,0.9837785287908221,0.00023728141914773363,198.79366020176823,0.0,0.0,0.0,0.0,7.939730463388508e-05,0.00015403506080467072,0.0006203969175837241,0.10138837234050221,0.07205568642844273,0.029332685912059474,0.10138840972075407,0.07205568642854418,0.02933268591210077,0.37435971078657254,0.37435971078657254,0.15239572871188392,0.0,3.410605131648481e-13,5.898507426055062,3.410605131648481e-13,3.410605131648481e-13,5.996342924642647,3.410605131648481e-13,25604.928142357836,21764.18892100416,0.85,1.110548896736895,0.659892194553864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710487668196204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.972868049848,1594.0769800765154,0.37435971078657254,0.15239572871188392,6.112874298809886,5.668341512634592
1231.0,-29.844693617996676,3.9548196368334287,35.24404468195899,24.059816041868203,4.853746076210493,-26.374849649667418,-39.94237779462708,1.3839021078812301,-5.211196432282236,-5.211196432282612,40.399940080840416,42643.16447728322,29042.740581570306,29042.740581570306,71685.90505885353,77751.60382936659,77751.60382936659,29042.740581570306,106794.3444109369,106794.3444109369,106794.3444109369,132369.1966744886,91798.51369692366,56690.07434484031,39009.37705787039,25574.8522635517,0.0,64584.22932142209,21738.624424018944,1593.689437835948,0.0,0.8843789226534942,2.8850607422726053,0.0014959135982669303,351745.92253267416,1571849.9045087772,4.468708245971966,1571849.9045087772,4.468708245971966,0.85,0.1013799256739644,4.027634451161993,1.2680746096326039,1.0,0.0,4.0276344511624025,1.285264588030098,1.285564626002568,3.133700631505826,19373.341247459393,1975.5310169588386,4632.441516551485,4632.441516551485,6.269424120693598,3.9548196368334287,-1.152482325439566,5.107301962272995,5.658222198014451,5.658222198014451,1.6166349137184146,0.0,0.0,0.0002334323654385558,0.9839756658192763,0.0002372338804173533,198.7952351420617,0.0,0.0,0.0,0.0,7.937143182960027e-05,0.00015406093360895552,0.0006205011237816098,0.1013799256738344,0.0720526592362,0.029327266437634402,0.10138000278243915,0.0720526592362924,0.029327266437671997,0.3743714729807326,0.3743714729807326,0.15237876127188055,0.0,3.979039320256561e-13,5.926813182441492,3.979039320256561e-13,3.979039320256561e-13,6.022509198158161,3.979039320256561e-13,25574.8522635517,21738.624424018944,0.85,1.1099599052593458,0.6602720962273496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711824988203169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.939977994487,1593.689437835948,0.3743714729807326,0.15237876127188055,6.112874298809886,5.658222198014451
1232.0,-29.8466413547378,3.9280029539858137,35.240760033669744,24.0521531313658,4.845254771110381,-26.377451744660235,-39.94525607032699,1.3760651610327734,-5.220118918069943,-5.220118918070305,40.39246094143915,42647.228028490805,28968.001941713817,28968.001941713817,71615.22997020461,77754.95748492838,77754.95748492838,28968.001941713817,106722.95942664219,106722.95942664219,106722.95942664219,132268.50938798155,91799.21832519026,56691.48886875268,39008.58828493064,25545.54996133936,0.0,64554.13824627,21713.717467138453,1593.311677871316,0.0,0.8843601711515372,2.885567605215708,0.0014959135982669303,351623.3938976101,1571524.7401198044,4.469340684930138,1571524.7401198044,4.469340684930138,0.8499999999999999,0.1013715700550377,4.027634451161993,1.268085110750981,1.0,0.0,4.027634451162596,1.2853012787183087,1.2856013252560188,3.1336111757224074,19373.48995361281,1975.5461807663994,4632.441516551485,4632.441516551485,6.253290373599446,3.9280029539858137,-1.1751512618879145,5.103154215873728,5.648248379288582,5.648248379288582,1.613785251225309,0.0,0.0,0.0002334323654385558,0.9841749072631091,0.00023718585356713432,198.79682657419647,0.0,0.0,0.0,0.0,7.934559565670223e-05,0.00015408676978185355,0.0006206051824416601,0.10137157005444342,0.07204968607437813,0.029321883980065293,0.10137162951763082,0.07204968607480051,0.02932188398023719,0.37438319895689876,0.37438319895689876,0.1523618539865445,0.0,3.410605131648481e-13,5.954506905662299,3.410605131648481e-13,3.410605131648481e-13,6.048053900635807,3.410605131648481e-13,25545.54996133936,21713.717467138453,0.85,1.1093824798186755,0.6606428214686144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713132125381876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.906603208785,1593.311677871316,0.37438319895689876,0.1523618539865445,6.112874298809886,5.648248379288582
1233.0,-29.848608671208044,3.90179598562035,35.237447207416885,24.044636415224545,4.836938223174281,-26.38005398288463,-39.94812303045762,1.3683835348510025,-5.2288400445129355,-5.228840044513294,40.385071692221956,42651.165281792484,28894.836203855597,28894.836203855597,71546.00148564808,77758.19531105146,77758.19531105146,28894.836203855597,106653.03151490705,106653.03151490705,106653.03151490705,132169.91295767718,91799.88580845734,56692.855779198835,39007.811143620565,25516.88144277014,0.0,64524.69258639071,21689.349226354618,1592.9376378386694,0.0,0.8843421280231055,2.8860646280582776,0.0014959135982669303,351503.66282297584,1571203.5337286699,4.469949249205858,1571203.5337286699,4.469949249205858,0.85,0.1013632492976428,4.027634451161993,1.2680953552620489,1.0,0.0,4.027634451163852,1.2853372442657776,1.2856372991994474,3.133523492865638,19373.630820611517,1975.560545202645,4632.441516551485,4632.441516551485,6.237496167110964,3.90179598562035,-1.1973448308332157,5.099140816453566,5.63841671269094,5.63841671269094,1.610976203625983,0.0,0.0,0.0002334323654385558,0.984376195772147,0.00023713735301720792,198.79843403015477,0.0,0.0,0.0,0.0,7.931986878450106e-05,0.00015411249665405472,0.0006207088008784581,0.10136324929749363,0.07204672805032442,0.02931652124716921,0.10136322037796103,0.07204672805043044,0.02931652124721236,0.374394877699162,0.374394877699162,0.15234499482494235,0.0,3.410605131648481e-13,5.981568066743023,3.410605131648481e-13,3.410605131648481e-13,6.072964065818553,3.410605131648481e-13,25516.88144277014,21689.349226354618,0.85,1.1088158442577112,0.6610053232673331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714409763547752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.872760428805,1592.9376378386694,0.374394877699162,0.15234499482494235,6.112874298809886,5.63841671269094
1234.0,-29.85059484002281,3.8761860655718485,35.234111634211416,24.03728321604433,4.828819091540184,-26.382653444621603,-39.950974518991984,1.3608776961389246,-5.2373579619580255,-5.237357961958357,40.377784136007776,42654.961723991255,28823.19040582022,28823.19040582022,71478.15212981147,77761.2961190504,77761.2961190504,28823.19040582022,106584.48652487062,106584.48652487062,106584.48652487062,132073.33466213677,91800.50383323124,56694.169438171746,39007.03821673277,25488.848137266144,0.0,64495.88635399891,21665.52091667622,1592.5687399708195,0.0,0.8843247599754295,2.8865538332402134,0.0014959135982669303,351386.75246943004,1570886.7964636993,4.470535059799568,1570886.7964636993,4.470535059799568,0.85,0.10135497815948188,4.027634451161993,1.2681053662439807,1.0,0.0,4.027634451161727,1.2853723887166169,1.2856724518545661,3.133437816556332,19373.76124979127,1975.573845277569,4632.441516551485,4632.441516551485,6.222030068342229,3.8761860655718485,-1.2190699837411856,5.0952560493130346,5.628724282157336,5.628724282157336,1.6082069377592387,0.0,0.0,0.0002334323654385558,0.9845794582346524,0.00023708839696605008,198.80005691636703,0.0,0.0,0.0,0.0,7.929428839724634e-05,0.00015413807704130946,0.0006208118293274394,0.10135497815927716,0.07204379639193638,0.02931118176734078,0.10135493343311165,0.0720437963920819,0.029311181767399976,0.3744064987413487,0.3744064987413487,0.15232817416232727,0.0,3.410605131648481e-13,6.007963440777644,3.410605131648481e-13,3.410605131648481e-13,6.097079711327979,3.410605131648481e-13,25488.848137266144,21665.52091667622,0.85,1.1082590870600484,0.6613594158528304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715658515729686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.838460477025,1592.5687399708195,0.3744064987413487,0.15232817416232727,6.112874298809886,5.628724282157336
1235.0,-29.85259943972987,3.8511602502241935,35.23075831175337,24.030062939878576,4.820858511699574,-26.385253642306942,-39.95381476180626,1.3535127142763865,-5.245698284741422,-5.24569828474176,40.3705965217912,42658.63688095196,28753.09784171859,28753.09784171859,71411.73472267055,77764.293161934,77764.293161934,28753.09784171859,106517.39100365259,106517.39100365259,106517.39100365259,131978.85566972403,91801.08972702787,56695.433446045026,39006.2847566476,25461.464666071446,0.0,64467.74942271905,21642.244966160728,1592.205934503576,0.0,0.8843079412013046,2.887031097611921,0.0014959135982669303,351272.30921964813,1570574.450213904,4.471102358460697,1570574.450213904,4.471102358460697,0.85,0.101346764800176,4.027634451161993,1.2681150381965565,1.0,0.0,4.027634451163172,1.285406875504184,1.285706946692885,3.1333537480746756,19373.884897985557,1975.586453884411,4632.441516551485,4632.441516551485,6.206899264455942,3.8511602502241935,-1.2403490556404302,5.091509305864624,5.6191682829187375,5.6191682829187375,1.6054766522624964,0.0,0.0,0.0002334323654385558,0.9847846528050852,0.00023703899606237894,198.80169488921402,0.0,0.0,0.0,0.0,7.926881647573124e-05,0.00015416354896282455,0.0006209144209160708,0.10134676480000002,0.0720408973578881,0.02930586744211192,0.10134667034967583,0.0720408973580132,0.02930586744216281,0.37441805127316724,0.37441805127316724,0.1523113842989019,0.0,3.410605131648481e-13,6.033707637951295,3.410605131648481e-13,3.410605131648481e-13,6.120553666567957,3.410605131648481e-13,25461.464666071446,21642.244966160728,0.85,1.1077125440570192,0.6617050736677129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271687897448805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.80371727273,1592.205934503576,0.37441805127316724,0.1523113842989019,6.112874298809886,5.6191682829187375
1236.0,-29.85462187956295,3.8267071999936952,35.22739230006367,24.023056087922328,4.813145947974991,-26.387845094413567,-39.956631081271894,1.3463691628258279,-5.253813635980748,-5.253813635981095,40.36352065630028,42662.140330849565,28684.366027659806,28684.366027659806,71346.50635850937,77767.14993639212,77767.14993639212,28684.366027659806,106451.51596405193,106451.51596405193,106451.51596405193,131886.18469466383,91801.64297884937,56696.63337330784,39005.56622837947,25434.668730611906,0.0,64440.23495899138,21619.46842102012,1591.847702090329,0.0,0.8842918740251843,2.8875063024457415,0.0014959135982669303,351160.98104432644,1570267.0059777708,4.471644319103775,1570267.0059777708,4.471644319103775,0.85,0.10133859911682588,4.027634451161993,1.2681243722187356,1.0,0.0,4.027634451161183,1.2854403272040302,1.285740406201847,3.1332722071373995,19374.00165735237,1975.5983600263467,4632.441516551485,4632.441516551485,6.192062204168576,3.8267071999936952,-1.2611628620508095,5.087870062044505,5.609745805398148,5.609745805398148,1.6027845158280425,0.0,0.0,0.0002334323654385558,0.9849917202743766,0.0002369891651206281,198.8033474667095,0.0,0.0,0.0,0.0,7.92435665733557e-05,0.0001541887988652001,0.0006210161182927671,0.10133859911660005,0.07203802415961605,0.029300574956984005,0.10133870484910386,0.07203802415977659,0.029300574957049297,0.37442952708887783,0.37442952708887783,0.15229461907482825,0.0,3.410605131648481e-13,6.058752173932817,3.410605131648481e-13,3.410605131648481e-13,6.143226346542576,3.410605131648481e-13,25434.668730611906,21619.46842102012,0.85,1.1071732808533834,0.6620419735899317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271807174614658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.768538630598,1591.847702090329,0.37442952708887783,0.15229461907482825,6.112874298809886,5.609745805398148
1237.0,-29.856661222637605,3.8028131958214946,35.22401771610052,24.01611244948583,4.80550048613182,-26.39044504949709,-39.95945239495484,1.3392843129910854,-5.2618100242873425,-5.261810024287714,40.35653921507884,42665.59614050228,28617.280500664074,28617.280500664074,71282.87664116635,77769.99119895183,77769.99119895183,28617.280500664074,106387.2716996159,106387.2716996159,106387.2716996159,131795.83492194375,91802.21472542368,56697.8196669733,39004.883398278194,25408.563222327848,0.0,64413.446620606046,21597.27873897867,1591.4976764186736,0.0,0.8842760733857721,2.8879595034169814,0.0014959135982669303,351051.3119205453,1569963.7090191217,4.472177302030586,1569963.7090191217,4.472177302030586,0.8500000000000001,0.10133050987975623,4.027634451161993,1.2681336150271822,1.0,0.0,4.027634451162208,1.28547350573671,1.2857735924798732,3.13319133625686,19374.12231988867,1975.6106641808028,4632.441516551485,4632.441516551485,6.177580526039226,3.8028131958214946,-1.281578877608927,5.084392073430422,5.600454402328989,5.600454402328989,1.600129829236854,0.0,0.0,0.0002334323654385558,0.985200565941026,0.0002369389274716769,198.80501388401427,0.0,0.0,0.0,0.0,7.921827935047076e-05,0.00015421408608808502,0.0006211179659828327,0.10133050987956152,0.07203519737757264,0.02929531250198888,0.10133051307959841,0.07203519737771105,0.02929531250204518,0.3744409162483878,0.3744409162483878,0.152277873562236,0.0,3.979039320256561e-13,6.083232907653041,3.979039320256561e-13,3.979039320256561e-13,6.165673979834253,3.979039320256561e-13,25408.563222327848,21597.27873897867,0.85,1.1066459005216895,0.6623709548070268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271923736109367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.732935771286,1591.4976764186736,0.3744409162483878,0.152277873562236,6.112874298809886,5.600454402328989
1238.0,-29.85871724257308,3.77946732516234,35.2206382336495,24.00932691469791,4.798053727317558,-26.39304014658946,-39.96225034408269,1.332376631334078,-5.269594052561672,-5.269594052562035,40.34964753460789,42668.88731510771,28551.504479098545,28551.504479098545,71220.39179420625,77772.66795710672,77772.66795710672,28551.504479098545,106324.17243620526,106324.17243620526,106324.17243620526,131707.123139942,91802.70914676221,56698.92850476367,39004.2007133317,25382.950703736744,0.0,64387.151417068446,21575.508098176233,1591.1486358307536,0.0,0.8842610403200339,2.888410337575357,0.0014959135982669303,350944.5811046395,1569664.3549827537,4.472684405161777,1569664.3549827537,4.472684405161777,0.85,0.10132243531743071,4.027634451161993,1.2681425133114685,1.0,0.0,4.027634451164862,1.2855058562353654,1.2858059505305752,3.1331124876840444,19374.226663553134,1975.6213042734405,4632.441516551485,4632.441516551485,6.163381529391236,3.77946732516234,-1.3015520232101854,5.081019348372525,5.591290889737031,5.591290889737031,1.5975116827820088,0.0,0.0,0.0002334323654385558,0.9854111678131057,0.0002368882889328375,198.80669395683552,0.0,0.0,0.0,0.0,7.919320891000618e-05,0.00015423915652854961,0.0006212189405525537,0.10132243531730081,0.0720323736355863,0.029290061681714514,0.10132238219918129,0.07203237363567866,0.029290061681752057,0.37445221857529076,0.37445221857529076,0.15226114381882885,0.0,3.410605131648481e-13,6.107058958246114,3.410605131648481e-13,3.410605131648481e-13,6.187284864551657,3.410605131648481e-13,25382.950703736744,21575.508098176233,0.85,1.106127390740979,0.6626925772615649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720376463639005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.696926869035,1591.1486358307536,0.37445221857529076,0.15226114381882885,6.112874298809886,5.591290889737031
1239.0,-29.86079082457214,3.7566567260843224,35.217257184976674,24.002604523580544,4.790674849094995,-26.395644315579958,-39.96506097083909,1.325528340102902,-5.277254535359418,-5.277254535359814,40.34284298207728,42672.15989919064,28487.27188936023,28487.27188936023,71159.43178855086,77775.32555883566,77775.32555883566,28487.27188936023,106262.59744819588,106262.59744819588,106262.59744819588,131620.5601426792,91803.21878226765,56700.053122622994,39003.517399605174,25357.96269448331,0.0,64361.48009408849,21554.268290310814,1590.8058885286982,0.0,0.8842463247597495,2.8888416289690007,0.0014959135982669303,350839.56915495463,1569368.8278423038,4.473180809172535,1569368.8278423038,4.473180809172535,0.85,0.10131441997614192,4.027634451161993,1.2681513973092664,1.0,0.0,4.027634451160395,1.2855379302003418,1.285838031983043,3.133034317030471,19374.334218045697,1975.6322717794249,4632.441516551485,4632.441516551485,6.149515711655854,3.7566567260843224,-1.3211397547716484,5.077796480855971,5.582252907414555,5.582252907414555,1.5949294021184441,0.0,0.0,0.0002334323654385558,0.9856236177887103,0.000236837227949419,198.80838840922527,0.0,0.0,0.0,0.0,7.916803225927904e-05,0.00015426433317927674,0.0006213203428983871,0.1013144199255036,0.07202958466780703,0.029284835257696564,0.10131399640130619,0.0720295847038081,0.029284835272333817,0.3744634280391542,0.3744634280391542,0.15224442669076982,0.0,3.979039320256561e-13,6.130356843641891,3.979039320256561e-13,3.979039320256561e-13,6.208702068730815,3.979039320256561e-13,25357.96269448331,21554.268290310814,0.85,1.1056214320199693,0.663007746820136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27214895647899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.660515895575,1590.8058885286982,0.3744634280391542,0.15224442669076982,6.112874298809886,5.582252907414555
1240.0,-29.862884819160175,3.73437219961732,35.21387845952486,23.996125312428944,4.783588157206041,-26.398237579096392,-39.96783600943161,1.3189409171459314,-5.28466344863682,-5.284663448637221,40.33614851976916,42675.20199876787,28424.143176039837,28424.143176039837,71099.3451748077,77777.78494013309,77777.78494013309,28424.143176039837,106201.92811617293,106201.92811617293,106201.92811617293,131535.35107285413,91803.6569817046,56701.07404035424,39002.86993483373,25333.422956681185,0.0,64336.29289151492,21533.409513179005,1590.4642166995945,0.0,0.884232505933689,2.889280132645488,0.0014959135982669303,350738.02925350156,1569078.1230381886,4.473646973434159,1569078.1230381886,4.473646973434159,0.85,0.10130642899459225,4.027634451161993,1.2681597988633437,1.0,0.0,4.027634451162719,1.285568783899289,1.2858688928846171,3.1329591240895565,19374.426696528022,1975.641701960203,4632.441516551485,4632.441516551485,6.135888186495562,3.73437219961732,-1.3402764439862485,5.0746486436035685,5.57333748890129,5.57333748890129,1.5923821396860827,0.0,0.0,0.0002334323654385558,0.9858382092900715,0.0002367856746054271,198.81009957131897,0.0,0.0,0.0,0.0,7.914318165512646e-05,0.00015428918378342934,0.0006214204320478043,0.10130642895590491,0.07202680625602123,0.029279622699883687,0.10130602843201787,0.07202680628352687,0.02927962271106538,0.3744745470545978,0.3744745470545978,0.15222771965498927,0.0,3.979039320256561e-13,6.152973431893656,3.979039320256561e-13,3.979039320256561e-13,6.229074198540104,3.979039320256561e-13,25333.422956681185,21533.409513179005,0.85,1.105120329122736,0.6633145939994959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722577268953428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.62368456144,1590.4642166995945,0.3744745470545978,0.15222771965498927,6.112874298809886,5.57333748890129
1241.0,-29.864982535262754,3.71260150090513,35.21050580800135,23.98973365724089,4.776613188298475,-26.40082302032913,-39.97059854501856,1.3124536733648384,-5.291950464875697,-5.2919504648760185,40.329567846722114,42678.17716938065,28362.483845463023,28362.483845463023,71040.66101484367,77780.14628419596,77780.14628419596,28362.483845463023,106142.63012965898,106142.63012965898,106142.63012965898,131452.15520110424,91804.04387649716,56702.07476168163,39002.18790535059,25309.52507144527,0.0,64311.71297679586,21513.09631072848,1590.1326575034157,0.0,0.8842188987104627,2.889702983012724,0.0014959135982669303,350638.18246746634,1568792.3991552691,4.474106008979294,1568792.3991552691,4.474106008979294,0.85,0.10129854063298391,4.027634451161993,1.268167978427373,1.0,0.0,4.0276344511620605,1.285599169833638,1.2858992859123959,3.1328850746560346,19374.508347575967,1975.6500280499424,4632.441516551485,4632.441516551485,6.1225778553545185,3.71260150090513,-1.3590419785339667,5.071643479439096,5.564542751293885,5.564542751293885,1.5898693575125387,0.0,0.0,0.0002334323654385558,0.9860532327058382,0.00023673404000511391,198.8118138040801,0.0,0.0,0.0,0.0,7.911845017890241e-05,0.00015431391525965338,0.0006215200413934724,0.10129854059518605,0.07202409384379174,0.0292744467513943,0.10129817379433288,0.07202409387066615,0.029274446762317753,0.3744855679112024,0.3744855679112024,0.1522110206930315,0.0,3.410605131648481e-13,6.1749440432710685,3.410605131648481e-13,3.410605131648481e-13,6.248690423423284,3.410605131648481e-13,25309.52507144527,21513.09631072848,0.85,1.1046302100594905,0.6636143743330123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272364000631042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.586375175708,1590.1326575034157,0.3744855679112024,0.1522110206930315,6.112874298809886,5.564542751293885
1242.0,-29.867099020250947,3.691335552058493,35.207142813794825,23.98359317975121,4.769913241254022,-26.403397795017842,-39.97333307107908,1.306212016020796,-5.299006064621381,-5.299006064621788,40.323103637490455,42680.960028637965,28301.913861596415,28301.913861596415,70982.87389023438,77782.41110271138,77782.41110271138,28301.913861596415,106084.3249643078,106084.3249643078,106084.3249643078,131370.43537309082,91804.45340867275,56703.00233459899,39001.6123045264,25286.110408783014,0.0,64287.72271330941,21493.19384746556,1589.8040172334013,0.0,0.8842060609988841,2.8901292017660882,0.0014959135982669303,350541.527815504,1568511.7702522392,4.4745390939180645,1568511.7702522392,4.4745390939180645,0.85,0.10129069574400254,4.027634451161993,1.268175834896974,1.0,0.0,4.027634451163766,1.2856284068089678,1.2859285297129373,3.1328138284987825,19374.594776062335,1975.6588413028237,4632.441516551485,4632.441516551485,6.109502680276713,3.691335552058493,-1.377380817421586,5.068716369480079,5.555865877515069,5.555865877515069,1.5873902507185913,0.0,0.0,0.0002334323654385558,0.98627023127378,0.00023668195392765232,198.81354340454806,0.0,0.0,0.0,0.0,7.909397649326937e-05,0.00015433838894528642,0.0006216186124528749,0.10129069574389903,0.07202140539269258,0.02926929035120644,0.10129070534526705,0.07202140539276619,0.029269290351236352,0.37449648612919756,0.37449648612919756,0.15219432819013193,0.0,3.979039320256561e-13,6.196245566584253,3.979039320256561e-13,3.979039320256561e-13,6.267758328046625,3.979039320256561e-13,25286.110408783014,21493.19384746556,0.85,1.104143542411386,0.663905303022995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724678352700167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.548921435815,1589.8040172334013,0.37449648612919756,0.15219432819013193,6.112874298809886,5.555865877515069
1243.0,-29.869229112921847,3.670561360826659,35.20379195475323,23.9774368115701,4.763215170466734,-26.405984682655074,-39.97607695693148,1.2999707402001515,-5.305993916792829,-5.305993916793222,40.316730805726785,42683.7264694457,28242.90294782012,28242.90294782012,70926.62941726582,77784.6041804529,77784.6041804529,28242.90294782012,106027.50712827302,106027.50712827302,106027.50712827302,131290.82638678185,91804.79725117987,56703.91954017358,39000.975234451435,25263.31925850882,0.0,64264.29449296025,21473.821369732497,1589.4848889607908,0.0,0.884193236862932,2.890531196541628,0.0014959135982669303,350445.8218534012,1568235.1454272193,4.474971729248479,1568235.1454272193,4.474971729248479,0.85,0.10128294461949537,4.027634451161993,1.2681835968559612,1.0,0.0,4.027634451163059,1.2856576433268956,1.28595777305597,3.132742586696475,19374.667341270175,1975.666240894717,4632.441516551485,4632.441516551485,6.0967640599259845,3.670561360826659,-1.395392479204924,5.0659538400315824,5.547304985447843,5.547304985447843,1.5849442815565264,0.0,0.0,0.0002334323654385558,0.9864886770210907,0.00023662954362887748,198.81528415565694,0.0,0.0,0.0,0.0,7.906942607344208e-05,0.0001543629393651137,0.0006217174925695617,0.10128294461934911,0.07201877649279174,0.029264168126557362,0.10128298976742275,0.07201877649289576,0.029264168126599616,0.3745072962920369,0.3745072962920369,0.15217764085447896,0.0,3.979039320256561e-13,6.2169567934624865,3.979039320256561e-13,3.979039320256561e-13,6.286233576968414,3.979039320256561e-13,25263.31925850882,21473.821369732497,0.85,1.1036708638423687,0.6641903845084837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27256927333196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.511021768709,1589.4848889607908,0.3745072962920369,0.15217764085447896,6.112874298809886,5.547304985447843
