time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1244.0,-29.871367653382865,3.6502719314332355,35.20045628123676,23.971602133847796,4.756876872350534,-26.40854325532064,-39.97877516141159,1.2940524742875168,-5.312694510529127,-5.3126945105295285,40.31047096710318,42686.268927587495,28184.73152721061,28184.73152721061,70871.00045479811,77786.64297968308,77786.64297968308,28184.73152721061,105971.37450689368,105971.37450689368,105971.37450689368,131212.2612197375,91805.13564123919,56704.761589140515,39000.41561344297,25240.886712843814,0.0,64241.30232628679,21454.753705917243,1589.164347278292,0.0,0.8841814849350726,2.890948648502313,0.0014959135982669303,350354.0694626348,1567963.4611747398,4.475368199888892,1567963.4611747398,4.475368199888892,0.85,0.10127519799723352,4.027634451161993,1.2681909060431646,1.0,0.0,4.027634451160634,1.285685367971453,1.2859855041726937,3.1326750319300682,19374.738755782568,1975.6735231483299,4632.441516551485,4632.441516551485,6.084206660031854,3.6502719314332355,-1.4129584421660395,5.063230373599275,5.538856997013005,5.538856997013005,1.5825305705751442,0.0,0.0,0.0002334323654385558,0.9867080416124772,0.00023657693623037763,198.81703184112087,0.0,0.0,0.0,0.0,7.904529124945294e-05,0.00015438707418910286,0.0006218146988181332,0.10127519797982319,0.0720161438372249,0.029259054142598283,0.10127584294906398,0.07201614384960504,0.02925905414762847,0.37451799840044997,0.37451799840044997,0.15216095765262325,0.0,3.979039320256561e-13,6.236963361174105,3.979039320256561e-13,3.979039320256561e-13,6.30397378126105,3.979039320256561e-13,25240.886712843814,21454.753705917243,0.85,1.1031999335075517,0.6644676770526923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272668376046224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.47277894486,1589.164347278292,0.37451799840044997,0.15216095765262325,6.112874298809886,5.538856997013005
1245.0,-29.8735238736951,3.6304507592904742,35.197136649752906,23.965508804563456,4.750248608484412,-26.411146626472302,-39.9815290356986,1.2878713612616097,-5.319488325872612,-5.319488325873023,40.30426650816043,42688.970863519135,28128.540657131365,28128.540657131365,70817.5115206505,77788.80855088936,77788.80855088936,28128.540657131365,105917.34920802072,105917.34920802072,105917.34920802072,131136.54213884502,91805.49101936271,56705.65333199249,38999.81965263358,25219.1929308243,0.0,64219.01258345788,21436.313991200655,1588.8567879919442,0.0,0.8841690444992063,2.891311324641745,0.0014959135982669303,350261.0598264807,1567694.2155613704,4.475787906134944,1567694.2155613704,4.475787906134944,0.85,0.10126757509442011,4.027634451161993,1.2681985949212686,1.0,0.0,4.027634451163917,1.285714325223365,1.2860144681845174,3.1326044768633023,19374.81375548988,1975.6811709900812,4632.441516551485,4632.441516551485,6.07207679937879,3.6304507592904742,-1.430302031399123,5.060752790689597,5.530520621414032,5.530520621414032,1.5801487489754378,0.0,0.0,0.0002334323654385558,0.9869292730222369,0.00023652390482220123,198.81879400624794,0.0,0.0,0.0,0.0,7.902066549457335e-05,0.00015441169994398246,0.0006219138823568721,0.10126757509430866,0.07201359194998659,0.029253983144322062,0.10126752047913506,0.07201359195006585,0.02925398314435426,0.37452858512348397,0.37452858512348397,0.15214427775780534,0.0,3.979039320256561e-13,6.256628782448274,3.979039320256561e-13,3.979039320256561e-13,6.322087705055367,3.979039320256561e-13,25219.1929308243,21436.313991200655,0.85,1.1027499282804656,0.6647403805538323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727651760736798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.434295880528,1588.8567879919442,0.37452858512348397,0.15214427775780534,6.112874298809886,5.530520621414032
1246.0,-29.875692805197446,3.611096411633441,35.19383603072422,23.959979612287157,4.744275018555264,-26.413696077362005,-39.984195633418835,1.2822782907198813,-5.325804198568733,-5.3258041985690525,40.29818049069987,42691.259163786104,28072.52171884503,28072.52171884503,70763.78088263114,77790.60765735,77790.60765735,28072.52171884503,105863.12937619504,105863.12937619504,105863.12937619504,131060.6746551984,91805.74967570897,56706.401182145404,38999.27610395951,25197.545279003356,0.0,64196.821382962866,21417.91348715285,1588.5361571280737,0.0,0.8841586454500989,2.891727721556175,0.0014959135982669303,350174.61077420885,1567430.1437194692,4.476138747620802,1567430.1437194692,4.476138747620802,0.85,0.10125985856845558,4.027634451161993,1.2682053320994604,1.0,0.0,4.027634451160744,1.28574052874054,1.2860406778187596,3.132540634079026,19374.868342840586,1975.6867373507353,4632.441516551485,4632.441516551485,6.059984053450711,3.611096411633441,-1.4471038811699053,5.058200292803346,5.522291687703355,5.522291687703355,1.5777976250581014,0.0,0.0,0.0002334323654385558,0.9871518626024278,0.00023647057183598703,198.82056659107434,0.0,0.0,0.0,0.0,7.899682694521672e-05,0.00015443553849333908,0.0006220098953195266,0.10125985856510526,0.07201096720568981,0.02924889135941545,0.10126047500822136,0.07201096720807251,0.02924889136038307,0.3745390721797092,0.3745390721797092,0.15212760050861768,0.0,3.410605131648481e-13,6.275485329541198,3.410605131648481e-13,3.410605131648481e-13,6.338632923928515,3.410605131648481e-13,25197.545279003356,21417.91348715285,0.85,1.1022941534829802,0.6650058093860064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728597514773374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.39538734516,1588.5361571280737,0.3745390721797092,0.15212760050861768,6.112874298809886,5.522291687703355
1247.0,-29.877873752328796,3.5921924835840726,35.19055722354127,23.95426776437091,4.738095442889403,-26.41627688811612,-39.98690462959928,1.2764985786733958,-5.332230427786385,-5.332230427786762,40.29221400391802,42693.67465715037,28018.4713659226,28018.4713659226,70712.14602307297,77792.50106412677,77792.50106412677,28018.4713659226,105810.97243004937,105810.97243004937,105810.97243004937,130987.7795375212,91806.02432144876,56707.197914458884,38998.69600776652,25176.807107471835,0.0,64175.50311523836,21400.28604135106,1588.2403857572533,0.0,0.8841472336018346,2.892090391323461,0.0014959135982669303,350086.6683998612,1567171.2909349261,4.476523765095042,1567171.2909349261,4.476523765095042,0.85,0.10125238196817984,4.027634451161993,1.2682124275388196,1.0,0.0,4.027634451162317,1.2857676077947167,1.2860677631943933,3.132474660852584,19374.92630462477,1975.6926478078417,4632.441516551485,4632.441516551485,6.048316263856541,3.5921924835840726,-1.463704094707536,5.055896578291609,5.5141705440923,5.5141705440923,1.5754772983120857,0.0,0.0,0.0002334323654385558,0.9873757399101312,0.00023641695456260887,198.82234902768573,0.0,0.0,0.0,0.0,7.897261617484043e-05,0.00015445974926371538,0.0006221074074523834,0.10125238194949711,0.07200850600019233,0.029243875949304776,0.10125301166188301,0.0720085060134785,0.029243875954701355,0.37454944354106806,0.37454944354106806,0.1521109253759342,0.0,3.979039320256561e-13,6.293891732991767,3.979039320256561e-13,3.979039320256561e-13,6.3550188026194405,3.979039320256561e-13,25176.807107471835,21400.28604135106,0.85,1.1018557329593026,0.6652643545386219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729521084415358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.356152288272,1588.2403857572533,0.37454944354106806,0.1521109253759342,6.112874298809886,5.5141705440923
1248.0,-29.880065873627153,3.573732402349685,35.18730071008457,23.948765743430727,4.732152054413586,-26.418844135212844,-39.989581460226304,1.2709303159993453,-5.338400753692611,-5.338400753693,40.28630516693601,42695.91114732931,27965.209748127054,27965.209748127054,70661.12089545636,77794.28792893559,77794.28792893559,27965.209748127054,105759.49767706264,105759.49767706264,105759.49767706264,130915.7589930203,91806.29257090348,56707.915789297535,38998.1964240066,25156.26131595766,0.0,64154.45773996426,21382.82211856401,1587.9350017179277,0.0,0.8841369355748752,2.8924639183762495,0.0014959135982669303,350002.2443564934,1566914.9710928358,4.476871209708189,1566914.9710928358,4.476871209708189,0.85,0.10124483538889048,4.027634451161993,1.2682191229565065,1.0,0.0,4.0276344511613384,1.28579369724704,1.2860938587371562,3.132411101240732,19374.982916524204,1975.6984206150119,4632.441516551485,4632.441516551485,6.036818737637324,3.573732402349685,-1.4799010966147246,5.053633498964409,5.5061530198167965,5.5061530198167965,1.5731865770905133,0.0,0.0,0.0002334323654385558,0.9876008194557668,0.00023636307386540285,198.8241406288857,0.0,0.0,0.0,0.0,7.894869961180404e-05,0.00015448366582675177,0.0006222037346256222,0.10124483538325449,0.07200598850371126,0.029238846879543232,0.10124543843902908,0.07200598850771948,0.029238846881171,0.3745597076088508,0.3745597076088508,0.1520942519364541,0.0,3.979039320256561e-13,6.311743775485525,3.979039320256561e-13,3.979039320256561e-13,6.371146672360339,3.979039320256561e-13,25156.26131595766,21382.82211856401,0.85,1.1014218401138298,0.665517450406761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273042324623399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.316604220567,1587.9350017179277,0.3745597076088508,0.1520942519364541,6.112874298809886,5.5061530198167965
1249.0,-29.882268817550905,3.5557059930110535,35.184068566439606,23.943337867409014,4.7263062523675545,-26.421411363778027,-39.99225444914771,1.2654487985912264,-5.344464041638844,-5.3444640416392115,40.28050133530073,42698.088075515334,27913.169120636954,27913.169120636954,70611.25719615229,77795.97970989998,77795.97970989998,27913.169120636954,105709.14883053694,105709.14883053694,105709.14883053694,130845.37751646352,91806.50962461173,56708.61799021318,38997.65737155395,25136.228685926573,0.0,64133.88605748052,21365.794383037588,1587.637744413209,0.0,0.8841268055989647,2.892825284468483,0.0014959135982669303,349919.3004048871,1566663.2371255148,4.477212989717198,1566663.2371255148,4.477212989717198,0.85,0.10123738232505536,4.027634451161993,1.2682256315508855,1.0,0.0,4.027634451162243,1.2858193812985959,1.286119548784513,3.132348531793274,19375.028723971292,1975.703091674659,4632.441516551485,4632.441516551485,6.025584785237889,3.5557059930110535,-1.4957847253957302,5.051490718406784,5.49823788278373,5.49823788278373,1.57092510936678,0.0,0.0,0.0002334323654385558,0.987827065991753,0.00023630893855312185,198.82594110784922,0.0,0.0,0.0,0.0,7.89248240549056e-05,0.0001545075413836502,0.0006222998966411269,0.10123738231935465,0.07200353101837767,0.02923385130097698,0.10123797220633299,0.07200353102243204,0.029233851302623317,0.37456986448147694,0.37456986448147694,0.1520775798515367,0.0,3.410605131648481e-13,6.329066761696936,3.410605131648481e-13,3.410605131648481e-13,6.386557178245312,3.410605131648481e-13,25136.228685926573,21365.794383037588,0.85,1.1009976400442407,0.6657648662868616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731304307947457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.276759598813,1587.637744413209,0.37456986448147694,0.1520775798515367,6.112874298809886,5.49823788278373
1250.0,-29.884481562598754,3.538102861226779,35.180861391278206,23.937914322037273,4.720467349163726,-26.423986673179254,-39.99492869535459,1.2599724597444117,-5.350440808538451,-5.350440808538841,40.27476370990156,42700.230179897524,27862.375814112947,27862.375814112947,70562.60599401048,77797.6611536854,77797.6611536854,27862.375814112947,105660.03696779835,105660.03696779835,105660.03696779835,130776.66632319399,91806.72330532454,56709.29233153745,38997.145526430104,25116.629355395627,0.0,64113.77488182573,21349.134952086282,1587.3430914985606,0.0,0.8841168798531849,2.893168896449431,0.0014959135982669303,349837.555138033,1566414.4048120312,4.477547884171503,1566414.4048120312,4.477547884171503,0.85,0.10122997010454778,4.027634451161993,1.268232103330083,1.0,0.0,4.027634451160714,1.2858450421102812,1.2861452155865742,3.1322860214571335,19375.073819574704,1975.707690146452,4632.441516551485,4632.441516551485,6.0146200906286795,3.538102861226779,-1.511372930015658,5.049475791242437,5.490422803303826,5.490422803303826,1.568692229515379,0.0,0.0,0.0002334323654385558,0.9880543754076889,0.00023625457388641938,198.827749630156,0.0,0.0,0.0,0.0,7.890094394775687e-05,0.00015453142149079893,0.0006223960769833766,0.10122997010424106,0.07200109621048893,0.029228873893752134,0.10123006965357358,0.07200109621070708,0.0292288738938407,0.37457991540325836,0.37457991540325836,0.15206090885026943,0.0,3.979039320256561e-13,6.345954446202768,3.979039320256561e-13,3.979039320256561e-13,6.401867789056439,3.979039320256561e-13,25116.629355395627,21349.134952086282,0.85,1.1005841743692553,0.6660071140500217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732164749468315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.236625093086,1587.3430914985606,0.37457991540325836,0.15206090885026943,6.112874298809886,5.490422803303826
1251.0,-29.886704196151854,3.5209164809868727,35.1776808132987,23.93271680865439,4.714894961674838,-26.426544282124794,-39.99757765615357,1.2547350476477832,-5.3561912035647765,-5.356191203565127,40.26912338107013,42702.227345932224,27812.36562878881,27812.36562878881,70514.59297472103,77799.17881059488,77799.17881059488,27812.36562878881,105611.5444393837,105611.5444393837,105611.5444393837,130708.87185188908,91806.88488709465,56709.9334224322,38996.61273851383,25097.327412505383,0.0,64093.94015101921,21332.728300629577,1587.047417003555,0.0,0.8841077697712377,2.8935230208043117,0.0014959135982669303,349758.9201496291,1566169.8212173325,4.477855262554319,1566169.8212173325,4.477855262554319,0.8500000000000001,0.10122257204822607,4.027634451161993,1.2682382652023811,1.0,0.0,4.0276344511619415,1.285869584326642,1.2861697635321807,3.132226238379457,19375.107920113434,1975.7111674336736,4632.441516551485,4632.441516551485,6.00382444752224,3.5209164809868727,-1.5265908699177682,5.047507350904641,5.482705368537255,5.482705368537255,1.5664872481535015,0.0,0.0,0.0002334323654385558,0.988282757448038,0.00023619997787002698,198.8295662676646,0.0,0.0,0.0,0.0,7.887729621612861e-05,0.00015455506922242717,0.0006224913214019743,0.10122257204789775,0.0719986654828232,0.029223906565074557,0.10122255876747925,0.07199866548305671,0.029223906565169364,0.37458986670471794,0.37458986670471794,0.1520442387159223,0.0,3.410605131648481e-13,6.362272087156612,3.410605131648481e-13,3.410605131648481e-13,6.4163421288618,3.410605131648481e-13,25097.327412505383,21332.728300629577,0.85,1.1001756610464792,0.6662443788806949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733005061487048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.19622080671,1587.047417003555,0.37458986670471794,0.1520442387159223,6.112874298809886,5.482705368537255
1252.0,-29.888936427431013,3.504137579686973,35.17452898334276,23.92764100749048,4.709451518958683,-26.42909763119128,-40.000210831034906,1.249612722718765,-5.36183063892355,-5.361830638923962,40.26359884345501,42704.120282303724,27763.46815598796,27763.46815598796,70467.58843829168,77800.66709732499,77800.66709732499,27763.46815598796,105564.13525331294,105564.13525331294,105564.13525331294,130642.67884167362,91807.0731981908,56710.52638316885,38996.16312780217,25078.543588360677,0.0,64074.706716162844,21316.762050106576,1586.761164828816,0.0,0.8840988088008113,2.893866554697997,0.0014959135982669303,349681.8159801189,1565930.2866955495,4.478157613962346,1565930.2866955495,4.478157613962346,0.85,0.10121528388853475,4.027634451161993,1.2682442347565668,1.0,0.0,4.027634451162072,1.2858935881572666,1.2861937729663682,3.1321677689782583,19375.14766166239,1975.7152199438538,4632.441516551485,4632.441516551485,5.993269004431132,3.504137579686973,-1.5415091826309548,5.0456467623179275,5.475084315266928,5.475084315266928,1.5643098043619794,0.0,0.0,0.0002334323654385558,0.9885121829983553,0.000236145157797154,198.83139078314818,0.0,0.0,0.0,0.0,7.885379590216642e-05,0.00015457856953638937,0.0006225859720761016,0.10121528388845932,0.07199630677453338,0.02921897711392595,0.10121529108686973,0.07199630677458703,0.029218977113947723,0.3745997149857343,0.3745997149857343,0.15202756927511124,0.0,3.979039320256561e-13,6.378096388179358,3.979039320256561e-13,3.979039320256561e-13,6.430405363481498,3.979039320256561e-13,25078.543588360677,21316.762050106576,0.85,1.0997723134410577,0.666473909455002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733825550306532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.155544662442,1586.761164828816,0.3745997149857343,0.15202756927511124,6.112874298809886,5.475084315266928
1253.0,-29.891177756662817,3.487757094127046,35.17140679734213,23.922616335935913,4.704084397390224,-26.431651543031073,-40.002840373758204,1.2445581837582222,-5.367361690596454,-5.367361690596877,40.25815787970536,42705.96099394601,27715.65826719127,27715.65826719127,70421.61926113728,77802.05347834308,77802.05347834308,27715.65826719127,105517.71174553435,105517.71174553435,105517.71174553435,130577.87131559625,91807.19415639453,56711.10167199644,38995.658315997876,25060.15957006189,0.0,64055.81788605977,21301.135634552604,1586.4788607910496,0.0,0.884090102030097,2.8942005364743952,0.0014959135982669303,349606.2066295398,1565694.4028536852,4.478451392348344,1565694.4028536852,4.478451392348344,0.8499999999999999,0.10120805379791795,4.027634451161993,1.2682500532036651,1.0,0.0,4.02763445116112,1.285917275213174,1.286217465551889,3.132110073328246,19375.173188922727,1975.7178229999774,4632.441516551485,4632.441516551485,5.982948336889867,3.487757094127046,-1.5561348473994259,5.043891941526471,5.467557540843103,5.467557540843103,1.5621592973837437,0.0,0.0,0.0002334323654385558,0.9887426014296901,0.00023609012608642542,198.83322276853826,0.0,0.0,0.0,0.0,7.883033446376654e-05,0.00015460203097478924,0.0006226804661736748,0.10120805379758316,0.07199398333470894,0.029214070462874213,0.10120796613614035,0.0719939833349471,0.029214070462970847,0.3746094617995342,0.3746094617995342,0.15201090038912907,0.0,3.979039320256561e-13,6.393396559623284,3.979039320256561e-13,3.979039320256561e-13,6.443816500513037,3.979039320256561e-13,25060.15957006189,21301.135634552604,0.85,1.099378972670379,0.6666991758642419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734626653595884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.114602155943,1586.4788607910496,0.3746094617995342,0.15201090038912907,6.112874298809886,5.467557540843103
1254.0,-29.893427629454028,3.4717680273269504,35.16831561218419,23.91777983810755,4.698924277726157,-26.434192437131518,-40.005441557709105,1.2396890854036473,-5.372713600770453,-5.37271360077084,40.252815698258345,42707.64937502409,27668.688016011423,27668.688016011423,70376.33739103551,77803.36359410013,77803.36359410013,27668.688016011423,105472.05161011155,105472.05161011155,105472.05161011155,130514.17514206385,91807.3261355723,56711.61191649625,38995.238021195604,25042.12353195229,0.0,64037.36155314789,21285.805002159446,1586.1984169055088,0.0,0.8840819608713628,2.894537201150574,0.0014959135982669303,349533.05835747824,1565462.8276772979,4.478726089697218,1565462.8276772979,4.478726089697218,0.85,0.10120086661532748,4.027634451161993,1.2682555754808709,1.0,0.0,4.027634451163626,1.2859400940651133,1.286240289730764,3.1320544944125945,19375.201042071378,1975.7206632307036,4632.441516551485,4632.441516551485,5.972808920987468,3.4717680273269504,-1.5704321026885522,5.042200130015503,5.460122990332003,5.460122990332003,1.560035140094858,0.0,0.0,0.0002334323654385558,0.98897395644749,0.00023603489648713513,198.8350617710924,0.0,0.0,0.0,0.0,7.880713239894785e-05,0.00015462523303960793,0.0006227739156092765,0.10120086661524909,0.07199168434860453,0.029209182266644554,0.10120091437995639,0.0719916843486603,0.029209182266667185,0.3746191061919005,0.3746191061919005,0.15199423194701,0.0,3.979039320256561e-13,6.408159088000502,3.979039320256561e-13,3.979039320256561e-13,6.4567742571103395,3.979039320256561e-13,25042.12353195229,21285.805002159446,0.85,1.0989887104050435,0.6669176920972739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735408799287462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.07340297942,1586.1984169055088,0.3746191061919005,0.15199423194701,6.112874298809886,5.460122990332003
1255.0,-29.89568688877543,3.456159773064645,35.16525577729775,23.912888578511797,4.693712550255113,-26.436746995949715,-40.008059854712315,1.234772657429103,-5.37803651934729,-5.378036519347666,40.247545653687894,42709.37074014202,27622.990511476783,27622.990511476783,70332.3612516188,77804.66095490231,77804.66095490231,27622.990511476783,105427.65146637909,105427.65146637909,105427.65146637909,130452.2091592125,91807.42804048373,56712.137825722406,38994.766905290366,25024.557692833416,0.0,64019.324598123785,21270.8740389084,1585.9251064028854,0.0,0.8840737041041814,2.894850081375116,0.0014959135982669303,349460.31825204415,1565234.4048828308,4.479004691324993,1565234.4048828308,4.479004691324993,0.8499999999999999,0.10119376305168822,4.027634451161993,1.268261099406518,1.0,0.0,4.027634451162136,1.285963135547302,1.2862633365918605,3.1319983752472376,19375.222548286947,1975.722856254373,4632.441516551485,4632.441516551485,5.962944251488379,3.456159773064645,-1.5844922695257946,5.040652042590439,5.452779217004187,5.452779217004187,1.5579369191440533,0.0,0.0,0.0002334323654385558,0.9892063354485252,0.00023597944844612533,198.8369084802462,0.0,0.0,0.0,0.0,7.878378406491694e-05,0.00015464858137363886,0.0006228679541637967,0.10119376305675529,0.07198943869231361,0.029204324364441682,0.10119346908824557,0.071989438688709,0.02920432436297922,0.37462864623022146,0.37462864623022146,0.1519775638599814,0.0,3.979039320256561e-13,6.422498918338874,3.979039320256561e-13,3.979039320256561e-13,6.46947643814741,3.979039320256561e-13,25024.557692833416,21270.8740389084,0.85,1.0986114223029468,0.667132479266951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736172316893475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.031957935948,1585.9251064028854,0.37462864623022146,0.1519775638599814,6.112874298809886,5.452779217004187
1256.0,-29.897953119845525,3.4409297030429213,35.162229542741265,23.908415366336726,4.688982264479575,-26.439259630393227,-40.010607813578076,1.2302887750245755,-5.383028635247285,-5.383028635247642,40.24240383824242,42710.77174826482,27577.608402606234,27577.608402606234,70288.38015087106,77805.70163299107,77805.70163299107,27577.608402606234,105383.3100355973,105383.3100355973,105383.3100355973,130390.47729378482,91807.4712080289,56712.54132329158,38994.36653859702,25007.16725818752,0.0,64001.53379678454,21256.092169459393,1585.6485734263226,0.0,0.8840666921572634,2.895196998771941,0.0014959135982669303,349392.10951548937,1565011.5642780627,4.47924129267917,1565011.5642780627,4.47924129267917,0.85,0.10118666568736485,4.027634451161993,1.2682660189038142,1.0,0.0,4.027634451161894,1.2859841505681044,1.2862843565185045,3.131947193425922,19375.231658451696,1975.7237852326427,4632.441516551485,4632.441516551485,5.953147666100651,3.4409297030429213,-1.5981460617688104,5.039075764811732,5.4455236736806025,5.4455236736806025,1.5558639067658864,0.0,0.0,0.0002334323654385558,0.9894394907127464,0.00023592384135628336,198.83876092254076,0.0,0.0,0.0,0.0,7.876106910224881e-05,0.000154671296336307,0.0006229594417299959,0.10118666570201648,0.07198719158726707,0.029199474114749404,0.1011871465862289,0.07198719157684343,0.02919947411052143,0.3746380869833108,0.3746380869833108,0.1519608960570252,0.0,3.410605131648481e-13,6.436122027101533,3.410605131648481e-13,3.410605131648481e-13,6.4808749541917905,3.410605131648481e-13,25007.16725818752,21256.092169459393,0.85,1.0982296201532966,0.667339815384403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736917708508873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.990249853226,1585.6485734263226,0.3746380869833108,0.1519608960570252,6.112874298809886,5.4455236736806025
1257.0,-29.900223967861077,3.4260615613142495,35.15923623913889,23.903564060479425,4.683818423517962,-26.441819778990205,-40.0132269487716,1.225414234647193,-5.3882297364427245,-5.388229736443137,40.237309752002744,42712.44949366131,27534.177007439488,27534.177007439488,70246.6265011008,77806.96682881731,77806.96682881731,27534.177007439488,105341.1438362568,105341.1438362568,105341.1438362568,130331.6575832193,91807.5652332582,56713.04789810265,38993.90815017282,24990.513746962504,0.0,63984.421897135326,21241.936684918128,1585.3902469429631,0.0,0.8840584191307731,2.895475708012866,0.0014959135982669303,349321.0564695651,1564790.8158465305,4.47952044935735,1564790.8158465305,4.47952044935735,0.85,0.10117974495856936,4.027634451161993,1.2682714944751932,1.0,0.0,4.027634451161806,1.286006997300506,1.2863072085843503,3.13189155239164,19375.251501723436,1975.7258086832342,4632.441516551485,4632.441516551485,5.943772179111432,3.4260615613142495,-1.6117090505483023,5.037770611862552,5.438356202179157,5.438356202179157,1.5538160577654734,0.0,0.0,0.0002334323654385558,0.9896731804429925,0.00023586813308820593,198.84061717339952,0.0,0.0,0.0,0.0,7.873772591599417e-05,0.00015469463952256162,0.0006230534595511549,0.10117974496033824,0.07198506350346073,0.029194681456877508,0.10117945411130926,0.07198506350220205,0.029194681456367316,0.3746474143869928,0.3746474143869928,0.1519442284813269,0.0,3.979039320256561e-13,6.4495266955536295,3.979039320256561e-13,3.979039320256561e-13,6.492994877396768,3.979039320256561e-13,24990.513746962504,21241.936684918128,0.85,1.0978707694512413,0.6675445089169996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273764509544767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.948326794496,1585.3902469429631,0.3746474143869928,0.1519442284813269,6.112874298809886,5.438356202179157
1258.0,-29.902504221933835,3.411556108124767,35.15627641562042,23.899210255499952,4.679231886941758,-26.44433060967112,-40.01576704960314,1.2210582746788914,-5.392988296447356,-5.392988296447761,40.23229755603013,42713.76117324422,27490.654382737936,27490.654382737936,70204.41555598215,77807.90903466781,77807.90903466781,27490.654382737936,105298.56341740575,105298.56341740575,105298.56341740575,130272.29084268607,91807.57399977869,56713.426138354655,38993.497623804484,24973.727425280318,0.0,63967.2250490848,21227.66831148827,1585.1134307319471,0.0,0.8840521416351861,2.8958086376585355,0.0014959135982669303,349256.0589847691,1564573.6390346398,4.479732273171158,1564573.6390346398,4.479732273171158,0.85,0.10117269072200459,4.027634451161993,1.2682761952793222,1.0,0.0,4.027634451162765,1.2860274141587358,1.2863276302087838,3.131841830756539,19375.253351827392,1975.725997341334,4632.441516551485,4632.441516551485,5.934376998503961,3.411556108124767,-1.6248114857032063,5.036367593827974,5.431272528929412,5.431272528929412,1.551792151122689,0.0,0.0,0.0002334323654385558,0.9899078980480148,0.0002358122062657119,198.84248114789057,0.0,0.0,0.0,0.0,7.87150932374312e-05,0.0001547172722011246,0.0006231446157070572,0.10117269072196197,0.0719828348516768,0.029189855870285174,0.10117270117454537,0.07198283485170712,0.02918985587029747,0.37465664694117584,0.37465664694117584,0.15192756108743494,0.0,3.979039320256561e-13,6.46225702561685,3.979039320256561e-13,3.979039320256561e-13,6.503889080182319,3.979039320256561e-13,24973.727425280318,21227.66831148827,0.85,1.0975060353503108,0.6677444760260917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738355250088864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.906235701925,1585.1134307319471,0.37465664694117584,0.15192756108743494,6.112874298809886,5.431272528929412
1259.0,-29.904791764498118,3.397399916819978,35.153351371196486,23.894682840351038,4.674447734618925,-26.44686786435606,-40.01834127176551,1.2165238344739133,-5.397862509234301,-5.397862509234664,40.22739005408724,42715.18481370466,27448.742956574486,27448.742956574486,70163.92777027914,77808.94840804262,77808.94840804262,27448.742956574486,105257.6913646171,105257.6913646171,105257.6913646171,130215.3694088213,91807.60246786677,56713.83887351688,38993.070660388774,24957.67804420419,0.0,63950.74870459296,21214.02633757356,1584.858687465997,0.0,0.8840448781285973,2.8960944723201663,0.0014959135982669303,349189.4916350334,1564361.0206503891,4.479977370812267,1564361.0206503891,4.479977370812267,0.85,0.10116585573565497,4.027634451161993,1.268281122469343,1.0,0.0,4.027634451162544,1.2860486682619334,1.2863488892736352,3.1317900718370577,19375.259359789427,1975.7266099829633,4632.441516551485,4632.441516551485,5.925329625533637,3.397399916819978,-1.6377779949109872,5.035177911730965,5.4242734864861095,5.4242734864861095,1.549792424710317,0.0,0.0,0.0002334323654385558,0.99014342623212,0.00023575611295714656,198.84435111541228,0.0,0.0,0.0,0.0,7.86921626689583e-05,0.0001547402027695975,0.0006232369716546233,0.1011658557437793,0.07198075589839208,0.029185099845387225,0.10116559531280252,0.07198075589261141,0.029185099843043554,0.37466577164234316,0.37466577164234316,0.15191089383898804,0.0,3.410605131648481e-13,6.4746476786531275,3.410605131648481e-13,3.410605131648481e-13,6.514692402557273,3.410605131648481e-13,24957.67804420419,21214.02633757356,0.85,1.097155689206809,0.6679387759949219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739048132292292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.863880479737,1584.858687465997,0.37466577164234316,0.15191089383898804,6.112874298809886,5.4242734864861095
1260.0,-29.907086200954748,3.3835893706249762,35.150461012616624,23.890410095360153,4.669948438098735,-26.449382785158353,-40.02087822938336,1.2122450223043129,-5.4024811869816745,-5.402481186982097,40.22254944534706,42716.42578379437,27407.26554340001,27407.26554340001,70123.69132719439,77809.86556241878,77809.86556241878,27407.26554340001,105217.13110581879,105217.13110581879,105217.13110581879,130158.85183584562,91807.62703922519,56714.18726060884,38992.71086512928,24941.720730026835,0.0,63934.431595156115,21200.46262052281,1584.5949764252214,0.0,0.8840386947724885,2.8963996067223277,0.0014959135982669303,349126.4233307349,1564151.3218166851,4.480186022284917,1564151.3218166851,4.480186022284917,0.85,0.1011589679748755,4.027634451161993,1.268285657330416,1.0,0.0,4.027634451161412,1.2860687248141458,1.2863689505079399,3.1317412308148933,19375.264545377868,1975.727138765824,4632.441516551485,4632.441516551485,5.916375942464726,3.3835893706249762,-1.6504000619116903,5.033989432536666,5.417355628956039,5.417355628956039,1.5478158939874398,0.0,0.0,0.0002334323654385558,0.9903797249455915,0.00023569986295042528,198.8462267537249,0.0,0.0,0.0,0.0,7.866957008656014e-05,0.00015476279535199566,0.0006233279663178309,0.10115896799136874,0.07197863362872112,0.02918033436264762,0.10115871151155384,0.07197863361698549,0.02918033435789001,0.37467479794091163,0.37467479794091163,0.15189422670689717,0.0,3.979039320256561e-13,6.486540578291965,3.979039320256561e-13,3.979039320256561e-13,6.525090964411447,3.979039320256561e-13,24941.720730026835,21200.46262052281,0.85,1.0968063620433781,0.6681286549051092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739724379735777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.821303236302,1584.5949764252214,0.37467479794091163,0.15189422670689717,6.112874298809886,5.417355628956039
1261.0,-29.909386693048663,3.3701156931212837,35.1476063990704,23.88616291517394,4.665487666323179,-26.451899305146114,-40.023411659616954,1.2080002784205688,-5.407051988447563,-5.407051988447952,40.2178090430327,42717.62747946402,27366.841300443186,27366.841300443186,70084.46877990721,77810.73016443646,77810.73016443646,27366.841300443186,105177.57146487964,105177.57146487964,105177.57146487964,130103.79641013112,91807.61709923107,56714.51441425829,38992.33631663642,24926.224945251473,0.0,63918.561261887895,21187.291203463752,1584.3416597728801,0.0,0.8840323909711195,2.8966893093653976,0.0014959135982669303,349064.01758443203,1563945.98458871,4.480398740068992,1563945.98458871,4.480398740068992,0.85,0.10115220042681758,4.027634451161993,1.2682901344960555,1.0,0.0,4.02763445116208,1.2860886222924341,1.2863888526311855,3.131692778669322,19375.262447621702,1975.7269248542268,4632.441516551485,4632.441516551485,5.90764960607982,3.3701156931212837,-1.662800861171975,5.032916554293259,5.410518447381914,5.410518447381914,1.5458624135376897,0.0,0.0,0.0002334323654385558,0.9906167083900916,0.00023564347689826492,198.84810737787865,0.0,0.0,0.0,0.0,7.864701490109085e-05,0.00015478535053746494,0.0006234188103598793,0.10115220044047932,0.07197659100278832,0.029175609437690996,0.10115193522446303,0.07197659099306696,0.029175609433750624,0.37468372358079693,0.37468372358079693,0.15187755966789115,0.0,3.979039320256561e-13,6.497999482441401,3.979039320256561e-13,3.979039320256561e-13,6.534904997743922,3.979039320256561e-13,24926.224945251473,21187.291203463752,0.85,1.0964650548493462,0.668313344920904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740384161693528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.778511633804,1584.3416597728801,0.37468372358079693,0.15187755966789115,6.112874298809886,5.410518447381914
1262.0,-29.911692750391722,3.3569725223960094,35.144787668900015,23.882016632147156,4.661153683217022,-26.45440815506651,-40.02593258684499,1.203869087892029,-5.411489815292839,-5.411489815293211,40.213144166890935,42718.75489092014,27327.180487032496,27327.180487032496,70045.93537795264,77811.49005709398,77811.49005709398,27327.180487032496,105138.67054412648,105138.67054412648,105138.67054412648,130049.66219790322,91807.55603017224,56714.820863999215,38991.92796241448,24910.99165377674,0.0,63902.91961619121,21174.342905710226,1584.0888928277075,0.0,0.8840264994057435,2.89697884189362,0.0014959135982669303,349003.43573738786,1563743.9387703177,4.480597549036672,1563743.9387703177,4.480597549036672,0.8499999999999999,0.10114546401721158,4.027634451161993,1.2682943962654099,1.0,0.0,4.027634451162236,1.2861079880741266,1.2864082229337135,3.1316456226923415,19375.24955948584,1975.7256106301174,4632.441516551485,4632.441516551485,5.899088070382287,3.3569725223960094,-1.674935818817402,5.031908341213411,5.403759870286008,5.403759870286008,1.543931391510288,0.0,0.0,0.0002334323654385558,0.9908543265289727,0.00023558696691196234,198.8499925872577,0.0,0.0,0.0,0.0,7.86245769645772e-05,0.0001548077884739786,0.0006235091821659947,0.10114546403294285,0.07197456475807648,0.029170899274866362,0.10114523211425201,0.07197456474688249,0.0291708992703291,0.37469255029327575,0.37469255029327575,0.151860892703353,0.0,3.979039320256561e-13,6.5089607844742545,3.979039320256561e-13,3.979039320256561e-13,6.5441334763403916,3.979039320256561e-13,24910.99165377674,21174.342905710226,0.85,1.0961304397147602,0.668494571883323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741027894091126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.73552223549,1584.0888928277075,0.37469255029327575,0.151860892703353,6.112874298809886,5.403759870286008
1263.0,-29.914003081061885,3.3441536860209817,35.14200567913335,23.878023318853252,4.656983001425104,-26.456904474133022,-40.02842906685544,1.1998843944962518,-5.415794499473748,-5.4157944994741545,40.208576047829816,42719.763247644514,27288.26036500329,27288.26036500329,70008.02361264781,77812.20809125528,77812.20809125528,27288.26036500329,105100.46845625856,105100.46845625856,105100.46845625856,129996.55640950808,91807.52113069684,56715.07628708631,38991.60538178948,24896.087953249516,0.0,63887.693335038995,21161.67476026209,1583.8402343219539,0.0,0.8840209429625001,2.8972678769698117,0.0014959135982669303,348944.6793402766,1563546.10282542,4.480785051033014,1563546.10282542,4.480785051033014,0.85,0.10113879342716166,4.027634451161993,1.268298450880684,1.0,0.0,4.027634451162981,1.286126667673783,1.28642690689402,3.1316001389247097,19375.242194231014,1975.7248595831416,4632.441516551485,4632.441516551485,5.890686426909804,3.3441536860209817,-1.6868084677985582,5.03096215381954,5.397078539939086,5.397078539939086,1.542022439982596,0.0,0.0,0.0002334323654385558,0.9910924466518559,0.0002355303647274736,198.85188132594135,0.0,0.0,0.0,0.0,7.860236245713366e-05,0.00015483000298142214,0.0006235986540814899,0.10113879342696044,0.07197257941205647,0.029166214014903977,0.1011388091850566,0.07197257941219964,0.02916621401496201,0.3747012753152371,0.3747012753152371,0.15184422579838916,0.0,3.979039320256561e-13,6.519454722386399,3.979039320256561e-13,3.979039320256561e-13,6.55301610346379,3.979039320256561e-13,24896.087953249516,21161.67476026209,0.85,1.095798266584969,0.6686696767030561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274165587767745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.692344663616,1583.8402343219539,0.3747012753152371,0.15184422579838916,6.112874298809886,5.397078539939086
1264.0,-29.916316225191373,3.3316501443726314,35.139259925819594,23.873962216917448,4.6527426785978525,-26.459410382526375,-40.03093825941903,1.195836835930433,-5.420086502908987,-5.420086502909384,40.20406667735623,42720.813041612426,27250.424997802405,27250.424997802405,69971.23803941483,77812.93360011907,77812.93360011907,27250.424997802405,105063.35859792147,105063.35859792147,105063.35859792147,129944.92147031303,91807.46627530504,56715.3457167885,38991.245065018375,24881.562872391558,0.0,63872.80793740993,21149.328441532823,1583.5971810505937,0.0,0.8840152358321439,2.8975347785384153,0.0014959135982669303,348886.10375997337,1563350.8297137667,4.480977639594728,1563350.8297137667,4.480977639594728,0.85,0.10113219375938177,4.027634451161993,1.268302576378919,1.0,0.0,4.027634451162147,1.2861456425307394,1.2864458861805528,3.1315539375749437,19375.23061743982,1975.7236790789743,4632.441516551485,4632.441516551485,5.882518948256117,3.3316501443726314,-1.6984928530705266,5.030142997443158,5.3904731451699455,5.3904731451699455,1.54013518433427,0.0,0.0,0.0002334323654385558,0.991330918594778,0.00023547370616609905,198.85377240062633,0.0,0.0,0.0,0.0,7.858004067625944e-05,0.00015485232476229635,0.0006236885580551501,0.10113219377388188,0.07197063860094782,0.02916155517293406,0.10113195136646301,0.0719706385906287,0.029161555168753073,0.37470989793889586,0.37470989793889586,0.15182755894108474,0.0,3.979039320256561e-13,6.529599344474889,3.979039320256561e-13,3.979039320256561e-13,6.561786236534317,3.979039320256561e-13,24881.562872391558,21149.328441532823,0.85,1.0954777204719237,0.6688419441881323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742268404303287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.649004614179,1583.5971810505937,0.37470989793889586,0.15182755894108474,6.112874298809886,5.3904731451699455
1265.0,-29.91863281916994,3.319459883515373,35.136551587027355,23.870248055923753,4.648901264413164,-26.461879455927587,-40.03339296961201,1.1921479011710152,-5.424098549956625,-5.424098549957006,40.199664114409806,42721.6225760943,27212.831302871855,27212.831302871855,69934.45387896616,77813.44869950411,77813.44869950411,27212.831302871855,105026.28000237596,105026.28000237596,105026.28000237596,129893.43996719929,91807.36409484594,56715.53797143704,38990.91791489877,24867.159964823317,0.0,63858.077879722085,21137.08597009982,1583.350399843859,0.0,0.8840105895400365,2.897830790369375,0.0014959135982669303,348831.355895807,1563160.19956006,4.48113443112311,1563160.19956006,4.48113443112311,0.85,0.10112559425280969,4.027634451161993,1.2683061710791663,1.0,0.0,4.027634451162592,1.286162936655622,1.286463184342654,3.131511829780255,19375.209053072133,1975.7214801254388,4632.441516551485,4632.441516551485,5.874403639126746,3.319459883515373,-1.7098377202119601,5.029297603727333,5.383941499582728,5.383941499582728,1.5382689998807795,0.0,0.0,0.0002334323654385558,0.9915698082344951,0.00023541697568846474,198.85566633173028,0.0,0.0,0.0,0.0,7.855820924168348e-05,0.00015487415619687233,0.0006237764870931666,0.10112559427321122,0.071968692295231,0.029156901977980217,0.10112598989164372,0.0719686922807119,0.029156901972097787,0.3747184244480445,0.3747184244480445,0.15181089212190788,0.0,3.979039320256561e-13,6.539150749949783,3.979039320256561e-13,3.979039320256561e-13,6.569510408843655,3.979039320256561e-13,24867.159964823317,21137.08597009982,0.85,1.0951543829848598,0.669008902155829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742865902985978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.60553119075,1583.350399843859,0.3747184244480445,0.15181089212190788,6.112874298809886,5.383941499582728
1266.0,-29.920957418077723,3.307570248943124,35.13388002248197,23.866276011709147,4.644763649367077,-26.46438531005962,-40.035898390319176,1.188191541348982,-5.428253717579253,-5.428253717579634,40.19531779335798,42722.61019099882,27176.756148669887,27176.756148669887,69899.3663396687,77814.11908286027,77814.11908286027,27176.756148669887,104990.87523153015,104990.87523153015,104990.87523153015,129844.21520875607,91807.3007057851,56715.79181392389,38990.56543540135,24853.339977225914,0.0,63843.90541262727,21125.338980642027,1583.11872133523,0.0,0.8840049925537151,2.898076292490829,0.0014959135982669303,348774.6621375517,1562972.021901159,4.481323305775995,1562972.021901159,4.481323305775995,0.85,0.10111914935835012,4.027634451161993,1.26831017294433,1.0,0.0,4.027634451161694,1.2861814850149977,1.2864817370320425,3.1314666694296474,19375.195675318424,1975.7201159742037,4632.441516551485,4632.441516551485,5.866616135696196,3.307570248943124,-1.7210920055061885,5.028662254449312,5.37748352113141,5.37748352113141,1.5364238631804028,0.0,0.0,0.0002334323654385558,0.9918095857738597,0.00023536006183729323,198.85756684352714,0.0,0.0,0.0,0.0,7.853593258587466e-05,0.00015489643285268112,0.0006238662093195588,0.1011191493583248,0.07196684985520509,0.029152299503119716,0.10111911880738342,0.07196684985522311,0.02915229950312701,0.37472684484019186,0.37472684484019186,0.15179422533323303,0.0,3.979039320256561e-13,6.548476257939228,3.979039320256561e-13,3.979039320256561e-13,6.577650572929201,3.979039320256561e-13,24853.339977225914,21125.338980642027,0.85,1.094847908941419,0.6691728821236709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274344846715824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.561911550538,1583.11872133523,0.37472684484019186,0.15179422533323303,6.112874298809886,5.37748352113141
1267.0,-29.923286098490053,3.295981130740108,35.13124529373847,23.86267577474939,4.641066988622391,-26.46685083516492,-40.0383374542929,1.1846317252947982,-5.432070461130991,-5.432070461131408,40.19104674902199,42723.305821142654,27140.69418436133,27140.69418436133,69864.00000550399,77814.50949907424,77814.50949907424,27140.69418436133,104955.20368343557,104955.20368343557,104955.20368343557,129794.65674465476,91807.13713598401,56715.93345804253,38990.22630882387,24839.453061219192,0.0,63829.67937004306,21113.535102036312,1582.8742753221345,0.0,0.884000876296265,2.8983624476640792,0.0014959135982669303,348722.59226489527,1562787.1200888688,4.481462213098458,1562787.1200888688,4.481462213098458,0.85,0.10111261972175685,4.027634451161993,1.2683135236753151,1.0,0.0,4.027634451163301,1.28619817473977,1.2864984306529395,3.1314260354761303,19375.16115522167,1975.7165959039705,4632.441516551485,4632.441516551485,5.85883147955327,3.295981130740108,-1.7319808131418397,5.027961943881948,5.371095914507974,5.371095914507974,1.5345988327165638,0.0,0.0,0.0002334323654385558,0.9920498470246913,0.0002353030607672135,198.8594707286445,0.0,0.0,0.0,0.0,7.85142515434084e-05,0.0001549181138951474,0.0006239535326331331,0.10111261974342511,0.0719649417585287,0.02914767798489641,0.10111301732537864,0.07196494174310711,0.029147677978649745,0.3747351730018944,0.3747351730018944,0.15177755856895983,0.0,3.979039320256561e-13,6.55720045120961,3.979039320256561e-13,3.979039320256561e-13,6.584629982051808,3.979039320256561e-13,24839.453061219192,21113.535102036312,0.85,1.094537849712167,0.6693329222830755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744016698896077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.518054325114,1582.8742753221345,0.3747351730018944,0.15177755856895983,6.112874298809886,5.371095914507974
1268.0,-29.9256192398338,3.2846799515205736,35.12864697234936,23.858823347277962,4.637071473607296,-26.469350214462644,-40.04082303782923,1.1808024482361619,-5.436042249887123,-5.436042249887464,40.186836953480494,42724.176417623086,27106.14150634375,27106.14150634375,69830.31792396684,77815.08868635676,77815.08868635676,27106.14150634375,104921.2301927005,104921.2301927005,104921.2301927005,129747.40288031579,91807.04334499668,56716.13107626291,38989.9025208153,24826.172687615282,0.0,63816.075208430586,21102.24678447299,1582.6466460009299,0.0,0.8839957289261767,2.8985964871393057,0.0014959135982669303,348668.41367046617,1562604.8860327334,4.4816359175843905,1562604.8860327334,4.4816359175843905,0.85,0.1011062601727355,4.027634451161993,1.268317273329012,1.0,0.0,4.027634451161643,1.286216128280238,1.2865163883845632,3.1313823257271896,19375.14136138482,1975.7145774943351,4632.441516551485,4632.441516551485,5.851372631364011,3.2846799515205736,-1.742793563957417,5.027473515477991,5.364779147598302,5.364779147598302,1.5327940421709434,0.0,0.0,0.0002334323654385558,0.9922906314973116,0.00023524596325808227,198.8613782974964,0.0,0.0,0.0,0.0,7.849216267758929e-05,0.0001549402027609665,0.0006240424985100932,0.10110626018652646,0.07196314867303531,0.029143111513491148,0.10110605136917931,0.07196314866321962,0.029143111509515866,0.3747433971164868,0.3747433971164868,0.15176089182420793,0.0,3.410605131648481e-13,6.565746423336009,3.410605131648481e-13,3.410605131648481e-13,6.5921580950695216,3.410605131648481e-13,24826.172687615282,21102.24678447299,0.85,1.0942433814034012,0.6694892513850319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744570600898038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.474037846916,1582.6466460009299,0.3747433971164868,0.15176089182420793,6.112874298809886,5.364779147598302
