time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1269.0,-29.9279549098686,3.2736681451178096,35.12608574499067,23.85544233201074,4.633618169613871,-26.471797646397683,-40.0432292726822,1.177460906144884,-5.439628926812929,-5.439628926813326,40.1827199688345,42724.707215561306,27071.416768331554,27071.416768331554,69796.12398389286,77815.38124241258,77815.38124241258,27071.416768331554,104886.79801074413,104886.79801074413,104886.79801074413,129699.60210589196,91806.88345725958,56716.209430415896,38989.63780760409,24812.80409514783,0.0,63802.44190275192,21090.883480875655,1582.4061746166833,0.0,0.8839922405871568,2.8988805590420417,0.0014959135982669303,348619.49400934234,1562426.6851159157,4.481753636743118,1562426.6851159157,4.481753636743118,0.85,0.10109981930702608,4.027634451161993,1.2683202487649399,1.0,0.0,4.027634451161329,1.2862317954880231,1.286532059249772,3.131344183288382,19375.10761835819,1975.711136663202,4632.441516551485,4632.441516551485,5.843876640775004,3.2736681451178096,-1.7532204734684766,5.026888618586286,5.358529927084977,5.358529927084977,1.5310085505957076,0.0,0.0,0.0002334323654385558,0.9925317400817943,0.0002351888166511619,198.86328797045465,0.0,0.0,0.0,0.0,7.847078444022546e-05,0.00015496158099833035,0.0006241286022354049,0.1010998193298414,0.07196129257805774,0.029138526751783658,0.10110019732035941,0.07196129256181814,0.029138526745207942,0.3747515329974372,0.3747515329974372,0.15174422509507307,0.0,3.979039320256561e-13,6.5736979468691175,3.979039320256561e-13,3.979039320256561e-13,6.598484154344874,3.979039320256561e-13,24812.80409514783,21090.883480875655,0.85,1.0939412646662732,0.6696406272456245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274511077186068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.429854378715,1582.4061746166833,0.3747515329974372,0.15174422509507307,6.112874298809886,5.358529927084977
1270.0,-29.930294520388212,3.2629318288827225,35.12356113086084,23.85171818258243,4.6297758568898715,-26.474287528293853,-40.04570214366538,1.1737688647976523,-5.443435427271936,-5.443435427272322,40.178663188953145,42725.498719320414,27038.357948209872,27038.357948209872,69763.85666753029,77815.85961696564,77815.85961696564,27038.357948209872,104854.21756517551,104854.21756517551,104854.21756517551,129654.32437323831,91806.75349077338,56716.3925931368,38989.289886262864,24800.10680806281,0.0,63789.396694325675,21080.090786853387,1582.1866242724159,0.0,0.8839873883547379,2.899102697583583,0.0014959135982669303,348567.5820097736,1562251.1051445743,4.48191738352986,1562251.1051445743,4.48191738352986,0.85,0.10109358414955656,4.027634451161993,1.2683238467620686,1.0,0.0,4.027634451163977,1.2862491064960728,1.2865493742989818,3.1313020400331686,19375.080189971974,1975.70833974619,4632.441516551485,4632.441516551485,5.836740270028915,3.2629318288827225,-1.7636159397729592,5.026547768655682,5.35234916540601,5.35234916540601,1.5292426186874315,0.0,0.0,0.0002334323654385558,0.9927733187963298,0.0002351315864547777,198.86520090197305,0.0,0.0,0.0,0.0,7.844881978173064e-05,0.00015498354565682515,0.0006242170678506666,0.10109358416298192,0.07195957704817225,0.029134007114809662,0.1010933614473698,0.07195957703861579,0.029134007110940777,0.3747595679255741,0.3747595679255741,0.15172755837843185,0.0,3.979039320256561e-13,6.581492914660032,3.979039320256561e-13,3.979039320256561e-13,6.605221172331312,3.979039320256561e-13,24800.10680806281,21080.090786853387,0.85,1.0936591390232737,0.6697899797368835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745637140915564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.385542481023,1582.1866242724159,0.3747595679255741,0.15172755837843185,6.112874298809886,5.35234916540601
1271.0,-29.932636646388474,3.252471450729141,35.12107239098453,23.848350543435686,4.626338069571091,-26.476739218925307,-40.04810897223649,1.1704406421077365,-5.446910089008782,-5.446910089009173,40.17465813711623,42726.005882534046,27005.24537842996,27005.24537842996,69731.25126096401,77816.14371430792,77816.14371430792,27005.24537842996,104821.38909273788,104821.38909273788,104821.38909273788,129608.66852040295,91806.59403950642,56716.456207731746,38989.042035305196,24787.279427665075,0.0,63776.32146297027,21069.187513515313,1581.9506597316538,0.0,0.883984069723958,2.899363795088006,0.0014959135982669303,348520.20083350147,1562077.7786225516,4.482029377025416,1562077.7786225516,4.482029377025416,0.85,0.10108723032558556,4.027634451161993,1.2683267886796967,1.0,0.0,4.027634451160713,1.2862647120537596,1.2865649834997004,3.131264049630289,19375.046539058872,1975.704908308023,4632.441516551485,4632.441516551485,5.829592296403862,3.252471450729141,-1.773663799104726,5.026135249833867,5.346233156916956,5.346233156916956,1.5274951876905587,0.0,0.0,0.0002334323654385558,0.9930152207810345,0.00023507430757703255,198.86711592708127,0.0,0.0,0.0,0.0,7.842744718684024e-05,0.00015500491825171556,0.000624303148850158,0.10108723034754133,0.07195777211104534,0.02912945823649599,0.10108700832304604,0.07195777209541616,0.0291294582301694,0.3747675178947608,0.3747675178947608,0.15171089167178556,0.0,3.979039320256561e-13,6.588827667186706,3.979039320256561e-13,3.979039320256561e-13,6.6113635417737555,3.979039320256561e-13,24787.279427665075,21069.187513515313,0.85,1.0933721114889212,0.6699352503004045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746150369431448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.341073786618,1581.9506597316538,0.3747675178947608,0.15171089167178556,6.112874298809886,5.346233156916956
1272.0,-29.934981444892617,3.2422785898446884,35.118620613825534,23.844959993753605,4.622879544688273,-26.479195390623357,-40.05052404301239,1.1670934904192973,-5.450403778268367,-5.450403778268744,40.170756524886045,42726.536270830315,26973.143306133803,26973.143306133803,69699.67957696412,77816.41883178455,77816.41883178455,26973.143306133803,104789.56213791836,104789.56213791836,104789.56213791836,129564.50640058555,91806.41828678906,56716.53572583608,38988.75840105887,24774.94426266719,0.0,63763.70266372606,21058.702623267112,1581.730112254363,0.0,0.8839802714109901,2.8996029212979404,0.0014959135982669303,348472.5652925588,1561908.9426280342,4.482157558993889,1561908.9426280342,4.482157558993889,0.85,0.10108104194290643,4.027634451161993,1.26832980807405,1.0,0.0,4.027634451161188,1.2862804067487126,1.286580681858494,3.1312258431600526,19375.0094478552,1975.7011260578483,4632.441516551485,4632.441516551485,5.822662457747193,3.2422785898446884,-1.7835699806825684,5.025848570527257,5.3401824958887625,5.3401824958887625,1.5257664273967892,0.0,0.0,0.0002334323654385558,0.9932574624828572,0.00023501697621787024,198.8690331742921,0.0,0.0,0.0,0.0,7.840600681225713e-05,0.00015502635862629866,0.0006243895028414748,0.10108104196057681,0.07195607966685627,0.02912496229372054,0.10108081699166255,0.07195607965427744,0.02912496228862898,0.37477537717370657,0.37477537717370657,0.1516942249731352,0.0,3.979039320256561e-13,6.595830993615948,3.979039320256561e-13,3.979039320256561e-13,6.617002681410725,3.979039320256561e-13,24774.94426266719,21058.702623267112,0.85,1.0930933535108984,0.670076148120812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274665043387608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.296476711734,1581.730112254363,0.37477537717370657,0.1516942249731352,6.112874298809886,5.3401824958887625
1273.0,-29.93732588269594,3.232348653012914,35.116205278414355,23.841666674148314,4.619537272205286,-26.481639610367246,-40.05291843842713,1.1638509998765114,-5.453774514779639,-5.453774514779958,40.166913685304046,42726.982407199175,26941.592419812743,26941.592419812743,69668.57482701192,77816.61695545609,77816.61695545609,26941.592419812743,104758.20937526884,104758.20937526884,104758.20937526884,129520.98415408816,91806.2124649422,56716.577916685055,38988.48283139683,24762.774778819316,0.0,63751.25761021615,21048.358561996418,1581.5079667134253,0.0,0.8839768955354266,2.899844556840864,0.0014959135982669303,348426.6110254986,1561742.6634061406,4.482271485549217,1561742.6634061406,4.482271485549217,0.85,0.10107486470683211,4.027634451161993,1.2683325791032987,1.0,0.0,4.027634451160725,1.2862956110558925,1.286595889715036,3.131188831357198,19374.96601080252,1975.6966967111625,4632.441516551485,4632.441516551485,5.81585160299418,3.232348653012914,-1.7932557979437074,5.025604450956621,5.3341951019398355,5.3341951019398355,1.5240557434113815,0.0,0.0,0.0002334323654385558,0.9934997306528417,0.00023495966655689412,198.87095016353197,0.0,0.0,0.0,0.0,7.838475533774298e-05,0.00015504761010081281,0.0006244750960123659,0.1010748647259648,0.07195439006485169,0.029120474661113123,0.10107465701761961,0.07195439005123103,0.029120474655601074,0.37478314868377804,0.37478314868377804,0.15167755828088156,0.0,3.410605131648481e-13,6.60243693772486,3.410605131648481e-13,3.410605131648481e-13,6.622258779238393,3.410605131648481e-13,24762.774778819316,21048.358561996418,0.85,1.0928188311668305,0.6702139535573989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747137734773393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.251748026822,1581.5079667134253,0.37478314868377804,0.15167755828088156,6.112874298809886,5.3341951019398355
1274.0,-29.93967443661943,3.222677738039165,35.11382727489068,23.83856006143617,4.61641049754628,-26.484065986049156,-40.05528754843397,1.1608020469756553,-5.457000096092656,-5.457000096093013,40.16316964878535,42727.30690907681,26910.50979684949,26910.50979684949,69637.81670592629,77816.69863543556,77816.69863543556,26910.50979684949,104727.20843228506,104727.20843228506,104727.20843228506,129478.05467234299,91805.97910043184,56716.58737407186,38988.21302928887,24750.846240057937,0.0,63739.059269346806,21038.219304049246,1581.2897285412625,0.0,0.8839739102366881,2.9000947382038746,0.0014959135982669303,348382.64015820826,1561580.672247587,4.482372231688808,1561580.672247587,4.482372231688808,0.85,0.10106875215247062,4.027634451161993,1.2683351451763882,1.0,0.0,4.027634451162782,1.2863099081769147,1.2866101901736426,3.131154028713309,19374.916761091252,1975.691674638256,4632.441516551485,4632.441516551485,5.809141831731617,3.222677738039165,-1.8027107062542647,5.02538844429343,5.328270035311991,5.328270035311991,1.5223628672319975,0.0,0.0,0.0002334323654385558,0.99374248808538,0.00023490226918676323,198.87287055547748,0.0,0.0,0.0,0.0,7.836373352533296e-05,0.00015506863191322283,0.0006245597641882544,0.1010687521721555,0.07195274131173397,0.029116010860421523,0.10106908694320219,0.0719527412977199,0.02911601085475071,0.3747908305397736,0.3747908305397736,0.15166089159374532,0.0,3.410605131648481e-13,6.608564848623246,3.410605131648481e-13,3.410605131648481e-13,6.626757843431676,3.410605131648481e-13,24750.846240057937,21038.219304049246,0.85,1.0925454109959902,0.670347309779407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747612489777194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.206948407997,1581.2897285412625,0.3747908305397736,0.15166089159374532,6.112874298809886,5.328270035311991
1275.0,-29.942024882775595,3.2132576323705875,35.1114859666439,23.83535999050366,4.613176932899107,-26.486504744757788,-40.0576698599383,1.1576567948794676,-5.460256122188127,-5.4602561221885075,40.159481757171285,42727.67827642955,26880.41268022918,26880.41268022918,69608.09095665874,77816.83431976434,77816.83431976434,26880.41268022918,104697.24699999351,104697.24699999351,104697.24699999351,129436.53148617806,91805.75727057407,56716.60122723203,38987.95115926894,24739.28448618455,0.0,63727.23564545349,21028.39181325687,1581.0794154432458,0.0,0.8839705599358245,2.9003195884619135,0.0014959135982669303,348338.25868879614,1561421.1226934653,4.482485296248874,1561421.1226934653,4.482485296248874,0.85,0.10106273184560145,4.027634451161993,1.2683377832314,1.0,0.0,4.027634451161851,1.2863246571962546,1.2866249426360603,3.131118126850535,19374.86994567605,1975.6869007944663,4632.441516551485,4632.441516551485,5.80264480062766,3.2132576323705875,-1.8120404160060675,5.025298048376655,5.322406557049931,5.322406557049931,1.5206875877285515,0.0,0.0,0.0002334323654385558,0.9939855051725992,0.0002348448385049858,198.87479253181863,0.0,0.0,0.0,0.0,7.83425998280513e-05,0.00015508976561050448,0.0006246448829955064,0.10106273186253129,0.07195115266985593,0.029111579192675357,0.10106309666970692,0.07195115265780289,0.029111579187798563,0.3747984160757896,0.3747984160757896,0.151644224910703,0.0,3.979039320256561e-13,6.614392065367838,3.979039320256561e-13,3.979039320256561e-13,6.6313216589659305,3.979039320256561e-13,24739.28448618455,21028.39181325687,0.85,1.0922816634307408,0.670477510026404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748074883593665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.16198818164,1581.0794154432458,0.3747984160757896,0.151644224910703,6.112874298809886,5.322406557049931
1276.0,-29.94437479012062,3.20408276419455,35.10917940869101,23.832138056773715,4.609915700781567,-26.48894578432434,-40.06005625762043,1.154486694983134,-5.463447357326345,-5.463447357326696,40.155810652713676,42728.06885126718,26850.984181124313,26850.984181124313,69579.05303239149,77816.99330685701,77816.99330685701,26850.984181124313,104667.97748798132,104667.97748798132,104667.97748798132,129395.82425982473,91805.54732865779,56716.622873059096,38987.69383955411,24727.84677184342,0.0,63715.540611397526,21018.669756066905,1580.864112175781,0.0,0.883967484406831,2.90053514515557,0.0014959135982669303,348294.76466417644,1561262.311638941,4.482589088424284,1561262.311638941,4.482589088424284,0.85,0.10105668531038059,4.027634451161993,1.268340505906381,1.0,0.0,4.027634451160972,1.2863395230765453,1.2866398119867093,3.1310819413595237,19374.825639115712,1975.6823827826743,4632.441516551485,4632.441516551485,5.796292103243413,3.20408276419455,-1.8211935443245468,5.025276308519096,5.316602621403309,5.316602621403309,1.5190293204009453,0.0,0.0,0.0002334323654385558,0.9942285306377048,0.00023478743392007744,198.87671410470702,0.0,0.0,0.0,0.0,7.832143516480446e-05,0.00015511093027375134,0.0006247301265223466,0.1010566853285235,0.07194954008492652,0.029107145243596973,0.10105649297631285,0.07194954007200925,0.02910714523837133,0.37480591039898403,0.37480591039898403,0.15162755823093582,0.0,3.410605131648481e-13,6.61999559787796,3.410605131648481e-13,3.410605131648481e-13,6.6361565265945615,3.410605131648481e-13,24727.84677184342,21018.669756066905,0.85,1.0920264093301137,0.6706067066411098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748525307118068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.116911762423,1580.864112175781,0.37480591039898403,0.15162755823093582,6.112874298809886,5.316602621403309
1277.0,-29.94672706131678,3.19515261750667,35.10690890447129,23.829267324786656,4.607059252956227,-26.49134847136186,-40.062380384746916,1.1516806630030099,-5.466379284861262,-5.466379284861635,40.15224699826137,42728.19129427396,26821.617602545844,26821.617602545844,69549.8088968198,77816.93549975607,77816.93549975607,26821.617602545844,104638.55310230191,104638.55310230191,104638.55310230191,129355.05326819705,91805.28542395464,56716.54121847946,38987.49356163909,24716.500165895137,0.0,63703.99372753422,21009.025141010865,1580.646977491253,0.0,0.8839653610350546,2.900782090592248,0.0014959135982669303,348254.80855655635,1561108.1605208635,4.482660747718981,1561108.1605208635,4.482660747718981,0.85,0.10105065435080403,4.027634451161993,1.2683425681060183,1.0,0.0,4.027634451160233,1.2863526819818438,1.2866529739638821,3.131049911566042,19374.77036622529,1975.6767465164241,4632.441516551485,4632.441516551485,5.7899527725743605,3.19515261750667,-1.8300583591835275,5.025210976690198,5.310856965557489,5.310856965557489,1.517387704444997,0.0,0.0,0.0002334323654385558,0.9944718647644152,0.00023472998453692265,198.8786376477602,0.0,0.0,0.0,0.0,7.830082785244663e-05,0.00015513153758610918,0.0006248131252435449,0.1010506543718173,0.07194793379278787,0.029102720579029434,0.10105097249558416,0.07194793377782634,0.02910272057297769,0.37481332206655543,0.37481332206655543,0.15161089155378873,0.0,3.979039320256561e-13,6.625115695650777,3.979039320256561e-13,3.979039320256561e-13,6.639850223644942,3.979039320256561e-13,24716.500165895137,21009.025141010865,0.85,1.0917652854590008,0.6707301818002962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748964025089096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.071767789186,1580.646977491253,0.37481332206655543,0.15161089155378873,6.112874298809886,5.310856965557489
1278.0,-29.949081766051975,3.18645594122142,35.104673613992155,23.826125333458208,4.603891119256552,-26.493784520300164,-40.064758505299665,1.148593873504584,-5.4694790599218095,-5.469479059922202,40.148731011150915,42728.52797215641,26793.60115422994,26793.60115422994,69522.12912638634,77817.04131649014,77817.04131649014,26793.60115422994,104610.64247072008,104610.64247072008,104610.64247072008,129316.31774795361,91805.06193635295,56716.54859201854,38987.23704926046,24705.675277233524,0.0,63692.912326493984,20999.823985648494,1580.4453994122296,0.0,0.8839621896982296,2.900979338321472,0.0014959135982669303,348212.56894825265,1560956.0825963547,4.482767774038409,1560956.0825963547,4.482767774038409,0.85,0.10104478043600623,4.027634451161993,1.2683451594552024,1.0,0.0,4.0276344511612,1.2863671578123388,1.2866674531736804,3.1310146770317058,19374.723200956512,1975.671936997498,4632.441516551485,4632.441516551485,5.783904893024061,3.18645594122142,-1.8388873459942978,5.025343287215717,5.305169842580303,5.305169842580303,1.5157628121658007,0.0,0.0,0.0002334323654385558,0.9947155149763636,0.00023467248869050024,198.8805632180796,0.0,0.0,0.0,0.0,7.827974698600658e-05,0.00015515261845254922,0.0006248980312674792,0.10104478045147931,0.07194643401812124,0.02909834643335807,0.10104459347046314,0.07194643400710383,0.0290983464289024,0.3748206420169427,0.3748206420169427,0.15159422487873772,0.0,3.979039320256561e-13,6.6301046166419155,3.979039320256561e-13,3.979039320256561e-13,6.643984683828819,3.979039320256561e-13,24705.675277233524,20999.823985648494,0.85,1.0915206509950655,0.6708521625314794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749391060565762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.026498129886,1580.4453994122296,0.3748206420169427,0.15159422487873772,6.112874298809886,5.305169842580303
1279.0,-29.951437041317117,3.1779928976674565,35.10247272678778,23.823267314024292,4.601054273290116,-26.496187951381067,-40.06708654398096,1.1458051833558534,-5.4723060793590435,-5.472306079359428,40.14526186967495,42728.6543089202,26765.565226475646,26765.565226475646,69494.21953539585,77816.95563905861,77816.95563905861,26765.565226475646,104582.52086553426,104582.52086553426,104582.52086553426,129277.26755069518,91804.78131055001,56716.47998041872,38987.00147792365,24694.746685160917,0.0,63681.74816308457,20990.53468238678,1580.230649868522,0.0,0.8839602635586495,2.9012088805081095,0.0014959135982669303,348174.0495977107,1560806.0418718639,4.482832777673291,1560806.0418718639,4.482832777673291,0.8500000000000001,0.10103881471140845,4.027634451161993,1.2683472112147136,1.0,0.0,4.027634451160823,1.2863802359540855,1.2866805343684475,3.1309828451886683,19374.663977127886,1975.6658978476735,4632.441516551485,4632.441516551485,5.777852808469058,3.1779928976674565,-1.8474266525533527,5.025419550220809,5.29953826626343,5.29953826626343,1.51415379036098,0.0,0.0,0.0002334323654385558,0.9949592886423262,0.00023461499189287075,198.88248929225364,0.0,0.0,0.0,0.0,7.8259115153316e-05,0.00015517325028523979,0.0006249811287476143,0.10103881473188608,0.07194486435430314,0.029093950377582944,0.10103863760066305,0.07194486433972191,0.029093950371686533,0.3748278840489231,0.3748278840489231,0.1515775582053636,0.0,3.979039320256561e-13,6.634680591798087,3.979039320256561e-13,3.979039320256561e-13,6.64744281594011,3.979039320256561e-13,24694.746685160917,20990.53468238678,0.85,1.0912737407494835,0.6709717547246828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274980695003436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.981101309648,1580.230649868522,0.3748278840489231,0.1515775582053636,6.112874298809886,5.29953826626343
1280.0,-29.953790702092178,3.1697565509505563,35.10030695333788,23.820405138563387,4.598210571375604,-26.498590616136248,-40.06941063618285,1.1430104854210579,-5.475142270782726,-5.475142270783108,40.14188222511059,42728.77099534459,26738.361606028455,26738.361606028455,69467.13260137304,77816.88071755941,77816.88071755941,26738.361606028455,104555.24232358787,104555.24232358787,104555.24232358787,129239.46715999927,91804.50800707961,56716.39828487031,38986.788580232555,24684.224836411406,0.0,63671.01341664396,20981.591110949696,1580.028521423929,0.0,0.8839579602508941,2.9014205499263555,0.0014959135982669303,348135.4086368146,1560659.8823790778,4.482910510281376,1560659.8823790778,4.482910510281376,0.85,0.10103298688582721,4.027634451161993,1.2683493135264148,1.0,0.0,4.02763445116223,1.286393342537379,1.286693644011401,3.130950944769027,19374.60629861891,1975.6600162765992,4632.441516551485,4632.441516551485,5.771980393167105,3.1697565509505563,-1.855842714898571,5.025599265849127,5.293962674693353,5.293962674693353,1.512560764198101,0.0,0.0,0.0002334323654385558,0.9952029595856308,0.00023455754747328045,198.884414083414,0.0,0.0,0.0,0.0,7.823852331025599e-05,0.0001551938421282998,0.0006250640651641357,0.10103298690336661,0.07194338801382559,0.02908959888954102,0.10103282115594014,0.07194338800133629,0.029089598884490916,0.37483504202007795,0.37483504202007795,0.15156089153333094,0.0,3.979039320256561e-13,6.638973834293779,3.979039320256561e-13,3.979039320256561e-13,6.650586478364232,3.979039320256561e-13,24684.224836411406,20981.591110949696,0.85,1.0910323061265104,0.6710867112439434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750211684271475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.935614569633,1580.028521423929,0.37483504202007795,0.15156089153333094,6.112874298809886,5.293962674693353
1281.0,-29.956146918740544,3.161742822599502,35.09817564138353,23.817618714552395,4.595452622341252,-26.50098700548748,-40.07172631155697,1.140292709089629,-5.477882032448008,-5.477882032448378,40.13855383133832,42728.84212167955,26711.647402126837,26711.647402126837,69440.48952380638,77816.76563582459,77816.76563582459,26711.647402126837,104528.41303795142,104528.41303795142,104528.41303795142,129202.26673688655,91804.23029488,56716.30678074083,38986.58168237686,24673.85369893513,0.0,63660.435381311996,20972.77564409486,1579.8254868076542,0.0,0.8839559694741168,2.901632487522356,0.0014959135982669303,348098.0846557278,1560515.9494389282,4.482977695732778,1560515.9494389282,4.482977695732778,0.85,0.10102717400539056,4.027634451161993,1.2683513405593114,1.0,0.0,4.027634451162266,1.2864060886296476,1.286706393079175,3.1309199223803867,19374.54768968294,1975.6540398283755,4632.441516551485,4632.441516551485,5.76621362767073,3.161742822599502,-1.8640770361992014,5.0258198587987035,5.288441364929867,5.288441364929867,1.5109832471228193,0.0,0.0,0.0002334323654385558,0.99544695961458,0.0002345000536532221,198.88634100204956,0.0,0.0,0.0,0.0,7.821801102379318e-05,0.0001552143544147626,0.0006251466811557654,0.10102717402358147,0.07194191761144487,0.02908525641213659,0.10102698996258004,0.07194191759849101,0.029085256406899542,0.37484211864077444,0.37484211864077444,0.15154422486237148,0.0,3.979039320256561e-13,6.642959072080487,3.979039320256561e-13,3.979039320256561e-13,6.6535281493999605,3.979039320256561e-13,24673.85369893513,20972.77564409486,0.85,1.090795077160141,0.6711993385804415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750605593575646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.890081664062,1579.8254868076542,0.37484211864077444,0.15154422486237148,6.112874298809886,5.288441364929867
1282.0,-29.958503176974805,3.1539470878237257,35.096078568408004,23.814884467888646,4.592764029651332,-26.503376496974287,-40.07402585176749,1.1376373496505998,-5.480551780526639,-5.480551780527029,40.135287892515315,42728.84612543748,26685.48817309303,26685.48817309303,69414.3342985305,77816.58067955458,77816.58067955458,26685.48817309303,104502.06885264762,104502.06885264762,104502.06885264762,129165.75717989326,91803.91080100989,56716.17624689197,38986.37172679768,24663.688327245647,0.0,63650.06005404333,20964.1350781588,1579.6252694290226,0.0,0.8839541126925999,2.901841627521096,0.0014959135982669303,348061.71749751543,1560374.7270496292,4.483040359245391,1560374.7270496292,4.483040359245391,0.85,0.1010214097591431,4.027634451161993,1.2683531274693087,1.0,0.0,4.027634451163576,1.2864185422370462,1.2867188495938,3.13088961245696,19374.48026305997,1975.647164226313,4632.441516551485,4632.441516551485,5.760566663982068,3.1539470878237257,-1.8721475212890564,5.026094609112782,5.282973484462217,5.282973484462217,1.5094209955606335,0.0,0.0,0.0002334323654385558,0.9956910284848707,0.00023444257180238595,198.88826799203397,0.0,0.0,0.0,0.0,7.819764658296654e-05,0.00015523471885558926,0.0006252287016792176,0.10102140977702256,0.07194047716257732,0.029080932614445255,0.10102125498903185,0.07194047714984476,0.029080932609298334,0.3748491143576469,0.3748491143576469,0.1515275581922706,0.0,3.979039320256561e-13,6.646613806069354,3.979039320256561e-13,3.979039320256561e-13,6.655997583968997,3.979039320256561e-13,24663.688327245647,20964.1350781588,0.85,1.090561960815008,0.6713088108504174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750988871670803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.844419100471,1579.6252694290226,0.3748491143576469,0.1515275581922706,6.112874298809886,5.282973484462217
1283.0,-29.960859335228,3.1463647810710014,35.09401535565578,23.81220927871766,4.590133778097006,-26.50576006449932,-40.07632451886309,1.1350345073685677,-5.483154489430774,-5.483154489431168,40.132079415482806,42728.84689872209,26659.876810326747,26659.876810326747,69388.72370904883,77816.39880469376,77816.39880469376,26659.876810326747,104476.27561502051,104476.27561502051,104476.27561502051,129130.00571430604,91803.61796566192,56716.06605969119,38986.16878441192,24653.73009928553,0.0,63639.89888369745,20955.6705843927,1579.4272288391262,0.0,0.883952392837519,2.90204602440159,0.0014959135982669303,348026.26641492633,1560235.9987694481,4.483098401858245,1560235.9987694481,4.483098401858245,0.85,0.1010156873072702,4.027634451161993,1.2683549638325347,1.0,0.0,4.0276344511615925,1.2864307497735608,1.286731059980097,3.130859901997012,19374.418462504633,1975.6408623234881,4632.441516551485,4632.441516551485,5.7550379675754835,3.1463647810710014,-1.8800585308411653,5.026423311912167,5.277558009175857,5.277558009175857,1.507873716907388,0.0,0.0,0.0002334323654385558,0.995935151548427,0.00023438510537119567,198.8901949375909,0.0,0.0,0.0,0.0,7.817729477338205e-05,0.00015525507066517375,0.0006253106713286435,0.10101568732483854,0.07193906173548716,0.029076625589351382,0.1010155079615533,0.07193906172297583,0.02907662558429437,0.37485602795772155,0.37485602795772155,0.15151089152285654,0.0,3.979039320256561e-13,6.649994916122978,3.979039320256561e-13,3.979039320256561e-13,6.658415152652196,3.979039320256561e-13,24653.73009928553,20955.6705843927,0.85,1.090333657441182,0.6714160086396348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751361738478595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.79867716322,1579.4272288391262,0.37485602795772155,0.15151089152285654,6.112874298809886,5.277558009175857
1284.0,-29.963213103743072,3.13899170052263,35.09198567565683,23.809590457845502,4.587578980900982,-26.508133935626635,-40.0786028598435,1.1324998127842172,-5.485680929905584,-5.48568092990592,40.12892913531411,42728.77301231692,26634.769665804793,26634.769665804793,69363.54267812171,77816.1395655734,77816.1395655734,26634.769665804793,104450.90923137819,104450.90923137819,104450.90923137819,129094.85836291456,91803.27734548315,56715.91079222541,38985.96283695304,24643.94913153637,0.0,63629.91196848941,20947.356761805913,1579.2309373943078,0.0,0.8839508551980879,2.9022494316808873,0.0014959135982669303,347991.8568841282,1560099.795877128,4.483150295084631,1560099.795877128,4.483150295084631,0.85,0.10101000306411213,4.027634451161993,1.2683565968880428,1.0,0.0,4.027634451162023,1.2864426379146445,1.2867429508964021,3.130830969417252,19374.34657734339,1975.6335320770488,4632.441516551485,4632.441516551485,5.749618116200727,3.13899170052263,-1.8878071521655295,5.0267988526881595,5.272193925118492,5.272193925118492,1.5063411214624263,0.0,0.0,0.0002334323654385558,0.9961790914780321,0.0002343277101833285,198.8921199660218,0.0,0.0,0.0,0.0,7.815712775829238e-05,0.0001552752376802634,0.0006253918966933957,0.10101000308158206,0.07193766890657662,0.02907233417500544,0.10100985742918692,0.07193766889413475,0.02907233416997738,0.37486286170099525,0.37486286170099525,0.15149422485399197,0.0,3.410605131648481e-13,6.653057264850645,3.410605131648481e-13,3.410605131648481e-13,6.660351559457183,3.410605131648481e-13,24643.94913153637,20947.356761805913,0.85,1.0901090467085934,0.671520228308298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751724411156062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.752858686981,1579.2309373943078,0.37486286170099525,0.15149422485399197,6.112874298809886,5.272193925118492
1285.0,-29.96556642796221,3.131823429801923,35.08998918232252,23.807025630399608,4.58508141409917,-26.51050168350348,-40.08087278399614,1.1300166696405645,-5.488144484472286,-5.488144484472657,40.12583585483684,42728.66580598856,26610.192486484637,26610.192486484637,69338.85829247319,77815.86730350349,77815.86730350349,26610.192486484637,104426.05978998812,104426.05978998812,104426.05978998812,129060.42868364295,91802.94669236531,56715.74519485073,38985.77944168286,24634.368893654824,0.0,63620.14833533768,20939.2135596066,1579.0370963911116,0.0,0.8839494346219361,2.9024484491496465,0.0014959135982669303,347958.30641706375,1559966.0661193838,4.483198237692318,1559966.0661193838,4.483198237692318,0.85,0.10100436242086315,4.027634451161993,1.2683581651048739,1.0,0.0,4.027634451162794,1.286454284483924,1.2867546001845094,3.1308026252776835,19374.276795650545,1975.6264163246926,4632.441516551485,4632.441516551485,5.7443126678248895,3.131823429801923,-1.8954036682408697,5.027227098042793,5.2668803204548515,5.2668803204548515,1.5048229487013862,0.0,0.0,0.0002334323654385558,0.9964230497972676,0.0002342703387743288,198.89404466833943,0.0,0.0,0.0,0.0,7.813704002893346e-05,0.00015529532540962233,0.0006254728027242074,0.10100436243797598,0.07193630245844172,0.029068059979534256,0.10100422251274462,0.07193630244625378,0.02906805997460937,0.37486961447471445,0.37486961447471445,0.151477558185567,0.0,3.979039320256561e-13,6.6558404300532175,3.979039320256561e-13,3.979039320256561e-13,6.662140906725824,3.979039320256561e-13,24634.368893654824,20939.2135596066,0.85,1.0898883468015912,0.6716215998235108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275207708952747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.707009546555,1579.0370963911116,0.37486961447471445,0.151477558185567,6.112874298809886,5.2668803204548515
1286.0,-29.967921444618753,3.1248542827521106,35.08802468314226,23.804407787416153,4.582520622454835,-26.512877278147737,-40.083158983010776,1.1274764559852015,-5.490600897730417,-5.490600897730833,40.12277424186561,42728.61920202969,26586.297645977444,26586.297645977444,69314.91684800712,77815.63627444563,77815.63627444563,26586.297645977444,104401.93392042306,104401.93392042306,104401.93392042306,129026.9261094771,91802.63235778722,56715.61528537695,38985.5745249003,24624.99218905404,0.0,63610.56671395434,20931.24336069593,1578.844989588839,0.0,0.8839479345524361,2.9026322464391536,0.0014959135982669303,347924.855734233,1559833.713952652,4.48324886320899,1559833.713952652,4.48324886320899,0.8499999999999999,0.10099875519462206,4.027634451161993,1.2683598877256732,1.0,0.0,4.027634451161209,1.2864661989465427,1.2867665174284941,3.130773629699816,19374.210457854846,1975.6196517521118,4632.441516551485,4632.441516551485,5.739154515170005,3.1248542827521106,-1.9028836678047334,5.027737950556844,5.261616211621643,5.261616211621643,1.5033189176061836,0.0,0.0,0.0002334323654385558,0.9966672480810083,0.00023421293906066292,198.89597079213468,0.0,0.0,0.0,0.0,7.81168130996388e-05,0.000155315552338917,0.0006255542694014758,0.10099875521107923,0.07193495521527127,0.029063799995807972,0.10099815817577017,0.07193495520354998,0.02906379999107208,0.374876287577222,0.374876287577222,0.15146089151749367,0.0,3.979039320256561e-13,6.658456222442339,3.979039320256561e-13,3.979039320256561e-13,6.664100826428125,3.979039320256561e-13,24624.99218905404,20931.24336069593,0.85,1.0896761407535365,0.6717220331359861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275241998374202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.661090847907,1578.844989588839,0.374876287577222,0.15146089151749367,6.112874298809886,5.261616211621643
1287.0,-29.970273168889285,3.118084256735286,35.0860929257023,23.80208697812634,4.580307479408434,-26.51521514265945,-40.08538294639436,1.1252494531785158,-5.49283005412758,-5.49283005412796,40.11979838790631,42728.32775695155,26562.40312201899,26562.40312201899,69290.73087897054,77815.2005947084,77815.2005947084,26562.40312201899,104377.60371672739,104377.60371672739,104377.60371672739,128993.25674719019,91802.25278627992,56715.37994852285,38985.41426417452,24615.653030462796,0.0,63601.067294637316,20923.305075893375,1578.6497847280557,0.0,0.8839473002936228,2.902844894251109,0.0014959135982669303,347894.50195102155,1559705.0772429544,4.4832702687050165,1559705.0772429544,4.4832702687050165,0.85,0.10099314775988906,4.027634451161993,1.2683610493270678,1.0,0.0,4.027634451159729,1.2864766445257243,1.286776965446139,3.1307482093052927,19374.13035232761,1975.6114832616247,4632.441516551485,4632.441516551485,5.733996430848148,3.118084256735286,-1.910119596309864,5.0282038530451505,5.256400224644619,5.256400224644619,1.5018286356127482,0.0,0.0,0.0002334323654385558,0.9969111693914113,0.00023415563252346774,198.8978942603774,0.0,0.0,0.0,0.0,7.809714143921651e-05,0.0001553352239993393,0.0006256334996587042,0.10099314777786957,0.07193360365454984,0.029059544123319722,0.10099299676815617,0.0719336036417431,0.029059544118145954,0.374882888644253,0.374882888644253,0.1514442248497017,0.0,3.979039320256561e-13,6.66064388067997,3.979039320256561e-13,3.979039320256561e-13,6.665021402625143,3.979039320256561e-13,24615.653030462796,20923.305075893375,0.85,1.0894586180130497,0.6718177787647645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752753364752811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.615059799955,1578.6497847280557,0.374882888644253,0.1514442248497017,6.112874298809886,5.256400224644619
1288.0,-29.972625046614635,3.111507990091664,35.084195139065535,23.799819393921666,4.578157164380652,-26.51754686342927,-40.08759845802558,1.1230789811939672,-5.495045550279542,-5.49504555027987,40.11692380541699,42728.00056196394,26539.15199723504,26539.15199723504,69267.15255919898,77814.72567397085,77814.72567397085,26539.15199723504,104353.87767120589,104353.87767120589,104353.87767120589,128960.5654078827,91801.8594666051,56715.134354592876,38985.250124458034,24606.68773667681,0.0,63591.937861134844,20915.68457617529,1578.4679940016238,0.0,0.8839463642140931,2.903047606013897,0.0014959135982669303,347864.33623562736,1559580.8257897128,4.483301860335933,1559580.8257897128,4.483301860335933,0.85,0.10098768518435589,4.027634451161993,1.2683621537825092,1.0,0.0,4.02763445116266,1.2864868251148152,1.2867871484118325,3.1307234341887167,19374.04734535971,1975.603018906529,4632.441516551485,4632.441516551485,5.72897723639078,3.111507990091664,-1.9172382055255017,5.028746195617165,5.251232690600797,5.251232690600797,1.5003521973145133,0.0,0.0,0.0002334323654385558,0.9971551710210294,0.00023409833516636585,198.89981789133697,0.0,0.0,0.0,0.0,7.807754909108538e-05,0.00015535481634747043,0.0006257124104750163,0.10098768520020801,0.07193235056139792,0.029055334638810097,0.10098831163258208,0.07193235055010654,0.029055334634249343,0.37488940785329256,0.37488940785329256,0.15142755818213477,0.0,3.410605131648481e-13,6.6624513124700115,3.410605131648481e-13,3.410605131648481e-13,6.665334418641919,3.410605131648481e-13,24606.68773667681,20915.68457617529,0.85,1.0892442483897415,0.6719090815453478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753077231685042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.569016208916,1578.4679940016238,0.37488940785329256,0.15142755818213477,6.112874298809886,5.251232690600797
1289.0,-29.97497651827202,3.1051162995242256,35.08232818291702,23.797236929554515,4.5756380356900594,-26.519915102704932,-40.08987225880844,1.1205766201230707,-5.497406256411466,-5.497406256411861,40.114025755471765,42727.916688885285,26517.002868092844,26517.002868092844,69244.91955697813,77814.46926641074,77814.46926641074,26517.002868092844,104331.4721345036,104331.4721345036,104331.4721345036,128929.45011105367,91801.53517897759,56714.9826014525,38985.05841947232,24597.977976550075,0.0,63583.03639602239,20908.281280067564,1578.2882385481523,0.0,0.8839447594918366,2.903205087466476,0.0014959135982669303,347832.1956326876,1559455.5675474973,4.48335601801016,1559455.5675474973,4.48335601801016,0.85,0.10098224949171121,4.027634451161993,1.2683638044213876,1.0,0.0,4.02763445116419,1.2864985626281462,1.2867988886652217,3.13069487068378,19373.97890705263,1975.5960401413972,4632.441516551485,4632.441516551485,5.724195928507441,3.1051162995242256,-1.924337103591466,5.029453403115692,5.24611232392453,5.24611232392453,1.4988892354070085,0.0,0.0,0.0002334323654385558,0.9973991949285363,0.00023404106061593647,198.9017412273677,0.0,0.0,0.0,0.0,7.805744600188724e-05,0.00015537491943666857,0.0006257933783696455,0.10098224950574036,0.07193111162638133,0.029051137879359035,0.10098210547366332,0.07193111161638813,0.029051137875323086,0.3748958399673066,0.3748958399673066,0.15141089151474788,0.0,3.979039320256561e-13,6.664244637669412,3.979039320256561e-13,3.979039320256561e-13,6.666786139139106,3.979039320256561e-13,24597.977976550075,20908.281280067564,0.85,1.089047071072402,0.6720018280152196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753391840071828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.522891152854,1578.2882385481523,0.3748958399673066,0.15141089151474788,6.112874298809886,5.24611232392453
1290.0,-29.97732620171305,3.0989116727963397,35.08049150185622,23.795009997580223,4.57352896741625,-26.52224072274732,-40.092079353611894,1.1184434884504795,-5.499456959452061,-5.499456959452394,40.1111732049052,42727.56323900351,26494.555207346297,26494.555207346297,69222.1184463498,77813.99230889915,77813.99230889915,26494.555207346297,104308.54751624545,104308.54751624545,104308.54751624545,128897.6253254785,91801.15563691083,56714.72656701509,38984.92118877304,24589.07780923304,0.0,63573.99899800608,20900.716137848085,1578.0931707417933,0.0,0.8839445991248428,2.903405522716442,0.0014959135982669303,347804.2775603528,1559332.2832842467,4.483361430233311,1559332.2832842467,4.483361430233311,0.8500000000000001,0.10097670032315616,4.027634451161993,1.2683647989807647,1.0,0.0,4.027634451161936,1.2865085684122453,1.2868088967851161,3.1306705217927386,19373.898807738587,1975.5878722844793,4632.441516551485,4632.441516551485,5.719350176938566,3.0989116727963397,-1.9311507219705861,5.030062394766926,5.241036677253506,5.241036677253506,1.4974390506438588,0.0,0.0,0.0002334323654385558,0.9976430976095858,0.00023398384251630076,198.90366313791978,0.0,0.0,0.0,0.0,7.803793724940158e-05,0.00015539442818915421,0.0006258719524932559,0.10097670034066186,0.07192978785435503,0.029046912486306843,0.10097657718988454,0.07192978784188489,0.02904691248127127,0.37490220275445485,0.37490220275445485,0.15139422484750503,0.0,3.410605131648481e-13,6.665694346667749,3.410605131648481e-13,3.410605131648481e-13,6.6674693824571705,3.410605131648481e-13,24589.07780923304,20900.716137848085,0.85,1.0888432305244928,0.672091797156627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753697628343472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.476695835765,1578.0931707417933,0.37490220275445485,0.15139422484750503,6.112874298809886,5.241036677253506
1291.0,-29.979674715834484,3.0928858056228212,35.07868524777377,23.79262747652831,4.571240843718898,-26.524583198417503,-40.09431536598129,1.1161493263019187,-5.5016255389530215,-5.501625538953337,40.10838563356409,42727.33449132932,26473.104060822505,26473.104060822505,69200.43855215183,77813.61007877182,77813.61007877182,26473.104060822505,104286.71413959432,104286.71413959432,104286.71413959432,128867.34050134476,91800.797852142,56714.52226469951,38984.750652713876,24580.626361750437,0.0,63565.37701446431,20893.53240748787,1577.9140366702668,0.0,0.8839435865942106,2.9035711219479023,0.0014959135982669303,347774.7566433424,1559211.8144714108,4.4833956021438555,1559211.8144714108,4.4833956021438555,0.85,0.10097131166778714,4.027634451161993,1.268366101249121,1.0,0.0,4.027634451161998,1.2865193297084119,1.2868196605934483,3.1306443347997357,19373.823300128057,1975.580172651013,4632.441516551485,4632.441516551485,5.714719541787071,3.0928858056228212,-1.9379321512462324,5.030817956869054,5.2360068086898,5.2360068086898,1.496001945339943,0.0,0.0,0.0002334323654385558,0.9978869432037901,0.0002339266657694747,198.90558412914734,0.0,0.0,0.0,0.0,7.801817748819421e-05,0.00015541418795036159,0.0006259515375882414,0.10097131168236331,0.07192857409094604,0.02904273759141728,0.10097075804487739,0.07192857408056252,0.02904273758722461,0.37490849042961116,0.37490849042961116,0.15137755818037743,0.0,3.410605131648481e-13,6.66704738376427,3.410605131648481e-13,3.410605131648481e-13,6.66820420882101,3.410605131648481e-13,24580.626361750437,20893.53240748787,0.85,1.0886498562952793,0.6721793608115737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753994476624126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.43045796022,1577.9140366702668,0.37490849042961116,0.15137755818037743,6.112874298809886,5.2360068086898
1292.0,-29.98201952244552,3.0870386578135123,35.076909011579296,23.790471301786624,4.569215871822252,-26.526896020507998,-40.09650548743082,1.1140923698845926,-5.503591567125852,-5.503591567126242,40.10564701418964,42726.930218721565,26451.65773711689,26451.65773711689,69178.58795583845,77813.07890934603,77813.07890934603,26451.65773711689,104264.73664646293,104264.73664646293,104264.73664646293,128836.87133767376,91800.39616510326,56714.24747447809,38984.609656250184,24572.134691210827,0.0,63556.74434746101,20886.314487529202,1577.7272319098656,0.0,0.8839434470540752,2.9037608018217127,0.0014959135982669303,347747.9947620473,1559093.4680361615,4.48340031148993,1559093.4680361615,4.48340031148993,0.85,0.10096587706519017,4.027634451161993,1.268366991407238,1.0,0.0,4.0276344511626725,1.2865289784895133,1.2868293116270049,3.1306208554204153,19373.738527295,1975.5715282277845,4632.441516551485,4632.441516551485,5.710089947731972,3.0870386578135123,-1.9444953085857253,5.031533966399238,5.231020524880449,5.231020524880449,1.4945772928229855,0.0,0.0,0.0002334323654385558,0.9981304679894609,0.00023386959212732956,198.90750212479676,0.0,0.0,0.0,0.0,7.799882775182159e-05,0.0001554335376867342,0.0006260294712530767,0.1009658770813387,0.07192732383577076,0.02903855324556794,0.10096538374129052,0.07192732382426667,0.029038553240923495,0.3749147131168845,0.3749147131168845,0.151360891513342,0.0,3.979039320256561e-13,6.668076650776129,3.979039320256561e-13,3.979039320256561e-13,6.668335658569276,3.979039320256561e-13,24572.134691210827,20886.314487529202,0.85,1.0884539267405382,0.6722642995232092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754282781396091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.384165187263,1577.7272319098656,0.3749147131168845,0.151360891513342,6.112874298809886,5.231020524880449
1293.0,-29.984362122583516,3.08136583196094,35.07516367979112,23.788377397600584,4.56726219329622,-26.529199727772408,-40.098682896327205,1.11209979848627,-5.505529035927054,-5.5055290359274345,40.1029942463414,42726.48226659467,26430.739102308835,26430.739102308835,69157.2213689035,77812.5111994484,77812.5111994484,26430.739102308835,104243.25030175725,104243.25030175725,104243.25030175725,128807.19187979604,91799.98590455389,56713.95697170478,38984.47659205457,24563.941578038786,0.0,63548.418170093355,20879.350341332967,1577.550503227738,0.0,0.8839431399280124,2.903944160595237,0.0014959135982669303,347721.6232172823,1558978.838053284,4.4834106767042154,1558978.838053284,4.4834106767042154,0.85,0.10096055537632521,4.027634451161993,1.268367827166803,1.0,0.0,4.027634451161852,1.2865383253910632,1.2868386607105375,3.1305981109717282,19373.651945091184,1975.5626993000856,4632.441516551485,4632.441516551485,5.705574265292528,3.08136583196094,-1.9509437367237563,5.032309568684696,5.2260781116340125,5.2260781116340125,1.493165174752575,0.0,0.0,0.0002334323654385558,0.9983738276354789,0.00023381258500276454,198.9094183525418,0.0,0.0,0.0,0.0,7.797959472926203e-05,0.00015545277070929376,0.0006261069348373375,0.10096055539107418,0.07192614993989994,0.029034405451174243,0.10096041382563477,0.07192614992939267,0.029034405446932542,0.3749208650738244,0.3749208650738244,0.15134422484638035,0.0,3.979039320256561e-13,6.6688153153641565,3.979039320256561e-13,3.979039320256561e-13,6.667967790398848,3.979039320256561e-13,24563.941578038786,20879.350341332967,0.85,1.0882603117484002,0.6723453312753308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754562543804095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.337868404295,1577.550503227738,0.3749208650738244,0.15134422484638035,6.112874298809886,5.2260781116340125
