time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1294.0,-29.986705887217525,3.0758624210889756,35.07344824772603,23.786233795713656,4.565257161647538,-26.53150961986107,-40.10086882682515,1.1100608942909393,-5.507463445338942,-5.507463445339327,40.10037404629149,42726.06468402148,26410.40930463542,26410.40930463542,69136.4739886569,77811.95028229262,77811.95028229262,26410.40930463542,104222.35958692804,104222.35958692804,104222.35958692804,128778.28840355297,91799.5621130481,56713.676514776256,38984.31733141316,24555.928816624928,0.0,63540.24614803809,20872.53949413119,1577.3761921296516,0.0,0.883942728802056,2.904114828269781,0.0014959135982669303,347695.29488146666,1558865.6216252875,4.483424551824099,1558865.6216252875,4.483424551824099,0.8500000000000001,0.1009552720691742,4.027634451161993,1.2683686486398797,1.0,0.0,4.027634451160092,1.2865478897745193,1.2868482273267465,3.130574837651692,19373.562507287355,1975.553579182224,4632.441516551485,4632.441516551485,5.701185694470688,3.0758624210889756,-1.9572951372685456,5.033157558357521,5.221178540264843,5.221178540264843,1.4917652972185265,0.0,0.0,0.0002334323654385558,0.9986173723083054,0.00023375556235215154,198.9113355697838,0.0,0.0,0.0,0.0,7.796029084589624e-05,0.00015547207459265956,0.0006261846838230228,0.10095527208327994,0.0719249991619675,0.029030272921312435,0.10095514415994884,0.07192499915191802,0.029030272917256177,0.37492694350279515,0.37492694350279515,0.15132755817947768,0.0,3.979039320256561e-13,6.6693239603449115,3.979039320256561e-13,3.979039320256561e-13,6.667562214507427,3.979039320256561e-13,24555.928816624928,20872.53949413119,0.85,1.0880737513603669,0.6724252308446671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275483397350022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.291537664116,1577.3761921296516,0.37492694350279515,0.15132755817947768,6.112874298809886,5.221178540264843
1295.0,-29.989045090755486,3.0705280222652944,35.0717630315239,23.784326842892938,4.563516641025113,-26.533788953656966,-40.103008691780246,1.1082605039270095,-5.509220322817839,-5.509220322818233,40.09782285642747,42725.474486675565,26390.127858842006,26390.127858842006,69115.60234551757,77811.27657052687,77811.27657052687,26390.127858842006,104201.40442936888,104201.40442936888,104201.40442936888,128749.36937969907,91799.13077093076,56713.3286870812,38984.22453761062,24547.964950330188,0.0,63532.18948794081,20865.77020778066,1577.1993813440704,0.0,0.8839429867691582,2.9043058536081605,0.0014959135982669303,347671.3842055875,1558755.393034242,4.483415845672556,1558755.393034242,4.483415845672556,0.8500000000000001,0.10094998890520882,4.027634451161993,1.2683691717451437,1.0,0.0,4.027634451161784,1.2865563354214042,1.2868566749452215,3.1305542868768077,19373.471475987426,1975.5442965729812,4632.441516551485,4632.441516551485,5.696807561315427,3.0705280222652944,-1.9634481456265416,5.033976167891836,5.216320621038401,5.216320621038401,1.490377320296686,0.0,0.0,0.0002334323654385558,0.9988605069305004,0.00023369866344590372,198.91324909286604,0.0,0.0,0.0,0.0,7.794139804529043e-05,0.00015549096739326537,0.0006262607771176217,0.10094998891986208,0.07192384433152459,0.029026144588337494,0.10095049721690434,0.07192384432108467,0.029026144584124145,0.37493294964731083,0.37493294964731083,0.15131089151262223,0.0,3.979039320256561e-13,6.66947081322985,3.979039320256561e-13,3.979039320256561e-13,6.666610202854315,3.979039320256561e-13,24547.964950330188,20865.77020778066,0.85,1.0878832116849455,0.6725012128660447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755097304565273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.245105508528,1577.1993813440704,0.37493294964731083,0.15131089151262223,6.112874298809886,5.216320621038401
1296.0,-29.991382603892333,3.0653530069520047,35.070106091364366,23.78208531243729,4.5613991022993305,-26.536104470961213,-40.10521054789422,1.1061209693681735,-5.511169166244031,-5.511169166244441,40.095275631646125,42725.14828363088,26371.00183759492,26371.00183759492,69096.1501212258,77810.77460544794,77810.77460544794,26371.00183759492,104181.77644304285,104181.77644304285,104181.77644304285,128722.1395466359,91798.71785120571,56713.09152938856,38984.0292464635,24540.36310359304,0.0,63524.39235005654,20859.308638054084,1577.0327642171792,0.0,0.8839422318914193,2.904447682281856,0.0014959135982669303,347644.86243018287,1558645.3416383392,4.483441322108881,1558645.3416383392,4.483441322108881,0.85,0.10094480613000054,4.027634451161993,1.2683702229009937,1.0,0.0,4.027634451161996,1.2865663721408465,1.2868667140076808,3.130529864899243,19373.384332585872,1975.5354104190394,4632.441516551485,4632.441516551485,5.692678848372427,3.0653530069520047,-1.9696235049463389,5.034976511898344,5.211504514761739,5.211504514761739,1.4890012899319254,0.0,0.0,0.0002334323654385558,0.9991035296413329,0.00023364181840329946,198.9151612699372,0.0,0.0,0.0,0.0,7.792196234534983e-05,0.00015551040309320598,0.000626339057012285,0.10094480614248186,0.07192275647732418,0.029022049665157673,0.1009446757753376,0.07192275646843117,0.029022049661569356,0.37493887635463863,0.37493887635463863,0.15129422484580451,0.0,3.979039320256561e-13,6.669602452815468,3.979039320256561e-13,3.979039320256561e-13,6.666304124474948,3.979039320256561e-13,24540.36310359304,20859.308638054084,0.85,1.0877105244937348,0.6725786222116117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755352555605637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.19868660141,1577.0327642171792,0.37493887635463863,0.15129422484580451,6.112874298809886,5.211504514761739
1297.0,-29.99371688442056,3.0603410440476377,35.06847718481594,23.780249640718125,4.559739202415959,-26.53837131124038,-40.10733347441999,1.1043936292357026,-5.5127890959489605,-5.512789095949349,40.09277790707928,42724.50764071679,26351.43554852407,26351.43554852407,69075.94318924086,77810.06298466036,77810.06298466036,26351.43554852407,104161.49853318442,104161.49853318442,104161.49853318442,128694.04623261822,91798.27924762294,56712.72390367893,38983.95038216,24532.54769943379,0.0,63516.49808159379,20852.66554451872,1576.850595801992,0.0,0.8839430051946,2.904637450100163,0.0014959135982669303,347622.81804478436,1558537.4345730308,4.483415223831032,1558537.4345730308,4.483415223831032,0.8499999999999999,0.1009395067672414,4.027634451161993,1.2683705987455323,1.0,0.0,4.027634451163855,1.2865744753391153,1.286874819097597,3.130510147965114,19373.291768811807,1975.5259715409245,4632.441516551485,4632.441516551485,5.688455095303781,3.0603410440476377,-1.9755156208215587,5.035856664869197,5.206727598512672,5.206727598512672,1.4876364567179063,0.0,0.0,0.0002334323654385558,0.9993462799195834,0.00023358506468582635,198.91707083929634,0.0,0.0,0.0,0.0,7.790322759664677e-05,0.000155529137841909,0.0006264145137315952,0.10093950678205404,0.07192158184414901,0.029017924937905025,0.10093969827581137,0.07192158183359477,0.029017924933646612,0.37494473868717787,0.37494473868717787,0.15127755817901703,0.0,3.979039320256561e-13,6.669377644919734,3.979039320256561e-13,3.979039320256561e-13,6.665298996751119,3.979039320256561e-13,24532.54769943379,20852.66554451872,0.85,1.0875275759142982,0.67265212867738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755600186713054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.15222358521,1576.850595801992,0.37494473868717787,0.15127755817901703,6.112874298809886,5.206727598512672
1298.0,-29.996048916891926,3.0554831598689045,35.06687626000918,23.77818199982869,4.557817648846438,-26.54066229731385,-40.10949394488705,1.1024310292695862,-5.514581735443869,-5.514581735444269,40.09033474594445,42724.03185461404,26332.946101447847,26332.946101447847,69056.97795606189,77809.47155736086,77809.47155736086,26332.946101447847,104142.4176588087,104142.4176588087,104142.4176588087,128667.62093149778,91797.85398774699,56712.41428500533,38983.82189193517,24525.20327268908,0.0,63509.025164624254,20846.422781785717,1576.6863640738607,0.0,0.8839426794532554,2.90478429064856,0.0014959135982669303,347598.4246631762,1558431.890227392,4.483426217300947,1558431.890227392,4.483426217300947,0.85,0.10093438207373928,4.027634451161993,1.2683713136194275,1.0,0.0,4.027634451162024,1.2865836822986023,1.2868840282063982,3.1304877456289875,19373.202021120218,1975.5168198233055,4632.441516551485,4632.441516551485,5.684463798919324,3.0554831598689045,-1.9814219764041088,5.036905136273013,5.201991244714774,5.201991244714774,1.4862832127756498,0.0,0.0,0.0002334323654385558,0.999588859946128,0.00023352837830859424,198.91897860623263,0.0,0.0,0.0,0.0,7.788416579964002e-05,0.00015554819963891579,0.0006264912876819207,0.10093438208605796,0.07192052747430991,0.029013854611748054,0.10093425039258261,0.07192052746553225,0.02901385460820704,0.37495052798316547,0.37495052798316547,0.1512608915122537,0.0,3.979039320256561e-13,6.669091935282779,3.979039320256561e-13,3.979039320256561e-13,6.66443062928488,3.979039320256561e-13,24525.20327268908,20846.422781785717,0.85,1.0873569193836083,0.6727237860110022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275584002172258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.105747411832,1576.6863640738607,0.37495052798316547,0.1512608915122537,6.112874298809886,5.201991244714774
1299.0,-29.99837778301809,3.0507799376567637,35.0653023440704,23.776323801744752,4.5561334360726,-26.542926696887353,-40.11162032894788,1.1006823499408975,-5.516174925423968,-5.516174925424286,40.08791923062255,42723.42726475855,26314.386665456965,26314.386665456965,69037.81393021552,77808.76715249232,77808.76715249232,26314.386665456965,104123.15381794929,104123.15381794929,104123.15381794929,128640.90729929542,91797.41056172788,56712.070673990085,38983.71098637533,24517.753481346128,0.0,63501.46446772145,20840.09045914421,1576.511239186379,0.0,0.8839432891472485,2.90495521726638,0.0014959135982669303,347576.74642330455,1558327.54548882,4.483405640695462,1558327.54548882,4.483405640695462,0.85,0.10092917835421035,4.027634451161993,1.2683717641932888,1.0,0.0,4.027634451160554,1.2865918858234602,1.286892233646324,3.1304677851160063,19373.10843960958,1975.5072771649423,4632.441516551485,4632.441516551485,5.6804573941056695,3.0507799376567637,-1.9871252233324985,5.037905160989262,5.197293018060936,5.197293018060936,1.4849408623031246,0.0,0.0,0.0002334323654385558,0.9998311739964643,0.00023347178154637264,198.92088381939516,0.0,0.0,0.0,0.0,7.786540895713896e-05,0.00015556695648141685,0.000626566833386973,0.100929178367852,0.07191941320581748,0.029009765162034518,0.10092904771934072,0.07191941319609688,0.02900976515811347,0.3749562550053342,0.3749562550053342,0.1512442248455097,0.0,3.410605131648481e-13,6.6685498469731215,3.410605131648481e-13,3.410605131648481e-13,6.663254446770793,3.410605131648481e-13,24517.753481346128,20840.09045914421,0.85,1.0871845950152577,0.672794361876101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756072489472035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.059238465174,1576.511239186379,0.3749562550053342,0.1512442248455097,6.112874298809886,5.197293018060936
1300.0,-30.000703672680736,3.046226635500032,35.063755741338625,23.774446464981907,4.554436753957478,-26.545189665539883,-40.11374650346113,1.0989227468176672,-5.517781137066322,-5.517781137066733,40.085566599299845,42722.63814375262,26296.396258807883,26296.396258807883,69019.0344025605,77808.03586757755,77808.03586757755,26296.396258807883,104104.43212638544,104104.43212638544,104104.43212638544,128615.00418122337,91796.93399885169,56711.73195479635,38983.55782672815,24510.57205483793,0.0,63494.129881566085,20833.98624661224,1576.3452336612195,0.0,0.883943599583564,2.905113967795434,0.0014959135982669303,347554.89207470464,1558225.9222708244,4.483395163765653,1558225.9222708244,4.483395163765653,0.85,0.10092407396639172,4.027634451161993,1.2683722092723473,1.0,0.0,4.027634451163395,1.2866001407003722,1.2869004904502919,3.1304476999120445,19373.00786483059,1975.497021391667,4632.441516551485,4632.441516551485,5.676573825023405,3.046226635500032,-1.992751980274353,5.0389786157743846,5.192633351293388,5.192633351293388,1.483609528940968,0.0,0.0,0.0002334323654385558,1.0000732415944866,0.00023341526973202312,198.92279209981672,0.0,0.0,0.0,0.0,7.784665813878263e-05,0.00015558570729977316,0.0006266423548289724,0.10092407397889758,0.0719183659455092,0.029005708033388384,0.10092397041398259,0.07191836593659742,0.029005708029794304,0.37496191646433524,0.37496191646433524,0.15122755817878117,0.0,3.979039320256561e-13,6.66780295751073,3.979039320256561e-13,3.979039320256561e-13,6.661662763943923,3.979039320256561e-13,24510.57205483793,20833.98624661224,0.85,1.0870144142663247,0.6728596521196846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756297561508396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.012715216551,1576.3452336612195,0.37496191646433524,0.15122755817878117,6.112874298809886,5.192633351293388
1301.0,-30.002976395780653,3.0418207154545476,35.06223582650014,23.772636462841206,4.552806758714618,-26.54739821351973,-40.11583394659681,1.0972285764544438,-5.519317580759832,-5.519317580760206,40.083250394983374,42721.46601437456,26278.710405457838,26278.710405457838,69000.1764198324,77807.30477145565,77807.30477145565,26278.710405457838,104086.01517691348,104086.01517691348,104086.01517691348,128589.50130602573,91796.46225921108,56711.25541887725,38983.56315592648,24503.486129112247,0.0,63487.04928503872,20827.96320974541,1576.1783523219383,0.0,0.8839441387333197,2.905273272780148,0.0014959135982669303,347533.9880086055,1558125.8774303964,4.48337696798684,1558125.8774303964,4.48337696798684,0.85,0.10091897810513963,4.027634451161993,1.2683724993979557,1.0,0.0,4.027634451162752,1.286608124063141,1.286908453680113,3.13042827558295,19372.908307956855,1975.4868694158408,4632.441516551485,4632.441516551485,5.672755999523211,3.0418207154545476,-1.9982553736850117,5.040076089139559,5.188011071705535,5.188011071705535,1.4822888776301528,0.0,0.0,0.00023341526973202312,1.0002365780151419,0.0002333600618717721,198.92466910517115,0.0,3.400725676398785e-06,9.637656566914156,3.400725676398785e-06,7.782825295529447e-05,0.00015558701677672866,0.0006266476289234714,0.10091897811756985,0.07191732101286755,0.029001657104702306,0.10091888123899186,0.07191732100400955,0.02900165710113008,0.37496751268680667,0.37496751268680667,0.15121089151206502,0.0,3.979039320256561e-13,6.6668645292853626,3.979039320256561e-13,3.979039320256561e-13,6.660095103165361,3.979039320256561e-13,24503.486129112247,20827.96320974541,0.85,1.086838610344628,0.6729162324518717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756515464236402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.34225880531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.966173967541,1576.1783523219383,0.37496751268680667,0.15121089151206502,6.112874298809886,5.188011071705535
1302.0,-30.005138528849372,3.0375592034278776,35.060742372080284,23.770899942051642,4.5512314655858415,-26.549501978804294,-40.11788031840695,1.0955949155406572,-5.520804624842583,-5.520804624842905,40.08098094933977,42720.598468050026,26261.381443200276,26261.381443200276,68981.9799112503,77806.64416397634,77806.64416397634,26261.381443200276,104068.02560717662,104068.02560717662,104068.02560717662,128564.58868905947,91796.03651183145,56710.5918560629,38983.82739529839,24496.56308188285,0.0,63480.39047718124,20822.078619600423,1576.0137762363827,0.0,0.8839447626269122,2.90542863032058,0.0014959135982669303,347513.756988433,1558027.856966508,4.483355912204555,1558027.856966508,4.483355912204555,0.85,0.10091391964491912,4.027634451161993,1.2683728422736746,1.0,0.0,4.027634451161715,1.2866159024589627,1.2869161628566166,3.130409350191019,19372.818457381516,1975.477707206999,4632.441516551485,4632.441516551485,5.6690152157063745,3.0375592034278776,-2.0036489666682953,5.041208170096173,5.183425663550981,5.183425663550981,1.480978761014566,0.0,0.0,0.0002333600618717721,1.0002250689923609,0.00023330755157622868,198.926454805005,0.0,1.0982205332436654e-05,31.123569912125475,1.4382931008835439e-05,7.781021380676746e-05,0.00015554984806500467,0.0006264979269396265,0.10091391965695762,0.07191629903744177,0.02899762061951585,0.10091381106257238,0.07191629902886257,0.02899762061605655,0.37497304460210984,0.37497304460210984,0.15119422484535874,0.0,3.410605131648481e-13,6.665844264652264,3.410605131648481e-13,3.410605131648481e-13,6.658844435948879,3.410605131648481e-13,24496.56308188285,20822.078619600423,0.85,1.086665967123291,0.6729731519752772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756726318621598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.82817215052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.92062029235,1576.0137762363827,0.37497304460210984,0.15119422484535874,6.112874298809886,5.183425663550981
1303.0,-30.007304424444094,3.0334391719191633,35.05927504776404,23.76920295590537,4.54970588605089,-26.55160414461166,-40.11992529323322,1.0940056062184162,-5.5222438153761,-5.522243815376485,40.07875481318244,42719.70936942078,26244.40378104598,26244.40378104598,68964.11315046676,77805.94262322286,77805.94262322286,26244.40378104598,104050.34640426884,104050.34640426884,104050.34640426884,128540.11565298433,91795.5916078609,56709.96031532304,38984.03476948651,24489.76924871548,0.0,63473.80401820199,20816.30386140816,1575.8510381702508,0.0,0.8839454759266514,2.905582511455532,0.0014959135982669303,347494.17788946244,1557931.711626349,4.4833318390788275,1557931.711626349,4.4833318390788275,0.85,0.10090889512950525,4.027634451161993,1.2683732313057408,1.0,0.0,4.027634451160021,1.286623467292317,1.2869236618908968,3.1303909446312987,19372.72456396106,1975.4681327426858,4632.441516551485,4632.441516551485,5.665350266652267,3.0334391719191633,-2.008935314640466,5.042374486559629,5.178876475282027,5.178876475282027,1.4796789929377219,0.0,0.0,0.00023330755157622868,1.0002254646968032,0.0002332549608172102,198.9282436406534,0.0,1.0445686933217536e-05,29.603076768738497,2.4828617942052976e-05,7.77921908345954e-05,0.0001555153607416333,0.0006263590246078876,0.10090889514118404,0.07191529796109983,0.028993597180084204,0.10090881638046977,0.07191529795277671,0.028993597176728544,0.3749785194813175,0.3749785194813175,0.1511775581786604,0.0,3.979039320256561e-13,6.664701693994573,3.979039320256561e-13,3.979039320256561e-13,6.65730656317163,3.979039320256561e-13,24489.76924871548,20816.30386140816,0.85,1.086497244291367,0.6730289767597718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756930266529598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.307679007135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.877206346682,1575.8510381702508,0.3749785194813175,0.1511775581786604,6.112874298809886,5.178876475282027
1304.0,-30.009464593022436,3.0294585218683574,35.0578338845438,23.767609346564882,4.548290426798846,-26.553690144348643,-40.12194529697297,1.0925159781256066,-5.5236052671190805,-5.523605267119469,40.0765818450739,42718.74137541655,26227.67800609692,26227.67800609692,68946.41938151348,77805.21375029754,77805.21375029754,26227.67800609692,104032.89175639446,104032.89175639446,104032.89175639446,128515.99031186133,91795.16162981249,56709.28950009558,38984.302366352116,24483.09855546687,0.0,63467.40092181899,20810.633772146837,1575.6899496301976,0.0,0.8839463977511719,2.9057400711154324,0.0014959135982669303,347475.6571651861,1557837.866903476,4.483300728496491,1557837.866903476,4.483300728496491,0.8499999999999999,0.10090390460324486,4.027634451161993,1.2683734065899621,1.0,0.0,4.027634451160574,1.2866305647171818,1.28693069330333,3.130373676493003,19372.63382053695,1975.4588794886074,4632.441516551485,4632.441516551485,5.661739692209113,3.0294585218683574,-2.0140980916752467,5.043556613543604,5.174362864449278,5.174362864449278,1.4783893898426508,0.0,0.0,0.0002332549608172102,1.000224872445519,0.00023320251999623746,198.93002777456766,0.0,1.0461787323274722e-05,29.648705274160562,3.5290405265327694e-05,7.77743917292476e-05,0.00015548056908796262,0.0006262188965449507,0.10090390461458819,0.07191431800136164,0.02898958661322655,0.10090407776170848,0.07191431799327724,0.028989586609967616,0.3749839406315735,0.3749839406315735,0.1511608915119684,0.0,3.979039320256561e-13,6.663407650763816,3.979039320256561e-13,3.979039320256561e-13,6.655559225924549,3.979039320256561e-13,24483.09855546687,20810.633772146837,0.85,1.0863280736270216,0.6730816254479801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275712744762362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.35330751255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.833644953971,1575.6899496301976,0.3749839406315735,0.1511608915119684,6.112874298809886,5.174362864449278
1305.0,-30.011619450021115,3.025612013313881,35.05641774596106,23.7658942694776,4.546744925635778,-26.555784368400374,-40.12397776879368,1.0909098440149039,-5.52501742364143,-5.525017423641854,40.07442811665598,42717.84824557017,26211.581026536987,26211.581026536987,68929.42927210715,77804.51972442192,77804.51972442192,26211.581026536987,104016.1007509589,104016.1007509589,104016.1007509589,128492.71721200936,91794.71170553628,56708.63887215623,38984.52537042227,24476.616461050457,0.0,63461.14183147273,20805.123991892888,1575.5329513549598,0.0,0.8839469850516763,2.905877823694994,0.0014959135982669303,347456.4474893329,1557744.8573074052,4.483280907761048,1557744.8573074052,4.483280907761048,0.85,0.10089896474699052,4.027634451161993,1.2683737560594457,1.0,0.0,4.0276344511615125,1.2866382085125647,1.2869382714058824,3.130355079240336,19372.538867621184,1975.4491969858398,4632.441516551485,4632.441516551485,5.658264855127539,3.025612013313881,-2.0192154843937007,5.0448274977075815,5.169884433637149,5.169884433637149,1.4771098381820427,0.0,0.0,0.00023320251999623746,1.0002243234157686,0.00023315021894273704,198.9318075496518,0.0,1.043205397262986e-05,29.564440958433025,4.572245923795755e-05,7.775648656250161e-05,0.00015544603343373584,0.0006260797995541935,0.10089896475775274,0.07191337109433847,0.02898559366341427,0.10089887402815666,0.07191337108666793,0.028985593660322596,0.3749893088476183,0.3749893088476183,0.15114422484528148,0.0,3.979039320256561e-13,6.662054334530694,3.979039320256561e-13,3.979039320256561e-13,6.653869292268155,3.979039320256561e-13,24476.616461050457,20805.123991892888,0.85,1.0861674921506455,0.6731339369690447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757317961943502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.26904319683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.790126095972,1575.5329513549598,0.3749893088476183,0.15114422484528148,6.112874298809886,5.169884433637149
1306.0,-30.0137698580793,3.0218993285252918,35.05502610285325,23.76434050910177,4.545375223148342,-26.5578570060219,-40.12598436148835,1.08946237109085,-5.526288825538018,-5.526288825538431,40.072309035718874,42716.867039984885,26195.52217463045,26195.52217463045,68912.38921461534,77803.76715917666,77803.76715917666,26195.52217463045,103999.2893338071,103999.2893338071,103999.2893338071,128469.40833905933,91794.27262282811,56707.96978993341,38984.78092543855,24470.11900525223,0.0,63454.89993069078,20799.601154464395,1575.3704079585784,0.0,0.8839481768116683,2.9060305019479253,0.0014959135982669303,347439.1532230187,1557653.3480722683,4.4832406872475365,1557653.3480722683,4.4832406872475365,0.85,0.10089399373864369,4.027634451161993,1.2683739247499037,1.0,0.0,4.027634451162016,1.2866451077197625,1.2869451049256784,3.130338293750565,19372.446202731542,1975.4397477968055,4632.441516551485,4632.441516551485,5.654798248620116,3.0218993285252918,-2.0241755516706403,5.046074880195932,5.16543983442633,5.16543983442633,1.475839952693237,0.0,0.0,0.00023315021894273704,1.0002238641714098,0.0002330980366439065,198.93358367820156,0.0,1.0404343109588097e-05,29.485908372572666,5.6126802347545646e-05,7.773881311786708e-05,0.00015541140582486996,0.0006259403322037639,0.10089399374964551,0.0719123992643858,0.028981594485259703,0.10089390139579439,0.07191239925654423,0.02898159448209945,0.37499463025770313,0.37499463025770313,0.1511275581785986,0.0,3.979039320256561e-13,6.660543528587368,3.979039320256561e-13,3.979039320256561e-13,6.6520048286358815,3.979039320256561e-13,24470.11900525223,20799.601154464395,0.85,1.0860057976592123,0.6731846884423865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757502059879593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.19051061097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.746641640997,1575.3704079585784,0.37499463025770313,0.1511275581785986,6.112874298809886,5.16543983442633
1307.0,-30.015916614328244,3.0183174323694626,35.05365947403408,23.762839345168345,4.5440715131274265,-26.559919757447293,-40.12797436499966,1.0880746562465586,-5.527528806909174,-5.5275288069095945,40.07025405606245,42715.8328098912,26179.827538699643,26179.827538699643,68895.66034859084,77802.96025406448,77802.96025406448,26179.827538699643,103982.78779276412,103982.78779276412,103982.78779276412,128446.6092360869,91793.80444181219,56707.27314688744,38985.034772138606,24463.821443322762,0.0,63448.85621546137,20794.248226824348,1575.2145921308918,0.0,0.8839492959453854,2.9061807311268155,0.0014959135982669303,347422.28700599575,1557564.6108321052,4.4832029178520285,1557564.6108321052,4.4832029178520285,0.85,0.10088910223379656,4.027634451161993,1.2683739373879508,1.0,0.0,4.027634451162905,1.2866517263852326,1.2869516579904319,3.1303221909765586,19372.34739687705,1975.4296724036292,4632.441516551485,4632.441516551485,5.651410265010451,3.0183174323694626,-2.0290439869515913,5.047361419321054,5.161029194537295,5.161029194537295,1.4745797698677985,0.0,0.0,0.0002330980366439065,1.0002234878981713,0.0002330459536935382,198.93535681845023,0.0,1.0380811710928255e-05,29.419220388770675,6.65076140584739e-05,7.772128945360117e-05,0.00015537674719030533,0.0006258007398931611,0.10088910224410436,0.07191148132124553,0.02897762092285883,0.10088926523338364,0.07191148131389827,0.028977620919898295,0.3749999037664335,0.3749999037664335,0.15111089151191895,0.0,3.979039320256561e-13,6.658848105785353,3.979039320256561e-13,3.979039320256561e-13,6.649632649009959,3.979039320256561e-13,24463.821443322762,20794.248226824348,0.85,1.0858455842707875,0.6732325113132946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275767975626518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.12382262717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.703174484564,1575.2145921308918,0.3749999037664335,0.15111089151191895,6.112874298809886,5.161029194537295
1308.0,-30.0180576814746,3.014861773480356,35.052316662051254,23.761254955921345,4.54266191385317,-26.56198797814882,-40.129976452421374,1.0865922105284136,-5.52880180711702,-5.528801807117434,40.06821424550158,42714.87348440834,26164.679066692763,26164.679066692763,68879.55255110111,77802.24518257966,77802.24518257966,26164.679066692763,103966.92424927242,103966.92424927242,103966.92424927242,128424.61051302687,91793.3829246858,56706.60567378931,38985.30805655165,24457.686263754455,0.0,63442.994320306105,20789.033324191285,1575.061126288528,0.0,0.8839501875210063,2.9063133383438893,0.0014959135982669303,347404.9723358054,1557476.532395587,4.483172828309761,1557476.532395587,4.483172828309761,0.85,0.10088424506787788,4.027634451161993,1.2683741313545034,1.0,0.0,4.027634451162583,1.2866587893688748,1.2869586556040529,3.130305007388639,19372.25843906278,1975.4206012310813,4632.441516551485,4632.441516551485,5.6481401811998415,3.014861773480356,-2.033861203301521,5.048722976781876,5.156651821411162,5.156651821411162,1.4733290918317608,0.0,0.0,0.0002330459536935382,1.0002228994836737,0.00023299401944690444,198.93712528748932,0.0,1.0361140315672734e-05,29.36347165461653,7.686875437414663e-05,7.770366306568821e-05,0.00015534229062785,0.0006256619614551475,0.10088424507784707,0.07191058493469807,0.028973660143149012,0.10088414088107664,0.07191058492759193,0.028973660140285948,0.3750051267467868,0.3750051267467868,0.1510942248452419,0.0,3.979039320256561e-13,6.657114521813071,3.979039320256561e-13,3.979039320256561e-13,6.64768162731724,3.979039320256561e-13,24457.686263754455,20789.033324191285,0.85,1.0856920183077634,0.6732795944143616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757851196011438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.06807389301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.659708805775,1575.061126288528,0.3750051267467868,0.1510942248452419,6.112874298809886,5.156651821411162
1309.0,-30.02019395496582,3.011531922822043,35.050997220105806,23.75980792511257,4.541413535734797,-26.564035760480458,-40.131952800415434,1.085255341249971,-5.529947500449964,-5.5299475004502945,40.066209064118254,42713.82825661041,26149.58207899752,26149.58207899752,68863.41033560793,77801.4334804449,77801.4334804449,26149.58207899752,103951.01555944243,103951.01555944243,103951.01555944243,128402.55496401516,91792.92811488782,56705.915885879505,38985.569143342575,24451.53940457273,0.0,63437.108547915304,20783.80849388682,1574.9031116317472,0.0,0.883951613690624,2.9064601464902027,0.0014959135982669303,347389.3898051729,1557389.9529059797,4.483124696984596,1557389.9529059797,4.483124696984596,0.85,0.10087936490461132,4.027634451161993,1.2683741324534643,1.0,0.0,4.0276344511621,1.2866651691011228,1.286964969997684,3.1302894862505206,19372.162455096768,1975.4108135904482,4632.441516551485,4632.441516551485,5.6448812112503415,3.011531922822043,-2.038533393079778,5.050065315901821,5.152306560033564,5.152306560033564,1.4720875885810183,0.0,0.0,0.00023299401944690444,1.0002224042733343,0.00023294221210349268,198.93888982473416,0.0,1.033164972929295e-05,29.27989533281622,8.720040410343957e-05,7.768626691271837e-05,0.00015530775253418607,0.0006255228546392292,0.10087936491457491,0.07190966960413306,0.02896969531044185,0.10087927815596517,0.07190966959703077,0.028969695307580548,0.3750103058590457,0.3750103058590457,0.15107755817856694,0.0,3.410605131648481e-13,6.655205037700057,3.410605131648481e-13,3.410605131648481e-13,6.645318469922245,3.410605131648481e-13,24451.53940457273,20783.80849388682,0.85,1.0855382899993626,0.6733255855182587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758016596625734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.98449757121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.61628554013,1574.9031116317472,0.3750103058590457,0.15107755817856694,6.112874298809886,5.152306560033564
1310.0,-30.022327228915618,3.008324984082676,35.0497015646436,23.758409649040573,4.540222109633066,-26.566075147643442,-40.13391654063014,1.0839700283611113,-5.531065414973796,-5.531065414974214,40.06426275248807,42712.74375406754,26134.83264872383,26134.83264872383,68847.57640279137,77800.58860636753,77800.58860636753,26134.83264872383,103935.42125509135,103935.42125509135,103935.42125509135,128381.00268195805,91792.46197936889,56705.209168151465,38985.83645690825,24445.581426866705,0.0,63431.41788377495,20778.7442128367,1574.7512684038422,0.0,0.8839529675557124,2.9066038979482736,0.0014959135982669303,347374.18562205334,1557305.9187665582,4.483079005936621,1557305.9187665582,4.483079005936621,0.85,0.100874557804457,4.027634451161993,1.268374063218944,1.0,0.0,4.027634451163674,1.2866713067370095,1.2869710424011849,3.130274554249639,19372.064080928038,1975.400782216969,4632.441516551485,4632.441516551485,5.641697268135035,3.008324984082676,-2.0431205255646425,5.051445509647318,5.147993491374107,5.147993491374107,1.470855283249745,0.0,0.0,0.00023294221210349268,1.000222095845268,0.0002328904880936846,198.94065191195213,0.0,1.0306495383104081e-05,29.208607915716964,9.750689948654365e-05,7.766898530194983e-05,0.00015527322680154287,0.0006253837976089838,0.100874557813812,0.07190880363689235,0.028965754176919645,0.10087469538449145,0.07190880363022359,0.028965754174233423,0.3750154380498312,0.3750154380498312,0.1510608915118936,0.0,3.979039320256561e-13,6.653119232076733,3.979039320256561e-13,3.979039320256561e-13,6.642581959009135,3.979039320256561e-13,24445.581426866705,20778.7442128367,0.85,1.0853860547298566,0.6733688947696215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758175978327415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.91321015411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.572886938475,1574.7512684038422,0.3750154380498312,0.1510608915118936,6.112874298809886,5.147993491374107
1311.0,-30.024454645045235,3.0052367302025464,35.04842854242251,23.756921581830852,4.538933009290301,-26.56811903026648,-40.13588468134401,1.082597394511367,-5.5322124283446215,-5.532212428345012,40.06233044037084,42711.70295880887,26120.590465615587,26120.590465615587,68832.29342442445,77799.77572243045,77799.77572243045,26120.590465615587,103920.36618804604,103920.36618804604,103920.36618804604,128360.12698032957,91791.9859231107,56704.50345435371,38986.09163195221,24439.76079228353,0.0,63425.85242423574,20773.796673441,1574.601438495247,0.0,0.8839541185537161,2.906732637647026,0.0014959135982669303,347358.586223495,1557222.492461463,4.483040161441485,1557222.492461463,4.483040161441485,0.85,0.10086978106801806,4.027634451161993,1.2683740137657153,1.0,0.0,4.0276344511622115,1.2866778539610864,1.2869775245948634,3.130258625935597,19371.96361306672,1975.3905373462621,4632.441516551485,4632.441516551485,5.638622823901394,3.0052367302025464,-2.047658440605699,5.052895170808245,5.143711951392435,5.143711951392435,1.4696319861121243,0.0,0.0,0.0002328904880936846,1.0002214897839874,0.00023283891665233143,198.94240918803092,0.0,1.0290008230717545e-05,29.16188332585352,0.0001077969077172612,7.765166853147237e-05,0.00015523881956221224,0.0006252452178264863,0.10086978107712971,0.07190795645825622,0.028961824618873498,0.10086969652217449,0.07190795645176067,0.028961824616257386,0.3750205207336102,0.3750205207336102,0.15104422484522162,0.0,3.979039320256561e-13,6.650935792747703,3.979039320256561e-13,3.979039320256561e-13,6.639950917278156,3.979039320256561e-13,24439.76079228353,20773.796673441,0.85,1.08524033644872,0.6734115715642829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758329479446553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.86648556425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.529477218515,1574.601438495247,0.3750205207336102,0.15104422484522162,6.112874298809886,5.143711951392435
1312.0,-30.02657583473943,3.002266700384349,35.04717770843995,23.755567729845666,4.537791599308122,-26.57014253813554,-40.137830924335844,1.0813583027040232,-5.533242000747464,-5.533242000747794,40.060430441861804,42710.598170733116,26106.403578183767,26106.403578183767,68817.00174891688,77798.90829142882,77798.90829142882,26106.403578183767,103905.31186961257,103905.31186961257,103905.31186961257,128339.25024797756,91791.51260000469,56703.790926724985,38986.35741475522,24433.938378364976,0.0,63420.295793120196,20768.847621610228,1574.4474151502677,0.0,0.8839557613622238,2.9068734848104287,0.0014959135982669303,347344.5844922647,1557140.464568574,4.482984719179496,1557140.464568574,4.482984719179496,0.85,0.10086498249692243,4.027634451161993,1.2683738725492733,1.0,0.0,4.027634451161768,1.2866837743603912,1.2869833800134531,3.1302442227221876,19371.863722015292,1975.3803512937948,4632.441516551485,4632.441516551485,5.635560316283946,3.002266700384349,-2.0520612985046736,5.054327998889022,5.139460869778734,5.139460869778734,1.4684173913653527,0.0,0.0,0.00023283891665233143,1.0002208453087504,0.00023278750662355792,198.94416134825707,0.0,1.02597467881016e-05,29.07612239747993,0.0001180566545053628,7.763454793925503e-05,0.0001552043687130764,0.000625106462399635,0.10086498250591244,0.07190709100128143,0.028957891504631017,0.10086490438300423,0.07190709099487239,0.028957891502050036,0.3750255564981355,0.3750255564981355,0.1510275581785507,0.0,3.410605131648481e-13,6.6485796803268045,3.410605131648481e-13,3.410605131648481e-13,6.637134686832269,3.410605131648481e-13,24433.938378364976,20768.847621610228,0.85,1.0850943044069201,0.6734531530735361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275847730203147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.78072463587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.486113741086,1574.4474151502677,0.3750255564981355,0.1510275581785507,6.112874298809886,5.139460869778734
1313.0,-30.0286929495393,2.999411479281229,35.04594905595385,23.754209337662928,4.536645208654537,-26.572162876557762,-40.13977280175311,1.0801151356729883,-5.534273413479696,-5.5342734134801175,40.058574627496,42709.49323493484,26092.626532374263,26092.626532374263,68802.11976730911,77798.04266748084,77798.04266748084,26092.626532374263,103890.6691998551,103890.6691998551,103890.6691998551,128318.96968987529,91791.03742255257,56703.07518773607,38986.62470535167,24428.300490020185,0.0,63414.925195371856,20764.055416517156,1574.2990457730489,0.0,0.8839572319022151,2.9070057341699878,0.0014959135982669303,347330.5581777178,1557060.3473729673,4.482935090831455,1557060.3473729673,4.482935090831455,0.85,0.10086024891714807,4.027634451161993,1.268373708804138,1.0,0.0,4.027634451161745,1.2866897136003868,1.286989254484208,3.1302297738061147,19371.763439618964,1975.3701253352538,4632.441516551485,4632.441516551485,5.632586280721862,2.999411479281229,-2.0564010876704817,5.055812566951711,5.135240305333914,5.135240305333914,1.4672115158096897,0.0,0.0,0.00023278750662355792,1.000220424836001,0.00023273620578356658,198.94591016966487,0.0,1.0227725059235894e-05,28.985372817874524,0.00012828437956459868,7.761746922804948e-05,0.00015517003739550845,0.0006249681884022446,0.1008602489256767,0.07190626902546697,0.028953979900209734,0.10086015553982544,0.07190626901938665,0.02895397989776142,0.37503054279613074,0.37503054279613074,0.15101089151188063,0.0,3.979039320256561e-13,6.646100072888032,3.979039320256561e-13,3.979039320256561e-13,6.634157550579118,3.979039320256561e-13,24428.300490020185,20764.055416517156,0.85,1.0849515245084673,0.6734927637831837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758619467873238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.689975056266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.442804086044,1574.2990457730489,0.37503054279613074,0.15101089151188063,6.112874298809886,5.135240305333914
1314.0,-30.030804664785094,2.996669186308707,35.04474211247843,23.752894286904507,4.535556561081555,-26.57417258023629,-40.141701757069654,1.0789244765321808,-5.535248881397365,-5.53524888139771,40.05674942285298,42708.35807352717,26079.075156702856,26079.075156702856,68787.43323023003,77797.11869602332,77797.11869602332,26079.075156702856,103876.19385272617,103876.19385272617,103876.19385272617,128298.91903371585,91790.52509384799,56702.35005280882,38986.86115671018,24422.72518098969,0.0,63409.586337699875,20759.316403841236,1574.1502224154956,0.0,0.8839588806945282,2.9071402360339067,0.0014959135982669303,347317.29307311954,1556981.5546656784,4.482879446886315,1556981.5546656784,4.482879446886315,0.85,0.10085552520554274,4.027634451161993,1.2683734181290491,1.0,0.0,4.027634451162772,1.2866954062988278,1.2869948824959156,3.1302159247987533,19371.655316748285,1975.3590998708312,4632.441516551485,4632.441516551485,5.629660960321597,2.996669186308707,-2.0606448962066164,5.057314082515323,5.13104942480178,5.13104942480178,1.4660141213719373,0.0,0.0,0.00023273620578356658,1.0002198664048711,0.0002326850461590003,198.94765455785148,0.0,1.0206092304544691e-05,28.924065591079653,0.00013849047186914338,7.760050760509433e-05,0.00015513569817847227,0.0006248298825886838,0.10085552521385785,0.07190545128246124,0.028950073931396612,0.10085547521136347,0.07190545127653299,0.02895007392900975,0.3750354804581292,0.3750354804581292,0.15099422484521124,0.0,3.410605131648481e-13,6.643436459840132,3.410605131648481e-13,3.410605131648481e-13,6.630867799122598,3.410605131648481e-13,24422.72518098969,20759.316403841236,0.85,1.0848112596712018,0.673531567389127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758756140202332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.62866782947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.399505358397,1574.1502224154956,0.3750354804581292,0.15099422484521124,6.112874298809886,5.13104942480178
1315.0,-30.032910061868094,2.9940371892495374,35.04355651231744,23.751608153712027,4.53448366014818,-26.576175022349858,-40.143622051086254,1.077748620630063,-5.536200795214313,-5.536200795214654,40.05495699204486,42707.21433520656,26065.83964710048,26065.83964710048,68773.05398230704,77796.24816785406,77796.24816785406,26065.83964710048,103862.08781495455,103862.08781495455,103862.08781495455,128279.36687246544,91790.07003115851,56701.61990997737,38987.16680131237,24417.279057510896,0.0,63404.44585882327,20754.68719888426,1574.0034668594833,0.0,0.8839605313093561,2.9072692425535362,0.0014959135982669303,347304.3486573909,1556904.1797128126,4.482823741572751,1556904.1797128126,4.482823741572751,0.85,0.10085083272017942,4.027634451161993,1.2683731999853625,1.0,0.0,4.02763445116355,1.286701029296559,1.2870004409718214,3.130202245477262,19371.559279411544,1975.3493067878985,4632.441516551485,4632.441516551485,5.626803825578484,2.9940371892495374,-2.0648132479807066,5.0588504372302445,5.1268878522205386,5.1268878522205386,1.4648251006344395,0.0,0.0,0.0002326850461590003,1.0002192122888613,0.00023263404991645105,198.94939375377453,0.0,1.0178087315519152e-05,28.844699452181278,0.00014866855918466254,7.758362554626348e-05,0.00015510142061273685,0.0006246918250840259,0.10085083272814911,0.07190465283154485,0.028946179896604262,0.10085073605146352,0.07190465282586266,0.028946179894316765,0.3750403663952516,0.3750403663952516,0.1509775581785424,0.0,3.410605131648481e-13,6.640684508428251,3.410605131648481e-13,3.410605131648481e-13,6.627808786572757,3.410605131648481e-13,24417.279057510896,20754.68719888426,0.85,1.0846724240037924,0.6735681348008105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758887408801585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.549301690575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.35624423132,1574.0034668594833,0.3750403663952516,0.1509775581785424,6.112874298809886,5.1268878522205386
1316.0,-30.035010794012504,2.991514132860745,35.04239219527054,23.7503953621723,4.53351153662772,-26.578163186727863,-40.14552132049573,1.0766639293419777,-5.537080762956805,-5.537080762957165,40.05320549869258,42706.003533294,26052.76676665517,26052.76676665517,68758.77029994917,77795.2665044918,77795.2665044918,26052.76676665517,103848.03327114697,103848.03327114697,103848.03327114697,128259.92671911081,91789.54275269972,56700.86208226168,38987.42296715338,24411.893447963834,0.0,63399.31641511722,20750.10943076926,1573.8571027466255,0.0,0.883962405355279,2.9074050060636085,0.0014959135982669303,347292.3829233704,1556828.5747393065,4.482760496025099,1556828.5747393065,4.482760496025099,0.85,0.1008461581836757,4.027634451161993,1.2683727697422729,1.0,0.0,4.027634451161619,1.2867062242485918,1.287005571512106,3.130189607588199,19371.448001514953,1975.3379596003685,4632.441516551485,4632.441516551485,5.6239817974107025,2.991514132860745,-2.0688783910724844,5.0603925239332295,5.122754981751537,5.122754981751537,1.4636442805004393,0.0,0.0,0.00023263404991645105,1.0002187302949446,0.0002325831769295621,198.95112912289667,0.0,1.0145671538895537e-05,28.75283314122995,0.00015881423072355809,7.756693166304829e-05,0.00015506711825340278,0.0006245536677198158,0.1008461581913254,0.07190386438592375,0.028942293805401656,0.10084628098363976,0.07190386438046947,0.02894229380320623,0.37504520381753714,0.37504520381753714,0.15096089151187397,0.0,3.410605131648481e-13,6.637718120524539,3.410605131648481e-13,3.410605131648481e-13,6.6241259527914735,3.410605131648481e-13,24411.893447963834,20750.10943076926,0.85,1.0845348844101106,0.6736035330991517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759013399448185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.45743537963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.3130392876,1573.8571027466255,0.37504520381753714,0.15096089151187397,6.112874298809886,5.122754981751537
1317.0,-30.037106799854545,2.989095975280945,35.04124837673465,23.74911286113786,4.532447797057027,-26.580156259216135,-40.147432569041825,1.0754972564180694,-5.537998525376736,-5.537998525377137,40.0514737296831,42704.86308442002,26040.17890957607,26040.17890957607,68745.0419939961,77794.37366068989,77794.37366068989,26040.17890957607,103834.55257026595,103834.55257026595,103834.55257026595,128241.22871299606,91789.06529413385,56700.13559172275,38987.69966934567,24406.676142730117,0.0,63394.375812075785,20745.6747213206,1573.7145537028355,0.0,0.8839640102189222,2.907524234629813,0.0014959135982669303,347279.9036050762,1556753.82391498,4.482706335018186,1556753.82391498,4.482706335018186,0.85,0.10084152762698442,4.027634451161993,1.268372449944727,1.0,0.0,4.0276344511622755,1.28671180365824,1.2870110867575018,3.130176034533186,19371.347237707832,1975.3276845515884,4632.441516551485,4632.441516551485,5.62126447069775,2.989095975280945,-2.07290724866332,5.062003223944265,5.118650588389667,5.118650588389667,1.4624715966827622,0.0,0.0,0.0002325831769295621,1.0002182418861592,0.00023253242861374828,198.95286061434885,0.0,1.0121238183409389e-05,28.683589011782207,0.00016893546890696748,7.755013584013524e-05,0.00015503304108942687,0.0006244164173601885,0.10084152763443159,0.07190310422594727,0.02893842340848432,0.10084146529752686,0.07190310422063723,0.028938423406347197,0.3750499875841717,0.3750499875841717,0.15094422484520592,0.0,3.979039320256561e-13,6.634698454927786,3.979039320256561e-13,3.979039320256561e-13,6.62081906686177,3.979039320256561e-13,24406.676142730117,20745.6747213206,0.85,1.0844028529878054,0.6736380402421333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759134176806506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.388191250175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.269857618245,1573.7145537028355,0.3750499875841717,0.15094422484520592,6.112874298809886,5.118650588389667
