time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1318.0,-30.039196912995692,2.986783387415237,35.04012515571817,23.74801664790141,4.531601637023591,-26.582122268419045,-40.149305819626875,1.0745269924469336,-5.538768911715692,-5.538768911716041,40.04978584394045,42703.59046352187,26027.51054388479,26027.51054388479,68731.10100740666,77793.35391288492,77793.35391288492,26027.51054388479,103820.86445676972,103820.86445676972,103820.86445676972,128222.2980245573,91788.5466390868,56699.362314340826,38987.982583051074,24401.433567787575,0.0,63389.416150838646,20741.218532619438,1573.568103630465,0.0,0.8839662199517809,2.9076635824571153,0.0014959135982669303,347269.4285119063,1556680.9698972327,4.482631761073264,1556680.9698972327,4.482631761073264,0.85,0.10083687721656823,4.027634451161993,1.2683719251910222,1.0,0.0,4.027634451162531,1.286716461266704,1.2870156801472108,3.1301647040382163,19371.237779713236,1975.3165229424153,4632.441516551485,4632.441516551485,5.618529764680197,2.986783387415237,-2.0767902929888655,5.063573680404103,5.114573634407862,5.114573634407862,1.4613067526879606,0.0,0.0,0.00023253242861374828,1.0002176319874378,0.0002324818331303609,198.95458726437897,0.0,1.0096522602521775e-05,28.613545055546712,0.00017903199150948925,7.753367720159392e-05,0.00015499875141215436,0.0006242783110746865,0.10083687722355507,0.07190232714250382,0.028934550081051256,0.10083716559173934,0.07190232713752186,0.028934550079046367,0.37505472321651345,0.37505472321651345,0.15092755817853815,0.0,3.410605131648481e-13,6.631447107875886,3.410605131648481e-13,3.410605131648481e-13,6.616930327382761,3.410605131648481e-13,24401.433567787575,20741.218532619438,0.85,1.0842677718289309,0.673670670225236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275924993416228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.31814729394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.226700608075,1573.568103630465,0.37505472321651345,0.15092755817853815,6.112874298809886,5.114573634407862
1319.0,-30.041280651447504,2.984571593472213,35.0390222805111,23.746822855342202,4.530640394836571,-26.58409404929787,-40.1511873822659,1.0734537926870777,-5.539610528982735,-5.539610528983052,40.04813182750863,42702.380120876864,26015.41527316299,26015.41527316299,68717.79539403986,77792.40521086361,77792.40521086361,26015.41527316299,103807.8204840266,103807.8204840266,103807.8204840266,128204.25427679134,91788.04986185294,56698.60201473415,38988.27538568754,24396.43379276474,0.0,63384.70917845228,20736.968723850026,1573.4301687040215,0.0,0.8839679345124413,2.907781915654074,0.0014959135982669303,347257.9851614903,1556609.580276372,4.482573898343849,1556609.580276372,4.482573898343849,0.8499999999999999,0.10083231301916619,4.027634451161993,1.268371444395743,1.0,0.0,4.027634451161851,1.2867216015910696,1.28702075656124,3.1301521993426573,19371.132938855928,1975.3058321502174,4632.441516551485,4632.441516551485,5.615918772036561,2.984571593472213,-2.0806590617157,5.0652306551879125,5.110524497027176,5.110524497027176,1.4601498562934787,0.0,0.0,0.0002324818331303609,1.0002169718641403,0.00023243140205577212,198.95630867458308,0.0,1.0066203514776613e-05,28.52762076087692,0.00018909819502426585,7.751714878322795e-05,0.00015496468434713295,0.0006241411013899563,0.10083231302591392,0.07190160841517276,0.02893070461074115,0.10083262545322125,0.07190160841036107,0.028930704608805115,0.375059404272969,0.375059404272969,0.1509108915118706,0.0,3.410605131648481e-13,6.628125071058037,3.410605131648481e-13,3.410605131648481e-13,6.613185821762613,3.410605131648481e-13,24396.43379276474,20736.968723850026,0.85,1.0841383716153512,0.6737016020796637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759360639214425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.23222299927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.183591781484,1573.4301687040215,0.375059404272969,0.1509108915118706,6.112874298809886,5.110524497027176
1320.0,-30.04335884250844,2.9824590010018093,35.03793845159785,23.74563720021399,4.529693465045903,-26.586059404510543,-40.1530641951598,1.0723940270475578,-5.540400684901613,-5.540400684902028,40.04648066689777,42701.17401352516,26003.511096448405,26003.511096448405,68704.68510997356,77791.43157645778,77791.43157645778,26003.511096448405,103794.94267290618,103794.94267290618,103794.94267290618,128186.36363587386,91787.53171191126,56697.84974028519,38988.53552402896,24391.420962967673,0.0,63379.95648699663,20732.707818522522,1573.28741688206,0.0,0.883969906209367,2.90790130125964,0.0014959135982669303,347247.24179319927,1556538.3163845977,4.482507358003965,1556538.3163845977,4.482507358003965,0.85,0.10082771489973505,4.027634451161993,1.2683710163505748,1.0,0.0,4.027634451162445,1.286726678579093,1.287025769835245,3.1301398488213756,19371.023587459775,1975.2946814110605,4632.441516551485,4632.441516551485,5.613349030643806,2.9824590010018093,-2.0844421463778438,5.066901147379653,5.106501911500056,5.106501911500056,1.459000546142873,0.0,0.0,0.00023243140205577212,1.0002163978623426,0.0002323811152791769,198.9580255281815,0.0,1.0033580442677511e-05,28.435166974548068,0.00019913177546694336,7.750066533388884e-05,0.00015493073672188327,0.0006240043727649655,0.10082771490645814,0.07190086262764435,0.028926852278813787,0.10082784169550195,0.07190086262285007,0.028926852276884976,0.3750640352126384,0.3750640352126384,0.1508942248452032,0.0,3.979039320256561e-13,6.624699156549468,3.979039320256561e-13,3.979039320256561e-13,6.609445465598014,3.979039320256561e-13,24391.420962967673,20732.707818522522,0.85,1.0840128160086286,0.6737330913486185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759466520409661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.13976921294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.140540990733,1573.28741688206,0.3750640352126384,0.1508942248452032,6.112874298809886,5.106501911500056
1321.0,-30.045431853526026,2.9804438081078746,35.03687332371501,23.744491987768583,4.528789273120375,-26.588015823131382,-40.154932032432384,1.0713732427262395,-5.541149618799295,-5.541149618799713,40.04485754831859,42699.95338076769,25991.823147272033,25991.823147272033,68691.77652803973,77790.448717469,77790.448717469,25991.823147272033,103782.27186474104,103782.27186474104,103782.27186474104,128168.75531605491,91787.01954857369,56697.098254275756,38988.801438108814,24386.483451313885,0.0,63375.2848894227,20728.510933616803,1573.1450271271103,0.0,0.8839719890291783,2.908020512273398,0.0014959135982669303,347237.0591417308,1556468.2651867995,4.482437067731011,1556468.2651867995,4.482437067731011,0.85,0.10082313072652169,4.027634451161993,1.268370498190634,1.0,0.0,4.027634451160502,1.2867315723955117,1.2870306000802478,3.130127943984257,19370.91549948848,1975.2836595053848,4632.441516551485,4632.441516551485,5.610825966049336,2.9804438081078746,-2.088146566302599,5.068590374410474,5.10250556542727,5.10250556542727,1.45785873297922,0.0,0.0,0.0002323811152791769,1.0002158620877264,0.00023233096383228055,198.95973812844946,0.0,1.0004957781563567e-05,28.354050352951152,0.00020913673324850693,7.748426393199256e-05,0.00015489685134718433,0.0006238678948624376,0.1008231307329366,0.07190012399711285,0.02892300673582375,0.1008230869902717,0.07190012399253816,0.02892300673398353,0.37506861754227444,0.37506861754227444,0.150877558178536,0.0,3.979039320256561e-13,6.621182444202134,3.979039320256561e-13,3.979039320256561e-13,6.605646531994751,3.979039320256561e-13,24386.483451313885,20728.510933616803,0.85,1.0838890373099428,0.6737634940067038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759567653819741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.058652591346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.097531874766,1573.1450271271103,0.37506861754227444,0.150877558178536,6.112874298809886,5.10250556542727
1322.0,-30.047498881165357,2.978525099055719,35.03582722430417,23.743463947344594,4.528007872069606,-26.589954576514266,-40.15677458429707,1.070463567418476,-5.541823619654849,-5.54182361965524,40.043281369161186,42698.65369442236,25980.24508625854,25980.24508625854,68678.8987806809,77789.4429718699,77789.4429718699,25980.24508625854,103769.68805812843,103769.68805812843,103769.68805812843,128151.3207315585,91786.53179342538,56696.314787960226,38989.130006072395,24381.632673430067,0.0,63370.76267950246,20724.387772415557,1573.004145955227,0.0,0.8839742886893676,2.9081461200640626,0.0014959135982669303,347227.895494975,1556400.2420995445,4.482359459861049,1556400.2420995445,4.482359459861049,0.85,0.10081857310210204,4.027634451161993,1.2683698514522983,1.0,0.0,4.027634451161469,1.2867359446069049,1.2870349087726842,3.130117308094962,19370.812562670086,1975.273162871122,4632.441516551485,4632.441516551485,5.608326622890415,2.978525099055719,-2.0917528782564188,5.070277977312138,5.098535080572603,5.098535080572603,1.4567243087350294,0.0,0.0,0.00023233096383228055,1.000215242623839,0.00023228096706746107,198.96144581150966,0.0,9.978118741258439e-06,28.277988512726417,0.00021911485198976538,7.746808770448561e-05,0.00015486287612779496,0.0006237310550983392,0.10081857310804848,0.07189940161930182,0.028919171488746665,0.10081867469514615,0.07189940161506109,0.02891917148704095,0.37507315319153856,0.37507315319153856,0.15086089151186888,0.0,3.979039320256561e-13,6.617546442872936,3.979039320256561e-13,3.979039320256561e-13,6.601680497150539,3.979039320256561e-13,24381.632673430067,20724.387772415557,0.85,1.083763172111788,0.6737910652956907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759664125553583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.98259075112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.054557259295,1573.004145955227,0.37507315319153856,0.15086089151186888,6.112874298809886,5.098535080572603
1323.0,-30.049560029383436,2.976698992222484,35.03479955960258,23.742345452215545,4.527132974874552,-26.591897388054743,-40.15862523866815,1.0694703335462745,-5.542543372491252,-5.542543372491644,40.04172596054839,42697.41309705088,25969.132819988194,25969.132819988194,68666.54591703907,77788.44962472616,77788.44962472616,25969.132819988194,103757.58244471435,103757.58244471435,103757.58244471435,128134.5225265379,91786.01621059423,56695.550214262126,38989.406662591224,24376.94008182354,0.0,63366.34674441477,20720.39906955001,1572.8680027736561,0.0,0.8839762739280963,2.908256664257568,0.0014959135982669303,347218.1100186211,1556333.1176082417,4.4822924631574566,1556333.1176082417,4.4822924631574566,0.8500000000000001,0.10081406697709049,4.027634451161993,1.2683692931802946,1.0,0.0,4.027634451162147,1.286740708615457,1.2870396095518988,3.130105719197894,19370.703753042053,1975.2620673769386,4632.441516551485,4632.441516551485,5.605927830324844,2.976698992222484,-2.09533455991768,5.072033552140164,5.09459034302205,5.09459034302205,1.4555972408634428,0.0,0.0,0.00023228096706746107,1.000214633955409,0.0002322311223830949,198.96314866302518,0.0,9.947428614382918e-06,28.191012693161188,0.0002290622806041483,7.745184348594224e-05,0.00015482912358151882,0.0006235951121801429,0.10081406698296351,0.07189871327826841,0.028915353704695095,0.10081400724734667,0.07189871327407991,0.028915353703010568,0.37507764191516535,0.37507764191516535,0.15084422484520185,0.0,3.979039320256561e-13,6.613848185844006,3.979039320256561e-13,3.979039320256561e-13,6.597643522402507,3.979039320256561e-13,24376.94008182354,20720.39906955001,0.85,1.083643754846755,0.6738184429231643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275975597930745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.895614931556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.01163341047,1572.8680027736561,0.37507764191516535,0.15084422484520185,6.112874298809886,5.09459034302205
1324.0,-30.051613691508514,2.9749651824226393,35.03378984119555,23.741319262795173,4.5263714968557665,-26.593822118342654,-40.16045053778214,1.0685799236900069,-5.543169078957021,-5.543169078957341,40.040193202175104,42696.099664574285,25958.057175981394,25958.057175981394,68654.15684055568,77787.37079731846,77787.37079731846,25958.057175981394,103745.42797329985,103745.42797329985,103745.42797329985,128117.6539442237,91785.45804346057,56694.75525780266,38989.669761842124,24372.22597092384,0.0,63361.89573276596,20716.39207528526,1572.727925324715,0.0,0.8839786648547301,2.908377926080163,0.0014959135982669303,347209.6033356627,1556266.9727405077,4.482211775795833,1556266.9727405077,4.482211775795833,0.8499999999999999,0.10080953684223247,4.027634451161993,1.2683685574261467,1.0,0.0,4.027634451162228,1.2867449898517742,1.2870438276419804,3.1300953047627207,19370.58595633797,1975.2500554560397,4632.441516551485,4632.441516551485,5.603536943366589,2.9749651824226393,-2.0988091684016923,5.073774350824332,5.090670342625783,5.090670342625783,1.4544772407502238,0.0,0.0,0.0002322311223830949,1.0002138579264832,0.00023218146853566603,198.9648453553688,0.0,9.917255345607099e-06,28.10550164945052,0.0002389795359497554,7.743582490936048e-05,0.00015479529747373442,0.0006234588729830818,0.10080953684773947,0.0718980052995987,0.028911531548140766,0.10080950469124657,0.07189800529567107,0.028911531546561398,0.3750820868974356,0.3750820868974356,0.15082755817853488,0.0,3.410605131648481e-13,6.609974467715347,3.410605131648481e-13,3.410605131648481e-13,6.593252592555245,3.410605131648481e-13,24372.22597092384,20716.39207528526,0.85,1.083524349241542,0.673845047892011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759843400773134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.810103887845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.96875844513,1572.727925324715,0.3750820868974356,0.15082755817853488,6.112874298809886,5.090670342625783
1325.0,-30.053661837717517,2.973322049769292,35.032798559630685,23.74037462230774,4.525691943345137,-26.595733691180666,-40.16226246077565,1.0677637968082307,-5.543754059216212,-5.543754059216543,40.038710623103256,42694.754839413356,25947.175918401637,25947.175918401637,68641.93075781499,77786.29051158724,77786.29051158724,25947.175918401637,103733.46642998888,103733.46642998888,103733.46642998888,128101.11604578969,91784.92935786887,56693.96039485035,38989.96551446502,24367.649615800812,0.0,63357.615130265825,20712.50217343069,1572.5922154254872,0.0,0.8839810827816872,2.908499903966411,0.0014959135982669303,347201.6504867453,1556202.995338738,4.482130177541156,1556202.995338738,4.482130177541156,0.85,0.10080505773546815,4.027634451161993,1.2683677898021415,1.0,0.0,4.027634451161212,1.2867489221531394,1.287047696961235,3.130085739199596,19370.47438147724,1975.2386779865951,4632.441516551485,4632.441516551485,5.601188018390229,2.973322049769292,-2.1022090621758505,5.075531111945143,5.086775141656535,5.086775141656535,1.4533643261875813,0.0,0.0,0.00023218146853566603,1.000213287050066,0.00023213195779516187,198.9665375160177,0.0,9.879370074985427e-06,27.998134792508697,0.0002488589060247408,7.741992674921446e-05,0.00015476154178645156,0.0006233229174140587,0.10080505774054792,0.07189733096208256,0.028907726778465356,0.10080530922337008,0.07189733095845954,0.028907726777008605,0.3750864837764759,0.3750864837764759,0.15081089151186797,0.0,3.410605131648481e-13,6.605955370566903,3.410605131648481e-13,3.410605131648481e-13,6.588731983928881,3.410605131648481e-13,24367.649615800812,20712.50217343069,0.85,1.0834045854895957,0.6738693486431143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759926404438124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.7027370309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.925964746242,1572.5922154254872,0.3750864837764759,0.15081089151186797,6.112874298809886,5.086775141656535
1326.0,-30.055704020601507,2.971765909677052,35.0318248489476,23.73934640726077,4.5249088006331535,-26.597650255800463,-40.16408262597395,1.0668550358320728,-5.544383566375188,-5.544383566375568,40.03723970480013,42693.47004929344,25936.736811068808,25936.736811068808,68630.20686036225,77785.2912564862,77785.2912564862,25936.736811068808,103722.02806755502,103722.02806755502,103722.02806755502,128085.2423042303,91784.43735724795,56693.18109844022,38990.28473200859,24363.214236675285,0.0,63353.49896868388,20708.73210117399,1572.459631494694,0.0,0.8839832262094182,2.908605623068396,0.0014959135982669303,347193.0924511837,1556139.5230958508,4.482057843114054,1556139.5230958508,4.482057843114054,0.85,0.10080061375021956,4.027634451161993,1.2683671282278373,1.0,0.0,4.027634451162278,1.2867532888641604,1.2870520009747533,3.130075116976974,19370.37054868585,1975.228089988513,4632.441516551485,4632.441516551485,5.598934539896106,2.971765909677052,-2.105586773304594,5.077352682981646,5.082904405276812,5.082904405276812,1.4522584015076607,0.0,0.0,0.00023213195779516187,1.0002126695473676,0.00023208260089347795,198.96822477511404,0.0,9.850980607965851e-06,27.917679042975223,0.0002587098866327067,7.740395930875978e-05,0.00015472799848640208,0.0006231878172631737,0.1008006137553564,0.07189667882740462,0.028903934927951774,0.10080071862292672,0.07189667882374079,0.028903934926478782,0.37509083077079297,0.37509083077079297,0.1507942248452011,0.0,3.979039320256561e-13,6.601924815305267,3.979039320256561e-13,3.979039320256561e-13,6.584568301551826,3.979039320256561e-13,24363.214236675285,20708.73210117399,0.85,1.0832899204870545,0.6738928511335601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276000506773685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.62228128137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.883213094141,1572.459631494694,0.37509083077079297,0.1507942248452011,6.112874298809886,5.082904405276812
1327.0,-30.05774003556729,2.9702959439885865,35.0308678418027,23.738361638411902,4.524182591614587,-26.59955557451706,-40.165889729373134,1.065998130564435,-5.5449461389565045,-5.544946138956829,40.0357786745609,42692.15790597095,25926.395882615903,25926.395882615903,68618.55378858685,77784.23740292854,77784.23740292854,25926.395882615903,103710.63328554445,103710.63328554445,103710.63328554445,128069.38892426793,91783.91131913055,56692.39495419461,38990.57373881771,24358.75563872348,0.0,63349.32937754119,20704.94229291496,1572.3227299641333,0.0,0.8839856813163428,2.9087169406521527,0.0014959135982669303,347185.4445192105,1556076.4794740311,4.481974990711139,1556076.4794740311,4.481974990711139,0.85,0.10079614004055731,4.027634451161993,1.2683663913747294,1.0,0.0,4.027634451160234,1.2867574119532388,1.2870560615073168,3.130065087441951,19370.259532553373,1975.2167694934942,4632.441516551485,4632.441516551485,5.596702255167641,2.9702959439885865,-2.108876815684337,5.0791727596729235,5.079057173098602,5.079057173098602,1.4511591923138862,0.0,0.0,0.00023208260089347795,1.000212030705201,0.00023203340268747595,198.9699069633984,0.0,9.820455108449224e-06,27.8311697773451,0.0002685303417411559,7.738810946528209e-05,0.00015469449142819586,0.0006230528630811852,0.1007961400454364,0.07189600300796221,0.02890013703747418,0.10079608013949723,0.071896003004482,0.028900137036075316,0.3750951344828078,0.3750951344828078,0.1507775581785343,0.0,3.410605131648481e-13,6.5978068966085175,3.410605131648481e-13,3.410605131648481e-13,6.5802323226924955,3.410605131648481e-13,24358.75563872348,20704.94229291496,0.85,1.083177272164048,0.6739164932834524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27600795669589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.53577201574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.840512635774,1572.3227299641333,0.3750951344828078,0.1507775581785343,6.112874298809886,5.079057173098602
1328.0,-30.05976961444238,2.968911152713577,35.02992787545669,23.73746068859475,4.523557043039805,-26.601445033489632,-40.167675563693024,1.0652324620875264,-5.545449986857989,-5.545449986858385,40.03436087436643,42690.78540159673,25916.17495300113,25916.17495300113,68606.96035459786,77783.11541722892,77783.11541722892,25916.17495300113,103699.29037023005,103699.29037023005,103699.29037023005,128053.66775214464,91783.3553024004,56691.586529295026,38990.85419233931,24354.37738191459,0.0,63345.23157425391,20701.2207746274,1572.1879444015274,0.0,0.883988282606798,2.9088338017842963,0.0014959135982669303,347178.5950362587,1556015.3030790568,4.481887205392226,1556015.3030790568,4.481887205392226,0.85,0.10079169667824375,4.027634451161993,1.2683654830837625,1.0,0.0,4.027634451161985,1.2867611066090723,1.2870596937110266,3.130056100137956,19370.142189674727,1975.2048038499108,4632.441516551485,4632.441516551485,5.594495874454954,2.968911152713577,-2.112084540470526,5.080995693184104,5.075233343298709,5.075233343298709,1.450066669513917,0.0,0.0,0.00023203340268747595,1.0002113639002321,0.0002319843695663315,198.97158385907036,0.0,9.788962470983668e-06,27.741919642767716,0.00027831930421213955,7.737244911774761e-05,0.00015466095356972835,0.0006229177848470033,0.10079169668265898,0.07189534638871602,0.028896350293942972,0.10079178536283158,0.07189534638556659,0.028896350292677155,0.3750993955818956,0.3750993955818956,0.1507608915118675,0.0,3.979039320256561e-13,6.593535958833513,3.979039320256561e-13,3.979039320256561e-13,6.575464611862742,3.979039320256561e-13,24354.37738191459,20701.2207746274,0.85,1.0830643230686765,0.6739384218929593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760149941175063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.44652188116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.797867668605,1572.1879444015274,0.3750993955818956,0.1507608915118675,6.112874298809886,5.075233343298709
1329.0,-30.06179241023507,2.9676082298199433,35.02900441662002,23.7364980270155,4.522855544985283,-26.603335982648982,-40.16946911634875,1.064399117399377,-5.545989440496555,-5.545989440496895,40.03296162919022,42689.47431264319,25906.350747236065,25906.350747236065,68595.82505987925,77782.05119629535,77782.05119629535,25906.350747236065,103688.40194353141,103688.40194353141,103688.40194353141,128038.54446715533,91782.82356216873,56690.80593667753,38991.13069499023,24350.142523623912,0.0,63341.27321861414,20697.621145080324,1572.0570462458782,0.0,0.8839906304020364,2.9089370557613545,0.0014959135982669303,347171.2616341992,1555954.9290932857,4.481807975029727,1555954.9290932857,4.481807975029727,0.85,0.10078729553010427,4.027634451161993,1.2683647704077883,1.0,0.0,4.027634451160828,1.2867651185181423,1.2870636434536473,3.130046341169301,19370.0299701567,1975.1933606437162,4632.441516551485,4632.441516551485,5.5923751340786385,2.9676082298199433,-2.1152676872962055,5.082875917116149,5.071432757837396,5.071432757837396,1.4489807879535417,0.0,0.0,0.0002319843695663315,1.0002106609213406,0.00023193550981814162,198.97325517519292,0.0,9.75619777566634e-06,27.64906449623841,0.00028807550198780587,7.735672403552421e-05,0.00015462764553080728,0.0006227836322419443,0.10078729553457429,0.07189471724554827,0.028892578289026017,0.10078723873903747,0.07189471724235962,0.028892578287744646,0.3751036105622052,0.3751036105622052,0.15074422484520075,0.0,3.410605131648481e-13,6.589221068184827,3.410605131648481e-13,3.410605131648481e-13,6.570904136728302,3.410605131648481e-13,24350.142523623912,20697.621145080324,0.85,1.082956208081415,0.6739598391921495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276021623816802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.353666734634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.755283770623,1572.0570462458782,0.3751036105622052,0.15074422484520075,6.112874298809886,5.071432757837396
1330.0,-30.063808800970317,2.966386911803338,35.028097083025756,23.73562924275177,4.522257988212018,-26.605210771086384,-40.17123755821956,1.0636599583281796,-5.546445361415067,-5.546445361415488,40.03158426985331,42688.08684185279,25896.558161992623,25896.558161992623,68584.64500384542,77780.94603859028,77780.94603859028,25896.558161992623,103677.5042005829,103677.5042005829,103677.5042005829,128023.40458241227,91782.29038313989,56689.98856579383,38991.44646371784,24345.90038182937,0.0,63337.34684554721,20694.015324554966,1571.9229542225828,0.0,0.8839933319886178,2.9090490764856636,0.0014959135982669303,347165.06388150266,1555895.5011567238,4.481716805720391,1555895.5011567238,4.481716805720391,0.85,0.10078287531032931,4.027634451161993,1.2683637972781434,1.0,0.0,4.027634451162148,1.2867686881196452,1.2870671510088176,3.1300376581649454,19369.91744699204,1975.1818864741824,4632.441516551485,4632.441516551485,5.590261219589176,2.966386911803338,-2.118355793566752,5.08474270537009,5.067654561352339,5.067654561352339,1.4479013032435255,0.0,0.0,0.00023193550981814162,1.0002099972818295,0.00023188681421746387,198.97492122386447,0.0,9.721783144379479e-06,27.551533431171443,0.00029779728513218537,7.734122200670983e-05,0.00015459428781143178,0.0006226492795421752,0.10078287531429897,0.07189407206687339,0.02888880324742559,0.10078283077738104,0.07189407206404157,0.028888803246287748,0.3751077831337261,0.3751077831337261,0.150727558178534,0.0,3.979039320256561e-13,6.584798761580828,3.979039320256561e-13,3.979039320256561e-13,6.566216101238581,3.979039320256561e-13,24345.90038182937,20694.015324554966,0.85,1.0828468260771031,0.673979712884893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760278616130172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.256135669566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.71276810776,1571.9229542225828,0.3751077831337261,0.150727558178534,6.112874298809886,5.067654561352339
1331.0,-30.06581929843869,2.96524519222017,35.02720603074098,23.734782391134672,4.521686853309704,-26.607077612939534,-40.17300100587306,1.0629451678104391,-5.546888451097516,-5.5468884510978675,40.030243707723315,42686.704171811405,25887.00634998029,25887.00634998029,68573.7105217917,77779.822986911,77779.822986911,25887.00634998029,103666.82933689129,103666.82933689129,103666.82933689129,128008.61047024796,91781.74762667272,56689.184454670416,38991.736857780335,24341.78113335668,0.0,63333.517991137014,20690.513963353176,1571.7928870601436,0.0,0.8839959647798317,2.9091580540557604,0.0014959135982669303,347159.0406388545,1555837.6625302006,4.481627958376347,1555837.6625302006,4.481627958376347,0.85,0.10077850063541868,4.027634451161993,1.268362876898609,1.0,0.0,4.027634451161662,1.2867721430489951,1.2870705440761256,3.130029254144832,19369.802902585718,1975.1702061953592,4632.441516551485,4632.441516551485,5.588199280549423,2.96524519222017,-2.121391850896628,5.086637043116798,5.063898810800363,5.063898810800363,1.4468282316572465,0.0,0.0,0.00023188681421746387,1.0002093869171498,0.0002318382703167649,198.97658242772923,0.0,9.689203308803942e-06,27.45920217715037,0.0003074864884409893,7.732576661686047e-05,0.00015456104760060342,0.000622515400123879,0.10077850063919376,0.07189345689873204,0.02888504374046172,0.10077856692351884,0.07189345689603896,0.028885043739379723,0.3751119123850543,0.3751119123850543,0.15071089151186728,0.0,3.410605131648481e-13,6.580276146793494,3.410605131648481e-13,3.410605131648481e-13,6.561317506421972,3.410605131648481e-13,24341.78113335668,20690.513963353176,0.85,1.0827396408231738,0.6739986270427145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760337087599443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.16380441555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.670313333023,1571.7928870601436,0.3751119123850543,0.15071089151186728,6.112874298809886,5.063898810800363
1332.0,-30.067823908425915,2.9641810592964286,35.02633076653168,23.733931278716796,4.521109136540444,-26.608939813628584,-40.17475991332901,1.0622250417430463,-5.547321255033864,-5.547321255034255,40.02892134759797,42685.32830418905,25877.695950849004,25877.695950849004,68563.02425503806,77778.70912336692,77778.70912336692,25877.695950849004,103656.40507421593,103656.40507421593,103656.40507421593,127994.1430213628,91781.20901673667,56688.382106921876,38992.029899794215,24337.737947146878,0.0,63329.76784694109,20687.077255074844,1571.6637498536757,0.0,0.8839985840197863,2.9092625793804148,0.0014959135982669303,347153.15729710733,1555780.6108221952,4.48153956868869,1555780.6108221952,4.48153956868869,0.85,0.10077414204085205,4.027634451161993,1.2683619543211537,1.0,0.0,4.027634451160071,1.2867756227203724,1.2870739620860747,3.1300207899860357,19369.689233271587,1975.1586151511056,4632.441516551485,4632.441516551485,5.586189455039912,2.9641810592964286,-2.1243785048765678,5.088559564172996,5.060165036912446,5.060165036912446,1.4457614391178417,0.0,0.0,0.0002318382703167649,1.0002087771252413,0.0002317898778923985,198.97823879135365,0.0,9.659099458792432e-06,27.373887866217753,0.0003171455878997817,7.731035386316578e-05,0.0001545279164535991,0.000622381959974798,0.10077414204448781,0.07189285070463955,0.02888129133984826,0.10077420627947384,0.07189285070204578,0.02888129133880628,0.37511599794666084,0.37511599794666084,0.15069422484520056,0.0,3.979039320256561e-13,6.575679801035221,3.979039320256561e-13,3.979039320256561e-13,6.5564464862485465,3.979039320256561e-13,24337.737947146878,20687.077255074844,0.85,1.0826350164545842,0.674016813188915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760391748564128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.07849010461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.627909407041,1571.6637498536757,0.37511599794666084,0.15069422484520056,6.112874298809886,5.060165036912446
1333.0,-30.069820810761705,2.9631927222823515,35.02547064578224,23.7330702477135,4.520526438541646,-26.610795574624348,-40.17651026425881,1.0615012024043875,-5.547737165680871,-5.547737165681295,40.02761179456119,42683.95033929349,25868.600441689243,25868.600441689243,68552.55078098274,77777.57551835268,77777.57551835268,25868.600441689243,103646.17596004192,103646.17596004192,103646.17596004192,127979.91688396689,91780.64553611413,56687.572030839874,38992.303894749166,24333.740923924976,0.0,63326.04481867414,20683.67978533623,1571.5342209910254,0.0,0.8840012439350013,2.909364427482437,0.0014959135982669303,347147.50366889173,1555724.1132195361,4.481449806717841,1555724.1132195361,4.481449806717841,0.85,0.10076978707509561,4.027634451161993,1.268361003170721,1.0,0.0,4.027634451164819,1.2867791195218492,1.2870773974246832,3.1300122842050864,19369.570315198216,1975.1464888823623,4632.441516551485,4632.441516551485,5.584226017589648,2.9631927222823515,-2.127312841774764,5.090505564057116,5.056452765467485,5.056452765467485,1.4447007901335671,0.0,0.0,0.0002317898778923985,1.0002079777112414,0.00023174168078802897,198.97988881052595,0.0,9.629039371271927e-06,27.288697578184642,0.0003267746272710536,7.729501890727132e-05,0.00015449485898512717,0.0006222488165759122,0.10076978707860441,0.07189224467185892,0.02887754240674549,0.10076973180657242,0.07189224466935562,0.028877542405739986,0.37512004106840124,0.37512004106840124,0.15067755817853387,0.0,3.979039320256561e-13,6.571003393127228,3.979039320256561e-13,3.979039320256561e-13,6.551483038525873,3.979039320256561e-13,24333.740923924976,20683.67978533623,0.85,1.0825332764311117,0.6740346797516473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760442695274616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.99329981658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.58555641035,1571.5342209910254,0.37512004106840124,0.15067755817853387,6.112874298809886,5.056452765467485
1334.0,-30.071811777126047,2.962279397597327,35.02462556130809,23.732281231228285,4.520019957987565,-26.61263836998996,-40.178243537060894,1.0608465508517924,-5.548097471912968,-5.548097471913344,40.02632940908865,42682.52722352383,25859.59896220293,25859.59896220293,68542.12618572675,77776.4246178075,77776.4246178075,25859.59896220293,103636.02358001043,103636.02358001043,103636.02358001043,127965.81028782812,91780.09322287723,56686.74575735466,38992.60829502507,24329.786707817693,0.0,63322.395002842764,20680.31870164504,1571.4043633907493,0.0,0.8840040929346616,2.9094704923318853,0.0014959135982669303,347142.605950627,1555668.7892005863,4.48135366426858,1555668.7892005863,4.48135366426858,0.85,0.10076543771867183,4.027634451161993,1.2683599674003196,1.0,0.0,4.0276344511628235,1.2867822912619904,1.2870805078776306,3.130004569158282,19369.45375391217,1975.1346029390436,4632.441516551485,4632.441516551485,5.58228287822045,2.962279397597327,-2.1301722855568834,5.092451683154211,5.052761585567065,5.052761585567065,1.4436461673048757,0.0,0.0,0.00023174168078802897,1.0002073628029133,0.00023169363614622052,198.98153394891992,0.0,9.590254468437442e-06,27.17878116355171,0.00033636488173949107,7.727983634541278e-05,0.0001544618444426162,0.0006221158460671056,0.10076543772177074,0.07189164024531429,0.028873797476456447,0.10076540323765383,0.07189164024310334,0.02887379747556849,0.3751240423169145,0.3751240423169145,0.15066089151186718,0.0,3.979039320256561e-13,6.566232029936884,3.979039320256561e-13,3.979039320256561e-13,6.546440976276756,3.979039320256561e-13,24329.786707817693,20680.31870164504,0.85,1.0824310448562418,0.6740510560538284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760490013405938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.883383401946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.543291003276,1571.4043633907493,0.3751240423169145,0.15066089151186718,6.112874298809886,5.052761585567065
1335.0,-30.07379555844792,2.9614390423778945,35.02379539314325,23.7314919004217,4.519514267014147,-26.614474619465074,-40.179971990268655,1.0601933280312228,-5.548454013145886,-5.548454013146234,40.02507360461315,42681.1153613642,25850.842626331963,25850.842626331963,68531.95798769617,77775.2695222872,77775.2695222872,25850.842626331963,103626.11214861917,103626.11214861917,103626.11214861917,127952.04809013328,91779.53413105209,56685.92780991105,38992.89591237893,24325.93594151411,0.0,63318.83185389305,20677.045550286995,1571.2774419370276,0.0,0.8840068636108095,2.9095719300000784,0.0014959135982669303,347137.7594641971,1555614.6133664437,4.481260165323173,1555614.6133664437,4.481260165323173,0.85,0.10076112227659245,4.027634451161993,1.268358908551745,1.0,0.0,4.027634451161433,1.2867854559973613,1.2870836115200759,3.129996871188022,19369.33576205935,1975.1225711185114,4632.441516551485,4632.441516551485,5.5803926577309575,2.9614390423778945,-2.132988746038046,5.09442778841594,5.049091387157554,5.049091387157554,1.4425975391878725,0.0,0.0,0.00023169363614622052,1.0002066177551605,0.00023164577401640083,198.98317317419014,0.0,9.55999652507154e-06,27.093030152052744,0.0003459248782645626,7.72646987464183e-05,0.00015442893739980222,0.0006219833085277822,0.1007611222795804,0.07189105759397135,0.028870064685609036,0.1007610931468442,0.0718910575918395,0.028870064684752946,0.3751280011886203,0.3751280011886203,0.1506442248452005,0.0,3.410605131648481e-13,6.561384613117639,3.410605131648481e-13,3.410605131648481e-13,6.541296801359806,3.410605131648481e-13,24325.93594151411,20677.045550286995,0.85,1.0823313693757382,0.6740666893515982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760533740418982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.797632390444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.501077950084,1571.2774419370276,0.3751280011886203,0.1506442248452005,6.112874298809886,5.049091387157554
1336.0,-30.075773026249266,2.9606710550926763,35.0229801467267,23.730788414273434,4.519096623341805,-26.616296380488468,-40.181683155801124,1.0596199775806328,-5.548750780717228,-5.548750780717642,40.02384779297519,42679.65907610193,25842.1584742261,25842.1584742261,68521.81755032804,77774.10547826029,77774.10547826029,25842.1584742261,103616.26395248639,103616.26395248639,103616.26395248639,127938.39526960877,91778.99918966844,56685.09878007363,38993.22267732756,24322.131317122374,0.0,63315.353994449935,20673.811619554017,1571.1504396907608,0.0,0.8840098346346849,2.9096783792797263,0.0014959135982669303,347133.7255252589,1555561.7328087762,4.481159905897956,1555561.7328087762,4.481159905897956,0.85,0.10075681479480915,4.027634451161993,1.268357773874886,1.0,0.0,4.027634451161839,1.2867882455517872,1.287086340129225,3.129990085847345,19369.222866963824,1975.1110590225842,4632.441516551485,4632.441516551485,5.578518019470584,2.9606710550926763,-2.1357292518743822,5.096400306967059,5.045441678995687,5.045441678995687,1.441554765427339,0.0,0.0,0.00023164577401640083,1.0002059634551348,0.00023159807327702612,198.98480720624454,0.0,9.52375846639712e-06,26.99033149376944,0.0003554486367309597,7.724971525141553e-05,0.00015439605876498529,0.0006218508854054863,0.10075681479734483,0.07189047823964508,0.028866336557699757,0.1007569736565573,0.07189047823783586,0.028866336556973293,0.3751319183640512,0.3751319183640512,0.1506275581785338,0.0,3.979039320256561e-13,6.556446501012147,3.979039320256561e-13,3.979039320256561e-13,6.5361131857521855,3.979039320256561e-13,24322.131317122374,20673.811619554017,0.85,1.0822306632974759,0.6740807147638016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276057397407021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.694933732164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.458942471698,1571.1504396907608,0.3751319183640512,0.1506275581785338,6.112874298809886,5.045441678995687
1337.0,-30.077743964328466,2.9599723653635874,35.0221792359229,23.730003623664402,4.518594086382512,-26.61812075411706,-40.18339840751139,1.0589708761712653,-5.549088440124422,-5.549088440124798,40.02263475822506,42678.24811244349,25833.842767490663,25833.842767490663,68512.09087993416,77772.95601079917,77772.95601079917,25833.842767490663,103606.79877828984,103606.79877828984,103606.79877828984,127925.24282582972,91778.44181831676,56684.27800664128,38993.515346306085,24318.44404753988,0.0,63311.959393845966,20670.677440408897,1571.026866526832,0.0,0.8840125459613626,2.909772197422104,0.0014959135982669303,347129.13579148403,1555509.404773492,4.481068410540642,1555509.404773492,4.481068410540642,0.85,0.10075254369669065,4.027634451161993,1.268356736456044,1.0,0.0,4.027634451162536,1.286791390263556,1.2870894241853945,3.129982436653596,19369.105238203156,1975.0990642271477,4632.441516551485,4632.441516551485,5.5767229171027015,2.9599723653635874,-2.1384553707139995,5.098427736077587,5.041812401235276,5.041812401235276,1.4405178289243648,0.0,0.0,0.00023159807327702612,1.0002052866022826,0.00023155053905360708,198.9864358662006,0.0,9.491722428072035e-06,26.899541361156146,0.00036494035915903174,7.723469867266365e-05,0.00015436337460436248,0.0006217192455541546,0.1007525436994305,0.07188992244360771,0.028862621255822788,0.10075260649521613,0.07188992244165276,0.028862621255037888,0.37513579344867026,0.37513579344867026,0.1506108915118671,0.0,3.979039320256561e-13,6.551472349884705,3.979039320256561e-13,3.979039320256561e-13,6.530914760565793,3.979039320256561e-13,24318.44404753988,20670.677440408897,0.85,1.0821350584609082,0.6740945710897062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276061074311468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.60414359955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.41686734813,1571.026866526832,0.37513579344867026,0.1506108915118671,6.112874298809886,5.041812401235276
1338.0,-30.07970767614068,2.959342459473782,35.02139201209083,23.729267622716748,4.518147893159748,-26.61993298807475,-40.18510045772416,1.0583732050937247,-5.54936700912441,-5.5493670091247935,40.02143150765574,42676.813801899305,25825.588706776674,25825.588706776674,68502.40250867598,77771.77592975943,77771.77592975943,25825.588706776674,103597.3646365361,103597.3646365361,103597.3646365361,127912.10383863098,91777.87372838017,56683.453590123085,38993.80015361899,24314.739202094883,0.0,63308.539355713874,20667.52832178065,1570.8997859565452,0.0,0.8840155284946185,2.9098711507463175,0.0014959135982669303,347125.34929714014,1555457.50012367,4.480967763585006,1555457.50012367,4.480967763585006,0.85,0.1007482479273244,4.027634451161993,1.2683556363964454,1.0,0.0,4.027634451159486,1.2867942932955492,1.2870922667198077,3.129975375354677,19368.985347370966,1975.0868387646105,4632.441516551485,4632.441516551485,5.574941122192935,2.959342459473782,-2.1411079342114174,5.1004503936851995,5.038202748258822,5.038202748258822,1.4394864995025205,0.0,0.0,0.00023155053905360708,1.0002045371579942,0.00023150318804945687,198.98805857823174,0.0,9.458665699821786e-06,26.805858593294943,0.0003743990248588535,7.721980033734271e-05,0.00015433073871626437,0.0006215878001269064,0.1007482479296541,0.07188934680374187,0.028858901125912228,0.10074822255370944,0.0718893468020795,0.028858901125244897,0.3751396293821978,0.3751396293821978,0.1505942248452004,0.0,3.979039320256561e-13,6.546418166716819,3.979039320256561e-13,3.979039320256561e-13,6.525656367534111,3.979039320256561e-13,24314.739202094883,20667.52832178065,0.85,1.0820404830978514,0.6741083309805904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760644194513735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.51046083169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.374857121067,1570.8997859565452,0.3751396293821978,0.1505942248452004,6.112874298809886,5.038202748258822
1339.0,-30.081664994728815,2.9587803096182763,35.02061870032519,23.72858942197638,4.517767635757481,-26.621732873575336,-40.186785569507606,1.0578355146038156,-5.549607845388778,-5.549607845389098,40.020262187428685,42675.336709409494,25817.457982660646,25817.457982660646,68492.79469207014,77770.56287949233,77770.56287949233,25817.457982660646,103588.02086215297,103588.02086215297,103588.02086215297,127899.13209885336,91777.29678223876,56682.61073568339,38994.09560728374,24311.11123670038,0.0,63305.206843984124,20664.444551195324,1570.7748599816703,0.0,0.8840185822531537,2.9099724666701205,0.0014959135982669303,347122.0757172696,1555407.0603820053,4.480864713568035,1555407.0603820053,4.480864713568035,0.85,0.10074397955246439,4.027634451161993,1.2683544181985775,1.0,0.0,4.027634451160038,1.2867969144855402,1.28709482758247,3.1299689996321107,19368.863587507665,1975.0744227139407,4632.441516551485,4632.441516551485,5.573185951817446,2.9587803096182763,-2.1437001685929515,5.102480478211228,5.034612680591003,5.034612680591003,1.4384607658831439,0.0,0.0,0.00023150318804945687,1.000203874457345,0.00023145600008304073,198.98967603048044,0.0,9.422284387579189e-06,26.702753954399423,0.00038382130924643267,7.720505288448958e-05,0.0001542981351649673,0.0006214564849404722,0.10074397955445018,0.07188878845367494,0.02885519110077524,0.1007440661249813,0.07188878845225792,0.028855191100206474,0.37514342582347426,0.37514342582347426,0.15057755817853374,0.0,3.410605131648481e-13,6.54126123350278,3.410605131648481e-13,3.410605131648481e-13,6.520162481240732,3.410605131648481e-13,24311.11123670038,20664.444551195324,0.85,1.0819456740876123,0.6741204845058478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276067435282766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.407356192794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.332925962286,1570.7748599816703,0.37514342582347426,0.15057755817853374,6.112874298809886,5.034612680591003
1340.0,-30.083616193594327,2.9582834052454476,35.019858813164845,23.727872559707635,4.517331854583891,-26.62353280315742,-40.18847434837369,1.0572484641468964,-5.549872232778739,-5.54987223277909,40.01910649775606,42673.90160054085,25809.62852473939,25809.62852473939,68483.53012528023,77769.41827370453,77769.41827370453,25809.62852473939,103579.04679844392,103579.04679844392,103579.04679844392,127886.6387451128,91776.76333195901,56681.78499271021,38994.42037694311,24307.591946668883,0.0,63302.012323612,20661.45315466855,1570.65248693797,0.0,0.8840214633398538,2.9100631647270734,0.0014959135982669303,347118.4820453698,1555357.209821939,4.480767490849558,1555357.209821939,4.480767490849558,0.85,0.10073973931650886,4.027634451161993,1.2683532818732783,1.0,0.0,4.027634451163133,1.2867997669850377,1.2870976200177393,3.1299620613071064,19368.75100709768,1975.062942707008,4632.441516551485,4632.441516551485,5.57149581544049,2.9582834052454476,-2.1462699652683015,5.104553370513749,5.031042002817049,5.031042002817049,1.4374405722334427,0.0,0.0,0.00023145600008304073,1.0002032402166874,0.00023140896847414466,198.99128844873613,0.0,9.38991814968666e-06,26.611028036211994,0.0003932112273961193,7.719027595124182e-05,0.0001542657241317989,0.0006213259451466854,0.10073973931864555,0.07188824783407208,0.028851491484573475,0.10073968560645545,0.07188824783254734,0.028851491483961513,0.37514718106799155,0.37514718106799155,0.15056089151186708,0.0,3.410605131648481e-13,6.536107738398982,3.410605131648481e-13,3.410605131648481e-13,6.514976605573281,3.410605131648481e-13,24307.591946668883,20661.45315466855,0.85,1.0818539191957963,0.6741318330037235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276070126723388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.31563027461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.291057424032,1570.65248693797,0.37514718106799155,0.15056089151186708,6.112874298809886,5.031042002817049
1341.0,-30.085560387657164,2.9578515253245325,35.01911207293402,23.727221111208223,4.516980287692441,-26.62531800567627,-40.19014580463988,1.0567379057117914,-5.550070261907592,-5.5500702619079565,40.01796957262625,42672.42495242604,25801.825590509743,25801.825590509743,68474.25054293578,77768.19748451292,77768.19748451292,25801.825590509743,103570.02307502266,103570.02307502266,103570.02307502266,127874.08483636167,91776.18496399833,56680.94873305518,38994.70692327016,24304.06176133901,0.0,63298.76868460917,20658.452497138158,1570.5277961031563,0.0,0.8840246203312706,2.910161831016479,0.0014959135982669303,347115.7903638311,1555308.1698468355,4.480660958167969,1555308.1698468355,4.480660958167969,0.85,0.10073548574295914,4.027634451161993,1.2683520768629384,1.0,0.0,4.027634451162653,1.2868022602101592,1.2871000532964314,3.129955996894351,19368.628947170804,1975.0504960583692,4632.441516551485,4632.441516551485,5.56981140470335,2.9578515253245325,-2.1487638909024676,5.106615416227,5.027490070513943,5.027490070513943,1.4364257344325553,0.0,0.0,0.00023140896847414466,1.0002025137429635,0.00023136211446636413,198.9928951013607,0.0,9.35888045204488e-06,26.52306720109519,0.0004025701078481642,7.717565316678233e-05,0.00015423331530736234,0.0006211954142488629,0.1007354857445586,0.07188769562298929,0.028847790121569315,0.1007354631631129,0.07188769562184788,0.02884779012111126,0.3751509001257248,0.3751509001257248,0.1505442248452004,0.0,3.410605131648481e-13,6.530852819127631,3.410605131648481e-13,3.410605131648481e-13,6.5094461321982635,3.410605131648481e-13,24304.06176133901,20658.452497138158,0.85,1.0817627572522595,0.6741430495282551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760725057904436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.22766943949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.24924624027,1570.5277961031563,0.3751509001257248,0.1505442248452004,6.112874298809886,5.027490070513943
