time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1342.0,-30.087497742083507,2.9574826996213037,35.0183784135804,23.726565681304805,4.51661973349277,-26.62709795061607,-40.19181265085933,1.0562199420255065,-5.550273073911967,-5.55027307391238,40.01685701927337,42670.958799966524,25794.25908438746,25794.25908438746,68465.21788435399,77766.99710364708,77766.99710364708,25794.25908438746,103561.25618803455,103561.25618803455,103561.25618803455,127861.89505496301,91775.62060426548,56680.11661560151,38995.00443184886,24300.63886692846,0.0,63295.643298777315,20655.54303688919,1570.406395713652,0.0,0.8840276626800173,2.910254619288364,0.0014959135982669303,347113.03368875367,1555260.1822519572,4.4805582945828375,1555260.1822519572,4.4805582945828375,0.85,0.10073126798522603,4.027634451161993,1.2683508570166304,1.0,0.0,4.027634451162072,1.286804787828887,1.287102521205003,3.1299498488480664,19368.50984356825,1975.038350870914,4632.441516551485,4632.441516551485,5.5681780314388964,2.9574826996213037,-2.151225399699748,5.108708099321052,5.023956925746543,5.023956925746543,1.4354162644990123,0.0,0.0,0.00023136211446636413,1.0002018044413745,0.0002313154339844276,198.99449612460134,0.0,9.323614655348988e-06,26.42312393325903,0.00041189372250351316,7.716107326401083e-05,0.0001542010412023533,0.000621065425951648,0.10073126798683277,0.07188716677038832,0.028844101216444443,0.10073123468953621,0.07188716676924166,0.02884410121598436,0.37515458064530116,0.37515458064530116,0.15052755817853372,0.0,3.979039320256561e-13,6.52554929558562,3.979039320256561e-13,3.979039320256561e-13,6.50393886646475,3.979039320256561e-13,24300.63886692846,20655.54303688919,0.85,1.081673466231704,0.6741531735216727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760745735398233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.12772617165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.207510346088,1570.406395713652,0.37515458064530116,0.15052755817853372,6.112874298809886,5.023956925746543
1343.0,-30.0894274038715,2.957176488562174,35.01765779954023,23.72597639858725,4.516338844600672,-26.628863004220293,-40.193458332773275,1.05577444494928,-5.550420851858405,-5.550420851858821,40.01576959343985,42669.438275552966,25786.745327095596,25786.745327095596,68456.18360264855,77765.74183308642,77765.74183308642,25786.745327095596,103552.487160182,103552.487160182,103552.487160182,127849.72699612555,91775.03050147572,56679.259038708755,38995.301625296626,24297.23983594355,0.0,63292.54146124018,20652.653860552018,1570.2845557086637,0.0,0.8840308986085659,2.9103533501544296,0.0014959135982669303,347111.0250621567,1555213.2795599524,4.480449099193731,1555213.2795599524,4.480449099193731,0.85,0.10072705364067784,4.027634451161993,1.2683494987012818,1.0,0.0,4.027634451161275,1.286806975023158,1.2871046488334372,3.129944528851741,19368.385307099663,1975.0256516853017,4632.441516551485,4632.441516551485,5.566556045005821,2.957176488562174,-2.1536190628987213,5.110795551460895,5.020442082534943,5.020442082534943,1.4344120235814124,0.0,0.0,0.0002313154339844276,1.0002010062425097,0.000231268947482285,198.99609081328515,0.0,9.289158981812365e-06,26.32547655445624,0.0004211828814853255,7.71466809837362e-05,0.00015416875300069141,0.0006209353808782687,0.1007270536418368,0.071886638222712,0.028840415419124795,0.10072720521800704,0.07188663822188487,0.028840415418792967,0.3751582238824135,0.3751582238824135,0.15051089151186706,0.0,3.979039320256561e-13,6.520127337776728,3.979039320256561e-13,3.979039320256561e-13,6.4981511047053,3.979039320256561e-13,24297.23983594355,20652.653860552018,0.85,1.0815837383393831,0.6741621886313947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760763394025758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.03007879285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.16584666616,1570.2845557086637,0.3751582238824135,0.15051089151186706,6.112874298809886,5.020442082534943
1344.0,-30.091350418115223,2.956929962666906,35.01694960698116,23.725312621705257,4.5159632103186444,-26.630631549315805,-40.195115784276254,1.0552443415192807,-5.550615120677719,-5.550615120678127,40.01469009295158,42667.995412287004,25779.58310743214,25779.58310743214,68447.57851971914,77764.56864479407,77764.56864479407,25779.58310743214,103544.1517522262,103544.1517522262,103544.1517522262,127838.11143540009,91774.48144034632,56678.43837165182,38995.60340966056,24293.95968317389,0.0,63289.56309283445,20649.865730697806,1570.1658398962243,0.0,0.8840338636076324,2.9104375951443404,0.0014959135982669303,347108.38453645655,1555166.7197601434,4.480349046701882,1555166.7197601434,4.480349046701882,0.85,0.10072287109357027,4.027634451161993,1.268348339847289,1.0,0.0,4.0276344511616164,1.2868095588698492,1.2871071734554533,3.129938244085858,19368.26943214486,1975.0138357282929,4632.441516551485,4632.441516551485,5.565009944609762,2.956929962666906,-2.1560070638013773,5.112937026468283,5.016945513364808,5.016945513364808,1.4334130038185167,0.0,0.0,0.000231268947482285,1.000200316883648,0.00023122262968567746,198.9976800308361,0.0,9.250632201960881e-06,26.216291660357136,0.0004304335136872864,7.713218828140626e-05,0.00015413675920087873,0.0006208065215479195,0.1007228710950776,0.0718861300605662,0.028836741034511414,0.1007228434074894,0.0718861300594904,0.02883674103407986,0.37516182657285996,0.37516182657285996,0.1504942248452004,0.0,3.979039320256561e-13,6.514723860393531,3.979039320256561e-13,3.979039320256561e-13,6.492730459145207,3.979039320256561e-13,24293.95968317389,20649.865730697806,0.85,1.0814986733170968,0.6741711164872587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760778054816024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.92089389875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.124272516938,1570.1658398962243,0.37516182657285996,0.1504942248452004,6.112874298809886,5.016945513364808
1345.0,-30.09326688804392,2.956743399515347,35.01625347859122,23.72473266385498,4.515688174764414,-26.632384142802387,-40.19675200162453,1.0548054295233265,-5.5507291345199405,-5.55072913452031,40.01362503131881,42666.49257432136,25772.38757818707,25772.38757818707,68438.88015250843,77763.3276081519,77763.3276081519,25772.38757818707,103535.71518633897,103535.71518633897,103535.71518633897,127826.35457460253,91773.90261836363,56677.59584687467,38995.89641276551,24290.639388263557,0.0,63286.535801029066,20647.043480024022,1570.0432507939029,0.0,0.884037192662363,2.910532232493215,0.0014959135982669303,347106.83485362626,1555120.7837532389,4.480236709856284,1555120.7837532389,4.480236709856284,0.85,0.10071866039989764,4.027634451161993,1.2683469688938929,1.0,0.0,4.027634451162672,1.2868117144265336,1.2871092699052908,3.129933001081595,19368.14727640028,1975.001379308967,4632.441516551485,4632.441516551485,5.563456653711353,2.956743399515347,-2.15831362882259,5.115057028337937,5.013466438867338,5.013466438867338,1.4324189825335252,0.0,0.0,0.00023122262968567746,1.000199638247123,0.00023117647801882974,198.99926386233534,0.0,9.217134069041423e-06,26.121357951663395,0.00043965064775632783,7.71178837188775e-05,0.00015410474596679996,0.0006206775839434507,0.10071866040073492,0.07188559981008645,0.028833060590648465,0.10071863375635319,0.07188559980948886,0.028833060590408785,0.3751653943324811,0.3751653943324811,0.15047755817853373,0.0,3.979039320256561e-13,6.5092351002162445,3.979039320256561e-13,3.979039320256561e-13,6.487057889171751,3.979039320256561e-13,24290.639388263557,20647.043480024022,0.85,1.0814129622717568,0.6741796186864061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27607898580132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.82596019006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.082767218126,1570.0432507939029,0.3751653943324811,0.15047755817853373,6.112874298809886,5.013466438867338
1346.0,-30.095175760567443,2.956614883538114,35.01556948812269,23.72415382359179,4.515405391232803,-26.634130673060362,-40.19837962752206,1.0543603037259175,-5.550851538444647,-5.550851538445027,40.01258624698251,42664.98735694368,25765.421917267984,25765.421917267984,68430.40927421166,77762.12240063964,77762.12240063964,25765.421917267984,103527.54431790762,103527.54431790762,103527.54431790762,127814.98131921318,91773.35341895223,56676.74444693726,38996.23219112775,24287.43700130556,0.0,63283.669192433306,20644.321451109725,1569.9246245216814,0.0,0.8840403813008887,2.910620492976228,0.0014959135982669303,347105.1711383498,1555075.9820714649,4.48012911179488,1555075.9820714649,4.48012911179488,0.85,0.10071449106440476,4.027634451161993,1.2683456517895686,1.0,0.0,4.027634451163865,1.2868138988072895,1.287111395399453,3.129927687985878,19368.031372262165,1974.9895603760883,4632.441516551485,4632.441516551485,5.561952984232915,2.956614883538114,-2.1605926885801945,5.117207572118309,5.010005042254397,5.010005042254397,1.4314300120726848,0.0,0.0,0.00023117647801882974,1.0001988498653882,0.00023113051774648874,199.0008414372302,0.0,9.184147728716064e-06,26.027874663181326,0.0004488347954850439,7.710365670020186e-05,0.00015407282131862788,0.0006205490031306316,0.10071449106528577,0.07188509698194365,0.02882939408334212,0.10071444113311574,0.07188509698131483,0.028829394083089935,0.3751689253713008,0.3751689253713008,0.15046089151186706,0.0,3.979039320256561e-13,6.5037306776770265,3.979039320256561e-13,3.979039320256561e-13,6.481474402526487,3.979039320256561e-13,24287.43700130556,20644.321451109725,0.85,1.081328092183279,0.6741863722725648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760798790316539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.732476901576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.041328923284,1569.9246245216814,0.3751689253713008,0.15046089151186706,6.112874298809886,5.010005042254397
1347.0,-30.097077227418936,2.956543520881463,35.01489735215765,23.72359586823734,4.515155710243815,-26.63586722654274,-40.200001979805506,1.0539457093676015,-5.550943071731183,-5.55094307173159,40.01156348618291,42663.49219033653,25758.56351879805,25758.56351879805,68422.05570913458,77760.86785520165,77760.86785520165,25758.56351879805,103519.4313739997,103519.4313739997,103519.4313739997,127803.69035161636,91772.76529497566,56675.91356512272,38996.50192205882,24284.258977616657,0.0,63280.76089967548,20641.62013097416,1569.8056254895798,0.0,0.8840436713949782,2.9107107195163873,0.0014959135982669303,347103.9270211647,1555031.8724210998,4.480018090738229,1555031.8724210998,4.480018090738229,0.85,0.10071032436847076,4.027634451161993,1.2683443341357634,1.0,0.0,4.027634451161943,1.286815939517821,1.2871133774362833,3.129922724357282,19367.90725340626,1974.9769037751182,4632.441516551485,4632.441516551485,5.560472469380127,2.956543520881463,-2.1628212989855444,5.119364819867007,5.0065608456004576,5.0065608456004576,1.430445955885845,0.0,0.0,0.00023113051774648874,1.000198081422766,0.00023108474415158765,199.0024129137179,0.0,9.146132868544135e-06,25.92014054945408,0.00045798092835358804,7.708947819288044e-05,0.0001540410395536083,0.00062042099779892,0.10071032436908908,0.0718845940926337,0.028825730276455377,0.1007103036844209,0.07188459409219236,0.028825730276278393,0.3751724224241227,0.3751724224241227,0.1504442248452004,0.0,3.979039320256561e-13,6.498147582160527,3.979039320256561e-13,3.979039320256561e-13,6.475637149388717,3.979039320256561e-13,24284.258977616657,20641.62013097416,0.85,1.08124578049259,0.6741937294018113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760804943431985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.62474278785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.999978947462,1569.8056254895798,0.3751724224241227,0.1504442248452004,6.112874298809886,5.0065608456004576
1348.0,-30.09897199035948,2.9565281950499376,35.01423699640648,23.72306490959602,4.5149341285494735,-26.63759493569736,-40.201607847679384,1.0535570738871038,-5.551013782729626,-5.551013782729963,40.010562272121476,42661.95770164939,25751.839099783087,25751.839099783087,68413.79680143247,77759.60878305398,77759.60878305398,25751.839099783087,103511.44788283706,103511.44788283706,103511.44788283706,127792.58957669225,91772.18131399204,56675.05222537443,38996.81009846401,24281.141693855185,0.0,63277.951792319196,20638.970439776906,1569.687895074519,0.0,0.8840469903621837,2.9108004281183137,0.0014959135982669303,347102.96592217905,1554988.6929548706,4.4799060959435915,1554988.6929548706,4.4799060959435915,0.85,0.10070617484284629,4.027634451161993,1.2683429137291387,1.0,0.0,4.027634451163121,1.286817858025256,1.2871152374818213,3.129918057978135,19367.784008895844,1974.964336332575,4632.441516551485,4632.441516551485,5.559020876523329,2.9565281950499376,-2.165006058609559,5.1215342536594965,5.00313367600493,5.00313367600493,1.4294667645728372,0.0,0.0,0.00023108474415158765,1.00019738605815,0.00023103914024641606,199.0039788715292,0.0,9.109055833051277e-06,25.815064230867318,0.0004670899841866393,7.707544612462291e-05,0.00015400929802696474,0.000620293154532678,0.10070617484325797,0.07188410142501005,0.028822073418247923,0.1007062324890715,0.07188410142471618,0.0288220734181301,0.375175883845704,0.375175883845704,0.15042755817853373,0.0,3.410605131648481e-13,6.492494776879369,3.410605131648481e-13,3.410605131648481e-13,6.469746341980851,3.410605131648481e-13,24281.141693855185,20638.970439776906,0.85,1.0811632624578198,0.6741994090084911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276080836015025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.51966646926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.95871370285,1569.687895074519,0.375175883845704,0.15042755817853373,6.112874298809886,5.00313367600493
1349.0,-30.10085935430543,2.956567119226535,35.01358794981772,23.722512507252418,4.514681068731526,-26.639319132848634,-40.20321312183512,1.0531408472749928,-5.551092198228048,-5.551092198228422,40.00957090185657,42660.452871959904,25745.329098808306,25745.329098808306,68405.7819707682,77758.39042456586,77758.39042456586,25745.329098808306,103503.71952337417,103503.71952337417,103503.71952337417,127781.81221024635,91771.6223153798,56674.20462292347,38997.13076939593,24278.09268687219,0.0,63275.223456268126,20636.378783841363,1569.5712393908675,0.0,0.8840502329897155,2.9108836097824984,0.0014959135982669303,347101.900106606,1554945.9389159644,4.479796677685692,1554945.9389159644,4.479796677685692,0.85,0.10070203909453321,4.027634451161993,1.2683415345335378,1.0,0.0,4.0276344511603375,1.2868199056707956,1.2871172269134972,3.1299130775121644,19367.66603671486,1974.952306518012,4632.441516551485,4632.441516551485,5.557615569850481,2.956567119226535,-2.167165013273165,5.1237321324997005,4.99972329191389,4.99972329191389,1.4284923691182543,0.0,0.0,0.00023103914024641606,1.0001966182427537,0.00023099372266657822,199.00553873595882,0.0,9.075358581225883e-06,25.719566219194153,0.0004761653427678652,7.706142160445186e-05,0.0001539777186419642,0.0006201659643137033,0.10070203909501194,0.07188361651384674,0.028818422581165203,0.10070199525329464,0.071883616513505,0.0288184225810282,0.37517930881117006,0.37517930881117006,0.15041089151186707,0.0,3.979039320256561e-13,6.486837399952378,3.979039320256561e-13,3.979039320256561e-13,6.464055599688095,3.979039320256561e-13,24278.09268687219,20636.378783841363,0.85,1.0810832144756628,0.6742046972215616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760809093924221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.42416845759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.917519377694,1569.5712393908675,0.37517930881117006,0.15041089151186707,6.112874298809886,4.99972329191389
1350.0,-30.10273993520375,2.956659929260968,35.01295000305713,23.722008161153667,4.514489044793434,-26.641031120212684,-40.20480519449336,1.052780229802183,-5.551122568710241,-5.551122568710666,40.00859605479182,42658.922695546884,25738.862795868037,25738.862795868037,68397.78549141492,77757.1194750031,77757.1194750031,25738.862795868037,103495.98227087114,103495.98227087114,103495.98227087114,127771.02985764715,91771.03269929538,56673.353818081065,38997.42097912701,24275.04758677601,0.0,63272.46856590302,20633.79044875961,1569.4532683467564,0.0,0.8840536645034874,2.9109719870147575,0.0014959135982669303,347101.4873147552,1554903.898326345,4.479680886288863,1554903.898326345,4.479680886288863,0.85,0.10069789722749344,4.027634451161993,1.268340113027953,1.0,0.0,4.027634451161186,1.2868216919658777,1.287118955173935,3.1299087327390134,19367.54160296154,1974.9396178064417,4632.441516551485,4632.441516551485,5.556219696223761,2.956659929260968,-2.169265021322042,5.12592495058301,4.996329247698913,4.996329247698913,1.4275226421996894,0.0,0.0,0.00023099372266657822,1.000195914566966,0.00023094847649581408,199.00709301583078,0.0,9.038349943713791e-06,25.614683740484885,0.000485203692711579,7.704751474986915e-05,0.00015394620791670907,0.0006200390506310846,0.10069789722754008,0.07188312533536009,0.028814771892179993,0.10069787440395757,0.07188312533532679,0.028814771892166646,0.3751827005658606,0.3751827005658606,0.1503942248452004,0.0,3.979039320256561e-13,6.48110607383029,3.979039320256561e-13,3.979039320256561e-13,6.4581226286951505,3.979039320256561e-13,24275.04758677601,20633.79044875961,0.85,1.081003903303907,0.6742098682480583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276080723030293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.319285978876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.8764101203,1569.4532683467564,0.3751827005658606,0.1503942248452004,6.112874298809886,4.996329247698913
1351.0,-30.104612957240075,2.9568053346686805,35.012323203922115,23.72152180122214,4.514315159134345,-26.642734490011698,-40.20638836137948,1.0524366919062047,-5.5511429260373575,-5.551142926037738,40.007644800348544,42657.388409315,25732.55135107448,25732.55135107448,68389.93976038948,77755.84808319341,77755.84808319341,25732.55135107448,103488.39943426789,103488.39943426789,103488.39943426789,127760.48059057845,91770.44693120074,56672.50298109018,38997.715500122846,24272.081156310553,0.0,63269.7966564334,20631.26898286397,1569.3376960658536,0.0,0.884057061156122,2.911058277465127,0.0014959135982669303,347101.21062068996,1554862.876004145,4.4795662718194595,1554862.876004145,4.4795662718194595,0.85,0.1006937821947083,4.027634451161993,1.2683386387722568,1.0,0.0,4.027634451162576,1.2868233977572316,1.2871206031324742,3.12990458378488,19367.41798129565,1974.9270119047433,4632.441516551485,4632.441516551485,5.55485725165301,2.9568053346686805,-2.171329513997049,5.128134848665729,4.992951523924678,4.992951523924678,1.4265575782641935,0.0,0.0,0.00023094847649581408,1.0001951300267968,0.00023090342030522242,199.0086410696986,0.0,9.004308913869913e-06,25.518211461907335,0.0004942080016254489,7.703368798871153e-05,0.00015391478850710255,0.0006199125047345182,0.10069378219467678,0.07188265132595648,0.02881113086872031,0.10069383081989587,0.07188265132597897,0.02881113086872933,0.37518605749409495,0.37518605749409495,0.15037755817853374,0.0,3.979039320256561e-13,6.475317878022281,3.979039320256561e-13,3.979039320256561e-13,6.45212659703526,3.979039320256561e-13,24272.081156310553,20631.26898286397,0.85,1.080925550176167,0.674214090507552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760802786722774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.222813700304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.835373837825,1569.3376960658536,0.37518605749409495,0.15037755817853374,6.112874298809886,4.992951523924678
1352.0,-30.10647941143626,2.9570022365462543,35.01170734149819,23.721059190016263,4.514156751800957,-26.644430399850773,-40.20796660389749,1.0521077402152592,-5.551146970791422,-5.551146970791809,40.00670969996115,42655.862077831836,25726.37177469113,25726.37177469113,68382.23385252297,77754.61009202927,77754.61009202927,25726.37177469113,103480.9818667204,103480.9818667204,103480.9818667204,127750.15239426891,91769.89818010379,56671.6639891309,38998.037989969875,24269.170527548515,0.0,63267.20851751839,20628.79494841624,1569.222810674853,0.0,0.884060483082388,2.911142631982083,0.0014959135982669303,347101.15564495476,1554822.551113925,4.479450805125905,1554822.551113925,4.479450805125905,0.85,0.1006896780389224,4.027634451161993,1.2683371991338208,1.0,0.0,4.027634451161921,1.2868250347071706,1.2871221824780315,3.129900602282361,19367.302171770716,1974.9152026197241,4632.441516551485,4632.441516551485,5.553523273369362,2.9570022365462543,-2.173355326522262,5.130357563068516,4.989589821104773,4.989589821104773,1.425597091744221,0.0,0.0,0.00023090342030522242,1.0001944487073355,0.00023085853016245497,199.01018371640257,0.0,8.96657126142217e-06,25.411262954870427,0.0005031745728868711,7.701990651851355e-05,0.00015388351378670887,0.0006197865415932102,0.10068967803873,0.07188218307925431,0.028807494959475675,0.10068976675576141,0.07188218307939168,0.02880749495953073,0.375189379290186,0.375189379290186,0.15036089151186707,0.0,3.979039320256561e-13,6.469516191382127,3.979039320256561e-13,3.979039320256561e-13,6.446302902955097,3.979039320256561e-13,24269.170527548515,20628.79494841624,0.85,1.0808479693487387,0.6742175461403617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760795824973452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.115865193264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.794426298524,1569.222810674853,0.375189379290186,0.15036089151186707,6.112874298809886,4.989589821104773
1353.0,-30.108338142818702,2.9572489496387564,35.01110187575422,23.72055487884211,4.513962139673837,-26.646122978955837,-40.2095367089845,1.0517469758105995,-5.551159826692526,-5.551159826692904,40.005780747201285,42654.335562811124,25720.39442889974,25720.39442889974,68374.72999171086,77753.34980162948,77753.34980162948,25720.39442889974,103473.74423052922,103473.74423052922,103473.74423052922,127740.04820618022,91769.30935366523,56670.80672064311,38998.33625891347,24266.303975650993,0.0,63264.64023456446,20626.358379303343,1569.1085092152512,0.0,0.8840638365231943,2.9112220014061827,0.0014959135982669303,347100.9809093787,1554782.4921141334,4.479337649927463,1554782.4921141334,4.479337649927463,0.85,0.10068558286051077,4.027634451161993,1.2683357331203298,1.0,0.0,4.027634451160764,1.2868268206144378,1.2871239110288453,3.129896258487111,19367.17790466583,1974.902530901565,4632.441516551485,4632.441516551485,5.552232950378768,2.9572489496387564,-2.175358440704584,5.13260739034334,4.986243895395622,4.986243895395622,1.4246411129701777,0.0,0.0,0.00023085853016245497,1.0001936470165633,0.00023081383375216734,199.0117200011016,0.0,8.933595559206476e-06,25.317809814791154,0.0005121081684460776,7.70061983676356e-05,0.00015385233179481938,0.0006196609519284202,0.10068558286040172,0.07188171936943152,0.028803863490970198,0.10068555948850104,0.07188171936950938,0.028803863491001388,0.3751926683033213,0.3751926683033213,0.1503442248452004,0.0,3.979039320256561e-13,6.463687020462089,3.979039320256561e-13,3.979039320256561e-13,6.440346554837902,3.979039320256561e-13,24266.303975650993,20626.358379303343,0.85,1.080773236648464,0.6742207875467701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760786397673973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.022412053186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.753547900886,1569.1085092152512,0.3751926683033213,0.1503442248452004,6.112874298809886,4.986243895395622
1354.0,-30.110190506893716,2.957545319549433,35.01050665190873,23.720113152544968,4.513836004037601,-26.64780297826161,-40.21109357764942,1.0514484754053814,-5.55112116356662,-5.551121163567035,40.0048680811271,42652.7816640404,25714.43561071883,25714.43561071883,68367.21727475923,77752.06591774327,77752.06591774327,25714.43561071883,103466.5015284621,103466.5015284621,103466.5015284621,127729.94224900319,91768.7220884545,56669.947597269,38998.63832353944,24263.44072054108,0.0,63262.079044080514,20623.924612459916,1568.9927163167606,0.0,0.8840673977549989,2.911306814091285,0.0014959135982669303,347101.5064132857,1554743.1362006997,4.47921748386048,1554743.1362006997,4.47921748386048,0.85,0.1006814794754893,4.027634451161993,1.268334206114523,1.0,0.0,4.027634451162145,1.2868283139205026,1.2871253471600697,3.129892626384044,19367.05396704558,1974.8898927814882,4632.441516551485,4632.441516551485,5.5509466269228485,2.957545319549433,-2.1773027964667113,5.134848116016144,4.982913324239437,4.982913324239437,1.4236895212112677,0.0,0.0,0.00023081383375216734,1.0001929865263448,0.00023076929838688464,199.01325104391577,0.0,8.89510948921694e-06,25.208740292440808,0.0005210032779352945,7.699260800759723e-05,0.00015382122574457012,0.0006195356681287967,0.10068147947488426,0.07188124798461634,0.02880023149026792,0.10068146798974839,0.07188124798504832,0.028800231490440992,0.3751959255549213,0.3751959255549213,0.15032755817853374,0.0,3.979039320256561e-13,6.457796793917851,3.979039320256561e-13,3.979039320256561e-13,6.43431301413699,3.979039320256561e-13,24263.44072054108,20623.924612459916,0.85,1.0806982367291706,0.6742235207654221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760774585518482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.91334253084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.712762001811,1568.9927163167606,0.3751959255549213,0.15032755817853374,6.112874298809886,4.982913324239437
1355.0,-30.112035602325054,2.957889783977748,35.00992161932629,23.719667619466804,4.513700213988405,-26.649477400721267,-40.212649608124025,1.0511420123844806,-5.551088408553142,-5.55108840855352,40.00397442510647,42651.255615563205,25708.664268602206,25708.664268602206,68359.91988416541,77750.80553856962,77750.80553856962,25708.664268602206,103459.46980717183,103459.46980717183,103459.46980717183,127720.1340372494,91768.15148317777,56669.1092323795,38998.935834220305,24260.664230077564,0.0,63259.60006429787,20621.564595565927,1568.879634447764,0.0,0.8840708582311458,2.9113865614852883,0.0014959135982669303,347101.95161542733,1554704.600766835,4.479100718192949,1554704.600766835,4.479100718192949,0.85,0.10067740469412514,4.027634451161993,1.2683327609812838,1.0,0.0,4.027634451161508,1.2868298442654138,1.2871268205458033,3.1298889042017564,19366.933545371,1974.877613188092,4632.441516551485,4632.441516551485,5.5497007737165,2.957889783977748,-2.1792236388573825,5.13711342283513,4.979598144078556,4.979598144078556,1.4227423268795876,0.0,0.0,0.00023076929838688464,1.0001922320905696,0.00023072494564823614,199.01477609963078,0.0,8.863127831336995e-06,25.118104274009045,0.0005298664057666315,7.697902718013492e-05,0.00015379027120674972,0.0006194109945658515,0.10067740469360092,0.07188079513920251,0.028796609554398417,0.10067736335841529,0.07188079513957678,0.02879660955454836,0.375199149807138,0.375199149807138,0.15031089151186708,0.0,3.979039320256561e-13,6.451891992428386,3.979039320256561e-13,3.979039320256561e-13,6.428338346490818,3.979039320256561e-13,24260.664230077564,20621.564595565927,0.85,1.0806252302367312,0.674225818250699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760760395908128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.8227065124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.672041703412,1568.879634447764,0.375199149807138,0.15031089151186708,6.112874298809886,4.979598144078556
1356.0,-30.11387292432644,2.9582816604409237,35.009346546897866,23.71924848938363,4.513595848007423,-26.651141683401097,-40.21418890971688,1.0508646070818568,-5.551027566776554,-5.551027566776949,40.00309442205967,42649.6940836029,25702.974824418874,25702.974824418874,68352.66890802178,77749.52495873168,77749.52495873168,25702.974824418874,103452.49978315056,103452.49978315056,103452.49978315056,127710.40992859902,91767.57026146662,56668.244830458556,38999.25047889785,24257.91014544846,0.0,63257.1606243463,20619.22362363119,1568.7661362266822,0.0,0.884074414380866,2.9114678590424603,0.0014959135982669303,347102.7785706118,1554666.6547696805,4.4789807248789035,1554666.6547696805,4.4789807248789035,0.8500000000000001,0.10067333072033352,4.027634451161993,1.268331209798344,1.0,0.0,4.027634451162029,1.286831237867453,1.2871281573919988,3.1298855146201,19366.810883182938,1974.8651051259033,4632.441516551485,4632.441516551485,5.548472599725956,2.9582816604409237,-2.1811009690889476,5.139382629529871,4.976297966380346,4.976297966380346,1.4217994189658132,0.0,0.0,0.00023072494564823614,1.00019142502349,0.00023068078757305626,199.01629475076604,0.0,8.826850351536603e-06,25.015293896254732,0.000538693256118168,7.696559453938614e-05,0.00015375935110885,0.0006192864597143173,0.10067333071954304,0.07188034108688694,0.028792989632656092,0.10067329607213558,0.07188034108745135,0.028792989632882175,0.37520234284881687,0.37520234284881687,0.1502942248452004,0.0,3.979039320256561e-13,6.445944102095723,3.979039320256561e-13,3.979039320256561e-13,6.42227310264127,3.979039320256561e-13,24257.91014544846,20619.22362363119,0.85,1.0805522763491588,0.6742271335395342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760743903653309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.71989613465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.63140527471,1568.7661362266822,0.37520234284881687,0.1502942248452004,6.112874298809886,4.976297966380346
1357.0,-30.115703267529152,2.9587198102647605,35.008781293647104,23.718833305779867,4.513499051283414,-26.652798927302804,-40.21572332186622,1.0505947110571268,-5.550957977869018,-5.550957977869418,40.002230234581255,42648.14252725251,25697.42202113956,25697.42202113956,68345.56454839207,77748.22969090636,77748.22969090636,25697.42202113956,103445.65171204592,103445.65171204592,103445.65171204592,127700.85960582647,91766.97459951407,56667.39087158385,38999.53747547802,24255.207893780553,0.0,63254.74536925857,20616.92670971347,1568.6538717758892,0.0,0.8840779577123422,2.9115474917736006,0.0014959135982669303,347103.7244177992,1554629.3914258273,4.478861164723668,1554629.3914258273,4.478861164723668,0.85,0.10066927203404616,4.027634451161993,1.268329625097104,1.0,0.0,4.0276344511611715,1.2868325958284126,1.2871294588392814,3.1298822117333445,19366.68517349756,1974.8522863054725,4632.441516551485,4632.441516551485,5.547273922255453,2.9587198102647605,-2.182946996294225,5.141666806558986,4.973012665420034,4.973012665420034,1.4208607615485813,0.0,0.0,0.00023068078757305626,1.0001907007205002,0.00023063680496817495,199.01780765388386,0.0,8.788176505626863e-06,24.90569221694653,0.0005474814326237949,7.695220672296828e-05,0.00015372858085008797,0.0006191625283600562,0.10066927203317512,0.07187989615068036,0.02878937588249476,0.10066924849867477,0.0718798961513023,0.028789375882743863,0.37520550437147476,0.37520550437147476,0.15027755817853375,0.0,3.979039320256561e-13,6.43994774174439,3.979039320256561e-13,3.979039320256561e-13,6.416099999096446,3.979039320256561e-13,24255.207893780553,20616.92670971347,0.85,1.0804812215971327,0.67422834885016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760725141441878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.61029445534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.590863070536,1568.6538717758892,0.37520550437147476,0.15027755817853375,6.112874298809886,4.973012665420034
1358.0,-30.117525816320214,2.9592033573519423,35.008225657688726,23.718436143267922,4.513420608085324,-26.654447319851293,-40.217245056387014,1.0503421116164424,-5.550870261659043,-5.550870261659421,40.00137980687085,42646.57204801328,25691.9743495382,25691.9743495382,68338.54639755149,77746.93295500855,77746.93295500855,25691.9743495382,103438.90730454675,103438.90730454675,103438.90730454675,127691.45016239907,91766.38175270408,56666.5220497838,38999.84411435587,24252.54285785231,0.0,63252.38697220817,20614.661429174463,1568.5418885849917,0.0,0.8840815445486152,2.911626733592989,0.0014959135982669303,347104.9166527987,1554592.7220554762,4.478740137266625,1554592.7220554762,4.478740137266625,0.85,0.1006652197977078,4.027634451161993,1.2683280310546978,1.0,0.0,4.027634451163395,1.2868338722555268,1.287130678959606,3.1298791071628127,19366.560057925475,1974.8395280677373,4632.441516551485,4632.441516551485,5.54609793944339,2.9592033573519423,-2.1847565708281627,5.143959928180105,4.969741976717626,4.969741976717626,1.4199262790621787,0.0,0.0,0.00023063680496817495,1.0001898913979144,0.00023059301733776338,199.0193141345795,0.0,8.753321598384097e-06,24.80691340982053,0.000556234754222179,7.693893164592307e-05,0.00015369787332225187,0.0006190388496630334,0.10066521979667672,0.07187945398863754,0.02878576580803919,0.10066520998444849,0.07187945398937377,0.028785765808334026,0.3752086337731412,0.3752086337731412,0.15026089151186708,0.0,3.979039320256561e-13,6.43390764012986,3.979039320256561e-13,3.979039320256561e-13,6.409920424765346,3.979039320256561e-13,24252.54285785231,20614.661429174463,0.85,1.0804105531634414,0.6742286590188498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760704163804482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.51151564821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.550399430898,1568.5418885849917,0.3752086337731412,0.15026089151186708,6.112874298809886,4.969741976717626
1359.0,-30.119341324485553,2.959731283194573,35.00767944641963,23.718053160142176,4.5133511293125865,-26.656088478290837,-40.21876563839612,1.0500982831178747,-5.550771219914566,-5.550771219914915,40.00054300542827,42645.02736802719,25686.648898884312,25686.648898884312,68331.6762669115,77745.65756333688,77745.65756333688,25686.648898884312,103432.3064622212,103432.3064622212,103432.3064622212,127682.23318652967,91765.81103833494,56665.6800238277,39000.145571674715,24249.926724308476,0.0,63250.07229598319,20612.437715662203,1568.4306221033094,0.0,0.8840851400248894,2.911703994488359,0.0014959135982669303,347106.2628278478,1554556.6408706822,4.478618818934092,1554556.6408706822,4.478618818934092,0.85,0.10066117759885919,4.027634451161993,1.26832651888486,1.0,0.0,4.027634451161912,1.2868351071192612,1.2871318577577666,3.1298761036900435,19366.439613227816,1974.8272461266404,4632.441516551485,4632.441516551485,5.544948340331374,2.959731283194573,-2.1865343263708397,5.146265609565413,4.966485713106033,4.966485713106033,1.4189959180302953,0.0,0.0,0.00023059301733776338,1.0001891605858033,0.0002305494064769776,199.0208148156715,0.0,8.714584172090055e-06,24.697131543703215,0.0005649493383942691,7.69256687379311e-05,0.0001536673485998323,0.0006189159072394042,0.10066117759771777,0.071879017151159,0.028782160446558763,0.1006611495418354,0.07187901715197406,0.028782160446885124,0.37521173082680415,0.37521173082680415,0.15024422484520042,0.0,3.410605131648481e-13,6.427856497466621,3.410605131648481e-13,3.410605131648481e-13,6.4038472754599525,3.410605131648481e-13,24249.926724308476,20612.437715662203,0.85,1.0803414729258898,0.674228911051149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760681012701296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.4017337821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.510030927868,1568.4306221033094,0.37521173082680415,0.15024422484520042,6.112874298809886,4.966485713106033
1360.0,-30.12114927470868,2.9603028988497666,35.007142558763874,23.71768617248165,4.513312552980359,-26.657719743312345,-40.22026959629727,1.0498830215840662,-5.550648591333186,-5.5506485913336086,39.99972211050916,42643.446429256495,25681.40612137677,25681.40612137677,68324.85255063327,77744.32185093976,77744.32185093976,25681.40612137677,103425.72797231653,103425.72797231653,103425.72797231653,127673.06311714645,91765.18946232824,56664.811056998915,39000.42045036592,24247.335144829918,0.0,63247.755595195835,20610.23487310543,1568.3196987589138,0.0,0.8840887994719948,2.9117833436339544,0.0014959135982669303,347107.92960078106,1554521.2461579705,4.4784953427767284,1554521.2461579705,4.4784953427767284,0.85,0.10065714260744021,4.027634451161993,1.2683248611027373,1.0,0.0,4.027634451161937,1.2868362075531312,1.2871329023224458,3.1298734271864967,19366.308434588816,1974.813869628142,4632.441516551485,4632.441516551485,5.54381658777955,2.9603028988497666,-2.188273268224195,5.148576167073962,4.963243642997481,4.963243642997481,1.4180696122849947,0.0,0.0,0.0002305494064769776,1.0001883758352683,0.00023050598471957172,199.02230926931085,0.0,8.679469048399189e-06,24.5976152831633,0.0005736288074426684,7.691255290899047e-05,0.00015363685356798714,0.0006187930843985554,0.10065714260607252,0.07187858371556546,0.028778558890507056,0.10065719017884535,0.07187858371654213,0.028778558890898094,0.3752147973055064,0.3752147973055064,0.15022755817853373,0.0,3.979039320256561e-13,6.4217255189446405,3.979039320256561e-13,3.979039320256561e-13,6.397443137235314,3.979039320256561e-13,24247.335144829918,20610.23487310543,0.85,1.0802731560615737,0.6742286114022298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760655736911881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.30221752156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.46974272041,1568.3196987589138,0.3752147973055064,0.15022755817853373,6.112874298809886,4.963243642997481
1361.0,-30.122950178893742,2.960916834011098,35.00661471047366,23.717316809948557,4.513255157346907,-26.65934654794633,-40.221772820781894,1.0496515263995352,-5.550530930709783,-5.550530930710176,39.998911585488344,42641.89300530328,25676.32778064025,25676.32778064025,68318.22078594353,77743.05265795952,77743.05265795952,25676.32778064025,103419.38043859976,103419.38043859976,103419.38043859976,127664.19051839347,91764.62394314191,56663.959284174445,39000.73850996385,24244.810079793704,0.0,63245.548589757556,20608.08856782465,1568.2100029396204,0.0,0.8840923948592322,2.9118570084842896,0.0014959135982669303,347109.52885492524,1554486.2991641012,4.478374028774647,1554486.2991641012,4.478374028774647,0.85,0.10065312129680308,4.027634451161993,1.268323242883198,1.0,0.0,4.027634451159966,1.2868373837832312,1.2871340229440893,3.1298705663344726,19366.189086292885,1974.8016994889067,4632.441516551485,4632.441516551485,5.542720332010667,2.960916834011098,-2.1899912979759923,5.150908131987091,4.9600156325254545,4.9600156325254545,1.4171473235787013,0.0,0.0,0.00023050598471957172,1.0001876443934363,0.00023046273967857505,199.0237979183987,0.0,8.641898431450354e-06,24.491140154730303,0.0005822707058741187,7.689944554214212e-05,0.0001536065391774296,0.0006186709891147799,0.10065312129549701,0.07187815815461225,0.028774963140884766,0.10065310539840701,0.07187815815554494,0.02877496314125814,0.3752178304467695,0.3752178304467695,0.15021089151186706,0.0,3.979039320256561e-13,6.4156099305819225,3.979039320256561e-13,3.979039320256561e-13,6.391379359486052,3.979039320256561e-13,24244.810079793704,20608.08856782465,0.85,1.0802059956676142,0.6742275773730741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276062836943803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.19574239312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.42954540679,1568.2100029396204,0.3752178304467695,0.15021089151186706,6.112874298809886,4.9600156325254545
1362.0,-30.124743709085646,2.961572638567558,35.0060956953018,23.716978320758813,4.513234323949099,-26.66096305853363,-40.22326689502222,1.0494536733971005,-5.550382316141622,-5.5503823161420325,39.99811313339314,42640.333636729556,25671.30345322483,25671.30345322483,68311.63708995438,77741.76047843859,77741.76047843859,25671.30345322483,103413.06393166342,103413.06393166342,103413.06393166342,127655.36060014069,91764.04726302487,56663.113303238264,39001.03773309623,24242.296668477273,0.0,63243.334401573506,20605.95216820568,1568.0995415936927,0.0,0.8840961066130767,2.911933171956427,0.0014959135982669303,347111.5488462364,1554451.873292978,4.47824878907031,1554451.873292978,4.47824878907031,0.85,0.10064909680967041,4.027634451161993,1.2683216625778004,1.0,0.0,4.027634451161683,1.2868384017645502,1.2871349855077947,3.1298680903827423,19366.067382571895,1974.7892891631593,4632.441516551485,4632.441516551485,5.541635736037365,2.961572638567558,-2.19166707544747,5.153239714015028,4.956801341130539,4.956801341130539,1.4162289546087254,0.0,0.0,0.00023046273967857505,1.0001868787446082,0.00023041967913820468,199.02528049160787,0.0,8.606792300292511e-06,24.391649379028976,0.0005908774981744112,7.688642000729359e-05,0.00015357631967128147,0.0006185492759907205,0.10064909680805154,0.07187772862328952,0.028771368184762017,0.10064907070047566,0.07187772862444561,0.028771368185224792,0.37522083376443194,0.37522083376443194,0.1501942248452004,0.0,3.979039320256561e-13,6.409473809724375,3.979039320256561e-13,3.979039320256561e-13,6.385221666779728,3.979039320256561e-13,24242.296668477273,20605.95216820568,0.85,1.080139713320599,0.6742265258497923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760598975904331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.096251617426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.389428983794,1568.0995415936927,0.37522083376443194,0.1501942248452004,6.112874298809886,4.956801341130539
1363.0,-30.126529888672778,2.9622692271688424,35.00558541891478,23.71663385946306,4.513217148733778,-26.6625725868725,-40.224748536106176,1.049259846933522,-5.55022914307159,-5.55022914307196,39.997329600926086,42638.75454307473,25666.409367845816,25666.409367845816,68305.16391092054,77740.42934909074,77740.42934909074,25666.409367845816,103406.83871693656,103406.83871693656,103406.83871693656,127646.66887118696,91763.43014655147,56662.24611817663,39001.31558708316,24239.830154250412,0.0,63241.145741333574,20603.85563111285,1567.9905381075469,0.0,0.8840997870667837,2.9120079559571934,0.0014959135982669303,347113.6308070423,1554418.0912531663,4.478124606167526,1554418.0912531663,4.478124606167526,0.85,0.10064508893802716,4.027634451161993,1.2683199751237408,1.0,0.0,4.027634451162572,1.2868394004688757,1.2871359290274116,3.1298656613206552,19365.93714508169,1974.7760086351293,4632.441516551485,4632.441516551485,5.5405792552676605,2.9622692271688424,-2.193317045769622,5.155586272938464,4.953600703561756,4.953600703561756,1.4153144867319303,0.0,0.0,0.00023041967913820468,1.0001861154998055,0.00023037680244447414,199.02675700803238,0.0,8.570136125334672e-06,24.28776577919846,0.0005994476342997459,7.687350488083742e-05,0.00015354617425736725,0.0006184278612830951,0.1006450889363963,0.0718773092922452,0.028767779644151104,0.10064507792976708,0.0718773092934099,0.028767779644617266,0.37522380790051696,0.37522380790051696,0.15017755817853373,0.0,3.979039320256561e-13,6.403282228473699,3.979039320256561e-13,3.979039320256561e-13,6.378817165260443,3.979039320256561e-13,24239.830154250412,20603.85563111285,0.85,1.0800747378976912,0.6742248901921238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760567577879653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.99236801759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.349400256318,1567.9905381075469,0.37522380790051696,0.15017755817853373,6.112874298809886,4.953600703561756
1364.0,-30.128308650297477,2.9630061334437436,35.005083838003436,23.716335358936362,4.513240816356674,-26.664171353602136,-40.22622099202124,1.049103519661105,-5.5500474148478816,-5.55004741484827,39.996562285377955,42637.16939786595,25661.571247011896,25661.571247011896,68298.74064487785,77739.1190220356,77739.1190220356,25661.571247011896,103400.69026904748,103400.69026904748,103400.69026904748,127638.08846497745,91762.84737298058,56661.38640471775,39001.62329806982,24237.39819592997,0.0,63239.02149399979,20601.788466540474,1567.8816771319857,0.0,0.884103556154603,2.9120840568285136,0.0014959135982669303,347116.1009082617,1554385.0089443538,4.477997433357773,1554385.0089443538,4.477997433357773,0.85,0.10064108592481961,4.027634451161993,1.268318310198374,1.0,0.0,4.02763445116203,1.2868402228073899,1.287136696377092,3.129863661220696,19365.814155386062,1974.7634671764633,4632.441516551485,4632.441516551485,5.539534855502088,2.9630061334437436,-2.1949270237268714,5.157933157170615,4.950413462187424,4.950413462187424,1.4144038463392639,0.0,0.0,0.00023037680244447414,1.0001853452027065,0.000230334111121958,199.0282274117527,0.0,8.53360930441495e-06,24.184248768711967,0.0006079812436041609,7.68606718065891e-05,0.00015351613063788503,0.0006183068565662309,0.10064108592290125,0.07187689167733163,0.028764194245569613,0.10064114951101569,0.0718768916787017,0.028764194246117914,0.3752267512359956,0.3752267512359956,0.15016089151186707,0.0,3.979039320256561e-13,6.397061182160371,3.979039320256561e-13,3.979039320256561e-13,6.372534111186155,3.979039320256561e-13,24237.39819592997,20601.788466540474,0.85,1.0800094471948485,0.6742224719892516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760534227347133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.888851007105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.30945900162,1567.8816771319857,0.3752267512359956,0.15016089151186707,6.112874298809886,4.950413462187424
1365.0,-30.130080634366358,2.9637817367465145,35.004590601269015,23.71600140994417,4.513222158626149,-26.665768252325673,-40.22769309869034,1.0489097765856152,-5.549884748986017,-5.549884748986439,39.99580213055266,42635.61218363653,25656.927603667453,25656.927603667453,68292.53978730398,77737.8364697405,77737.8364697405,25656.927603667453,103394.76407340796,103394.76407340796,103394.76407340796,127629.79440483003,91762.27250373022,56660.534928743145,39001.930638874524,24235.03033142206,0.0,63236.96097029658,20599.775781708748,1567.7744551294256,0.0,0.8841071997474095,2.9121532254518376,0.0014959135982669303,347118.31192019436,1554352.2358901429,4.477874495562489,1554352.2358901429,4.477874495562489,0.85,0.10063709978865756,4.027634451161993,1.2683166634058578,1.0,0.0,4.027634451160718,1.2868412203593036,1.287137639219017,3.1298612349683848,19365.692833833986,1974.7510958210996,4632.441516551485,4632.441516551485,5.538532437375953,2.9637817367465145,-2.196526546108425,5.16030828285494,4.947239544292301,4.947239544292301,1.413497012654943,0.0,0.0,0.000230334111121958,1.0001846416097786,0.00023029158971211506,199.02969223192866,0.0,8.496778246251561e-06,24.079869549876925,0.0006164780218504125,7.684784375619374e-05,0.00015348626736576425,0.0006181865782226129,0.10063709978696038,0.07187648437722607,0.02876061540973431,0.10063707205056614,0.07187648437843822,0.02876061541021934,0.3752296640157211,0.3752296640157211,0.1501442248452004,0.0,3.979039320256561e-13,6.390858074402161,3.979039320256561e-13,3.979039320256561e-13,6.366365427670587,3.979039320256561e-13,24235.03033142206,20599.775781708748,0.85,1.0799465809146345,0.6742198159026516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760498946655745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.78447178827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.269606814118,1567.7744551294256,0.3752296640157211,0.1501442248452004,6.112874298809886,4.947239544292301
