time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1366.0,-30.1318447876739,2.964595998333591,35.00410551410231,23.715711116697662,4.513258922486676,-26.667352559839642,-40.22915193401275,1.048766694652377,-5.549678484894912,-5.549678484895257,39.99505299705011,42634.03393556853,25652.288609550837,25652.288609550837,68286.32254511936,77736.50629626727,77736.50629626727,25652.288609550837,103388.7949058181,103388.7949058181,103388.7949058181,127621.4450531725,91761.66928913088,56659.68140650826,39002.20875846958,24232.6501473544,0.0,63234.858905823974,20597.75262525124,1567.6655359665658,0.0,0.8841110292690773,2.9122278156544885,0.0014959135982669303,347121.1155505825,1554319.9385163996,4.4777452851032455,1554319.9385163996,4.4777452851032455,0.85,0.10063310201051513,4.027634451161993,1.2683149660611526,1.0,0.0,4.02763445116284,1.2868419798034054,1.2871383441168698,3.129859387845978,19365.565530222982,1974.7381144654885,4632.441516551485,4632.441516551485,5.537531022873462,2.964595998333591,-2.1980779231389014,5.162673921472493,4.944078528177709,4.944078528177709,1.4125938651936312,0.0,0.0,0.00023029158971211506,1.000183828229657,0.00023024926339764484,199.03115059768737,0.0,8.463023114307743e-06,23.984207505948145,0.0006249410449647203,7.683513330615727e-05,0.0001534564564059578,0.0006180665105738741,0.10063310200834184,0.07187606719045023,0.028757034817891613,0.10063309378840228,0.07187606719200247,0.028757034818512658,0.3752325492917523,0.3752325492917523,0.15012755817853374,0.0,3.410605131648481e-13,6.384604400351236,3.410605131648481e-13,3.410605131648481e-13,6.359994764138264,3.410605131648481e-13,24232.6501473544,20597.75262525124,0.85,1.0798841608363285,0.6742172699248626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760461813417927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.688809744344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.229831111594,1567.6655359665658,0.3752325492917523,0.15012755817853374,6.112874298809886,4.944078528177709
1367.0,-30.13360133446229,2.9654476885292205,35.003628545497506,23.715416597574972,4.513288315028867,-26.668930757807257,-40.2306022477336,1.0486177383734763,-5.5494772356051385,-5.549477235605482,39.99431926025113,42632.45325520614,25647.797176524415,25647.797176524415,68280.25043173056,77735.18889795858,77735.18889795858,25647.797176524415,103382.986074483,103382.986074483,103382.986074483,127613.32440216979,91761.07279451234,56658.81945946526,39002.503705607865,24230.338327686804,0.0,63232.84203329467,20595.787578533782,1567.558841837095,0.0,0.8841147759798398,2.9122985078149033,0.0014959135982669303,347123.85103476717,1554288.3054320253,4.477618869457493,1554288.3054320253,4.477618869457493,0.85,0.1006291270516296,4.027634451161993,1.2683132703648878,1.0,0.0,4.02763445116343,1.2868427664137145,1.287139076438191,3.129857474652133,19365.43964481011,1974.7252777258402,4632.441516551485,4632.441516551485,5.536561462219462,2.9654476885292205,-2.199611072729603,5.165058761258823,4.940930466651055,4.940930466651055,1.4116944190431586,0.0,0.0,0.00023024926339764484,1.0001830381839865,0.00023020712670323234,199.03260269415514,0.0,8.424255069567457e-06,23.874338867154172,0.0006333653000342878,7.682249902931572e-05,0.00015342676436832912,0.0006179469219001957,0.10062912704957946,0.07187566463873628,0.02875346241084318,0.10062911385045041,0.07187566464020062,0.028753462411428985,0.37523540536173444,0.37523540536173444,0.15011089151186707,0.0,3.410605131648481e-13,6.378332455716361,3.410605131648481e-13,3.410605131648481e-13,6.3536399021354555,3.410605131648481e-13,24230.338327686804,20595.787578533782,0.85,1.0798225769415555,0.6742137769603715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760422829510412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.57894110555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.190153219188,1567.558841837095,0.37523540536173444,0.15011089151186707,6.112874298809886,4.940930466651055
1368.0,-30.135350700907725,2.9663363882172815,35.00315957388806,23.715153266117,4.513352185857004,-26.670499044424957,-40.23204344613475,1.0485005293740748,-5.549249337828087,-5.549249337828484,39.99359822072363,42630.865999817746,25643.356037432623,25643.356037432623,68274.22203725037,77733.85830505966,77733.85830505966,25643.356037432623,103377.21434249228,103377.21434249228,103377.21434249228,127605.25916916935,91760.47416593281,56657.96211608464,39002.79116649798,24228.04482667706,0.0,63230.83599317504,20593.8381026755,1567.4518593865669,0.0,0.8841186143565741,2.9123711607269107,0.0014959135982669303,347126.948759377,1554257.2202302963,4.477489361702318,1554257.2202302963,4.477489361702318,0.85,0.1006251526091177,4.027634451161993,1.2683115131268274,1.0,0.0,4.027634451159606,1.2868434036392444,1.287139659584299,3.12985592479371,19365.31330904187,1974.712395062725,4632.441516551485,4632.441516551485,5.535602758461208,2.9663363882172815,-2.2011071522323937,5.167443540449675,4.937795053190625,4.937795053190625,1.4107985866258927,0.0,0.0,0.00023020712670323234,1.0001822925187482,0.0002301651693147898,199.03404887340642,0.0,8.386575957848196e-06,23.76755626454179,0.000641751875992136,7.68099460624898e-05,0.00015339718064074254,0.0006178277694597742,0.10062515260677007,0.07187526082366189,0.028749891783108186,0.10062519321210954,0.07187526082533877,0.028749891783778927,0.37523823278934587,0.37523823278934587,0.1500942248452004,0.0,3.979039320256561e-13,6.372022912485306,3.979039320256561e-13,3.979039320256561e-13,6.347232063211038,3.979039320256561e-13,24228.04482667706,20593.8381026755,0.85,1.079761495556056,0.6742100642860266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276038205382815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.47215850294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.150568905603,1567.4518593865669,0.37523823278934587,0.1500942248452004,6.112874298809886,4.937795053190625
1369.0,-30.137093075848252,2.9672608863684045,35.00269839812689,23.714887245465093,4.5133993389829925,-26.672062709636876,-40.233483946043975,1.0483689727716687,-5.54902759672882,-5.549027596729234,39.9928873176675,42629.30593476288,25639.0602218652,25639.0602218652,68268.36615662808,77732.58437490858,77732.58437490858,25639.0602218652,103371.64459677378,103371.64459677378,103371.64459677378,127597.45827898174,91759.92260986753,56657.122425637455,39003.11131581119,24225.813682207958,0.0,63228.92499801915,20591.941629876765,1567.3462702609938,0.0,0.8841223833525085,2.9124386905233095,0.0014959135982669303,347129.962819529,1554226.57248855,4.47736219560103,1554226.57248855,4.47736219560103,0.85,0.10062119288360906,4.027634451161993,1.2683098531467838,1.0,0.0,4.027634451161716,1.2868441078294006,1.2871403099411443,3.1298542120658674,19365.19690755083,1974.7005254139622,4632.441516551485,4632.441516551485,5.534675425530598,2.9672608863684045,-2.202586583048175,5.169847469416579,4.934672223744073,4.934672223744073,1.4099063496411637,0.0,0.0,0.0002301651693147898,1.0001815665019944,0.00023012338661645474,199.03548929132623,0.0,8.35094890187026e-06,23.666589187900314,0.0006501028248940062,7.6797401074683e-05,0.0001533677682401068,0.0006177093070616823,0.10062119288136392,0.07187486584982251,0.028746327031541414,0.10062117674919036,0.07187486585142623,0.028746327032182828,0.3752410308407828,0.3752410308407828,0.15007755817853374,0.0,3.979039320256561e-13,6.365752279595597,3.979039320256561e-13,3.979039320256561e-13,6.341104972195467,3.979039320256561e-13,24225.813682207958,20591.941629876765,0.85,1.0797015157029288,0.6742057679471599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760339506459877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.3711914263,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.111069886665,1567.3462702609938,0.3752410308407828,0.15007755817853374,6.112874298809886,4.934672223744073
1370.0,-30.13882737325068,2.9682207481275658,35.00224480773816,23.714627336617582,4.513473114762184,-26.673616441620485,-40.234907786920644,1.0482621831320371,-5.548781718211785,-5.548781718212202,39.992185877064465,42627.711829177475,25634.816588900678,25634.816588900678,68262.52841807815,77731.22758269896,77731.22758269896,25634.816588900678,103366.04417159964,103366.04417159964,103366.04417159964,127589.62389205494,91759.29570847988,56656.25591434399,39003.377549039884,24223.5797204553,0.0,63226.95726949518,20590.042762387002,1567.2400229058076,0.0,0.884126242865753,2.9125094319062437,0.0014959135982669303,347133.3049963762,1554196.3331302865,4.4772319761899855,1554196.3331302865,4.4772319761899855,0.85,0.10061723036758731,4.027634451161993,1.2683080623904242,1.0,0.0,4.027634451160849,1.2868446954246526,1.2871408439010041,3.1298527829210134,19365.06460503282,1974.6870343116989,4632.441516551485,4632.441516551485,5.533759357200464,2.9682207481275658,-2.2040313437384116,5.172252091865977,4.931561674666691,4.931561674666691,1.4090176213333403,0.0,0.0,0.00023012338661645474,1.0001807272704644,0.0002300818045599331,199.03692304985498,0.0,8.316239807032038e-06,23.568223613128797,0.0006584190647010383,7.678500302825858e-05,0.00015333838358819616,0.0006175909564253116,0.1006172303650706,0.07187446743243286,0.028742762932637736,0.10061723892611298,0.07187446743423063,0.028742762933356675,0.3752438035454787,0.3752438035454787,0.15006089151186708,0.0,3.979039320256561e-13,6.3594156002034765,3.979039320256561e-13,3.979039320256561e-13,6.334551296798111,3.979039320256561e-13,24223.5797204553,20590.042762387002,0.85,1.0796427879190773,0.6742015379212922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760295245408322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.27282585153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.07165261866,1567.2400229058076,0.3752438035454787,0.15006089151186708,6.112874298809886,4.931561674666691
1371.0,-30.140554338781953,2.9692151387166206,35.00179873156376,23.714386985544138,4.513555544849972,-26.67516270844053,-40.2363266685046,1.0481639145086035,-5.548528521167725,-5.548528521168063,39.991497535323425,42626.12894531121,25630.673129313458,25630.673129313458,68256.80207462466,77729.91486021527,77729.91486021527,25630.673129313458,103360.58798952872,103360.58798952872,103360.58798952872,127581.98615403054,91758.71342151574,56655.40137517519,39003.6800514895,24221.39816450182,0.0,63225.07821599132,20588.188439826547,1567.1348568513667,0.0,0.8841300921128596,2.912577783603655,0.0014959135982669303,347136.74667888484,1554166.6589009915,4.477102103911393,1554166.6589009915,4.477102103911393,0.85,0.10061328001434384,4.027634451161993,1.2683063161419703,1.0,0.0,4.027634451162219,1.2868452426152226,1.2871413377050447,3.1298514520493037,19364.94171803165,1974.6745033249529,4632.441516551485,4632.441516551485,5.532864913185915,2.9692151387166206,-2.2054520165360314,5.174667155252652,4.928463334441318,4.928463334441318,1.408132381268948,0.0,0.0,0.0002300818045599331,1.0001799657166959,0.00023004040517354704,199.03835076519923,0.0,8.27636458415542e-06,23.455217231496462,0.0006666954292851937,7.677265000560653e-05,0.00015330915455432655,0.0006174732325615242,0.10061328001178436,0.07187407608356815,0.028739203928216217,0.10061328643669945,0.07187407608539653,0.028739203928947313,0.3752465477855387,0.3752465477855387,0.1500442248452004,0.0,3.410605131648481e-13,6.35307696176676,3.410605131648481e-13,3.410605131648481e-13,6.328219087570233,3.410605131648481e-13,24221.39816450182,20588.188439826547,0.85,1.0795843042130184,0.6741965395391147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760249291516426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.15981946989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.032339091504,1567.1348568513667,0.3752465477855387,0.1500442248452004,6.112874298809886,4.928463334441318
1372.0,-30.142273933220576,2.9702434550689767,35.001360068882825,23.71416437616574,4.513657707489227,-26.67670036699027,-40.237732872460015,1.0480841412588526,-5.548259496625349,-5.5482594966257714,39.990821289146375,42624.52543395188,25626.602037717217,25626.602037717217,68251.1274716691,77728.59423161685,77728.59423161685,25626.602037717217,103355.19626933406,103355.19626933406,103355.19626933406,127574.4417552391,91758.12824148124,56654.53121180895,39003.996699635885,24219.245485905038,0.0,63223.24218554092,20586.35866301928,1567.0300552870672,0.0,0.884133978998068,2.9126463992992044,0.0014959135982669303,347140.4035323773,1554137.5065252252,4.47697096250069,1554137.5065252252,4.47697096250069,0.85,0.10060933559894851,4.027634451161993,1.2683044940652324,1.0,0.0,4.0276344511616875,1.2868457026272848,1.2871417445455569,3.129850333213209,19364.818220471145,1974.6619100784822,4632.441516551485,4632.441516551485,5.531986091169123,2.9702434550689767,-2.206843791749947,5.177087246818924,4.925377010182562,4.925377010182562,1.4072505743378747,0.0,0.0,0.00023004040517354704,1.0001792000434315,0.0002299991893088337,199.03977240470354,0.0,8.240065588969772e-06,23.352345879140334,0.0006749354948741634,7.676040916941413e-05,0.0001532799960041329,0.0006173557925802183,0.10060933559624162,0.07187368743116392,0.028735648165077704,0.10060937039591035,0.07187368743309767,0.028735648165850836,0.3752492649105883,0.3752492649105883,0.15002755817853372,0.0,3.979039320256561e-13,6.346724760604218,3.979039320256561e-13,3.979039320256561e-13,6.321843538483563,3.979039320256561e-13,24219.245485905038,20586.35866301928,0.85,1.0795259007972553,0.6741907558119513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760201684774009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.05694811753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.99311463625,1567.0300552870672,0.3752492649105883,0.15002755817853372,6.112874298809886,4.925377010182562
1373.0,-30.143986631166648,2.971304609086414,35.00092855177031,23.713923466298752,4.513742136831941,-26.678233591110367,-40.23914214977992,1.0479890967757195,-5.547995162341692,-5.547995162342088,39.990152067503985,42622.96448203499,25622.661517907527,25622.661517907527,68245.62599994252,77727.27116538893,77727.27116538893,25622.661517907527,103349.93268329646,103349.93268329646,103349.93268329646,127567.06400368636,91757.5306614043,56653.693776659595,39004.26320527188,24217.131320389904,0.0,63221.39452566179,20584.561622331417,1566.926065727635,0.0,0.8841378155766606,2.912711668938489,0.0014959135982669303,347143.9966605949,1554108.6573778172,4.476841519161514,1554108.6573778172,4.476841519161514,0.85,0.10060540041591348,4.027634451161993,1.2683027835329992,1.0,0.0,4.02763445116217,1.2868462339298954,1.2871422229291534,3.1298490409860498,19364.69210598097,1974.6490499794495,4632.441516551485,4632.441516551485,5.531135455538731,2.971304609086414,-2.208219645766936,5.17952425485335,4.922302577513385,4.922302577513385,1.4063721650038243,0.0,0.0,0.0002299991893088337,1.0001784838021444,0.00022995814550468997,199.04118836051114,0.0,8.203596332004958e-06,23.24899200490205,0.0006831390912061684,7.674814339038018e-05,0.00015325104591845353,0.000617239192217772,0.10060540041328367,0.07187330385042073,0.028732096562862935,0.10060538483755882,0.0718733038522995,0.028732096563613987,0.37525195529506533,0.37525195529506533,0.15001089151186706,0.0,3.979039320256561e-13,6.340364273855016,3.979039320256561e-13,3.979039320256561e-13,6.315440696809787,3.979039320256561e-13,24217.131320389904,20584.561622331417,0.85,1.0794704310459553,0.6741857689446281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760152454077807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.9535942433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.953980283039,1566.926065727635,0.37525195529506533,0.15001089151186706,6.112874298809886,4.922302577513385
1374.0,-30.145691371662465,2.9723983767698905,35.00050406234448,23.71371838906782,4.51386490915282,-26.679755817978986,-40.24053462836889,1.0479293554694173,-5.547701450457964,-5.547701450458296,39.98949370429156,42621.368325799805,25618.747877982874,25618.747877982874,68240.11620378267,77725.93800717746,77725.93800717746,25618.747877982874,103344.68588516035,103344.68588516035,103344.68588516035,127559.71178236647,91756.93529959705,56652.83315743574,39004.55793573479,24215.025897206124,0.0,63219.583832940916,20582.772012625206,1566.8213855984172,0.0,0.8841417647449729,2.9127795937959573,0.0014959135982669303,347147.9891563722,1554080.2767160845,4.476708277909833,1554080.2767160845,4.476708277909833,0.8500000000000001,0.10060146163214048,4.027634451161993,1.2683009960735219,1.0,0.0,4.027634451160061,1.2868465991945834,1.2871425354580268,3.1298481525947417,19364.56645963886,1974.6362376182346,4632.441516551485,4632.441516551485,5.530290622439237,2.9723983767698905,-2.2095591288647487,5.181957505634639,4.91923976473376,4.91923976473376,1.4054970756382172,0.0,0.0,0.00022995814550468997,1.0001776569544332,0.00022991729909756082,199.0425977552551,0.0,8.169407551605742e-06,23.152101001250674,0.0006913084987577742,7.673602560058067e-05,0.0001532221199041093,0.0006171226888058643,0.10060146162918787,0.07187291620700384,0.028728545422184035,0.10060145911872827,0.07187291620911328,0.0287285454230272,0.3752546195496246,0.3752546195496246,0.1499942248452004,0.0,3.410605131648481e-13,6.333978977823051,3.410605131648481e-13,3.410605131648481e-13,6.309013548818143,3.410605131648481e-13,24215.025897206124,20582.772012625206,0.85,1.0794141951979408,0.674179830706062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.276010165154552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.856703239646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.914926769745,1566.8213855984172,0.3752546195496246,0.1499942248452004,6.112874298809886,4.91923976473376
1375.0,-30.147388652957634,2.9735238549681764,35.000086575826415,23.713523300271504,4.5139899541524455,-26.681271103412893,-40.24192221751434,1.0478724046078212,-5.5474063655516375,-5.547406365552051,39.988848675214136,42619.78426171842,25614.942616205677,25614.942616205677,68234.7268779241,77724.63626513565,77724.63626513565,25614.942616205677,103339.57888134132,103339.57888134132,103339.57888134132,127552.5555699399,91756.36926292369,56651.982677027656,39004.87398432893,24212.976688598574,0.0,63217.8506729275,20581.030185308788,1566.718266471064,0.0,0.884145671884388,2.912844667209919,0.0014959135982669303,347152.00035227987,1554052.4712409214,4.476576455454422,1554052.4712409214,4.476576455454422,0.85,0.10059753911203835,4.027634451161993,1.2682992102624846,1.0,0.0,4.027634451162372,1.2868469509552378,1.2871428347337648,3.1298472970482187,19364.447002131434,1974.6240563425263,4632.441516551485,4632.441516551485,5.529469184809944,2.9735238549681764,-2.2108796285173873,5.184403483485564,4.916188559000085,4.916188559000085,1.404625302571453,0.0,0.0,0.00022991729909756082,1.0001768820027048,0.00022987663805744619,199.04400100062475,0.0,8.130174983955053e-06,23.04091590452862,0.0006994386737417292,7.672395211993749e-05,0.00015319334697762332,0.0006170068019758886,0.10059753910910585,0.07187253866543693,0.028725000443668915,0.1005975300189119,0.07187253866753207,0.028725000444506276,0.3752572571548286,0.3752572571548286,0.14997755817853373,0.0,3.979039320256561e-13,6.327612302495197,3.979039320256561e-13,3.979039320256561e-13,6.302723976585355,3.979039320256561e-13,24212.976688598574,20581.030185308788,0.85,1.0793585380014354,0.6741732565730834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2760049287926307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.745518142925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.875975580773,1566.718266471064,0.3752572571548286,0.14997755817853373,6.112874298809886,4.916188559000085
1376.0,-30.149078559761925,2.974680434428224,34.999675924208496,23.713326290622376,4.5141265767709235,-26.682778592957014,-40.24330104058606,1.0478266099659665,-5.547098933905943,-5.547098933906299,39.98821275936479,42618.195747175254,25611.210464794312,25611.210464794312,68229.40621196956,77723.27971080062,77723.27971080062,25611.210464794312,103334.49017559492,103334.49017559492,103334.49017559492,127545.43127938008,91755.75012459046,56651.12948102373,39005.134048407475,24210.94110378515,0.0,63216.07515219263,20579.299938217377,1566.6152660386388,0.0,0.8841496095439315,2.9129106643379137,0.0014959135982669303,347156.1794205936,1554025.058980674,4.476443604069944,1554025.058980674,4.476443604069944,0.85,0.10059362006888123,4.027634451161993,1.2682973788445815,1.0,0.0,4.027634451162121,1.286847249975013,1.2871430814950215,3.1298465697775697,19364.3163379439,1974.6107323034778,4632.441516551485,4632.441516551485,5.5286635294340405,2.974680434428224,-2.2121748480671224,5.186855282495346,4.913148742217851,4.913148742217851,1.4037567834908147,0.0,0.0,0.00022987663805744619,1.000176115848149,0.00022983616026714542,199.0453981664264,0.0,8.09333610926375e-06,22.936514533653465,0.0007075320098509929,7.671195665306086e-05,0.00015316468140438532,0.000616891347525553,0.10059362006581714,0.07187216221154837,0.028721457854268773,0.10059364357779006,0.07187216221373761,0.028721457855143618,0.37525987031334046,0.37525987031334046,0.14996089151186706,0.0,3.410605131648481e-13,6.321197288693554,3.410605131648481e-13,3.410605131648481e-13,6.296139707916666,3.410605131648481e-13,24210.94110378515,20579.299938217377,0.85,1.0793046871022496,0.6741670634339761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759995406483675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.64111677205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.83711699977,1566.6152660386388,0.37525987031334046,0.14996089151186706,6.112874298809886,4.913148742217851
1377.0,-30.150761016173128,2.9758673687614987,34.999271941904496,23.713144508097344,4.51426569420241,-26.684279126647922,-40.244671202357836,1.0477838046771577,-5.5467854627039515,-5.546785462704335,39.98758569121996,42616.60362306418,25607.56788000711,25607.56788000711,68224.1715030713,77721.97481996306,77721.97481996306,25607.56788000711,103329.54269997016,103329.54269997016,103329.54269997016,127538.48945170225,91755.18065237778,56650.27065826492,39005.45554901429,24208.946751732085,0.0,63214.40230074637,20577.60473897227,1566.512759071549,0.0,0.884153545930563,2.9129741036245154,0.0014959135982669303,347160.4406282143,1553998.028473996,4.476310796419988,1553998.028473996,4.476310796419988,0.8499999999999999,0.10058970719677297,4.027634451161993,1.2682955463277175,1.0,0.0,4.027634451161921,1.2868475345864416,1.2871433140804227,3.1298458775509617,19364.19615539341,1974.5984770939526,4632.441516551485,4632.441516551485,5.5278772087057195,2.9758673687614987,-2.213449000863044,5.189316369624542,4.91012018344658,4.91012018344658,1.402891480984737,0.0,0.0,0.00022983616026714542,1.0001753417511863,0.00022979586745733007,199.04678918967875,0.0,8.056917887312939e-06,22.83330529264487,0.0007155889277383058,7.670003825533458e-05,0.00015313612201181084,0.0006167763207321158,0.1005897071936755,0.07187178864601286,0.028717918547662646,0.10058970001382474,0.071871788648226,0.028717918548546967,0.3752624567375143,0.3752624567375143,0.1499442248452004,0.0,3.979039320256561e-13,6.314802102165004,3.979039320256561e-13,3.979039320256561e-13,6.289835565114686,3.979039320256561e-13,24208.946751732085,20577.60473897227,0.85,1.0792504400894378,0.674159717912274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759940036410855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.53790753104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.79834957836,1566.512759071549,0.3752624567375143,0.1499442248452004,6.112874298809886,4.91012018344658
1378.0,-30.152436027511243,2.9770840484789773,34.99887446010381,23.71296639265495,4.5144139393879215,-26.68577204593317,-40.2460364048369,1.0477499578098977,-5.546461210081247,-5.546461210081643,39.9869670456732,42615.023139181096,25603.998433902576,25603.998433902576,68219.02157308368,77720.64789528564,77720.64789528564,25603.998433902576,103324.64632918822,103324.64632918822,103324.64632918822,127531.61826174436,91754.58983651994,56649.424168387166,39005.739631258635,24206.97193255614,0.0,63212.71156381477,20575.926142672717,1566.4103828119646,0.0,0.8841575072425187,2.9130375338401993,0.0014959135982669303,347164.8484375579,1553971.3613814865,4.476177148623353,1553971.3613814865,4.476177148623353,0.85,0.10058579753997975,4.027634451161993,1.2682937451312317,1.0,0.0,4.027634451162824,1.2868477767722672,1.2871435044685022,3.1298452885113552,19364.071468437513,1974.585762562905,4632.441516551485,4632.441516551485,5.5271066763435135,2.9770840484789773,-2.2146995489003585,5.191783597379336,4.9071027093611645,4.9071027093611645,1.4020293455317614,0.0,0.0,0.00022979586745733007,1.0001745681772454,0.0002297557594131977,199.04817407455295,0.0,8.020154421176722e-06,22.72911762961483,0.0007236090821594826,7.66881646989463e-05,0.00015310770275838375,0.0006166618583679365,0.10058579753677432,0.0718714159818915,0.028714381554882817,0.10058576703973693,0.07187141598418187,0.028714381555797877,0.37526501870039647,0.37526501870039647,0.14992755817853373,0.0,3.979039320256561e-13,6.308397978880521,3.979039320256561e-13,3.979039320256561e-13,6.283416706868309,3.979039320256561e-13,24206.97193255614,20575.926142672717,0.85,1.0791978367233133,0.6741527468911089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759883213466263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.43371986801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.759675082929,1566.4103828119646,0.37526501870039647,0.14992755817853373,6.112874298809886,4.9071027093611645
1379.0,-30.15410361657193,2.978330006243957,34.998483435836306,23.712805669661634,4.514584559538098,-26.687256046575843,-40.24738889476282,1.0477369895419224,-5.546121049639453,-5.546121049639838,39.986360150032574,42613.42205206638,25600.485068202408,25600.485068202408,68213.90712026879,77719.30066505677,77719.30066505677,25600.485068202408,103319.78573325918,103319.78573325918,103319.78573325918,127524.80630558782,91753.98477746865,56648.56314487549,39006.02403621462,24205.020572328627,0.0,63211.04460854325,20574.267486479333,1566.3084046059157,0.0,0.8841615078634681,2.9131019018684,0.0014959135982669303,347169.4725410602,1553945.2011119002,4.476042175419422,1553945.2011119002,4.476042175419422,0.85,0.10058189372052896,4.027634451161993,1.268291835137643,1.0,0.0,4.0276344511623945,1.2868479205898489,1.2871435967034939,3.129844938721164,19363.9437755697,1974.5727415141462,4632.441516551485,4632.441516551485,5.526348249995846,2.978330006243957,-2.2159236342088713,5.194253640452828,4.9040961866905395,4.9040961866905395,1.4011703390544399,0.0,0.0,0.0002297557594131977,1.000173796948,0.00022971583550208016,199.04955283966999,0.0,7.983432950251159e-06,22.625048981011783,0.0007315925151097338,7.667640338306023e-05,0.00015307935603013748,0.000616547688108674,0.10058189371716911,0.07187104609813097,0.02871084761903814,0.10058189615345274,0.07187104610053176,0.028710847619997207,0.37526755628862435,0.37526755628862435,0.14991089151186707,0.0,3.979039320256561e-13,6.301962220961514,3.979039320256561e-13,3.979039320256561e-13,6.2768854451010725,3.979039320256561e-13,24205.020572328627,20574.267486479333,0.85,1.079145385789897,0.6741451959220903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759824966854325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.32965121941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.72109365525,1566.3084046059157,0.37526755628862435,0.14991089151186707,6.112874298809886,4.9040961866905395
1380.0,-30.1557638398953,2.9796044047505945,34.99809873488551,23.712640231847786,4.514750744280239,-26.688733860684955,-40.24874040680004,1.047720765069843,-5.545780658979993,-5.545780658980375,39.98576226090241,42611.848805321,25597.072179203642,25597.072179203642,68208.92098452465,77717.9524526793,77717.9524526793,25597.072179203642,103315.02463188293,103315.02463188293,103315.02463188293,127518.13092068487,91753.3739672227,56647.725209164804,39006.2763978421,24203.106288801937,0.0,63209.382686644036,20572.640345481646,1566.2073593140424,0.0,0.8841654764433567,2.9131641234184475,0.0014959135982669303,347174.0998225267,1553919.4293939082,4.475908284023095,1553919.4293939082,4.475908284023095,0.85,0.10057799982365155,4.027634451161993,1.2682900191051885,1.0,0.0,4.027634451160996,1.2868480793084296,1.2871437040798601,3.1298445526891574,19363.814868958296,1974.5595966979852,4632.441516551485,4632.441516551485,5.525611513442009,2.9796044047505945,-2.2171311930027713,5.196735597753365,4.90110052403044,4.90110052403044,1.4003144354372685,0.0,0.0,0.00022971583550208016,1.000173031580928,0.00022967609428438474,199.05092553155353,0.0,7.94683665555396e-06,22.521335081839922,0.0007395393517652878,7.66646522368678e-05,0.00015305118326521238,0.0006164342185100772,0.1005779998203222,0.07187068184309914,0.02870731797722306,0.10057800709540356,0.07187068184547823,0.02870731797817332,0.3752700681885455,0.3752700681885455,0.1498942248452004,0.0,3.979039320256561e-13,6.29550305164247,3.979039320256561e-13,3.979039320256561e-13,6.270333028956429,3.979039320256561e-13,24203.106288801937,20572.640345481646,0.85,1.0790948761937047,0.6741380313199098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759765318974126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.22593732023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.682605086817,1566.2073593140424,0.3752700681885455,0.1498942248452004,6.112874298809886,4.90110052403044
1381.0,-30.157416596009888,2.9809067972676577,34.99772020942141,23.71249833321201,4.514933518584887,-26.690203294217046,-40.250079276133306,1.0477202167918809,-5.545425013291492,-5.545425013291918,39.98517271334849,42610.25547819726,25593.712897952424,25593.712897952424,68203.96837614969,77716.63236254145,77716.63236254145,25593.712897952424,103310.34526049388,103310.34526049388,103310.34526049388,127511.5607350856,91752.79498140032,56646.87086843817,39006.582347735726,24201.21547459173,0.0,63207.797822327455,20571.03315340297,1566.1061735357903,0.0,0.8841694934796958,2.9132260491239057,0.0014959135982669303,347178.93453307543,1553894.0175517832,4.475772758625553,1553894.0175517832,4.475772758625553,0.85,0.10057410612619694,4.027634451161993,1.2682881783461197,1.0,0.0,4.027634451163343,1.2868481640786031,1.2871437377259323,3.129844346512956,19363.69267863666,1974.5471367527812,4632.441516551485,4632.441516551485,5.524886349133034,2.9809067972676577,-2.2183133725162905,5.199220169783948,4.898115517590349,4.898115517590349,1.3994615764543854,0.0,0.0,0.00022967609428438474,1.0001722556064858,0.0002296365381032425,199.05229206608212,0.0,7.910526164024411e-06,22.41843114884518,0.0007474498779293122,7.665301265845661e-05,0.00015302308162592815,0.000616321035379562,0.10057410612270481,0.07187031623814547,0.02870378988455935,0.10057410399766252,0.07187031624064094,0.028703789885555997,0.3752725538270244,0.3752725538270244,0.14987755817853374,0.0,3.979039320256561e-13,6.289053455866167,3.979039320256561e-13,3.979039320256561e-13,6.263951456066138,3.979039320256561e-13,24201.21547459173,20571.03315340297,0.85,1.0790435788930046,0.6741297268095244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759704309936226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.12303338724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.644208492353,1566.1061735357903,0.3752725538270244,0.14987755817853374,6.112874298809886,4.898115517590349
1382.0,-30.15906191419116,2.982236502565904,34.99734775654322,23.712360904924594,4.515120346722997,-26.691665627250302,-40.251413256023056,1.0477240597822441,-5.545064221607504,-5.54506422160792,39.98459252020703,42608.6740692189,25590.435364210367,25590.435364210367,68199.10943342926,77715.31404186059,77715.31404186059,25590.435364210367,103305.74940607096,103305.74940607096,103305.74940607096,127505.10659656195,91752.21640371023,56646.027093535246,39006.87701130554,24199.35719049099,0.0,63206.234201796535,20569.453611917343,1566.0056919565507,0.0,0.8841735027292624,2.9132866899856564,0.0014959135982669303,347183.83925321786,1553869.0092286493,4.47563749675381,1553869.0092286493,4.47563749675381,0.85,0.10057022032360274,4.027634451161993,1.2682863084645941,1.0,0.0,4.027634451162302,1.2868482278572393,1.287143750613766,3.129844191391941,19363.570574448077,1974.534685590704,4632.441516551485,4632.441516551485,5.524178831567976,2.982236502565904,-2.2194766552791863,5.20171315784509,4.89514108000758,4.89514108000758,1.3986117371450228,0.0,0.0,0.0002296365381032425,1.0001714826525778,0.00022959716617216295,199.05365246723775,0.0,7.873748521747273e-06,22.314203310631772,0.0007553236264510594,7.66414172118073e-05,0.0001529951208914352,0.0006162084197620383,0.10057022032008031,0.07186995486672819,0.028700265453352115,0.10057020056824523,0.07186995486924541,0.02870026545435734,0.3752750147310315,0.3752750147310315,0.14986089151186707,0.0,3.979039320256561e-13,6.282615556636188,3.979039320256561e-13,3.979039320256561e-13,6.257570321205321,3.979039320256561e-13,24199.35719049099,20569.453611917343,0.85,1.0789933982729003,0.6741213838682991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759641961153039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.01880554903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.605906150195,1566.0056919565507,0.3752750147310315,0.14986089151186707,6.112874298809886,4.89514108000758
1383.0,-30.160699796967467,2.9835930863375153,34.99698129822712,23.712236154265725,4.515325899399319,-26.693119394842867,-40.25273455828426,1.0477454972745317,-5.544688949959664,-5.544688949960064,39.98402220017787,42607.07232622878,25587.209947406656,25587.209947406656,68194.28227363544,77713.9712488463,77713.9712488463,25587.209947406656,103301.18119625296,103301.18119625296,103301.18119625296,127498.6978962145,91751.61793303848,56645.16756563724,39007.16707489026,24197.516699961525,0.0,63204.68377485179,20567.889194967294,1565.9054140480134,0.0,0.8841775507672888,2.913348269686518,0.0014959135982669303,347188.9408764506,1553844.4267671446,4.475500927087681,1553844.4267671446,4.475500927087681,0.85,0.10056633824619973,4.027634451161993,1.2682843825360761,1.0,0.0,4.0276344511626405,1.2868482086813446,1.2871436807651309,3.129844238031134,19363.444272005003,1974.5218063258098,4632.441516551485,4632.441516551485,5.52348256442846,2.9835930863375153,-2.220615617180075,5.20420870351759,4.892177052434664,4.892177052434664,1.3977648721241898,0.0,0.0,0.00022959716617216295,1.0001707099314658,0.00022955797834541217,199.0550067368886,0.0,7.837126686070734e-06,22.210417028324457,0.0007631607531371302,7.662993356252324e-05,0.00015296723260963972,0.0006160960959574952,0.10056633824252467,0.07186959482391313,0.02869674341861154,0.10056634673062252,0.0718695948265395,0.02869674341966024,0.3752774522573211,0.3752774522573211,0.1498442248452004,0.0,3.979039320256561e-13,6.276157455085183,3.979039320256561e-13,3.979039320256561e-13,6.251059631312387,3.979039320256561e-13,24197.516699961525,20567.889194967294,0.85,1.0789434928043884,0.674112578080511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759578305262864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.91501926672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.567697722763,1565.9054140480134,0.3752774522573211,0.1498442248452004,6.112874298809886,4.892177052434664
1384.0,-30.162330308191848,2.9849757538699877,34.99662068320398,23.7121018342674,4.515524742324337,-26.694567198094816,-40.25405111080033,1.0477616322272767,-5.544314461409726,-5.544314461410083,39.98345946399797,42605.48290438236,25584.07989610335,25584.07989610335,68189.56280048571,77712.6168519784,77712.6168519784,25584.07989610335,103296.69674808174,103296.69674808174,103296.69674808174,127492.40396314819,91751.00216643684,56644.31468526156,39007.4305346392,24195.707215066446,0.0,63203.137749705646,20566.351132806478,1565.8059307993772,0.0,0.8841815667340239,2.9134079349834145,0.0014959135982669303,347194.0319125529,1553820.1714798135,4.475365440242277,1553820.1714798135,4.475365440242277,0.85,0.10056246458719756,4.027634451161993,1.2682824950711802,1.0,0.0,4.02763445116037,1.286848214010234,1.2871436356638335,3.1298442250703253,19363.314319394423,1974.5085548474174,4632.441516551485,4632.441516551485,5.522806883733489,2.9849757538699877,-2.2217399343724074,5.2067156882423955,4.88922334937671,4.88922334937671,1.3969209569647743,0.0,0.0,0.00022955797834541217,1.0001699438356508,0.0002295189730107841,199.05635492761084,0.0,7.800533117880455e-06,22.10671085607321,0.0007709612862550106,7.661849277635746e-05,0.0001529394855690547,0.0006159843410209172,0.1005624645835636,0.07186923941865596,0.028693225164907653,0.1005624738902355,0.07186923942125303,0.02869322516594453,0.3752798655638965,0.3752798655638965,0.14982755817853374,0.0,3.410605131648481e-13,6.269674014818804,3.410605131648481e-13,3.410605131648481e-13,6.244473249912119,3.410605131648481e-13,24195.707215066446,20566.351132806478,0.85,1.078895213565616,0.6741039198576939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275951336308314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.81131309447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.529583407337,1565.8059307993772,0.3752798655638965,0.14982755817853374,6.112874298809886,4.88922334937671
1385.0,-30.163953363664785,2.986384168781557,34.99626579416953,23.711995663493894,4.515744180795151,-26.696006230450504,-40.25536259924991,1.0477970475808749,-5.543922888804218,-5.543922888804612,39.982904998305614,42603.90446513485,25580.990210611668,25580.990210611668,68184.89467574652,77711.29307594513,77711.29307594513,25580.990210611668,103292.28328655679,103292.28328655679,103292.28328655679,127486.20177219577,91750.42234934372,56643.478094065205,39007.71583919835,24193.918485638977,0.0,63201.63432483732,20564.83071279313,1565.7062233480058,0.0,0.8841856409083344,2.913467733079697,0.0014959135982669303,347199.35526288656,1553796.2729503359,4.475227990483619,1553796.2729503359,4.475227990483619,0.85,0.10055859017019225,4.027634451161993,1.2682806548615915,1.0,0.0,4.027634451161836,1.2868481284760926,1.287143499913501,3.1298444331046165,19363.19195363975,1974.496077013022,4632.441516551485,4632.441516551485,5.5221399167614,2.986384168781557,-2.2228389559723567,5.209223124753914,4.886279775892902,4.886279775892902,1.3960799359694005,0.0,0.0,0.0002295189730107841,1.0001691689328347,0.0002294801520983469,199.05769696956438,0.0,7.764259733796322e-06,22.003912085578776,0.000778725545988807,7.660709756689363e-05,0.00015291187544389046,0.0006158731375296049,0.10055859016637335,0.07186888203872764,0.028689708127645704,0.100558597552782,0.071868882041457,0.02868970812873525,0.375282253652084,0.375282253652084,0.14981089151186705,0.0,3.979039320256561e-13,6.26320076527611,3.979039320256561e-13,3.979039320256561e-13,6.238074044299367,3.979039320256561e-13,24193.918485638977,20564.83071279313,0.85,1.078847017235294,0.6740949806165398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759447172684308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.708514323975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.491562172578,1565.7062233480058,0.375282253652084,0.14981089151186705,6.112874298809886,4.886279775892902
1386.0,-30.165569457229925,2.9878176292465737,34.99591654031821,23.711889422871195,4.515963279110274,-26.69743903019071,-40.25666549624873,1.0478328520711515,-5.543529589708442,-5.543529589708863,39.98235934022789,42602.320735537614,25577.98474419799,25577.98474419799,68180.3054797356,77709.97042566091,77709.97042566091,25577.98474419799,103287.9551698589,103287.9551698589,103287.9551698589,127480.1187551966,91749.84071032365,56642.63340097832,39008.008121494815,24192.163585337687,0.0,63200.1717068325,20563.339047537032,1565.6073884825705,0.0,0.8841896915421084,2.913525859021912,0.0014959135982669303,347204.70214901934,1553772.75431708,4.475091335745231,1553772.75431708,4.475091335745231,0.85,0.10055472484001,4.027634451161993,1.2682787201413883,1.0,0.0,4.02763445116189,1.28684804073427,1.287143362192323,3.1298446465084115,19363.069203381987,1974.483559970223,4632.441516551485,4632.441516551485,5.521491130068045,2.9878176292465737,-2.2239223664114123,5.211739995657986,4.883346273981008,4.883346273981008,1.3952417925660023,0.0,0.0,0.0002294801520983469,1.0001684454776791,0.00022944150371465423,199.05903327087697,0.0,7.727601424007051e-06,21.900022435635982,0.000786453147412814,7.659577855808007e-05,0.0001528843735402668,0.0006157623699150976,0.10055472483620326,0.07186852979425208,0.02868619504195117,0.10055471656800137,0.07186852979697286,0.028686195043037144,0.375284617861505,0.375284617861505,0.14979422484520039,0.0,3.979039320256561e-13,6.256740104134678,3.979039320256561e-13,3.979039320256561e-13,6.231667027200331,3.979039320256561e-13,24192.163585337687,20563.339047537032,0.85,1.0787993709258341,0.6740855220007562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759379750195505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.60462467403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.453635950997,1565.6073884825705,0.375284617861505,0.14979422484520039,6.112874298809886,4.883346273981008
1387.0,-30.167177629913088,2.9892757173844355,34.99557280793953,23.711791284754895,4.516196626750153,-26.69886327514131,-40.25795948747543,1.0478822719781298,-5.543123731101559,-5.54312373110193,39.98182164105196,42600.73446883507,25575.029423456643,25575.029423456643,68175.76389229171,77708.62297009803,77708.62297009803,25575.029423456643,103283.65239355467,103283.65239355467,103283.65239355467,127474.07456312867,91749.23683662112,56641.78847983289,39008.27595198692,24190.422169573994,0.0,63198.69812156091,20561.858844137896,1565.508588699422,0.0,0.8841937780239361,2.913584739650143,0.0014959135982669303,347210.21984900936,1553749.5789869155,4.474953472459974,1553749.5789869155,4.474953472459974,0.8500000000000001,0.10055086128826804,4.027634451161993,1.2682768348744138,1.0,0.0,4.027634451159858,1.2868478887366355,1.287143160422626,3.1298450161938938,19362.941760672533,1974.4705644305175,4632.441516551485,4632.441516551485,5.520853168265228,2.9892757173844355,-2.224983818436746,5.214259535821181,4.880422674835924,4.880422674835924,1.3944064785245498,0.0,0.0,0.00022944150371465423,1.0001676220299955,0.0002294030507096071,199.06036303838192,0.0,7.693309895342515e-06,21.802840243400688,0.0007941464573081565,7.658453844926363e-05,0.0001528569652653906,0.0006156519794029594,0.10055086128432454,0.0718681775292378,0.028682683755086744,0.10055086766510964,0.07186817753205638,0.028682683756211656,0.3752869594161094,0.3752869594161094,0.14977755817853372,0.0,3.979039320256561e-13,6.250260049453118,3.979039320256561e-13,3.979039320256561e-13,6.225133852234762,3.979039320256561e-13,24190.422169573994,20561.858844137896,0.85,1.0787526629291881,0.6740761397789201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759311129239927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.507442481794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.415795097784,1565.508588699422,0.3752869594161094,0.14977755817853372,6.112874298809886,4.880422674835924
1388.0,-30.168778882584284,2.9907578300768534,34.995234502163534,23.71170299537482,4.5164334296941835,-26.700280945525673,-40.25924869403241,1.0479354926356546,-5.542713383910041,-5.542713383910417,39.981292222058855,42599.15817965079,25572.146476909802,25572.146476909802,68171.30465656059,77707.30142104259,77707.30142104259,25572.146476909802,103279.4478979524,103279.4478979524,103279.4478979524,127468.1622904542,91748.65747594195,56640.95241760486,39008.561175930095,24188.71439250181,0.0,63197.275568431905,20560.407233626538,1565.4104107442952,0.0,0.8841978572505214,2.913641902365453,0.0014959135982669303,347215.79864188243,1553726.7607955174,4.474815854787839,1553726.7607955174,4.474815854787839,0.85,0.1005470044356224,4.027634451161993,1.2682748886151236,1.0,0.0,4.027634451161775,1.28684771849753,1.2871429406587207,3.129845430246006,19362.81949124037,1974.4580964182846,4632.441516551485,4632.441516551485,5.520230829799316,2.9907578300768534,-2.2260285294814954,5.216786359558348,4.8775088941395905,4.8775088941395905,1.3935739697541687,0.0,0.0,0.0002294030507096071,1.0001669028831712,0.0002293647690683517,199.06168709946292,0.0,7.654469144598768e-06,21.692765555792906,0.0008018009264527553,7.657334141853404e-05,0.00015282970929107306,0.000615542202301798,0.10054700443166026,0.07186782870944468,0.02867917572221558,0.10054699829760283,0.07186782871227669,0.028679175723345707,0.37528927736321166,0.37528927736321166,0.14976089151186706,0.0,3.979039320256561e-13,6.24379472587276,3.979039320256561e-13,3.979039320256561e-13,6.2187361301954525,3.979039320256561e-13,24188.71439250181,20560.407233626538,0.85,1.078706384783038,0.6740663706859189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759241329847721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.39736779419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.378059056458,1565.4104107442952,0.37528927736321166,0.14976089151186706,6.112874298809886,4.8775088941395905
1389.0,-30.170372235305845,2.9922634787765765,34.994901498742834,23.711618582624965,4.516678098779518,-26.70169071822367,-40.260529099591054,1.0479965816970913,-5.542294542890829,-5.54229454289121,39.98077003789714,42597.579662272125,25569.322156033264,25569.322156033264,68166.90181830538,77705.96372222685,77705.96372222685,25569.322156033264,103275.28587826011,103275.28587826011,103275.28587826011,127462.30985725216,91748.06196068987,56640.11385515081,39008.83122837673,24187.023978992045,0.0,63195.855207368775,20558.970382143238,1565.3124236242106,0.0,0.8842019538693002,2.9136990078903984,0.0014959135982669303,347221.4929834683,1553704.2546766335,4.474677651220766,1553704.2546766335,4.474677651220766,0.85,0.10054315052966603,4.027634451161993,1.2682729967543853,1.0,0.0,4.027634451163604,1.286847510976605,1.287142683824988,3.129845934974354,19362.693812514954,1974.4452807548912,4632.441516551485,4632.441516551485,5.519621146791673,2.9922634787765765,-2.227054330336943,5.2193178091135195,4.874604790997444,4.874604790997444,1.3927442259992697,0.0,0.0,0.0002293647690683517,1.0001660815564983,0.00022932668213603594,199.06300464360294,0.0,7.620408093237135e-06,21.59623653623404,0.0008094213345459924,7.656222232446307e-05,0.0001528025467438886,0.0006154328014909766,0.10054315052561306,0.07186748072412577,0.028675669801487294,0.10054314090459895,0.0718674807270228,0.028675669802643224,0.37529157299796256,0.37529157299796256,0.1497442248452004,0.0,3.979039320256561e-13,6.237322969371917,3.979039320256561e-13,3.979039320256561e-13,6.21225514572194,3.979039320256561e-13,24187.023978992045,20558.970382143238,0.85,1.0786609595617431,0.6740565425136482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759170380916203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.30083877463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.340408040282,1565.3124236242106,0.37529157299796256,0.1497442248452004,6.112874298809886,4.874604790997444
