time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1390.0,-30.171958663810432,2.9937921860005963,34.9945737133752,23.711543075647228,4.516932306082747,-26.70309330434087,-40.26180080892516,1.0480669466131718,-5.5418673111217345,-5.5418673111221395,39.98025600343373,42595.995092751735,25566.555133117625,25566.555133117625,68162.55022586936,77704.62339324525,77704.62339324525,25566.555133117625,103271.17852636287,103271.17852636287,103271.17852636287,127456.5347676505,91747.46488233929,56639.27057553247,39009.10478534091,24185.35624128764,0.0,63194.46102662855,20557.552805094496,1565.214805520686,0.0,0.8842060639768317,2.913755787563286,0.0014959135982669303,347227.3014768096,1553682.1000501164,4.474538993454933,1553682.1000501164,4.474538993454933,0.85,0.10053930109713984,4.027634451161993,1.2682710433518514,1.0,0.0,4.02763445116436,1.286847259520268,1.2871423832963564,3.1298465465617733,19362.567803910115,1974.4324314531584,4632.441516551485,4632.441516551485,5.51902383263115,2.9937921860005963,-2.2280615355461295,5.221853721546726,4.871710258071989,4.871710258071989,1.3919172165919969,0.0,0.0,0.00022932668213603594,1.000165361913157,0.00022928876650694094,199.0643164774212,0.0,7.58169918443248e-06,21.48653548868165,0.0008170030337304249,7.65511802264051e-05,0.00015277550190963084,0.0006153238747847941,0.10053930109302585,0.07186713465224943,0.02867216644077641,0.100539297218276,0.07186713465519019,0.02867216644194964,0.37529384608235283,0.37529384608235283,0.14972755817853373,0.0,3.979039320256561e-13,6.230843342891205,3.979039320256561e-13,3.979039320256561e-13,6.205760339198491,3.979039320256561e-13,24185.35624128764,20557.552805094496,0.85,1.0786158963702117,0.6740463388840813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759098305857783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.19113772707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.30286191134,1565.214805520686,0.37529384608235283,0.14972755817853373,6.112874298809886,4.871710258071989
1391.0,-30.173537695811444,2.9953434612288388,34.99425106587485,23.711476649064593,4.517194716060375,-26.704488412335756,-40.263063822034724,1.0481454325847233,-5.54143276864977,-5.541432768650149,39.979750069941275,42594.406372696474,25563.846972610878,25563.846972610878,68158.25334530736,77703.28666233392,77703.28666233392,25563.846972610878,103267.1336349448,103267.1336349448,103267.1336349448,127450.84695726054,91746.87173681975,56638.423351841135,39009.38709442069,24183.713322315747,0.0,63193.10041673643,20556.156323968386,1565.1176254363893,0.0,0.8842101821417023,2.9138119526823756,0.0014959135982669303,347233.20944216894,1553660.2948045114,4.474400064730188,1553660.2948045114,4.474400064730188,0.85,0.10053545661443664,4.027634451161993,1.2682690937956793,1.0,0.0,4.027634451162818,1.2868469695966092,1.2871420445120545,3.129847251708993,19362.442625297776,1974.4196667871063,4632.441516551485,4632.441516551485,5.51843922503339,2.9953434612288388,-2.229051060824225,5.224394522053064,4.868825190549195,4.868825190549195,1.3910929115854844,0.0,0.0,0.00022928876650694094,1.000164593008274,0.00022925103338970537,199.06562221017268,0.0,7.547648789605864e-06,21.39003666974302,0.0008245506825200308,7.654021509397152e-05,0.00015274855141296943,0.0006152153280359646,0.10053545661025605,0.07186679081960978,0.028668665790646263,0.10053546109583587,0.07186679082259821,0.028668665791838428,0.3752960963345048,0.3752960963345048,0.14971089151186706,0.0,3.979039320256561e-13,6.2243615970321,3.979039320256561e-13,3.979039320256561e-13,6.199284301756393,3.979039320256561e-13,24183.713322315747,20556.156323968386,0.85,1.0785711239965672,0.6740357110475865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2759025127554924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.09463890814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.265401385788,1565.1176254363893,0.3752960963345048,0.14971089151186706,6.112874298809886,4.868825190549195
1392.0,-30.175109283985282,2.996916841723942,34.99393347726555,23.71141912825408,4.517466250632091,-26.705875907398653,-40.26432184092698,1.0482328740455509,-5.540990335712991,-5.540990335713304,39.97925211226609,42592.82928146735,25561.194340587637,25561.194340587637,68154.02362205499,77701.94920282204,77701.94920282204,25561.194340587637,103263.14354340968,103263.14354340968,103263.14354340968,127445.23666429671,91746.27855191732,56637.58843418115,39009.655686373524,24182.093120887024,0.0,63191.74880726055,20554.77915275397,1565.0208317723966,0.0,0.8842143118337782,2.9138677342295978,0.0014959135982669303,347239.224766036,1553638.8335347935,4.474260747994728,1553638.8335347935,4.474260747994728,0.85,0.10053161656771814,4.027634451161993,1.2682671343488616,1.0,0.0,4.027634451162077,1.2868466372664016,1.2871416635463804,3.1298480599970646,19362.31743837399,1974.4069012735226,4632.441516551485,4632.441516551485,5.517866604307631,2.996916841723942,-2.2300227986997383,5.22693964042368,4.8659494788863835,4.8659494788863835,1.390271279681824,0.0,0.0,0.00022925103338970537,1.0001638191407498,0.00022921348383373545,199.06692180251173,0.0,7.511366460429874e-06,21.287212548858264,0.0008320620489804607,7.6529294763542e-05,0.00015272173862616336,0.0006151073359320928,0.10053161656346947,0.07186644886603956,0.028665167697429914,0.10053163759193146,0.07186644886907678,0.028665167698641362,0.3752983238725395,0.3752983238725395,0.1496942248452004,0.0,3.410605131648481e-13,6.21787726920428,3.410605131648481e-13,3.410605131648481e-13,6.192804960519936,3.410605131648481e-13,24182.093120887024,20554.77915275397,0.85,1.0785272588345314,0.674025170776308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758950869513832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.99181478725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.228036155908,1565.0208317723966,0.3752983238725395,0.1496942248452004,6.112874298809886,4.8659494788863835
1393.0,-30.17667352871668,2.9985117304460576,34.993620803618434,23.711367160454415,4.517735142213149,-26.707257056655127,-40.26557511007411,1.0483186701516567,-5.540546059072824,-5.540546059073188,39.97876008073138,42591.26415215298,25558.613353346078,25558.613353346078,68149.87750549905,77700.64493551508,77700.64493551508,25558.613353346078,103259.25828886117,103259.25828886117,103259.25828886117,127439.76146502451,91745.7145252057,56636.76147279861,39009.94783600787,24180.503176163347,0.0,63190.45101217122,20553.427699738844,1564.9244634331833,0.0,0.8842184291920935,2.9139213257188628,0.0014959135982669303,347245.26523925207,1553617.6278934001,4.47412184820708,1553617.6278934001,4.47412184820708,0.85,0.10052778100066029,4.027634451161993,1.2682652018265799,1.0,0.0,4.027634451161614,1.2868463122786058,1.2871412901610537,3.129848850427446,19362.198405052895,1974.3947632527822,4632.441516551485,4632.441516551485,5.5173094494612425,2.9985117304460576,-2.2309807463666123,5.22949247681267,4.863083021104454,4.863083021104454,1.3894522917441297,0.0,0.0,0.00022921348383373545,1.000163055708804,0.00022917611535980452,199.06821533723826,0.0,7.474874521982596e-06,21.183794395298676,0.0008395369235024432,7.651841709604385e-05,0.0001526950667376916,0.0006149999113152064,0.10052778099642184,0.0718661088270346,0.028661672169387243,0.10052776417459794,0.07186610883006463,0.02866167217059566,0.375300528761477,0.375300528761477,0.14967755817853373,0.0,3.410605131648481e-13,6.211429456136784,3.410605131648481e-13,3.410605131648481e-13,6.186506700478276,3.410605131648481e-13,24180.503176163347,20553.427699738844,0.85,1.0784837964263396,0.6740142453477568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758875553910458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.888396633694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.1907674163,1564.9244634331833,0.375300528761477,0.14967755817853373,6.112874298809886,4.863083021104454
1394.0,-30.178230009425445,3.0001278640447233,34.99331298005671,23.711327730584912,4.518023797355022,-26.70862924083659,-40.2668156317435,1.0484230287659546,-5.540086919232692,-5.540086919233049,39.97827598981917,42589.67986387059,25556.063968160088,25556.063968160088,68145.74383203068,77699.31129765666,77699.31129765666,25556.063968160088,103255.37526581675,103255.37526581675,103255.37526581675,127434.29701045153,91745.12599470872,56635.92010514734,39010.22876617931,24178.921744634772,0.0,63189.150510814085,20552.083482939557,1564.8280491280286,0.0,0.8842225944130342,2.9139764416113176,0.0014959135982669303,347251.5078821732,1553596.7646915116,4.473981334643093,1553596.7646915116,4.473981334643093,0.8500000000000001,0.10052394633630368,4.027634451161993,1.2682632390828803,1.0,0.0,4.027634451161836,1.2868458998004195,1.287140829498346,3.1298498536512023,19362.074200404113,1974.382097903373,4632.441516551485,4632.441516551485,5.5167591165154555,3.0001278640447233,-2.231917122602402,5.232044986647125,4.8602256739384995,4.8602256739384995,1.3886359068395713,0.0,0.0,0.00022917611535980452,1.0001622484026806,0.00022913893793313295,199.06950246634335,0.0,7.438875415306857e-06,21.08177292697963,0.0008469757989177501,7.65076514772274e-05,0.0001526684638825771,0.000614892764739448,0.10052394633188776,0.07186576827808873,0.028658178053799024,0.10052394556520959,0.07186576828124575,0.028658178055057937,0.3753027134234804,0.3753027134234804,0.14966089151186707,0.0,3.410605131648481e-13,6.204975894773895,3.410605131648481e-13,3.410605131648481e-13,6.180059059795326,3.410605131648481e-13,24178.921744634772,20552.083482939557,0.85,1.0784405753384567,0.6740030451363935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758799209349176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.78637516537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.153593404046,1564.8280491280286,0.3753027134234804,0.14966089151186707,6.112874298809886,4.8602256739384995
1395.0,-30.179779131131077,3.0017646229139654,34.99300993295684,23.711288475338392,4.518310316753647,-26.709995014539977,-40.26805133381856,1.0485262001625817,-5.539627844645224,-5.539627844645567,39.97779945502115,42588.10755179572,25553.588935690972,25553.588935690972,68141.6964874867,77697.98718162002,77697.98718162002,25553.588935690972,103251.576117311,103251.576117311,103251.576117311,127428.94851553555,91744.54315102712,56635.08699036725,39010.506845177624,24177.372398224554,0.0,63187.879243402174,20550.76653849087,1564.7324895108936,0.0,0.8842267313888493,2.914029721896146,0.0014959135982669303,347257.7497259959,1553576.2273475365,4.473841774800959,1553576.2273475365,4.473841774800959,0.8499999999999999,0.10052012027850618,4.027634451161993,1.268261295570992,1.0,0.0,4.027634451164591,1.2868454924991628,1.2871403742596461,3.129850844284333,19361.95119591218,1974.3695549359038,4632.441516551485,4632.441516551485,5.516224834007998,3.0017646229139654,-2.232841336451648,5.234605959365613,4.857377393791507,4.857377393791507,1.387822112511859,0.0,0.0,0.00022913893793313295,1.0001614832899464,0.00022910194179783834,199.07078352454332,0.0,7.400891830487806e-06,20.97412744760244,0.0008543766907482379,7.649692907656524e-05,0.0001526420088565677,0.0006147862135652861,0.1005201202741296,0.0718654326947736,0.028654687579355992,0.10052011505656237,0.07186543269790259,0.028654687580603584,0.37530487725666456,0.37530487725666456,0.1496442248452004,0.0,3.410605131648481e-13,6.198531079863869,3.410605131648481e-13,3.410605131648481e-13,6.173649011656835,3.410605131648481e-13,24177.372398224554,20550.76653849087,0.85,1.0783982197756983,0.6739917221741953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758721848460868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.678729686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.116522789556,1564.7324895108936,0.37530487725666456,0.1496442248452004,6.112874298809886,4.857377393791507
1396.0,-30.181321280547497,3.003421649164753,34.992711547250046,23.711252712551527,4.518607237526178,-26.71135347189777,-40.26927837459368,1.0486394288765968,-5.539158798666335,-5.539158798666671,39.977329122004065,42586.52933424201,25551.156849905474,25551.156849905474,68137.68618414749,77696.63509023958,77696.63509023958,25551.156849905474,103247.79194014505,103247.79194014505,103247.79194014505,127423.623951833,91743.93372943933,56634.24947413963,39010.760283666335,24175.832011687944,0.0,63186.592295354276,20549.457209934753,1564.636908135006,0.0,0.8842308972185675,2.9140837055786135,0.0014959135982669303,347264.1272376159,1553555.9574845233,4.473701242459463,1553555.9574845233,4.473701242459463,0.8500000000000001,0.10051629497460446,4.027634451161993,1.2682593240356073,1.0,0.0,4.027634451163206,1.2868450376231335,1.28713987166861,3.1298519506289844,19361.822582365967,1974.3564400040757,4632.441516551485,4632.441516551485,5.515699822353387,3.003421649164753,-2.233747472566658,5.2371691217314105,4.854538029157136,4.854538029157136,1.3870108654734674,0.0,0.0,0.00022910194179783834,1.0001607584643537,0.00022906511764128932,199.07205883143249,0.0,7.364849640477983e-06,20.871983881114605,0.0008617415403887159,7.648628320632243e-05,0.0001526156585915159,0.0006146800843299662,0.10051629497012214,0.07186509648493161,0.028651198485190533,0.10051631042784989,0.07186509648813627,0.02865119848646819,0.3753070206550372,0.3753070206550372,0.14962755817853374,0.0,3.410605131648481e-13,6.192060936450616,3.410605131648481e-13,3.410605131648481e-13,6.167096928460353,3.410605131648481e-13,24175.832011687944,20549.457209934753,0.85,1.0783567163370706,0.6739804725530852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758643500929288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.57658611951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.07954771774,1564.636908135006,0.3753070206550372,0.14962755817853374,6.112874298809886,4.854538029157136
1397.0,-30.182856023333347,3.005098470316521,34.992417748086524,23.71123182764279,4.518909037497563,-26.71270477446571,-40.270500525925286,1.0487577886299766,-5.538684895850508,-5.538684895850866,39.97686593198188,42584.962876367994,25548.7814617879,25548.7814617879,68133.7443381559,77695.32347802978,77695.32347802978,25548.7814617879,103244.10493981768,103244.10493981768,103244.10493981768,127418.42768864211,91743.3637718776,56633.42258461282,39011.04576362754,24174.322748824434,0.0,63185.36851245197,20548.174336500768,1564.5418087964688,0.0,0.8842350618803755,2.9141360050480962,0.0014959135982669303,347270.57087994384,1553535.9956573143,4.473560750399414,1553535.9956573143,4.473560750399414,0.85,0.10051247454483811,4.027634451161993,1.2682573585445063,1.0,0.0,4.027634451160483,1.286844558311259,1.287139344857486,3.129853116407085,19361.702297386444,1974.344174349696,4632.441516551485,4632.441516551485,5.515187049961315,3.005098470316521,-2.2346388927710916,5.239737363087613,4.851707506447646,4.851707506447646,1.3862021446993273,0.0,0.0,0.00022906511764128932,1.0001599883301946,0.0002290284757578858,199.0733280276233,0.0,7.330660658944525e-06,20.775092307448784,0.0008690722010476604,7.647568111879723e-05,0.0001525894365224921,0.0006145744714213852,0.10051247454032249,0.07186476249968807,0.028647712040634415,0.10051247827583032,0.07186476250291667,0.02864771204192145,0.3753091418724215,0.3753091418724215,0.14961089151186707,0.0,3.410605131648481e-13,6.185616532175459,3.410605131648481e-13,3.410605131648481e-13,6.160764849867519,3.410605131648481e-13,24174.322748824434,20548.174336500768,0.85,1.0783152166743912,0.673968734834169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758564183909966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.479694545844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.042660686726,1564.5418087964688,0.3753091418724215,0.14961089151186707,6.112874298809886,4.851707506447646
1398.0,-30.18438305596379,3.006794641637759,34.992128428520196,23.711204865854256,4.519215048495676,-26.714048715669968,-40.27171394610775,1.0488807082017242,-5.538205539009994,-5.538205539010372,39.97640880045115,42583.39367137939,25546.459441451436,25546.459441451436,68129.85311283082,77693.97029670455,77693.97029670455,25546.459441451436,103240.42973815597,103240.42973815597,103240.42973815597,127413.25391998333,91742.75083784206,56632.59145858635,39011.28819917301,24172.82418182735,0.0,63184.11238100036,20546.900554553245,1564.446971692546,0.0,0.8842392324640256,2.9141886379034223,0.0014959135982669303,347277.088775989,1553516.295119407,4.473420059454317,1553516.295119407,4.473420059454317,0.85,0.10050865717753832,4.027634451161993,1.268255365579389,1.0,0.0,4.027634451160967,1.2868440572231061,1.2871387964997005,3.129854335150186,19361.572942566258,1974.3309838289588,4632.441516551485,4632.441516551485,5.5146857980128186,3.006794641637759,-2.2355154709022154,5.2423101125399745,4.848885716910371,4.848885716910371,1.385395919117249,0.0,0.0,0.0002290284757578858,1.0001591865236563,0.00022899202331374944,199.07459086189692,0.0,7.294421674339522e-06,20.672391025078205,0.000876366622722,7.64651561176981e-05,0.0001525633196401877,0.0006144692821664591,0.1005086571729744,0.07186442953622138,0.028644227636753016,0.10050867488275012,0.07186442953948463,0.02864422763805369,0.37531124259309384,0.37531124259309384,0.1495942248452004,0.0,3.979039320256561e-13,6.17914763373966,3.979039320256561e-13,3.979039320256561e-13,6.154208532710243,3.979039320256561e-13,24172.82418182735,20546.900554553245,0.85,1.0782750686123062,0.6739572982303117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758483920043244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.376993263475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.005870630232,1564.446971692546,0.37531124259309384,0.1495942248452004,6.112874298809886,4.848885716910371
1399.0,-30.185902793049898,3.0085096848813517,34.99184345824394,23.7111882417463,4.519521416456712,-26.715386054203666,-40.2729225117713,1.0490046776105604,-5.537722618044199,-5.5377226180445716,39.9759568331238,42581.83605128015,25544.19481076877,25544.19481076877,68126.03086204892,77692.6575291013,77692.6575291013,25544.19481076877,103236.85233987006,103236.85233987006,103236.85233987006,127408.20447529753,91742.17551742595,56631.769231545775,39011.562539866856,24171.352135427467,0.0,63182.91467529432,20545.649315113347,1564.352371032136,0.0,0.8842434024458783,2.9142393905227135,0.0014959135982669303,347283.65523117915,1553496.8173236062,4.473279389695081,1553496.8173236062,4.473279389695081,0.85,0.10050484214010205,4.027634451161993,1.2682534028356893,1.0,0.0,4.027634451161569,1.2868435508166023,1.2871382430661744,3.129855566829508,19361.451525799264,1974.3186027643758,4632.441516551485,4632.441516551485,5.514196934705083,3.0085096848813517,-2.236378614463184,5.244888299344536,4.846072559376139,4.846072559376139,1.3845921598217539,0.0,0.0,0.00022899202331374944,1.0001584279132423,0.0002289557503319995,199.07584767692262,0.0,7.256755402360647e-06,20.565644810290074,0.0008836233781243606,7.645467455511687e-05,0.00015253734875863258,0.0006143646809491807,0.10050484213552575,0.07186409697943592,0.02864074515608983,0.1005048215069755,0.07186409698270811,0.028640745157393944,0.37531332113414806,0.37531332113414806,0.14957755817853374,0.0,3.979039320256561e-13,6.172705318111298,3.979039320256561e-13,3.979039320256561e-13,6.147879392450022,3.979039320256561e-13,24171.352135427467,20545.649315113347,0.85,1.0782350135658976,0.6739454213233761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758402730640739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.270247048684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.969183875757,1564.352371032136,0.37531332113414806,0.14957755817853374,6.112874298809886,4.846072559376139
1400.0,-30.187415561168677,3.010243479490143,34.991562862155256,23.711198614351474,4.519855806607491,-26.716714317384763,-40.27412213673813,1.0491545628234373,-5.537221964639116,-5.537221964639438,39.97551428967299,42580.27144342921,25541.944646945107,25541.944646945107,68122.2160903743,77691.34057662149,77691.34057662149,25541.944646945107,103233.28522356659,103233.28522356659,103233.28522356659,127403.17894294915,91741.6045438742,56630.94863857391,39011.8398947781,24169.893719382555,0.0,63181.73361416066,20544.409661475172,1564.2578527320122,0.0,0.8842476297160466,2.9142917993236743,0.0014959135982669303,347290.462903839,1553477.7458341084,4.473136788280448,1553477.7458341084,4.473136788280448,0.85,0.10050102878939869,4.027634451161993,1.2682513796491546,1.0,0.0,4.027634451164492,1.2868429224140188,1.2871375678396242,3.129857095228421,19361.331026403186,1974.3063152455923,4632.441516551485,4632.441516551485,5.51371119434212,3.010243479490143,-2.2372197427997143,5.247463222289857,4.843267921824019,4.843267921824019,1.3837908348068626,0.0,0.0,0.0002289557503319995,1.0001577033229618,0.00022891964894266998,199.07709874258086,0.0,7.221074589639061e-06,20.4645253870371,0.0008908444527139997,7.64442718464923e-05,0.00015251147848550721,0.0006142604849458799,0.1005010287846185,0.0718637644645154,0.02863726432010311,0.10050103679580559,0.0718637644679335,0.028637264321465194,0.37531537923159913,0.37531537923159913,0.14956089151186708,0.0,3.410605131648481e-13,6.1662760768413705,3.410605131648481e-13,3.410605131648481e-13,6.1415369218543105,3.410605131648481e-13,24169.893719382555,20544.409661475172,0.85,1.0781947913361205,0.6739332558276918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275832063861787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.169127625435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.932592374267,1564.2578527320122,0.37531537923159913,0.14956089151186708,6.112874298809886,4.843267921824019
1401.0,-30.188920617053185,3.0119951772052875,34.99128650200399,23.711180907581024,4.52016731262006,-26.718037927134155,-40.27531348457558,1.0492846227010597,-5.5367336457293845,-5.536733645729718,39.97507646824618,42578.70575711891,25539.79627418272,25539.79627418272,68118.50203130163,77690.00270871707,77690.00270871707,25539.79627418272,103229.7989828998,103229.7989828998,103229.7989828998,127398.26506304754,91741.00027646303,56630.114386559726,39012.0954332259,24168.46608014774,0.0,63180.56151337364,20543.196168125578,1564.1645296284007,0.0,0.884251775465837,2.9143411733354863,0.0014959135982669303,347297.102958204,1553458.8780152136,4.47299693773192,1553458.8780152136,4.47299693773192,0.85,0.10049722648613114,4.027634451161993,1.2682494064653294,1.0,0.0,4.027634451161705,1.2868423866993357,1.2871369855430632,3.1298583981932744,19361.20350060468,1974.2933112331611,4632.441516551485,4632.441516551485,5.513247427502384,3.0119951772052875,-2.2380576409098056,5.250052818115093,4.84047179933914,4.84047179933914,1.3829919426683257,0.0,0.0,0.00022891964894266998,1.000156901214501,0.0002288837368063855,199.0783434439848,0.0,7.186959848297161e-06,20.367844210074153,0.0008980314125622968,7.64339422092802e-05,0.00015248570673338977,0.0006141566857491849,0.10049722648155127,0.0718634387179812,0.028633787763570055,0.10049721470094179,0.07186343872125621,0.02863378776487494,0.3753174174724684,0.3753174174724684,0.14954422484520039,0.0,3.410605131648481e-13,6.159841190407519,3.410605131648481e-13,3.410605131648481e-13,6.135055316574949,3.410605131648481e-13,24168.46608014774,20543.196168125578,0.85,1.0781560087414348,0.6739209772313614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758237649768593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.07244644847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.89608982652,1564.1645296284007,0.3753174174724684,0.14954422484520039,6.112874298809886,4.84047179933914
1402.0,-30.19041840160476,3.013764708343791,34.99101423844354,23.711185936722927,4.520500583551252,-26.719352814912973,-40.276499663572736,1.0494349968595,-5.536226616711986,-5.536226616712349,39.97464306039878,42577.150262299285,25537.656263379602,25537.656263379602,68114.80652567888,77688.66869936053,77688.66869936053,25537.656263379602,103226.32496274012,103226.32496274012,103226.32496274012,127393.362595996,91740.40574496568,56629.29632471494,39012.343800278606,24167.037633255877,0.0,63179.38143353448,20541.981988267496,1564.070360382819,0.0,0.884256002005934,2.914392112950221,0.0014959135982669303,347303.99753403163,1553440.2005691484,4.472854362745796,1553440.2005691484,4.472854362745796,0.8500000000000001,0.10049341700792842,4.027634451161993,1.26824737503659,1.0,0.0,4.027634451163105,1.286841755257047,1.287136307740575,3.129859933988132,19361.07802949282,1974.2805167404588,4632.441516551485,4632.441516551485,5.512785465749502,3.013764708343791,-2.23887341746141,5.252638125805201,4.837683967282359,4.837683967282359,1.3821954192235313,0.0,0.0,0.0002288837368063855,1.0001561450450913,0.00022884800332458732,199.07958214556075,0.0,7.149328601049101e-06,20.26119725537315,0.0009051807411633459,7.642365867089632e-05,0.00015246007813548917,0.0006140534631253455,0.1004934170031049,0.07186310667359412,0.02863031032951079,0.100493401163415,0.0718631066770434,0.028630310330885016,0.375319435199438,0.375319435199438,0.14952755817853372,0.0,3.410605131648481e-13,6.153401279109062,3.410605131648481e-13,3.410605131648481e-13,6.128631686244887,3.410605131648481e-13,24167.037633255877,20541.981988267496,0.85,1.0781176545284246,0.6739089445991331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2758153804718233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.965799493766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.859691354926,1564.070360382819,0.375319435199438,0.14952755817853372,6.112874298809886,4.837683967282359
1403.0,-30.19190892814844,3.0155517358594817,34.99074615087591,23.711209336202614,4.520849840706072,-26.720659570914716,-40.277677041571565,1.049600483472321,-5.5357119373852015,-5.5357119373855745,39.974220158452184,42575.589601046864,25535.55669811713,25535.55669811713,68111.14629916399,77687.34436610398,77687.34436610398,25535.55669811713,103222.9010642211,103222.9010642211,103222.9010642211,127388.54092068123,91739.82443135057,56628.47664272171,39012.60865403207,24165.63985646013,0.0,63178.248510492194,20540.79387799111,1563.977135794189,0.0,0.8842602295039951,2.9144428307977672,0.0014959135982669303,347310.9962486091,1553421.9760320538,4.472711756353655,1553421.9760320538,4.472711756353655,0.85,0.10048961660848484,4.027634451161993,1.2682453694334255,1.0,0.0,4.027634451162845,1.2868410525219656,1.2871355588589355,3.1298616431831965,19360.955347909163,1974.2680067004699,4632.441516551485,4632.441516551485,5.512332234930511,3.0155517358594817,-2.2396739820111895,5.255225717870671,4.834904434471149,4.834904434471149,1.3814012669917568,0.0,0.0,0.00022884800332458732,1.0001553902376337,0.00022881244810390292,199.08081485813108,0.0,7.113806624986758e-06,20.16052797521247,0.0009122945477883326,7.641345269749077e-05,0.00015243455062709656,0.000613950647653091,0.1004896166036142,0.0718627799282208,0.028626836675393414,0.10048964053238625,0.07186277993170391,0.02862683667678093,0.37532143192052186,0.37532143192052186,0.14951089151186706,0.0,3.979039320256561e-13,6.146969348764003,3.979039320256561e-13,3.979039320256561e-13,6.122246489596876,3.979039320256561e-13,24165.63985646013,20540.79387799111,0.85,1.0780790526007153,0.6738963267393557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275806910682485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.865130213606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.823388383842,1563.977135794189,0.37532143192052186,0.14951089151186706,6.112874298809886,4.834904434471149
1404.0,-30.193392208988488,3.0173555984379554,34.99048209623791,23.711224283929937,4.521185060629064,-26.721961208655852,-40.27884980952365,1.0497540602963953,-5.535203346462822,-5.53520334646321,39.97380144193096,42574.041225334135,25533.5364905831,25533.5364905831,68107.57771591723,77686.04281179786,77686.04281179786,25533.5364905831,103219.57930238097,103219.57930238097,103219.57930238097,127383.85169363252,91739.25728880569,56627.66064260465,39012.8851624456,24164.272391251558,0.0,63177.15755369716,20539.631532563824,1563.8846282672057,0.0,0.8842644098860836,2.914490608053979,0.0014959135982669303,347317.9122806033,1553403.9320208891,4.472570740221054,1553403.9320208891,4.472570740221054,0.85,0.10048582268347489,4.027634451161993,1.2682433748198676,1.0,0.0,4.027634451160459,1.2868404053125908,1.2871348657451638,3.129863217330067,19360.83565701641,1974.2558016260814,4632.441516551485,4632.441516551485,5.511896134976131,3.0173555984379554,-2.240468077508269,5.2578236759462245,4.832133128952289,4.832133128952289,1.3806094654149397,0.0,0.0,0.00022881244810390292,1.0001546366858993,0.0002287770707758684,199.08204159167505,0.0,7.0783623063122055e-06,20.06007877608879,0.0009193729100946448,7.640328793855236e-05,0.00015240916016535054,0.0006138483841546319,0.10048582267870082,0.07186245664168857,0.02862336603701226,0.10048581898656701,0.07186245664510273,0.02862336603837216,0.3753234080278008,0.3753234080278008,0.1494942248452004,0.0,3.979039320256561e-13,6.1405722446255595,3.979039320256561e-13,3.979039320256561e-13,6.1159767084220675,3.979039320256561e-13,24164.272391251558,20539.631532563824,0.85,1.0780411837621766,0.6738834552527709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275798357224368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.76468101449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.787180888698,1563.8846282672057,0.3753234080278008,0.1494942248452004,6.112874298809886,4.832133128952289
1405.0,-30.194868217252804,3.019176180625615,34.99022197644595,23.711257113050692,4.521539557843535,-26.72325437210146,-40.28001370662821,1.0499257126920842,-5.534679136708519,-5.53467913670887,39.973387934728414,42572.48753804007,25531.530137480764,25531.530137480764,68104.01767552084,77684.73549357412,77684.73549357412,25531.530137480764,103216.26563105488,103216.26563105488,103216.26563105488,127379.17318026969,91738.68925173285,56626.844193813435,39013.16117546602,24162.907549214815,0.0,63176.06872468084,20538.47141683259,1563.791633744265,0.0,0.8842686520740074,2.914539776660294,0.0014959135982669303,347325.04081717314,1553386.1126535947,4.472427640111542,1553386.1126535947,4.472427640111542,0.85,0.1004820250036384,4.027634451161993,1.2682414049329234,1.0,0.0,4.0276344511633,1.286839672906071,1.287134087643732,3.1298649986959006,19360.715777340694,1974.243577301188,4632.441516551485,4632.441516551485,5.511463025762519,3.019176180625615,-2.2412425134654534,5.260418694091069,4.829369880389894,4.829369880389894,1.379819965825684,0.0,0.0,0.0002287770707758684,1.0001538803054661,0.0002287418719067465,199.08326232377263,0.0,7.042990691171068e-06,19.959835618778808,0.0009264159007858159,7.639320130214829e-05,0.0001523838694737201,0.0006137465224937274,0.10048202499867762,0.07186212960497533,0.02861989539370229,0.10048202090467688,0.07186212960852316,0.02861989539511523,0.375325365468872,0.375325365468872,0.14947755817853373,0.0,3.410605131648481e-13,6.134193199950175,3.410605131648481e-13,3.410605131648481e-13,6.109700231900376,3.410605131648481e-13,24162.907549214815,20538.47141683259,0.85,1.078003412531347,0.6738704765497443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275789723265021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.66443785717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.75106886493,1563.791633744265,0.375325365468872,0.14947755817853373,6.112874298809886,4.829369880389894
1406.0,-30.1963371799489,3.021012942626397,34.9899657381972,23.711279953736835,4.521890008686471,-26.724541598291758,-40.28116911705581,1.0500944270291466,-5.534156903596113,-5.534156903596494,39.972980744906266,42570.92909725549,25529.588559906122,25529.588559906122,68100.5176571616,77683.40409947002,77683.40409947002,25529.588559906122,103212.99265937615,103212.99265937615,103212.99265937615,127374.55757616553,91738.09265659896,56626.01857215369,39013.415649383634,24161.564916789393,0.0,63174.98056617303,20537.330179270983,1563.6994890901424,0.0,0.8842728606496438,2.9145879021824026,0.0014959135982669303,347332.142588344,1553368.5656736942,4.472285674737387,1553368.5656736942,4.472285674737387,0.85,0.10047823547736237,4.027634451161993,1.268239347129129,1.0,0.0,4.027634451161336,1.2868389539198715,1.2871333231954025,3.129866747422681,19360.589870714866,1974.2307383984203,4632.441516551485,4632.441516551485,5.511043899570056,3.021012942626397,-2.242008316592791,5.2630212592191885,4.8266146820139015,4.8266146820139015,1.3790327662896862,0.0,0.0,0.0002287418719067465,1.000153147566847,0.00022870684600975885,199.08447724197822,0.0,7.00750569489334e-06,19.859271139327728,0.0009334234064807093,7.638318943127139e-05,0.00015235868247547512,0.0006136450784718746,0.10047823547246962,0.07186180736609117,0.02861642810637844,0.10047823741108275,0.07186180736959044,0.02861642810777193,0.3753273048078484,0.3753273048078484,0.14946089151186706,0.0,3.979039320256561e-13,6.127806118096657,3.979039320256561e-13,3.979039320256561e-13,6.10327705416654,3.979039320256561e-13,24161.564916789393,20537.330179270983,0.85,1.0779665786494275,0.673857415004098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757810093592408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.56387337772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.715053092403,1563.6994890901424,0.3753273048078484,0.14946089151186706,6.112874298809886,4.8266146820139015
1407.0,-30.197798586694752,3.022865597706068,34.98971327158415,23.71131721828135,4.522247898630092,-26.725821279233713,-40.2823195681907,1.0502705911692005,-5.533626850122118,-5.533626850122503,39.97257811723968,42569.38281542033,25527.681390439335,25527.681390439335,68097.06420585967,77682.10116500362,77682.10116500362,25527.681390439335,103209.78255544296,103209.78255544296,103209.78255544296,127370.02108197505,91737.52448218058,56625.20493207602,39013.68838900507,24160.23852653209,0.0,63173.92691553716,20536.202747552277,1563.6072604591236,0.0,0.8842770929250324,2.914635367646367,0.0014959135982669303,347339.35082405247,1553351.2154374851,4.4721429108225275,1553351.2154374851,4.4721429108225275,0.85,0.10047444543526363,4.027634451161993,1.26823735086713,1.0,0.0,4.027634451161885,1.286838199614438,1.28713252364241,3.1298685820554217,19360.469962053474,1974.2185111178103,4632.441516551485,4632.441516551485,5.5106322010175814,3.022865597706068,-2.242759656935652,5.26562525464172,4.823867398851847,4.823867398851847,1.3782478282433848,0.0,0.0,0.00022870684600975885,1.0001523615871002,0.00022867200518012423,199.0856859239808,0.0,6.973112391719904e-06,19.76180051813421,0.0009403965188724292,7.63732217390707e-05,0.00015233362427068814,0.0006135441531829903,0.100474445430278,0.07186148366400268,0.02861296176627533,0.10047442822425887,0.07186148366756852,0.028612961767695108,0.37532922492486376,0.37532922492486376,0.1494442248452004,0.0,3.979039320256561e-13,6.121442702300612,3.979039320256561e-13,3.979039320256561e-13,6.097023427594195,3.979039320256561e-13,24160.23852653209,20536.202747552277,0.85,1.0779298918192104,0.6738441773982979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275772218092838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.46640275653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.679129265814,1563.6072604591236,0.37532922492486376,0.1494442248452004,6.112874298809886,4.823867398851847
1408.0,-30.19925312957755,3.0247338827725057,34.989464570816445,23.711362794879847,4.522618988209088,-26.727093461665536,-40.283465025108285,1.0504593202970656,-5.533088322637752,-5.5330883226380765,39.972182864322505,42567.84570985461,25525.80579202753,25525.80579202753,68093.65150188215,77680.77842689145,77680.77842689145,25525.80579202753,103206.58421891899,103206.58421891899,103206.58421891899,127365.51028739262,91736.9390780449,56624.40323189157,39013.92871794815,24158.926068473633,0.0,63172.85478642178,20535.087158202587,1563.5154089232306,0.0,0.8842813419462359,2.9146835069275294,0.0014959135982669303,347346.67441873567,1553334.1831401996,4.471999582951567,1553334.1831401996,4.471999582951567,0.85,0.10047065935683186,4.027634451161993,1.2682353282300753,1.0,0.0,4.027634451161058,1.2868373859590472,1.2871316649641047,3.1298705610424116,19360.34641719821,1974.205913048616,4632.441516551485,4632.441516551485,5.510227317673648,3.0247338827725057,-2.243496266723632,5.268230149496137,4.821127971371925,4.821127971371925,1.3774651346776927,0.0,0.0,0.00022867200518012423,1.0001516477412125,0.00022863733284504145,199.08688894199167,0.0,6.936310465968334e-06,19.657503860554257,0.0009473328293383975,7.636329851239837e-05,0.00015230870666772586,0.000613443794186859,0.10047065935177571,0.07186116175874956,0.028609497593026154,0.10047066816473249,0.07186116176236594,0.02860949759446591,0.3753311268419965,0.3753311268419965,0.14942755817853373,0.0,3.410605131648481e-13,6.115076239960331,3.410605131648481e-13,3.410605131648481e-13,6.090661188217666,3.410605131648481e-13,24158.926068473633,20535.087158202587,0.85,1.077894164069312,0.6738312817074722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757633508403377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.362106098946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.643307844675,1563.5154089232306,0.3753311268419965,0.14942755817853373,6.112874298809886,4.821127971371925
1409.0,-30.20070020364537,3.0266172385749246,34.989219518219286,23.711394087318354,4.522980103686153,-26.728359918591064,-40.28459829334167,1.050639818631805,-5.532553827161678,-5.532553827162094,39.97179171592658,42566.29014747376,25523.997303709762,25523.997303709762,68090.28745118353,77679.43809882154,77679.43809882154,25523.997303709762,103203.43540253131,103203.43540253131,103203.43540253131,127361.06801016079,91736.32903089492,56623.57585760078,39014.17019254905,24157.632607629483,0.0,63171.80280017853,20533.98771648506,1563.4241678371036,0.0,0.8842855548263543,2.914730132067605,0.0014959135982669303,347353.9433008311,1553317.3278545106,4.471857475097776,1553317.3278545106,4.471857475097776,0.85,0.10046687876296384,4.027634451161993,1.2682332616345962,1.0,0.0,4.027634451160844,1.2868366105837905,1.2871308447915792,3.1298724469261123,19360.217671632105,1974.1927846545054,4632.441516551485,4632.441516551485,5.5098369213111,3.0266172385749246,-2.2442260908472433,5.270843329422168,4.818396346696478,4.818396346696478,1.376684670484708,0.0,0.0,0.00022863733284504145,1.0001508707933222,0.0002286028433527091,199.08808579547977,0.0,6.9028073239855506e-06,19.56255595617505,0.0009542356366623831,7.635348205085893e-05,0.00015228385079418252,0.0006133436838142622,0.10046687875799212,0.07186084269592266,0.02860603606206947,0.10046689080091546,0.07186084269947877,0.02860603606348507,0.3753330097721222,0.3753330097721222,0.14941089151186707,0.0,3.979039320256561e-13,6.108691623881668,3.979039320256561e-13,3.979039320256561e-13,6.084196009752532,3.979039320256561e-13,24157.632607629483,20533.98771648506,0.85,1.0778588615962548,0.6738178785575748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757544088630766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.26715819457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.607575216032,1563.4241678371036,0.3753330097721222,0.14941089151186707,6.112874298809886,4.818396346696478
1410.0,-30.20214022004449,3.028515502921651,34.98897801855448,23.711449338030093,4.523354846776309,-26.72961865991426,-40.28573033921418,1.0508332866459458,-5.532007646208399,-5.532007646208814,39.97140509016288,42564.76014432702,25522.208278392794,25522.208278392794,68086.96842271982,77678.1398171431,77678.1398171431,25522.208278392794,103200.3480955359,103200.3480955359,103200.3480955359,127356.7013316188,91735.76369827674,56622.77682368232,39014.42986066047,24156.353236082898,0.0,63170.78309674337,20532.900250670464,1563.332608034783,0.0,0.884289811609054,2.9147764968577214,0.0014959135982669303,347361.3712231966,1553300.6675929965,4.471713887250074,1553300.6675929965,4.471713887250074,0.85,0.1004630951454778,4.027634451161993,1.2682312972424552,1.0,0.0,4.027634451161921,1.2868357739641492,1.2871299635960223,3.1298744817722186,19360.098362709887,1974.1806185302717,4632.441516551485,4632.441516551485,5.5094507264049,3.028515502921651,-2.2449396041656127,5.273455107087264,4.81567238216816,4.81567238216816,1.3759063949051886,0.0,0.0,0.0002286028433527091,1.0001501366881103,0.00022856852683108444,199.0892768243068,0.0,6.866447008505132e-06,19.459510822103542,0.0009611020836708882,7.634367734236133e-05,0.00015225916601034777,0.0006132442625284699,0.1004630951403471,0.0718605203056786,0.02860257483466849,0.10046308874186359,0.07186052030934859,0.02860257483612922,0.37533487216700734,0.37533487216700734,0.1493942248452004,0.0,3.979039320256561e-13,6.102336952300504,3.979039320256561e-13,3.979039320256561e-13,6.077983759189465,3.979039320256561e-13,24156.353236082898,20532.900250670464,0.85,1.0778237198428824,0.6738045352254205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275745394839815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.1641130605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.571943727888,1563.332608034783,0.37533487216700734,0.1493942248452004,6.112874298809886,4.81567238216816
1411.0,-30.20357315613864,3.030428273410727,34.98874003960734,23.711504169646673,4.52373158888804,-26.730870828028873,-40.28685379363594,1.05102926077818,-5.531459858841686,-5.531459858842011,39.971024632115785,42563.2251572806,25520.467541310758,25520.467541310758,68083.69269859136,77676.83167759949,77676.83167759949,25520.467541310758,103197.29921891025,103197.29921891025,103197.29921891025,127352.39299852491,91735.18645934806,56621.9707520508,39014.68411921917,24155.093779614654,0.0,63169.777898833825,20531.829712672454,1563.2416766132287,0.0,0.884294053928307,2.9148222111949025,0.0014959135982669303,347368.82111764885,1553284.273239124,4.471570788194168,1553284.273239124,4.471570788194168,0.85,0.10045931725467167,4.027634451161993,1.2682292509777469,1.0,0.0,4.0276344511625375,1.2868349252266442,1.2871290705024858,3.1298765460943834,19359.976541056174,1974.1681961787333,4632.441516551485,4632.441516551485,5.509074955426289,3.030428273410727,-2.2456431796253016,5.276071453036028,4.812956053977048,4.812956053977048,1.3751303011362996,0.0,0.0,0.00022856852683108444,1.0001494001970956,0.0002285343837491092,199.09046200956539,0.0,6.832051473379002e-06,19.362033875556094,0.0009679341351442671,7.633394819574732e-05,0.00015223457863533713,0.0006131452335698134,0.10045931724956757,0.07186020093852193,0.028599116311045638,0.10045930277533403,0.07186020094217296,0.02859911631249871,0.3753367156939221,0.3753367156939221,0.14937755817853374,0.0,3.410605131648481e-13,6.09599807112329,3.410605131648481e-13,3.410605131648481e-13,6.0717110562105745,3.410605131648481e-13,24155.093779614654,20531.829712672454,0.85,1.077789014987945,0.6737909578445163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757363095488699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.06663611395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.536405392571,1563.2416766132287,0.3753367156939221,0.14937755817853374,6.112874298809886,4.812956053977048
1412.0,-30.20499861436846,3.032355271319232,34.98850551808279,23.711568221356742,4.524115617786625,-26.732115536315835,-40.28796851690856,1.0512325397338858,-5.530905828457435,-5.530905828457764,39.97064937212796,42561.68636440943,25518.760250979565,25518.760250979565,68080.446615389,77675.53142724799,77675.53142724799,25518.760250979565,103194.29167822756,103194.29167822756,103194.29167822756,127348.1411619368,91734.61704101428,56621.160698394226,39014.95149180006,24153.849483709244,0.0,63168.8009755093,20530.772061152857,1563.1509088730063,0.0,0.8842983094147379,2.9148676333212826,0.0014959135982669303,347376.35604459135,1553268.1030034274,4.47142724591204,1553268.1030034274,4.47142724591204,0.85,0.10045554095383712,4.027634451161993,1.2682271750411016,1.0,0.0,4.027634451163494,1.2868340418498954,1.2871281429850467,3.1298786946699395,19359.856369876397,1974.1559421286981,4632.441516551485,4632.441516551485,5.508706404560595,3.032355271319232,-2.2463341271345953,5.278689398453827,4.810247265579456,4.810247265579456,1.37435636159413,0.0,0.0,0.0002285343837491092,1.0001486222267013,0.00022850042350736532,199.09164102224332,0.0,6.797561964881666e-06,19.264290608474642,0.0009747316971091488,7.632429579417135e-05,0.00015221008795493783,0.0006130465940617047,0.10045554094865904,0.07185988166276644,0.0285956592858926,0.10045551852877763,0.07185988166647053,0.028595659287366584,0.375338540847964,0.375338540847964,0.14936089151186707,0.0,3.410605131648481e-13,6.089679980917765,3.410605131648481e-13,3.410605131648481e-13,6.065488172681626,3.410605131648481e-13,24153.849483709244,20530.772061152857,0.85,1.0777542958553852,0.6737770181978078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757271549181997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.96889284687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.500960898817,1563.1509088730063,0.375338540847964,0.14936089151186707,6.112874298809886,4.810247265579456
1413.0,-30.20641679534851,3.034296241566514,34.98827444395479,23.711640934366756,4.524510396858881,-26.733352619076754,-40.289078280888475,1.051446220587063,-5.530344893416839,-5.530344893417199,39.97028073507821,42560.15845719093,25517.08357032611,25517.08357032611,68077.24202751704,77674.22283425694,77674.22283425694,25517.08357032611,103191.30640458305,103191.30640458305,103191.30640458305,127343.9267644065,91734.04069461323,56620.36300050248,39015.197437900824,24152.62035982344,0.0,63167.81779772426,20529.727305849923,1563.0605179440133,0.0,0.8843025762606445,2.9149133136687917,0.0014959135982669303,347383.98500702006,1553252.2182790048,4.471283321387473,1553252.2182790048,4.471283321387473,0.85,0.10045176836126936,4.027634451161993,1.2682251540524883,1.0,0.0,4.027634451161537,1.286833109279974,1.2871271664985515,3.129880962897814,19359.734736583498,1974.1435389846174,4632.441516551485,4632.441516551485,5.5083444613720065,3.034296241566514,-2.247012170775062,5.281308412341575,4.8075459570708725,4.8075459570708725,1.3735845591631064,0.0,0.0,0.00022850042350736532,1.0001478651481244,0.00022846664125361486,199.09281402807989,0.0,6.76120025829941e-06,19.161241532020526,0.0009814928973674482,7.631468745615014e-05,0.0001521857360512152,0.00061294851349532,0.10045176835604211,0.07185956403293049,0.028592204323111617,0.10045176846454128,0.07185956403666988,0.028592204324599482,0.3753403483391058,0.3753403483391058,0.1493442248452004,0.0,3.410605131648481e-13,6.083369122364331,3.410605131648481e-13,3.410605131648481e-13,6.059219576491387,3.410605131648481e-13,24152.62035982344,20529.727305849923,0.85,1.0777203392637962,0.6737633171605977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757179322837773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.865843770414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.465618447075,1563.0605179440133,0.3753403483391058,0.1493442248452004,6.112874298809886,4.8075459570708725
