time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1414.0,-30.207828085764078,3.0362506814365,34.988046702575666,23.711704497132473,4.524895962558621,-26.734584420719585,-40.29017962804062,1.0516522975140221,-5.529787563010871,-5.5297875630112046,39.969915653780085,42558.62552075758,25515.467215601682,25515.467215601682,68074.09273635926,77672.91441588798,77672.91441588798,25515.467215601682,103188.38163148967,103188.38163148967,103188.38163148967,127339.79267049191,91733.45801193942,56619.553868729985,39015.44904801049,24151.411039002236,0.0,63166.86008701273,20528.6993831519,1562.9706447506499,0.0,0.8843068112038057,2.91495725508506,0.0014959135982669303,347391.5650751264,1553236.4868944113,4.471140473887184,1553236.4868944113,4.471140473887184,0.85,0.10044800030808174,4.027634451161993,1.268223079214804,1.0,0.0,4.027634451163322,1.286832212028716,1.2871262255679048,3.129883145225553,19359.611766070968,1974.1309994820829,4632.441516551485,4632.441516551485,5.507995540674647,3.0362506814365,-2.2476840152432005,5.283934696679701,4.804852075214335,4.804852075214335,1.372814878632667,0.0,0.0,0.00022846664125361486,1.0001471483646687,0.00022843302770715143,199.09398134672742,0.0,6.725803963391353e-06,19.060928432251096,0.0009882187013308394,7.630515309670756e-05,0.0001521614881569073,0.0006128508518408374,0.10044800030292704,0.07185924863105986,0.028588751671867182,0.1004479879043551,0.07185924863474746,0.028588751673334273,0.3753421379265876,0.3753421379265876,0.14932755817853371,0.0,3.410605131648481e-13,6.07706746109568,3.410605131648481e-13,3.410605131648481e-13,6.052947575174983,3.410605131648481e-13,24151.411039002236,20528.6993831519,0.85,1.0776868225298328,0.6737492644423487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2757086428683868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.765530670644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.43037426763,1562.9706447506499,0.3753421379265876,0.14932755817853371,6.112874298809886,4.804852075214335
1415.0,-30.209232110017286,3.038218560199666,34.98782226668479,23.711785487271868,4.525303512070144,-26.73580748341887,-40.29127206942064,1.051878885471712,-5.529214940428744,-5.529214940429076,39.96955644410426,42557.087092848495,25513.85454842008,25513.85454842008,68070.94164126858,77671.58753573161,77671.58753573161,25513.85454842008,103185.4420841517,103185.4420841517,103185.4420841517,127335.6449607124,91732.86283395633,56618.745110353884,39015.68635955827,24150.2028765607,0.0,63165.889236118965,20527.672445076594,1562.8804887036526,0.0,0.8843111037959728,2.9150031083550516,0.0014959135982669303,347399.35326237057,1553221.0086360585,4.4709956827783754,1553221.0086360585,4.4709956827783754,0.85,0.10044422990854036,4.027634451161993,1.2682210313016546,1.0,0.0,4.027634451162556,1.2868312181714705,1.2871251882263717,3.129885562525504,19359.48615852347,1974.1181910768173,4632.441516551485,4632.441516551485,5.50764741600306,3.038218560199666,-2.2483380969686673,5.286556657168333,4.802165491644391,4.802165491644391,1.372047283326969,0.0,0.0,0.00022843302770715143,1.0001463923915375,0.00022839959174468977,199.09514266733646,0.0,6.692254792585998e-06,18.96585008218872,0.0009949109561234256,7.629569692253674e-05,0.0001521373307846147,0.0006127535547759423,0.10044422990318577,0.07185893052759637,0.028585299375589405,0.10044426137669595,0.07185893053142707,0.02858529937711329,0.375343909541871,0.375343909541871,0.14931089151186705,0.0,3.410605131648481e-13,6.070749618783395,3.410605131648481e-13,3.410605131648481e-13,6.0465946817773215,3.410605131648481e-13,24150.2028765607,20527.672445076594,0.85,1.0776535004013663,0.6737352645154225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275699289079937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.670452320584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.395220856459,1562.8804887036526,0.375343909541871,0.14931089151186705,6.112874298809886,4.802165491644391
1416.0,-30.210629282039907,3.040199216890485,34.98760102753646,23.711858863849216,4.525691725953832,-26.737026311778475,-40.29236384723333,1.0520887556924667,-5.528653064666969,-5.5286530646673775,39.969200678247184,42555.57545482707,25512.32119710159,25512.32119710159,68067.89665192866,77670.30831838159,77670.30831838159,25512.32119710159,103182.62951548319,103182.62951548319,103182.62951548319,127331.66118338253,91732.30472544536,56617.952662148185,39015.946736996855,24149.03166789934,0.0,63164.978404896196,20526.676917714438,1562.7913025756848,0.0,0.8843153278333629,2.915044972318988,0.0014959135982669303,347406.99541635666,1553205.6788859311,4.470853204969179,1553205.6788859311,4.470853204969179,0.85,0.10044046759074421,4.027634451161993,1.2682189839379863,1.0,0.0,4.027634451162492,1.28683030240491,1.2871242292219591,3.1298877898934263,19359.368374191232,1974.1061804174956,4632.441516551485,4632.441516551485,5.507316413158661,3.040199216890485,-2.248990722361587,5.289189939252072,4.7994862195403405,4.7994862195403405,1.3712817770115258,0.0,0.0,0.00022839959174468977,1.0001456795558314,0.00022836632344012416,199.09629833210488,0.0,6.656937716524965e-06,18.86576148863175,0.0010015678938399505,7.628624757471303e-05,0.00015211334416997675,0.0006126569454604596,0.10044046758558028,0.07185861709721139,0.02858185048836889,0.10044045172101004,0.07185861710090585,0.028581850489838356,0.3753456615966382,0.3753456615966382,0.14929422484520039,0.0,3.979039320256561e-13,6.064478002994292,3.979039320256561e-13,3.979039320256561e-13,6.040486920284934,3.979039320256561e-13,24149.03166789934,20526.676917714438,0.85,1.0776208331079302,0.6737210481105523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756898710673987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.57036372703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.360165967728,1562.7913025756848,0.3753456615966382,0.14929422484520039,6.112874298809886,4.7994862195403405
1417.0,-30.212019018945046,3.0421928614516127,34.98738300076879,23.711963078845315,4.526117168529569,-26.73823472445332,-40.2934426680207,1.0523328740378208,-5.5280667476014855,-5.528066747601843,39.96885176142927,42554.042362795524,25510.76265266462,25510.76265266462,68064.80501546015,77669.00298234753,77669.00298234753,25510.76265266462,103179.76563501215,103179.76563501215,103179.76563501215,127327.61788389672,91731.73256859127,56617.150672195385,39016.20210710653,24147.852248884563,0.0,63164.054355991095,20525.674411551878,1562.7014292923554,0.0,0.8843196533986231,2.915090518172168,0.0014959135982669303,347414.97014081024,1553190.6443681084,4.470707303541316,1553190.6443681084,4.470707303541316,0.85,0.10043669953567935,4.027634451161993,1.2682169228373095,1.0,0.0,4.0276344511624655,1.286829225566816,1.2871231093250475,3.12989040903071,19359.24762506867,1974.0938674336976,4632.441516551485,4632.441516551485,5.5069799719037835,3.0421928614516127,-2.2496202048961114,5.291813066347724,4.796814081909071,4.796814081909071,1.3705183091168773,0.0,0.0,0.00022836632344012416,1.0001449059145633,0.00022833323660364892,199.09744785871894,0.0,6.623596290797684e-06,18.771271888120637,0.0010081914901307481,7.627691143295206e-05,0.00015208941200717209,0.0006125605554570568,0.10043669953018315,0.07185829858962103,0.028578400940562118,0.1004367360825532,0.07185829859355335,0.02857840094212601,0.3753473965955066,0.3753473965955066,0.14927755817853372,0.0,3.410605131648481e-13,6.058207408297335,3.410605131648481e-13,3.410605131648481e-13,6.034267876039962,3.410605131648481e-13,24147.852248884563,20525.674411551878,0.85,1.0775876518604797,0.6737066326199069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756803919959325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.47587412652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.325201551206,1562.7014292923554,0.3753473965955066,0.14927755817853372,6.112874298809886,4.796814081909071
1418.0,-30.213401694665837,3.0441986659581772,34.98716810896871,23.712045361194782,4.52651413342674,-26.739439629098516,-40.29452466694636,1.0525520678591025,-5.527498585514877,-5.5274985855152385,39.968507014776954,42552.55307155577,25509.30345921239,25509.30345921239,68061.85653076816,77667.724309832,77667.724309832,25509.30345921239,103177.02776904439,103177.02776904439,103177.02776904439,127323.74364934431,91731.17269584902,56616.378206325855,39016.4383216924,24146.71588029992,0.0,63163.15420199232,20524.70849825493,1562.6131396995024,0.0,0.8843238692986046,2.915131405038769,0.0014959135982669303,347422.69806952454,1553175.7896470684,4.470565102042511,1553175.7896470684,4.470565102042511,0.85,0.10043294530347355,4.027634451161993,1.2682149480050429,1.0,0.0,4.027634451163318,1.286828265325709,1.2871221062853495,3.1298927445789038,19359.12946840955,1974.0818188075998,4632.441516551485,4632.441516551485,5.506664977435529,3.0441986659581772,-2.2502530994536296,5.294451765411807,4.794149163379828,4.794149163379828,1.369756903822808,0.0,0.0,0.00022833323660364892,1.0001441712403625,0.0002283003222630131,199.09859155629542,0.0,6.587504699939806e-06,18.66898831962941,0.001014778994830688,7.626754884860051e-05,0.0001520656877550484,0.0006124650028418754,0.10043294529828692,0.07185798896186739,0.028574956336419526,0.10043294904276488,0.07185798896557834,0.02857495633789521,0.375349113830525,0.375349113830525,0.14926089151186706,0.0,3.410605131648481e-13,6.051976299614523,3.410605131648481e-13,3.410605131648481e-13,6.028159247197721,3.410605131648481e-13,24146.71588029992,20524.70849825493,0.85,1.0775563283795178,0.6736926553014598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756708508626344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.373590558025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.290339512472,1562.6131396995024,0.375349113830525,0.14926089151186706,6.112874298809886,4.794149163379828
1419.0,-30.214777116154476,3.0462166748927655,34.986956203938746,23.712135047558718,4.5269297405036415,-26.740636139505355,-40.295590286236234,1.0527887638544493,-5.526913521529082,-5.5269135215294485,39.96816422183753,42551.02708839698,25507.838927849316,25507.838927849316,68058.86601624629,77666.4002720041,77666.4002720041,25507.838927849316,103174.23919985341,103174.23919985341,103174.23919985341,127319.80075416173,91730.57207721731,56615.57361614358,39016.66495674859,24145.561554308308,0.0,63162.2265110569,20523.72732116206,1562.5237992139287,0.0,0.8843281655983974,2.9151750945785695,0.0014959135982669303,347430.65603262174,1553161.0192156471,4.47042018960415,1553161.0192156471,4.47042018960415,0.8499999999999999,0.10042918170728789,4.027634451161993,1.2682128715189176,1.0,0.0,4.027634451159841,1.2868272225920798,1.2871210209563426,3.129895280773634,19359.002712656726,1974.0688933179758,4632.441516551485,4632.441516551485,5.506348830678395,3.0462166748927655,-2.250867887572844,5.29708456246561,4.791491235841728,4.791491235841728,1.3689974959547795,0.0,0.0,0.0002283003222630131,1.000143416410865,0.00022826758494526344,199.09972926497247,0.0,6.553198862597305e-06,18.571765576600765,0.0010213321936932852,7.625832903650109e-05,0.000152041993226512,0.0006123695699424382,0.10042918170185333,0.07185767172030175,0.02857150998155158,0.10042919994251319,0.0718576717241902,0.028571509983097685,0.37535081506955187,0.37535081506955187,0.1492442248452004,0.0,3.410605131648481e-13,6.045721652079976,3.410605131648481e-13,3.410605131648481e-13,6.0218432406967395,3.410605131648481e-13,24145.561554308308,20523.72732116206,0.85,1.0775248083493734,0.6736783903738445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756612516315788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.27636781499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.255572608234,1562.5237992139287,0.37535081506955187,0.1492442248452004,6.112874298809886,4.791491235841728
1420.0,-30.21614583539201,3.048246552751176,34.9867473188331,23.712234442960494,4.5273498827466465,-26.741826163394474,-40.296651085931785,1.053030210748944,-5.526327180521605,-5.526327180521977,39.9678283681484,42549.51020306056,25506.414656990877,25506.414656990877,68055.92486005144,77665.0970876172,77665.0970876172,25506.414656990877,103171.51174460808,103171.51174460808,103171.51174460808,127315.94663328028,91729.99144320577,56614.77740610325,39016.90448566947,24144.434888672207,0.0,63161.339374341675,20522.769655371376,1562.435296772672,0.0,0.8843324428865325,2.9152175971741303,0.0014959135982669303,347438.6315091929,1553146.547889029,4.470275919354506,1553146.547889029,4.470275919354506,0.85,0.10042542538945985,4.027634451161993,1.2682107653608545,1.0,0.0,4.027634451161143,1.286826157198306,1.2871199131898963,3.129897872087873,19358.880174497972,1974.0563979032568,4632.441516551485,4632.441516551485,5.506041374911635,3.048246552751176,-2.2514743205564063,5.2997208733075825,4.788840332980259,4.788840332980259,1.368240095137217,0.0,0.0,0.00022826758494526344,1.0001427191169772,0.0002282350114459666,199.10086144115803,0.0,6.517991100816664e-06,18.471986779714424,0.0010278501847941018,7.624915194740158e-05,0.00015201843299786187,0.0006122746779538496,0.10042542538405677,0.07185735864340952,0.028568066740647248,0.10042546144659241,0.07185735864727559,0.028568066742184265,0.37535249792968933,0.37535249792968933,0.14922755817853373,0.0,3.979039320256561e-13,6.039474745747782,3.979039320256561e-13,3.979039320256561e-13,6.015629669566238,3.979039320256561e-13,24144.434888672207,20522.769655371376,0.85,1.0774933770276904,0.67366383652633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27565159409165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.17658901811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.220904941258,1562.435296772672,0.37535249792968933,0.14922755817853373,6.112874298809886,4.788840332980259
1421.0,-30.217507412017117,3.0502877603639043,34.98654126315514,23.71232088133695,4.527751457380964,-26.74301161495568,-40.29771115221081,1.0532556603194765,-5.525748373319971,-5.525748373320386,39.96749300608729,42548.021176071394,25505.055086472574,25505.055086472574,68053.07626254397,77663.81664958606,77663.81664958606,25505.055086472574,103168.87173605865,103168.87173605865,103168.87173605865,127312.19912817662,91729.42315458709,56613.99853423968,39017.13846705267,24143.327392117983,0.0,63160.465859170654,20521.828283300285,1562.3470691030027,0.0,0.8843366791549033,2.9152572634012044,0.0014959135982669303,347446.5046510815,1553132.0978474554,4.470133033593668,1553132.0978474554,4.470133033593668,0.85,0.10042167066883775,4.027634451161993,1.268208736130036,1.0,0.0,4.027634451161382,1.2868251665424058,1.2871188803892688,3.1299002816240518,19358.760241735512,1974.044168165022,4632.441516551485,4632.441516551485,5.50574788593537,3.0502877603639043,-2.2520781023078222,5.302365862671726,4.786196373925701,4.786196373925701,1.367484678264486,0.0,0.0,0.0002282350114459666,1.0001419758787047,0.00022820261217957967,199.1019877204219,0.0,6.485411770154172e-06,18.379656956616923,0.0010343355965642558,7.623998222321742e-05,0.00015199502922274918,0.0006121804161029184,0.10042167066354984,0.07185704566534719,0.02856462499820265,0.10042163804300824,0.071857045669131,0.028564624999706762,0.3753541623865832,0.3753541623865832,0.14921089151186706,0.0,3.979039320256561e-13,6.033263179420146,3.979039320256561e-13,3.979039320256561e-13,6.009544676858013,3.979039320256561e-13,24143.327392117983,20521.828283300285,0.85,1.0774631779043935,0.6736495780594941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756418798502183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.08425919501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.186325695326,1562.3470691030027,0.3753541623865832,0.14921089151186706,6.112874298809886,4.786196373925701
1422.0,-30.218861711779716,3.0523404227700888,34.98633801239539,23.712439590040617,4.528180703606652,-26.744187748921068,-40.298758436087496,1.0535067407479148,-5.525150272842325,-5.525150272842741,39.96716258910684,42546.510664417285,25503.680511257804,25503.680511257804,68050.19117567509,77662.55493943076,77662.55493943076,25503.680511257804,103166.23545068856,103166.23545068856,103166.23545068856,127308.45601188633,91728.88185967953,56613.20640775624,39017.41716880366,24142.220561197766,0.0,63159.63773000143,20520.8874770181,1562.2581879677932,0.0,0.8843409972229828,2.915298779674538,0.0014959135982669303,347454.6403741541,1553117.8609783163,4.4699873897377,1553117.8609783163,4.4699873897377,0.8499999999999999,0.1004179100344914,4.027634451161993,1.2682066981075328,1.0,0.0,4.027634451161724,1.286824055243368,1.2871177271422547,3.129902984600544,19358.646005779643,1974.0325193393915,4632.441516551485,4632.441516551485,5.505451157911959,3.0523404227700888,-2.252662689711923,5.305003112482012,4.783559215810126,4.783559215810126,1.3667312045171787,0.0,0.0,0.00022820261217957967,1.00014121861616,0.00022817039027281665,199.1031079915354,0.0,6.450758338319725e-06,18.2814491307981,0.0010407863549025756,7.623092406986144e-05,0.00015197168810971823,0.0006120864066319465,0.10041791002894021,0.07185672750190804,0.02856118252703218,0.10041784545436691,0.07185672750588036,0.028561182528611038,0.3753558101002383,0.3753558101002383,0.1491942248452004,0.0,3.979039320256561e-13,6.027096131984308,3.979039320256561e-13,3.979039320256561e-13,6.003593108783207,3.979039320256561e-13,24142.220561197766,20520.8874770181,0.85,1.0774316259789218,0.6736344949649273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756321114892488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.98605136919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.151843915755,1562.2581879677932,0.3753558101002383,0.1491942248452004,6.112874298809886,4.783559215810126
1423.0,-30.220209100301012,3.0544044589092834,34.98613780206745,23.71257481807845,4.5286378845926025,-26.74535486831901,-40.29979677926747,1.0537836526106712,-5.5245412218451975,-5.524541221845619,39.96684464147511,42544.99294140828,25502.315663296704,25502.315663296704,68047.30860470499,77661.2468769624,77661.2468769624,25502.315663296704,103163.5625402591,103163.5625402591,103163.5625402591,127304.6951770734,91728.30273176519,56612.41568955526,39017.65226912214,24141.1326368143,0.0,63158.78490593644,20519.962741292155,1562.170509084289,0.0,0.8843453261352301,2.9153424923106335,0.0014959135982669303,347462.92520650424,1553104.1614763972,4.469841381072113,1553104.1614763972,4.469841381072113,0.8499999999999999,0.10041416102432571,4.027634451161993,1.268204600191675,1.0,0.0,4.027634451163123,1.2868228223540759,1.2871164525055556,3.129905983322519,19358.523785470636,1974.0200563363267,4632.441516551485,4632.441516551485,5.505156529699984,3.0544044589092834,-2.253233224234604,5.307637683143888,4.780928915236598,4.780928915236598,1.3659796900675993,0.0,0.0,0.00022817039027281665,1.000140499457132,0.00022813833696032275,199.10422255676409,0.0,6.415481781932258e-06,18.18147536999602,0.001047201836684508,7.622194422860646e-05,0.0001519484460442102,0.0006119927960881903,0.10041416101869315,0.0718564168073555,0.028557744211337655,0.10041420682167644,0.07185641681138617,0.028557744212939544,0.3753574429790708,0.3753574429790708,0.14917755817853373,0.0,3.979039320256561e-13,6.020912222220829,3.979039320256561e-13,3.979039320256561e-13,5.997362947750446,3.979039320256561e-13,24141.1326368143,20519.962741292155,0.85,1.077400534320746,0.6736195606798221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756222884120372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.88607760839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.117462530112,1562.170509084289,0.3753574429790708,0.14917755817853373,6.112874298809886,4.780928915236598
1424.0,-30.221549556104982,3.0564789318764207,34.985940411105624,23.712674842122965,4.529050910889148,-26.746520163095997,-40.3008385450579,1.054021517879953,-5.52395670597582,-5.52395670597621,39.96652633612735,42543.51950317364,25501.06324394357,25501.06324394357,68044.58274711721,77659.97515727878,77659.97515727878,25501.06324394357,103161.03840122235,103161.03840122235,103161.03840122235,127301.12142991423,91727.7392721227,56611.648576502965,39017.87855068858,24140.08302869187,0.0,63157.961579380455,20519.07057438809,1562.0840491869699,0.0,0.8843495289458165,2.9153802721701414,0.0014959135982669303,347470.8764369344,1553090.446652947,4.469699626566634,1553090.446652947,4.469699626566634,0.85,0.10041042210371084,4.027634451161993,1.268202552278526,1.0,0.0,4.027634451163254,1.2868217723616988,1.2871153610245412,3.1299085371939985,19358.40487182494,1974.0079305190804,4632.441516551485,4632.441516551485,5.504886171326616,3.0564789318764207,-2.2538120192992914,5.310290951175713,4.7783054668432055,4.7783054668432055,1.365230133383773,0.0,0.0,0.00022813833696032275,1.000139778035126,0.00022810645268856638,199.105331398173,0.0,6.381949864465784e-06,18.086445915896032,0.0010535837865489736,7.621293577067545e-05,0.0001519254011896473,0.0006118999798380308,0.1004104220984476,0.07185611236671646,0.028554309731731137,0.10041042768362048,0.07185611237048298,0.028554309733227874,0.3753590588556992,0.3753590588556992,0.14916089151186707,0.0,3.979039320256561e-13,6.014763265381589,3.979039320256561e-13,3.979039320256561e-13,5.991305948083834,3.979039320256561e-13,24140.08302869187,20519.07057438809,0.85,1.0773714199372153,0.6736050125636586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2756124110081926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.79104815429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.083174456342,1562.0840491869699,0.3753590588556992,0.14916089151186707,6.112874298809886,4.7783054668432055
1425.0,-30.22288316990687,3.05856403645724,34.9857456383234,23.71279225861656,4.529486195466609,-26.747677072931104,-40.30186770306898,1.0542800984908003,-5.523351030225001,-5.523351030225422,39.966207809923915,42542.02327455709,25499.787450301814,25499.787450301814,68041.81072485891,77658.68371877365,77658.68371877365,25499.787450301814,103158.47116907546,103158.47116907546,103158.47116907546,127297.47997598312,91727.162344169,56610.864949008654,39018.108216844834,24139.00880690766,0.0,63157.11702375249,20518.15748587151,1561.9959148856958,0.0,0.8843538422250063,2.9154210325515466,0.0014959135982669303,347479.11565815995,1553076.7224051182,4.4695541470555336,1553076.7224051182,4.4695541470555336,0.85,0.10040666788291475,4.027634451161993,1.2682005274435504,1.0,0.0,4.0276344511612745,1.2868206248059388,1.2871141721754917,3.1299113283713393,19358.283115800008,1973.9955148598156,4632.441516551485,4632.441516551485,5.504610767171551,3.05856403645724,-2.2543708980315005,5.312934934488741,4.775688606953141,4.775688606953141,1.3644824591294689,0.0,0.0,0.00022810645268856638,1.0001390660501257,0.00022807473523600363,199.10643459063493,0.0,6.348328494442934e-06,17.991162953251276,0.0010599321150434166,7.620403730255679e-05,0.0001519024153860096,0.0006118074014234118,0.10040666787733364,0.07185579608615578,0.028550871791177865,0.1004066559197865,0.07185579609014991,0.02855087179276484,0.37536065912843514,0.37536065912843514,0.1491442248452004,0.0,3.979039320256561e-13,6.008614805818297,3.979039320256561e-13,3.979039320256561e-13,5.985200522328796,3.979039320256561e-13,24139.00880690766,20518.15748587151,0.85,1.0773419359732546,0.6735903296307467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27560248376288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.695765191645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.04898035506,1561.9959148856958,0.37536065912843514,0.1491442248452004,6.112874298809886,4.775688606953141
1426.0,-30.224209755638704,3.0606595185420358,34.98555358418427,23.712923749722563,4.529931319959772,-26.748826672711115,-40.302891936711944,1.0545482370320447,-5.5227425078387,-5.522742507839076,39.96589744619937,42540.537064282544,25498.542149824472,25498.542149824472,68039.07921410701,77657.409513841,77657.409513841,25498.542149824472,103155.95166366547,103155.95166366547,103155.95166366547,127293.91438920624,91726.60379559107,56610.0924357362,39018.3459553943,24137.962725540772,0.0,63156.30868093508,20517.268316709655,1561.9087676455647,0.0,0.8843581401383876,2.915461111658167,0.0014959135982669303,347487.3937576563,1553063.349939863,4.4694091867487895,1553063.349939863,4.4694091867487895,0.85,0.10040292242130468,4.027634451161993,1.2681984366709367,1.0,0.0,4.027634451161938,1.2868194320527395,1.2871129383334443,3.129914229486801,19358.165238595164,1973.9834947301235,4632.441516551485,4632.441516551485,5.504341945541988,3.0606595185420358,-2.25492123304632,5.315580751588356,4.773078411721482,4.773078411721482,1.3637366890632805,0.0,0.0,0.00022807473523600363,1.0001383346378745,0.00022804318896403852,199.10753198006228,0.0,6.315148894065968e-06,17.897131965782954,0.0010662472639374825,7.619518236602416e-05,0.00015187955286997945,0.0006117153195662085,0.1004029224157311,0.07185548513252389,0.0285474372832072,0.10040292220012399,0.07185548513651278,0.028547437284791893,0.3753622428489206,0.3753622428489206,0.14912755817853374,0.0,3.979039320256561e-13,6.002489343389868,3.979039320256561e-13,3.979039320256561e-13,5.979172459899246,3.979039320256561e-13,24137.962725540772,20517.268316709655,0.85,1.0773124749554257,0.6735754187154419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755925057455433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.601734204174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.014878640024,1561.9087676455647,0.3753622428489206,0.14912755817853374,6.112874298809886,4.773078411721482
1427.0,-30.22552920748006,3.062765042136695,34.9853642003946,23.71304497299718,4.530374175014358,-26.74997007795781,-40.30390384197233,1.0548150454923477,-5.5221348199839895,-5.522134819984413,39.96559111323974,42539.03065029256,25497.337168640875,25497.337168640875,68036.36781893343,77656.1028897947,77656.1028897947,25497.337168640875,103153.44005843558,103153.44005843558,103153.44005843558,127290.36686154325,91726.0090295252,56609.295892313516,39018.570152457425,24136.926803107675,0.0,63155.496955565104,20516.387782641523,1561.8221129186154,0.0,0.8843624187793728,2.9155009647681176,0.0014959135982669303,347495.6606590411,1553050.151231215,4.469264877396702,1553050.151231215,4.469264877396702,0.85,0.1003991810851027,4.027634451161993,1.2681963255675512,1.0,0.0,4.027634451162369,1.2868182451897814,1.287111710603347,3.129917116280857,19358.0397179795,1973.970695189438,4632.441516551485,4632.441516551485,5.504081827593539,3.062765042136695,-2.2554654674956454,5.318230509632341,4.770474822211157,4.770474822211157,1.3629928063460448,0.0,0.0,0.00022804318896403852,1.0001375921665099,0.0002280118163242406,199.10862347874644,0.0,6.281100354144637e-06,17.8006384036459,0.0010725283642916271,7.618643494786621e-05,0.00015185675401617233,0.000611623494117168,0.1003991810795721,0.07185517622312203,0.028544004856450075,0.10039920997537859,0.07185517622708022,0.02854400485802248,0.3753638106237922,0.3753638106237922,0.14911089151186707,0.0,3.979039320256561e-13,5.9963475127077,3.979039320256561e-13,3.979039320256561e-13,5.972963427917136,3.979039320256561e-13,24136.926803107675,20516.387782641523,0.85,1.0772833893905136,0.6735602235894389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275582478173775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.505240642044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.980873266866,1561.8221129186154,0.3753638106237922,0.14911089151186707,6.112874298809886,4.770474822211157
1428.0,-30.226841701479106,3.064880433208793,34.98517742588302,23.713180829677754,4.530823318151296,-26.75110659128822,-40.30491466457022,1.0550882079606327,-5.521521652897206,-5.521521652897589,39.96528834230116,42537.54986726947,25496.153071348406,25496.153071348406,68033.70293861788,77654.83016784734,77654.83016784734,25496.153071348406,103150.98323919575,103150.98323919575,103150.98323919575,127286.88891176911,91725.44790311341,56608.524766058246,39018.803485616845,24135.90567257337,0.0,63154.70915819022,20515.519821687365,1561.7354658263578,0.0,0.8843667126247913,2.9155400935816833,0.0014959135982669303,347504.002255659,1553037.1060796566,4.469120056168693,1553037.1060796566,4.469120056168693,0.85,0.10039543916076864,4.027634451161993,1.2681942886440085,1.0,0.0,4.027634451161747,1.2868170281512992,1.287110452914364,3.129920076476046,19357.921296743458,1973.9586195840027,4632.441516551485,4632.441516551485,5.503826217827448,3.064880433208793,-2.2559998086256887,5.320880241834482,4.767877754359783,4.767877754359783,1.362250786959938,0.0,0.0,0.0002280118163242406,1.0001368680313896,0.00022798061306653517,199.10970923215152,0.0,6.246563125059412e-06,17.702759896418375,0.0010787749274166866,7.617769781580122e-05,0.0001518341185084394,0.0006115323265664033,0.10039543915517848,0.07185486588209315,0.02854057327308534,0.10039547483369939,0.07185486588609413,0.0285405732746745,0.3753653605655237,0.3753653605655237,0.1490942248452004,0.0,3.979039320256561e-13,5.990229782574374,3.979039320256561e-13,3.979039320256561e-13,5.966952628183719,3.979039320256561e-13,24135.90567257337,20515.519821687365,0.85,1.0772546314512625,0.673545178724855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755724026569608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.407362134814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.94696658979,1561.7354658263578,0.3753653605655237,0.1490942248452004,6.112874298809886,4.767877754359783
1429.0,-30.228147481111744,3.0670054100257778,34.98499321122105,23.713321820274018,4.531272541318124,-26.752237052803714,-40.30592077234758,1.055362113010041,-5.5209076597382705,-5.520907659738681,39.96498935034361,42536.07850529523,25495.002781961775,25495.002781961775,68031.081287257,77653.57790656,77653.57790656,25495.002781961775,103148.58068852179,103148.58068852179,103148.58068852179,127283.48318948186,91724.90455952147,56607.76044997525,39019.04901060691,24134.902500960066,0.0,63153.95151156698,20514.667125816057,1561.6491700669799,0.0,0.8843709967381943,2.9155780679474663,0.0014959135982669303,347512.3552478004,1553024.2238300839,4.468975564113886,1553024.2238300839,4.468975564113886,0.85,0.10039169982136727,4.027634451161993,1.2681921984208748,1.0,0.0,4.027634451162747,1.286815807280069,1.2871091916098107,3.129923045999231,19357.806628429156,1973.9469266700817,4632.441516551485,4632.441516551485,5.503577906136402,3.0670054100257778,-2.256527265824803,5.323532675850581,4.765287172403427,4.765287172403427,1.3615106206866936,0.0,0.0,0.00022798061306653517,1.0001361692654005,0.00022794957334058502,199.1107894415283,0.0,6.212871568823273e-06,17.607278026045158,0.0010849877989855098,7.616900235664889e-05,0.00015181161070988627,0.0006114416733815309,0.10039169981578855,0.07185455643171045,0.0285371433840781,0.10039172123149133,0.07185455643570336,0.0285371433856639,0.3753668936082893,0.3753668936082893,0.14907755817853374,0.0,3.979039320256561e-13,5.9841558816831935,3.979039320256561e-13,3.979039320256561e-13,5.961055514804173,3.979039320256561e-13,24134.902500960066,20514.667125816057,0.85,1.0772260430100995,0.6735299611063058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755622800294057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.31188026444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.91315531976,1561.6491700669799,0.3753668936082893,0.14907755817853374,6.112874298809886,4.765287172403427
1430.0,-30.22944630801479,3.069139703854162,34.98481146303288,23.713457711879187,4.531720058944476,-26.75336142646828,-40.306918358523376,1.0556351773980863,-5.520292628744755,-5.520292628745089,39.964692758512385,42534.60190688295,25493.884740594072,25493.884740594072,68028.48664747702,77652.31188327269,77652.31188327269,25493.884740594072,103146.19662386677,103146.19662386677,103146.19662386677,127280.10269948126,91724.34395686662,56606.98733624046,39019.285134029065,24133.906075614494,0.0,63153.191209643555,20513.820164272318,1561.5629773361682,0.0,0.8843752772872054,2.9156157108631753,0.0014959135982669303,347520.72251708125,1553011.4450712,4.468831193209972,1553011.4450712,4.468831193209972,0.85,0.10038796104119085,4.027634451161993,1.268190163145773,1.0,0.0,4.027634451160761,1.2868145900181835,1.287107934125947,3.129926006749022,19357.68831772782,1973.9348623360497,4632.441516551485,4632.441516551485,5.503336555789357,3.069139703854162,-2.2570478521601025,5.326187556014265,4.7627030077985655,4.7627030077985655,1.3607722879424473,0.0,0.0,0.00022794957334058502,1.0001354456183869,0.00022791870275094898,199.1118639095278,0.0,6.180344337983079e-06,17.51509585384405,0.0010911681433234928,7.616038145299287e-05,0.00015178919188759215,0.0006113513785605047,0.10038796103561363,0.07185424652907255,0.028533714506541085,0.1003879622502688,0.07185424653306456,0.0285337145081263,0.3753684117123694,0.3753684117123694,0.14906089151186708,0.0,3.410605131648481e-13,5.978103303928322,3.410605131648481e-13,3.410605131648481e-13,5.955090123117088,3.410605131648481e-13,24133.906075614494,20513.820164272318,0.85,1.0771979268893859,0.6735146885243682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755521116407484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.21969809224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.87943481107,1561.5629773361682,0.3753684117123694,0.14906089151186708,6.112874298809886,4.7627030077985655
1431.0,-30.23073810509325,3.07128319996376,34.98463215519836,23.713597130868607,4.5321777222368045,-26.754478457747958,-40.307907248474635,1.0559180748915626,-5.519670489221539,-5.519670489221858,39.964400338917805,42533.11963363264,25492.78046684827,25492.78046684827,68025.90010048091,77651.01907824802,77651.01907824802,25492.78046684827,103143.79954509629,103143.79954509629,103143.79954509629,127276.71152337125,91723.7578421182,56606.20979705287,39019.49782785036,24132.91197827496,0.0,63152.40980612532,20512.975181533715,1561.476815832099,0.0,0.8843795792463112,2.915654395744623,0.0014959135982669303,347529.18665621785,1552998.846152337,4.468686101143475,1552998.846152337,4.468686101143475,0.85,0.1003842223567232,4.027634451161993,1.2681880619330332,1.0,0.0,4.027634451160728,1.2868133262634027,1.2871066303563246,3.1299290805895503,19357.56462290343,1973.9222489742604,4632.441516551485,4632.441516551485,5.503098177443541,3.07128319996376,-2.2575578854575675,5.3288410854213275,4.760125195453504,4.760125195453504,1.3600357701295727,0.0,0.0,0.00022791870275094898,1.000134713908372,0.00022788800306738468,199.11293257220706,0.0,6.14670064241764e-06,17.419749620611594,0.0010973148439659105,7.615183659043881e-05,0.0001517668661605102,0.0006112614586929621,0.10038422235106384,0.07185393585523128,0.028530286495832554,0.10038424339685659,0.07185393585928218,0.02853028649744102,0.37536991510983747,0.37536991510983747,0.1490442248452004,0.0,3.410605131648481e-13,5.972038004837202,3.410605131648481e-13,3.410605131648481e-13,5.948987648590617,3.410605131648481e-13,24132.91197827496,20512.975181533715,0.85,1.0771702981614948,0.6734995507567668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755418987783735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.124351859005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.845810062743,1561.476815832099,0.37536991510983747,0.1490442248452004,6.112874298809886,4.760125195453504
1432.0,-30.232023013641875,3.07343550926537,34.98445521161133,23.713743045832985,4.532626563575532,-26.7555901705447,-40.30889530023558,1.0561937204785448,-5.5190527322496905,-5.5190527322500325,39.9641105834377,42531.66364924221,25491.722883806735,25491.722883806735,68023.38653304895,77649.78848270095,77649.78848270095,25491.722883806735,103141.5113665077,103141.5113665077,103141.5113665077,127273.45803079223,91723.22758528838,56605.45223431125,39019.750389974586,24131.94666428454,0.0,63151.69705425913,20512.154664641857,1561.3911618576224,0.0,0.8843838485549115,2.915690119154572,0.0014959135982669303,347537.5913313884,1552986.3620932305,4.468542111211237,1552986.3620932305,4.468542111211237,0.85,0.10038048742517294,4.027634451161993,1.2681860321527347,1.0,0.0,4.027634451161089,1.2868120961899612,1.2871053604957308,3.129932072512495,19357.452716445478,1973.9108376913093,4632.441516551485,4632.441516551485,5.5028698781681475,3.07343550926537,-2.258064649107401,5.331500158372771,4.757553716286323,4.757553716286323,1.3593010617960923,0.0,0.0,0.00022788800306738468,1.0001339969116536,0.00022785747086999088,199.11399554629097,0.0,6.112704023526456e-06,17.323403202673976,0.001103427547989437,7.614329985585243e-05,0.00015174470321153223,0.0006111721944361191,0.10038048741960366,0.07185362692698738,0.02852686049261628,0.10038045132164658,0.07185362693097395,0.028526860494198995,0.375371401935203,0.375371401935203,0.14902755817853372,0.0,3.410605131648481e-13,5.966034453117572,3.410605131648481e-13,3.410605131648481e-13,5.9432224236484785,3.410605131648481e-13,24131.94666428454,20512.154664641857,0.85,1.0771426534207644,0.6734840967567277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755316419927039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.02800544107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.812282851004,1561.3911618576224,0.375371401935203,0.14902755817853372,6.112874298809886,4.757553716286323
1433.0,-30.233301063318653,3.075596751917939,34.98428067091323,23.713905724603705,4.533101734665758,-26.75669307640859,-40.309874376375205,1.0564937477555274,-5.518418707981368,-5.518418707981769,39.96382668196181,42530.20036365032,25490.650881691672,25490.650881691672,68020.851245342,77648.51906658674,77648.51906658674,25490.650881691672,103139.16994827842,103139.16994827842,103139.16994827842,127270.14548559337,91722.66639839594,56604.69526963466,39019.96792084587,24130.975537314956,0.0,63150.94345816082,20511.329206717714,1561.3052547475215,0.0,0.8843881805938129,2.9157287627570345,0.0014959135982669303,347546.2174914918,1552974.130326336,4.468396006537905,1552974.130326336,4.468396006537905,0.85,0.10037675040254922,4.027634451161993,1.2681839661067356,1.0,0.0,4.027634451162821,1.286810751352899,1.2871039760609753,3.129935343582968,19357.334282445485,1973.8987607843133,4632.441516551485,4632.441516551485,5.502638466263382,3.075596751917939,-2.258555348005766,5.334152099923704,4.754988468258915,4.754988468258915,1.3585681337882616,0.0,0.0,0.00022785747086999088,1.000133282985891,0.00022782710539311717,199.1150528561542,0.0,6.079387815888538e-06,17.228985070228116,0.0011095069358053255,7.6134841543138e-05,0.00015172262932685286,0.0006110832888977135,0.10037675039676094,0.0718533157252658,0.028523434671495138,0.10037675044627571,0.07185331572940927,0.028523434673139943,0.37537287520536106,0.37537287520536106,0.14901089151186706,0.0,3.979039320256561e-13,5.9600332242174545,3.979039320256561e-13,3.979039320256561e-13,5.937261985655368,3.979039320256561e-13,24130.975537314956,20511.329206717714,0.85,1.0771153607611201,0.673468962373107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755213431469512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.933587308624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.778850579576,1561.3052547475215,0.37537287520536106,0.14901089151186706,6.112874298809886,4.754988468258915
1434.0,-30.234572420225042,3.0777663974046146,34.98410850878196,23.714049683790677,4.53356181701481,-26.757791466832913,-40.310848982166476,1.0567808636226206,-5.517795224295753,-5.517795224296162,39.963546877912385,42528.74734017839,25489.642541598743,25489.642541598743,68018.38988177713,77647.2348187088,77647.2348187088,25489.642541598743,103136.87736030755,103136.87736030755,103136.87736030755,127266.90610573588,91722.0815696408,56603.93980283605,39020.157518671935,24130.02874542832,0.0,63150.18626410025,20510.52443361407,1561.2205064210564,0.0,0.8843924427751076,2.9157652918524337,0.0014959135982669303,347554.7004065906,1552962.0751664576,4.468252258852227,1552962.0751664576,4.468252258852227,0.85,0.1003730233479893,4.027634451161993,1.268181885224767,1.0,0.0,4.02763445116324,1.2868094667651875,1.2871026521039282,3.1299384681142866,19357.210859019673,1973.8861750974772,4632.441516551485,4632.441516551485,5.502420797008556,3.0777663974046146,-2.259046781472421,5.336813178877035,4.752429502307883,4.752429502307883,1.357837000659395,0.0,0.0,0.00022782710539311717,1.0001325863616748,0.00022779690263059657,199.11610463905188,0.0,6.0462235327113705e-06,17.134997491704024,0.001115553159338037,7.612642271289597e-05,0.0001517006826802212,0.0006109948958276523,0.10037302334239838,0.07185301082071782,0.028520012521680554,0.10037304316457174,0.07185301082472013,0.028520012523269165,0.3753743337699029,0.3753743337699029,0.1489942248452004,0.0,3.979039320256561e-13,5.9540232581612145,3.979039320256561e-13,3.979039320256561e-13,5.93119647568119,3.979039320256561e-13,24130.02874542832,20510.52443361407,0.85,1.077089299425303,0.6734540285014997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275511001667528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.8395997301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.74551288393,1561.2205064210564,0.3753743337699029,0.1489942248452004,6.112874298809886,4.752429502307883
1435.0,-30.235836781514834,3.079944437399722,34.983938641670385,23.71421781079846,4.534034294171841,-26.75888232063652,-40.31181108495218,1.057079833293725,-5.5171612627737545,-5.517161262774151,39.96326939767325,42527.272710161975,25488.635200587025,25488.635200587025,68015.907910749,77645.99840209722,77645.99840209722,25488.635200587025,103134.63360268425,103134.63360268425,103134.63360268425,127263.72321840037,91721.54676642595,56603.164842102364,39020.42436035954,24129.089615716115,0.0,63149.51397607566,20509.726173358697,1561.1352567854663,0.0,0.8843967506317404,2.9158016927356356,0.0014959135982669303,347563.3260463968,1552950.1201961506,4.468106971645348,1552950.1201961506,4.468106971645348,0.85,0.10036929111790781,4.027634451161993,1.2681797950016334,1.0,0.0,4.027634451161501,1.2868081262157096,1.2871012723818374,3.129941728769309,19357.09799308357,1973.8746659749836,4632.441516551485,4632.441516551485,5.5022033434242825,3.079944437399722,-2.259525998304651,5.3394704357043725,4.749876673282893,4.749876673282893,1.3571076209379693,0.0,0.0,0.00022779690263059657,1.0001318581305774,0.00022776686971694824,199.11715064428358,0.0,6.013856422439846e-06,17.043269101194525,0.0011215670157604769,7.61181127302433e-05,0.00015167878990035328,0.0006109067197132246,0.10036929111216722,0.07185270128621836,0.028516589825948867,0.10036930424578723,0.07185270129032796,0.02851658982757985,0.3753757760390785,0.3753757760390785,0.14897755817853373,0.0,3.979039320256561e-13,5.948055819777437,3.979039320256561e-13,3.979039320256561e-13,5.925419372101089,3.979039320256561e-13,24129.089615716115,20509.726173358697,0.85,1.0770614629990183,0.6734378466677279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2755006200942902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.74787133959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.712266665128,1561.1352567854663,0.3753757760390785,0.14897755817853373,6.112874298809886,4.749876673282893
1436.0,-30.237094327768805,3.0821306704594282,34.98377110544559,23.714379511680477,4.534513212396655,-26.759966395859376,-40.312768368143566,1.0573852804874022,-5.516524822759948,-5.516524822760304,39.96299755217746,42525.80749003338,25487.652032835213,25487.652032835213,68013.4595228686,77644.71001688375,77644.71001688375,25487.652032835213,103132.36204971897,103132.36204971897,103132.36204971897,127260.51893569638,91720.95985137715,56602.39919781005,39020.62294840789,24128.156885977412,0.0,63148.7798343853,20508.9333530808,1561.050607937119,0.0,0.8844010505044974,2.91583907119066,0.0014959135982669303,347571.98557747545,1552938.408060818,4.4679619546456815,1552938.408060818,4.4679619546456815,0.85,0.10036556406938547,4.027634451161993,1.2681776877446098,1.0,0.0,4.0276344511624425,1.286806754920003,1.2870998621251695,3.12994506421625,19356.97412936219,1973.8620353904942,4632.441516551485,4632.441516551485,5.501991108094747,3.0821306704594282,-2.2599980277742744,5.342128698233703,4.747329992677091,4.747329992677091,1.3563799979077404,0.0,0.0,0.00022776686971694824,1.0001311487113236,0.00022773700230257558,199.1181910210846,0.0,5.980068191200615e-06,16.947513253862542,0.0011275470839516774,7.610984520836272e-05,0.0001516570245085855,0.0006108190566714978,0.10036556406365388,0.07185239463635452,0.02851316942729935,0.10036563651855876,0.07185239464045781,0.028513169428927666,0.37537720384532913,0.37537720384532913,0.14896089151186706,0.0,3.410605131648481e-13,5.942067251978642,3.410605131648481e-13,3.410605131648481e-13,5.9193509959116,3.410605131648481e-13,24128.156885977412,20508.9333530808,0.85,1.0770352127347742,0.6734224731113102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754901984683873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.65211549226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.679118213282,1561.050607937119,0.37537720384532913,0.14896089151186706,6.112874298809886,4.747329992677091
1437.0,-30.238345009808327,3.0843243556026696,34.98360560234642,23.714521445240848,4.534950361417515,-26.761048469467582,-40.31373281087724,1.0576538210768778,-5.515908520495714,-5.5159085204960325,39.96272169597436,42524.40182187868,25486.757782810975,25486.757782810975,68011.15960468966,77643.51066006874,77643.51066006874,25486.757782810975,103130.26844287972,103130.26844287972,103130.26844287972,127257.52485607183,91720.4422839881,56601.673412061085,39020.854302141124,24127.256413192103,0.0,63148.11071533323,20508.167951213287,1560.9663231577554,0.0,0.8844052605565484,2.9158701614321147,0.0014959135982669303,347580.37127172225,1552926.5231972437,4.467819967840582,1552926.5231972437,4.467819967840582,0.85,0.10036183860862602,4.027634451161993,1.2681757260998712,1.0,0.0,4.027634451163103,1.2868055564808756,1.2870986249775074,3.129947979224359,19356.864900909102,1973.850897188041,4632.441516551485,4632.441516551485,5.501798067336207,3.0843243556026696,-2.260477232336406,5.344801587939076,4.744789413712436,4.744789413712436,1.355654118203553,0.0,0.0,0.00022773700230257558,1.0001304341413877,0.0002277073014962172,199.11922572861243,0.0,5.947145520362353e-06,16.854210404706908,0.0011334942294720398,7.610151669310164e-05,0.00015163548560947392,0.0006107323058593958,0.10036183860317363,0.07185208817014056,0.028509750433033065,0.10036176539135248,0.0718520881740441,0.028509750434581926,0.37537861482109636,0.37537861482109636,0.1489442248452004,0.0,3.410605131648481e-13,5.936168127012081,3.410605131648481e-13,3.410605131648481e-13,5.913770362033574,3.410605131648481e-13,24127.256413192103,20508.167951213287,0.85,1.077010204015108,0.6734073488528481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754797377550013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.5588126431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.646064143944,1560.9663231577554,0.37537861482109636,0.1489442248452004,6.112874298809886,4.744789413712436
