time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1438.0,-30.23958913789503,3.0865263559027247,34.98344229745519,23.714719886798434,4.535461640197774,-26.762117230167956,-40.31467259684575,1.0579897324711043,-5.515246689440346,-5.515246689440692,39.96245471422378,42522.922101289245,25485.759963993456,25485.759963993456,68008.6820652827,77642.2398811867,77642.2398811867,25485.759963993456,103127.99984518017,103127.99984518017,103127.99984518017,127254.31858001355,91719.88066066733,56600.901025012536,39021.088484060885,24126.31873483338,0.0,63147.40721889427,20507.370924608374,1560.8804647544603,0.0,0.8844096739750685,2.915909940526885,0.0014959135982669303,347589.37662869354,1552915.0207420194,4.467671123334976,1552915.0207420194,4.467671123334976,0.85,0.10035809976654002,4.027634451161993,1.2681735787307842,1.0,0.0,4.027634451162167,1.2868040415415314,1.28709707147203,3.1299516640754983,19356.746374804403,1973.8388108889787,4632.441516551485,4632.441516551485,5.5015826692974095,3.0865263559027247,-2.2609226110445153,5.3474489669472405,4.742254726514745,4.742254726514745,1.3549299218613557,0.0,0.0,0.0002277073014962172,1.000129751909854,0.0002276777598720425,199.1202550233983,0.0,5.9140015655977885e-06,16.760280436904132,0.0011394082310376375,7.609340191373655e-05,0.00015161389958248065,0.000610645365233414,0.10035809976043622,0.07185177143086613,0.028506328329570098,0.10035811505488453,0.07185177143523613,0.02850632833130388,0.3753800137662968,0.3753800137662968,0.14892755817853373,0.0,3.410605131648481e-13,5.93024813137697,3.410605131648481e-13,3.410605131648481e-13,5.907855221808461,3.410605131648481e-13,24126.31873483338,20507.370924608374,0.85,1.0769829682719563,0.6733914181763271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275469241500817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.4648826753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.613105669494,1560.8804647544603,0.3753800137662968,0.14892755817853373,6.112874298809886,4.742254726514745
1439.0,-30.240826484772427,3.0887355795009057,34.9832812512598,23.714878095220797,4.535927262448088,-26.763184453040854,-40.315615840349324,1.0582852307167172,-5.514619379868634,-5.514619379868981,39.96219389068175,42521.486190737065,25484.89316821822,25484.89316821822,68006.37935895528,77640.99120911754,77640.99120911754,25484.89316821822,103125.88437733575,103125.88437733575,103125.88437733575,127251.33013755744,91719.31992176398,56600.151164490424,39021.298619192836,24125.44576022168,0.0,63146.744379414515,20506.628896188427,1560.797685159048,0.0,0.8844138856100784,2.91594290399107,0.0014959135982669303,347597.9124302421,1552903.7836649332,4.4675290849929326,1552903.7836649332,4.4675290849929326,0.85,0.10035438785957884,4.027634451161993,1.2681714978488166,1.0,0.0,4.027634451162196,1.2868027159271904,1.2870957075396001,3.1299548884305306,19356.628035348916,1973.8267436228393,4632.441516551485,4632.441516551485,5.501395555057081,3.0887355795009057,-2.2613841456147408,5.350119725115647,4.7397262038646,4.7397262038646,1.354207486818457,0.0,0.0,0.0002276777598720425,1.0001290459550884,0.00022764838276906373,199.12127871727662,0.0,5.882335739467313e-06,16.670539485650366,0.0011452905667771048,7.608525808402185e-05,0.00015159250178802068,0.000610559182739268,0.1003543878540625,0.07185147313315454,0.02850291472090797,0.10035440502302521,0.07185147313710409,0.028502914722474744,0.37538139788814,0.37538139788814,0.14891089151186707,0.0,3.410605131648481e-13,5.924350696920328,3.410605131648481e-13,3.410605131648481e-13,5.901980848907556,3.410605131648481e-13,24125.44576022168,20506.628896188427,0.85,1.0769578072044674,0.6733757473742198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275458705577482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.37514172404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.580236803162,1560.797685159048,0.37538139788814,0.14891089151186707,6.112874298809886,4.7397262038646
1440.0,-30.24205690806176,3.0909522370924423,34.9831222435617,23.715054534282558,4.536410108399536,-26.764243720935628,-40.316550282854564,1.0585969212735036,-5.513973853745711,-5.513973853746118,39.96193117110609,42520.04377698723,25484.001089015594,25484.001089015594,68004.04486600282,77639.74642999019,77639.74642999019,25484.001089015594,103123.74751900579,103123.74751900579,103123.74751900579,127248.29762764843,91718.7672553271,56599.39894227095,39021.52034784016,24124.550108642645,0.0,63146.070456482805,20505.867592346247,1560.7131827740488,0.0,0.8844181985522869,2.9159780151637587,0.0014959135982669303,347606.69627623085,1552892.464963037,4.467383630978754,1552892.464963037,4.467383630978754,0.85,0.10035065976992244,4.027634451161993,1.2681694252090532,1.0,0.0,4.027634451162488,1.2868013139884438,1.2870942674771837,3.1299582984402856,19356.51139952284,1973.8148500785528,4632.441516551485,4632.441516551485,5.501202982911391,3.0909522370924423,-2.261829177524959,5.352781414617401,4.737203530243223,4.737203530243223,1.353486722926635,0.0,0.0,0.00022764838276906373,1.0001283251291264,0.00022761917350923154,199.122296692299,0.0,5.849606310143086e-06,16.577784282945505,0.0011511401730872478,7.607719103549321e-05,0.0001515711917335705,0.0006104733536298084,0.10035065976410755,0.07185116242622405,0.0284994973378835,0.10035066946540579,0.0718511624303875,0.028499497339534934,0.3753827675733451,0.3753827675733451,0.1488942248452004,0.0,3.979039320256561e-13,5.918467261201442,3.979039320256561e-13,3.979039320256561e-13,5.896188667083152,3.979039320256561e-13,24124.550108642645,20505.867592346247,0.85,1.0769323312504124,0.673360091445278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754481352104476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.28238652134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.547462316123,1560.7131827740488,0.3753827675733451,0.1488942248452004,6.112874298809886,4.737203530243223
1441.0,-30.243280608933524,3.0931760459342885,34.982965305115435,23.71523086857053,4.536892540439518,-26.765296979364443,-40.31748004546387,1.0589089108703305,-5.513330318777776,-5.513330318778162,39.96167342432173,42518.61084047584,25483.14293897842,25483.14293897842,68001.75377945426,77638.50313709216,77638.50313709216,25483.14293897842,103121.64607607058,103121.64607607058,103121.64607607058,127245.3205142545,91718.2131932187,56598.65337071391,39021.73313611644,24123.674438183916,0.0,63145.407574300356,20505.123272456327,1560.6294766361957,0.0,0.884422482766065,2.9160121792772324,0.0014959135982669303,347615.4532015223,1552881.36056364,4.467239146768863,1552881.36056364,4.467239146768863,0.85,0.10034693826459952,4.027634451161993,1.268167347623967,1.0,0.0,4.0276344511628155,1.2867999103024237,1.2870928258831704,3.12996171270747,19356.394469151466,1973.802926499005,4632.441516551485,4632.441516551485,5.501017735016925,3.0931760459342885,-2.262270323555434,5.355446369489723,4.734686781249172,4.734686781249172,1.3527676517854776,0.0,0.0,0.00022761917350923154,1.0001276252642448,0.00022759012725910056,199.12330911474817,0.0,5.81621490246894e-06,16.483153033596974,0.0011569563879897167,7.606916517343485e-05,0.0001515500083357967,0.000610388034647142,0.10034693825885817,0.0718508556011914,0.028496082657666774,0.10034694908355289,0.07185085560530237,0.02849608265929715,0.3753841226268735,0.3753841226268735,0.14887755817853374,0.0,3.979039320256561e-13,5.9126020643446395,3.979039320256561e-13,3.979039320256561e-13,5.890392433468207,3.979039320256561e-13,24123.674438183916,20505.123272456327,0.85,1.076907353863219,0.6733444675362354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754375293927758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.18775527199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.514785286734,1560.6294766361957,0.3753841226268735,0.14887755817853374,6.112874298809886,4.734686781249172
1442.0,-30.24449760829762,3.0954068453179677,34.982810386252204,23.715406644064956,4.5373777210126205,-26.76634393048493,-40.31840498847885,1.0592240432000697,-5.512684038983707,-5.512684038984072,39.96141836942882,42517.187117332374,25482.304073958527,25482.304073958527,67999.4911912909,77637.24649587546,77637.24649587546,25482.304073958527,103119.55056983398,103119.55056983398,103119.55056983398,127242.3541860823,91717.6441911497,56597.915427212385,39021.92084881923,24122.803616248322,0.0,63144.72446506756,20504.383073811074,1560.5458611490035,0.0,0.8844267711925838,2.916046479213773,0.0014959135982669303,347624.2476514578,1552870.3721969817,4.467094521421166,1552870.3721969817,4.467094521421166,0.85,0.10034321691030933,4.027634451161993,1.268165307403542,1.0,0.0,4.027634451161016,1.2867984915343653,1.2870913694135397,3.1299651636671433,19356.274385821034,1973.79068140711,4632.441516551485,4632.441516551485,5.5008366501577015,3.0954068453179677,-2.2627047429676517,5.358111588285619,4.732175883978282,4.732175883978282,1.3520502525652236,0.0,0.0,0.00022759012725910056,1.0001269275597404,0.00022756124346577598,199.12431600177425,0.0,5.783785443453907e-06,16.391247946748372,0.0011627401734331706,7.606118169167764e-05,0.00015152894556742292,0.0006103032015156029,0.10034321690454076,0.07185054805785131,0.02849266884668945,0.10034323951540286,0.07185054806198189,0.02849266884832744,0.375385463159261,0.375385463159261,0.14886089151186707,0.0,3.410605131648481e-13,5.906736678945208,3.410605131648481e-13,3.410605131648481e-13,5.884531507521558,3.410605131648481e-13,24122.803616248322,20504.383073811074,0.85,1.0768831722261938,0.6733292048942807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754268894784397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.09585018514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.482201915667,1560.5458611490035,0.375385463159261,0.14886089151186707,6.112874298809886,4.732175883978282
1443.0,-30.245707894191916,3.097644189636683,34.98265731315042,23.71556981178003,4.537842460072687,-26.767386882829598,-40.31932553099466,1.0595214487104498,-5.512047031464192,-5.512047031464597,39.96116229103116,42515.774061396696,25481.51868175414,25481.51868175414,67997.29274315084,77636.02142231485,77636.02142231485,25481.51868175414,103117.54010406899,103117.54010406899,103117.54010406899,127239.4896172795,91717.0957711676,56597.177162741325,39022.13178714031,24121.949513210515,0.0,63144.08130035082,20503.657086228937,1560.4624634210418,0.0,0.8844310151758459,2.916077797317312,0.0014959135982669303,347632.9160970346,1552859.3397944425,4.466951395825227,1552859.3397944425,4.466951395825227,0.85,0.10033949617562665,4.027634451161993,1.2681632424565032,1.0,0.0,4.027634451162615,1.2867971556211286,1.2870899960267284,3.129968413100727,19356.158646175234,1973.7788792477793,4632.441516551485,4632.441516551485,5.5006671084157075,3.097644189636683,-2.263140105741853,5.3607842953785365,4.729670801868916,4.729670801868916,1.3513345148196902,0.0,0.0,0.00022756124346577598,1.0001262285871129,0.00022753252235695664,199.12531734333163,0.0,5.751465589294171e-06,16.29965348005968,0.0011684916390224647,7.605323696122243e-05,0.00015150800650455356,0.0006102188666246152,0.10033949616999784,0.07185024007686307,0.02848925609313477,0.10033943613810956,0.0718502400808937,0.028489256094732945,0.3753867881531664,0.3753867881531664,0.1488442248452004,0.0,3.979039320256561e-13,5.900911369598248,3.979039320256561e-13,3.979039320256561e-13,5.878848364011901,3.979039320256561e-13,24121.949513210515,20503.657086228937,0.85,1.0768593246248253,0.6733136849226831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275416216237486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.00425571846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.449712008107,1560.4624634210418,0.3753867881531664,0.1488442248452004,6.112874298809886,4.729670801868916
1444.0,-30.246911402506313,3.0998886587163206,34.98250626861924,23.71578166438269,4.538363829318075,-26.768418071098793,-40.320229170005746,1.0598704979106726,-5.511377222684075,-5.511377222684457,39.9609152286743,42514.320211544014,25480.66371044361,25480.66371044361,67994.98392198762,77634.76442270464,77634.76442270464,25480.66371044361,103115.42813314825,103115.42813314825,103115.42813314825,127236.50879134194,91716.53561582655,56596.4182782729,39022.35259728184,24121.080658193696,0.0,63143.43325547554,20502.91855946464,1560.378351307905,0.0,0.8844353959722577,2.916114853121854,0.0014959135982669303,347642.0310876554,1552848.6958782852,4.466803657256121,1552848.6958782852,4.466803657256121,0.85,0.1003357691401222,4.027634451161993,1.2681611060770233,1.0,0.0,4.0276344511619,1.286795577023881,1.2870883801101147,3.1299722528400067,19356.0404298759,1973.7668245400723,4632.441516551485,4632.441516551485,5.500482546709431,3.0998886587163206,-2.2635500721273067,5.363438730843628,4.727171412147259,4.727171412147259,1.3506204034706453,0.0,0.0,0.00022753252235695664,1.0001255229071766,0.00022750396539782572,199.1263130862295,0.0,5.719099908103144e-06,16.20792913956431,0.001174210738930568,7.604543886251566e-05,0.00015148708349444097,0.0006101345963882638,0.10033576913403651,0.07184992679077043,0.028485842343266083,0.10033579960806135,0.07184992679512836,0.028485842344993836,0.3753880992373096,0.3753880992373096,0.14882755817853374,0.0,3.979039320256561e-13,5.895073486209583,3.979039320256561e-13,3.979039320256561e-13,5.873023756793202,3.979039320256561e-13,24121.080658193696,20502.91855946464,0.85,1.0768338117897853,0.6732975706204152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2754055118030012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.91253137796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.417316027082,1560.378351307905,0.3753880992373096,0.14882755817853374,6.112874298809886,4.727171412147259
1445.0,-30.248108636752512,3.10213931899246,34.982357250103675,23.71596316751095,4.538844089139961,-26.76944772317286,-40.321140038408316,1.0601831755599853,-5.510736769025868,-5.510736769026284,39.9606721490686,42512.92364412203,25479.92076686329,25479.92076686329,67992.84441098532,77633.55081679868,77633.55081679868,25479.92076686329,103113.47158366197,103113.47158366197,103113.47158366197,127233.73971541083,91715.99967835518,56595.69763777115,39022.557822871146,24120.26813174886,0.0,63142.825954620006,20502.22791198653,1560.2966202620134,0.0,0.8844396098029323,2.916145475898347,0.0014959135982669303,347650.74677907414,1552838.2236004358,4.466661550384176,1552838.2236004358,4.466661550384176,0.85,0.10033206233165715,4.027634451161993,1.2681591059686617,1.0,0.0,4.027634451160688,1.2867941687729803,1.2870869347899327,3.129975678241171,19355.927324564036,1973.7552910080442,4632.441516551485,4632.441516551485,5.5003221683047245,3.10213931899246,-2.2639735727440655,5.366112891736526,4.724677900635677,4.724677900635677,1.3499079716101934,0.0,0.0,0.00022750396539782572,1.0001248697258727,0.00022747556058693252,199.12730364691356,0.0,5.6864419846946205e-06,16.115376584624556,0.0011798971809152627,7.60375791247914e-05,0.00015146638627303434,0.0006100512355462831,0.10033206232606635,0.07184962709622479,0.02848243522984156,0.10033207573642021,0.07184962710022845,0.028482435231428696,0.3753893945472783,0.3753893945472783,0.14881089151186708,0.0,3.979039320256561e-13,5.8892854874877685,3.979039320256561e-13,3.979039320256561e-13,5.867378167544757,3.979039320256561e-13,24120.26813174886,20502.22791198653,0.85,1.0768102849855177,0.6732819287289352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753947734019422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.81997882302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.38501548071,1560.2966202620134,0.3753893945472783,0.14881089151186708,6.112874298809886,4.724677900635677
1446.0,-30.249298969512232,3.1043961279184518,34.982209937718395,23.716139990743272,4.539320003352804,-26.77047159742425,-40.32204245505852,1.0604926312650285,-5.510089777553787,-5.510089777554179,39.96042380456982,42511.52181709948,25479.18292888095,25479.18292888095,67990.70474598043,77632.33583605014,77632.33583605014,25479.18292888095,103111.5187649311,103111.5187649311,103111.5187649311,127230.95380381735,91715.45782107217,56594.96702293671,39022.76755348384,24119.435038886248,0.0,63142.202592370086,20501.51978305331,1560.2133515635867,0.0,0.8844438767513336,2.9161764361950646,0.0014959135982669303,347659.551615331,1552827.5245572699,4.466517653095868,1552827.5245572699,4.466517653095868,0.85,0.10032834056743067,4.027634451161993,1.2681570695945994,1.0,0.0,4.027634451163783,1.2867927753302981,1.287085504477212,3.129979067630502,19355.81296992333,1973.7436300799284,4632.441516551485,4632.441516551485,5.500162892039778,3.1043961279184518,-2.264388448248708,5.36878457616716,4.722189997583506,4.722189997583506,1.349197142166716,0.0,0.0,0.00022747556058693252,1.0001241510819483,0.00022744732275572618,199.1282885061306,0.0,5.656173403763636e-06,16.029595426266145,0.0011855533543190264,7.602979305656225e-05,0.00015144576753037026,0.0006099681907879896,0.10032834056169708,0.07184931592224288,0.028479024639454203,0.10032827047441582,0.07184931592634893,0.028479024641081745,0.37539067637232165,0.37539067637232165,0.1487942248452004,0.0,3.979039320256561e-13,5.8835328623237615,3.979039320256561e-13,3.979039320256561e-13,5.861779596392864,3.979039320256561e-13,24119.435038886248,20501.51978305331,0.85,1.0767870291904613,0.6732663744966737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275384005501912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.734197664664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.352800507895,1560.2133515635867,0.37539067637232165,0.1487942248452004,6.112874298809886,4.722189997583506
1447.0,-30.250482645602283,3.1066594142600708,34.98206451094194,23.71635226244109,4.5398366181871195,-26.771485409539654,-40.3229320194572,1.0608393821244222,-5.509420843621342,-5.509420843621658,39.960184099853635,42510.095372833,25478.405639005585,25478.405639005585,67988.50101183858,77631.0997951719,77631.0997951719,25478.405639005585,103109.5054341775,103109.5054341775,103109.5054341775,127228.1059181187,91714.90869408198,56594.2256483899,39022.981161880096,24118.600483941205,0.0,63141.5816458213,20500.810411350023,1560.130014799512,0.0,0.884448225584141,2.916211120603441,0.0014959135982669303,347668.65524823294,1552817.1977813786,4.46637099531644,1552817.1977813786,4.46637099531644,0.85,0.10032461829917307,4.027634451161993,1.268154970579781,1.0,0.0,4.027634451160506,1.286791206530149,1.287083898982096,3.129982883565522,19355.697081069135,1973.731812705576,4632.441516551485,4632.441516551485,5.499995099338545,3.1066594142600708,-2.2647849655363403,5.3714443797964115,4.719707700474501,4.719707700474501,1.348487914421286,0.0,0.0,0.00022744732275572618,1.000123457953696,0.0002274192460409789,199.12926786629032,0.0,5.622950999243888e-06,15.935443131857179,0.0011911763053182702,7.602211859929351e-05,0.00015142520415643265,0.0006098853690346864,0.10032461829316289,0.07184900367162818,0.02847561462153471,0.10032459808693978,0.07184900367593246,0.028475614623240608,0.3753919456967547,0.3753919456967547,0.14877755817853375,0.0,3.410605131648481e-13,5.877782053569945,3.410605131648481e-13,3.410605131648481e-13,5.856078525079397,3.410605131648481e-13,24118.600483941205,20500.810411350023,0.85,1.076762717050786,0.6732504043260106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753732083074638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.64004537025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.32068388705,1560.130014799512,0.3753919456967547,0.14877755817853375,6.112874298809886,4.719707700474501
1448.0,-30.25165978719977,3.1089283647932557,34.98192090210904,23.716533660795562,4.540315096944155,-26.77249715347764,-40.323821164760716,1.0611524632220306,-5.508777031672253,-5.508777031672666,39.95994619556046,42508.695668396824,25477.72593601792,25477.72593601792,67986.42160441475,77629.89318059265,77629.89318059265,25477.72593601792,103107.61911661057,103107.61911661057,103107.61911661057,127225.42723014884,91714.37091681098,56593.49297088114,39023.19771769982,24117.80811353827,0.0,63141.005831238086,20500.13689650753,1560.048420863593,0.0,0.8844524374322047,2.916240392370431,0.0014959135982669303,347677.41716865177,1552806.9486212628,4.466228958057478,1552806.9486212628,4.466228958057478,0.85,0.1003209106434175,4.027634451161993,1.2681528759608045,1.0,0.0,4.027634451161501,1.2867897954027119,1.2870824514029742,3.1299863159868395,19355.583587482295,1973.7202395805189,4632.441516551485,4632.441516551485,5.499848372610269,3.1089283647932557,-2.2651926910811513,5.374121055874407,4.717231118734087,4.717231118734087,1.3477803196383107,0.0,0.0,0.0002274192460409789,1.0001227775498012,0.00022739132749094354,199.13024182833848,0.0,5.590895651715238e-06,15.844598276960983,0.0011967672009699855,7.601444847339086e-05,0.00015140479756758804,0.0006098031787544251,0.10032091063781018,0.07184870110486893,0.02847220953294125,0.10032083586926922,0.07184870110888482,0.028472209534532684,0.3753932012958116,0.3753932012958116,0.14876089151186705,0.0,3.979039320256561e-13,5.872074861380213,3.979039320256561e-13,3.979039320256561e-13,5.850496905759087,3.979039320256561e-13,24117.80811353827,20500.13689650753,0.85,1.0767396038341135,0.6732343761202212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753623802467133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.54920051536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.28866094373,1560.048420863593,0.3753932012958116,0.14876089151186705,6.112874298809886,4.717231118734087
1449.0,-30.25283055707792,3.111203444572153,34.981779083923435,23.71674565309661,4.540832301345412,-26.773499289172857,-40.32470133444292,1.0615010334403736,-5.508106167186384,-5.508106167186785,39.95971113215514,42507.2860787041,25476.990426532306,25476.990426532306,67984.2765052364,77628.65349938825,77628.65349938825,25476.990426532306,103105.64392592057,103105.64392592057,103105.64392592057,127222.63283018029,91713.81317918382,56592.76355917157,39023.38846668028,24116.98890425972,0.0,63140.37737094,20499.44056862076,1559.965407813195,0.0,0.8844567789593745,2.9162743842055936,0.0014959135982669303,347686.5474434211,1552796.8218997142,4.4660825485415145,1552796.8218997142,4.4660825485415145,0.85,0.10031719006469672,4.027634451161993,1.2681507939798755,1.0,0.0,4.027634451161061,1.2867882174120944,1.2870808371263411,3.1299901542944744,19355.465881422115,1973.7082369027257,4632.441516551485,4632.441516551485,5.499689598995319,3.111203444572153,-2.265579071289424,5.376782515861577,4.714760017835364,4.714760017835364,1.347074290810104,0.0,0.0,0.00022739132749094354,1.0001221141054184,0.00022736356319281949,199.13121052681456,0.0,5.559427620039525e-06,15.755417875192013,0.001202326628590025,7.600685647953472e-05,0.00015138447101140882,0.0006097213108164842,0.10031719005869166,0.07184838858548012,0.028468801473211538,0.10031715932111906,0.071848388589781,0.028468801474915716,0.3753944447267667,0.3753944447267667,0.1487442248452004,0.0,3.979039320256561e-13,5.866356420166312,3.979039320256561e-13,3.979039320256561e-13,5.844785856012038,3.979039320256561e-13,24116.98890425972,20499.44056862076,0.85,1.0767163475415935,0.6732187523837613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753515252112892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.46002011358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.256729452207,1559.965407813195,0.3753944447267667,0.1487442248452004,6.112874298809886,4.714760017835364
1450.0,-30.25399472616306,3.113484241149684,34.98163918352292,23.716963652428262,4.5413437965299455,-26.774496054306162,-40.325576859153784,1.0618451246733696,-5.5074441599973625,-5.507444159997777,39.959483353087585,42505.885846254154,25476.304410696277,25476.304410696277,67982.19025695043,77627.46144312402,77627.46144312402,25476.304410696277,103103.7658538203,103103.7658538203,103103.7658538203,127219.97869530508,91713.29809017848,56592.0384668038,39023.62180374964,24116.212841484783,0.0,63139.83464523442,20498.780915262065,1559.8840587228779,0.0,0.8844610476755778,2.9163053914498427,0.0014959135982669303,347695.5573574469,1552787.0090409464,4.465938595368967,1552787.0090409464,4.465938595368967,0.85,0.10031348385593802,4.027634451161993,1.2681487383740024,1.0,0.0,4.02763445116155,1.2867866601248834,1.2870792437564096,3.12999394225233,19355.357176012065,1973.6971520358193,4632.441516551485,4632.441516551485,5.499541509519483,3.113484241149684,-2.2659665491141343,5.379450790263818,4.7122945475099876,4.7122945475099876,1.3463698707171392,0.0,0.0,0.00022736356319281949,1.0001214267476195,0.00022733595852675862,199.1321737720439,0.0,5.528738294869178e-06,15.66844432765925,0.001207855366884894,7.599930524689847e-05,0.00015136425794592102,0.0006096398999775619,0.10031348385012473,0.07184808555035671,0.028465398299768026,0.10031347869375862,0.07184808555452038,0.028465398301417637,0.3753956739360047,0.3753956739360047,0.14872755817853373,0.0,3.979039320256561e-13,5.860687488783412,3.979039320256561e-13,3.979039320256561e-13,5.839297636291917,3.979039320256561e-13,24116.212841484783,20498.780915262065,0.85,1.0766925608678561,0.6732023624243424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753406409772543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.373046566056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.224886369406,1559.8840587228779,0.3753956739360047,0.14872755817853373,6.112874298809886,4.7122945475099876
1451.0,-30.255152118124386,3.1157705228265726,34.98150106029659,23.71716705327856,4.541847416958041,-26.775487506702888,-40.32644773889331,1.0621828055367404,-5.50678398641918,-5.506783986419526,39.95925531417999,42504.495758538054,25475.64619877328,25475.64619877328,67980.14195731134,77626.24199645726,77626.24199645726,25475.64619877328,103101.88819523054,103101.88819523054,103101.88819523054,127217.32291950689,91712.74968667708,56591.317547827995,39023.813487610096,24115.43472427635,0.0,63139.24821188644,20498.1195156349,1559.8025949294881,0.0,0.884465307713681,2.916336145557058,0.0014959135982669303,347704.54249860195,1552777.1850350609,4.465794935771667,1552777.1850350609,4.465794935771667,0.85,0.10030977595606912,4.027634451161993,1.2681466508982706,1.0,0.0,4.027634451162202,1.2867851325931308,1.2870776803542108,3.1299976578416784,19355.241439844387,1973.6853502311583,4632.441516551485,4632.441516551485,5.4993994220434415,3.1157705228265726,-2.2663509056045896,5.382121428431162,4.709834593551829,4.709834593551829,1.345667026729094,0.0,0.0,0.00022733595852675862,1.0001207209773475,0.00022730851762035206,199.1331314179868,0.0,5.496977158951491e-06,15.578433268468526,0.0012133523440438455,7.599179476438313e-05,0.0001513441637623755,0.000609558967951646,0.1003097759502868,0.0718477806068368,0.028461995343449998,0.10030978084741347,0.07184778061097843,0.02846199534509068,0.37539689095917134,0.37539689095917134,0.14871089151186706,0.0,3.410605131648481e-13,5.855027853688853,3.410605131648481e-13,3.410605131648481e-13,5.833671508114321,3.410605131648481e-13,24115.43472427635,20498.1195156349,0.85,1.0766701201316102,0.6731865988631816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753297295187662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.283035506865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.193136496831,1559.8025949294881,0.37539689095917134,0.14871089151186706,6.112874298809886,4.709834593551829
1452.0,-30.256303261815436,3.1180623915060792,34.981364735340904,23.71738302698361,4.542370124091973,-26.776471425816535,-40.32730615055186,1.0625382880931467,-5.5061120330957465,-5.506112033096122,39.95903144411061,42503.08082805902,25474.975758459062,25474.975758459062,67978.05658651808,77624.99646036269,77624.99646036269,25474.975758459062,103099.97221882176,103099.97221882176,103099.97221882176,127214.62446042337,91712.18039998456,56590.57713644187,39024.00362615854,24114.652241601605,0.0,63138.65586776014,20497.454405361364,1559.7209280614913,0.0,0.8844696133689207,2.9163689919793887,0.0014959135982669303,347713.6881524975,1552767.5406700633,4.465649738784695,1552767.5406700633,4.465649738784695,0.85,0.1003060658260674,4.027634451161993,1.268144545289688,1.0,0.0,4.0276344511624975,1.2867835211893324,1.2870760332717188,3.1300015774521115,19355.121296446443,1973.6730990140816,4632.441516551485,4632.441516551485,5.499254694838185,3.1180623915060792,-2.2667236403808464,5.384786031886925,4.70738009559294,4.70738009559294,1.344965741597983,0.0,0.0,0.00022730851762035206,1.0001200703532196,0.00022728122788303993,199.1340839020882,0.0,5.464393621686953e-06,15.486091523860825,0.0012188167376655326,7.59843924784018e-05,0.00015132412514195026,0.0006094782597136676,0.10030606582012298,0.07184747332661037,0.028458592493512614,0.10030614692735472,0.07184747333086824,0.028458592495199154,0.37539809501816807,0.37539809501816807,0.1486942248452004,0.0,3.979039320256561e-13,5.849345116185702,3.979039320256561e-13,3.979039320256561e-13,5.827919107924458,3.979039320256561e-13,24114.652241601605,20497.454405361364,0.85,1.076647192630989,0.673170504565048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275318791945202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.190693762255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.161483587002,1559.7209280614913,0.37539809501816807,0.1486942248452004,6.112874298809886,4.70738009559294
1453.0,-30.257447922732574,3.1203593456110035,34.98123012657266,23.717591841146373,4.542871263709976,-26.77745166654995,-40.32816770542411,1.06287500752732,-5.50545327958605,-5.505453279586475,39.95880877984968,42501.707123514505,25474.36550740916,25474.36550740916,67976.07263092366,77623.80907955195,77623.80907955195,25474.36550740916,103098.1745869611,103098.1745869611,103098.1745869611,127212.07667806164,91711.6579195983,56589.86653895524,39024.212645158965,24113.902091100535,0.0,63138.1147362595,20496.816777435455,1559.6401408188692,0.0,0.884473846044161,2.9163977608947067,0.0014959135982669303,347722.6543330258,1552757.9482964294,4.465507003778075,1552757.9482964294,4.465507003778075,0.85,0.10030236222256567,4.027634451161993,1.2681424737488856,1.0,0.0,4.0276344511622115,1.286781997525618,1.2870744741438738,3.1300052836508607,19355.01103114464,1973.661855082484,4632.441516551485,4632.441516551485,5.499122960622495,3.1203593456110035,-2.2671005059240885,5.387459851535092,4.7049310935159685,4.7049310935159685,1.3442660267188482,0.0,0.0,0.00022728122788303993,1.000119395249325,0.00022725409482372833,199.13503103018073,0.0,5.434316839578299e-06,15.400853923364899,0.001224251054505111,7.59769637580977e-05,0.00015130426412494224,0.000609398266797331,0.10030236221683593,0.0718471698423622,0.028455192374473737,0.10030242090660195,0.07184716984646644,0.02845519237609923,0.37539928353119273,0.37539928353119273,0.14867755817853373,0.0,3.979039320256561e-13,5.843714447708805,3.979039320256561e-13,3.979039320256561e-13,5.822470968274104,3.979039320256561e-13,24113.902091100535,20496.816777435455,0.85,1.0766249976717437,0.673154516903975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2753078277699625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.10545616176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.12991727112,1559.6401408188692,0.37539928353119273,0.14867755817853373,6.112874298809886,4.7049310935159685
1454.0,-30.25858586360741,3.1226611372461806,34.9810969605439,23.717776836734288,4.543355962862489,-26.778427502347583,-40.329024789947994,1.0631976016028304,-5.504797773380744,-5.504797773381103,39.95858158353185,42500.34387164625,25473.785003778667,25473.785003778667,67974.12887542491,77622.59191423701,77622.59191423701,25473.785003778667,103096.37691801568,103096.37691801568,103096.37691801568,127209.51552012638,91711.09628662553,56589.156962280504,39024.377027050024,24113.1386021107,0.0,63137.51562916073,20496.167811794094,1559.5586022399693,0.0,0.8844780784119459,2.9164260258547876,0.0014959135982669303,347731.5764952468,1552748.1607280036,4.465364280051882,1552748.1607280036,4.465364280051882,0.85,0.10029865049784083,4.027634451161993,1.2681404483644294,1.0,0.0,4.027634451159771,1.2867805398266596,1.2870729811974801,3.1300088294034585,19354.89250300296,1973.6497685757074,4632.441516551485,4632.441516551485,5.498997647949162,3.1226611372461806,-2.2674754765603717,5.390136613806552,4.702487445323465,4.702487445323465,1.34356784152099,0.0,0.0,0.00022725409482372833,1.0001186953764774,0.00022722712401469753,199.13597260580335,0.0,5.403142607960635e-06,15.312506150960441,0.0012296541971130715,7.596957424948362e-05,0.0001512845205742447,0.0006093187469923533,0.1002986504921374,0.07184685979639545,0.02845179069574196,0.10029862905664089,0.07184685980048094,0.028451790697359883,0.37540045897780233,0.37540045897780233,0.14866089151186707,0.0,3.410605131648481e-13,5.838095346160401,3.410605131648481e-13,3.410605131648481e-13,5.816891715422628,3.410605131648481e-13,24113.1386021107,20496.167811794094,0.85,1.0766044276222733,0.6731393126278953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752968393934412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.01710838936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.098442455354,1559.5586022399693,0.37540045897780233,0.14866089151186707,6.112874298809886,4.702487445323465
1455.0,-30.259717534215063,3.124968511046036,34.98096553556032,23.718029620964103,4.5439097107780535,-26.779390788849256,-40.329864831268765,1.0635829654122149,-5.504104469566471,-5.504104469566789,39.95836596119627,42498.93715362768,25473.115144017327,25473.115144017327,67972.05229764502,77621.36976357036,77621.36976357036,25473.115144017327,103094.48490758768,103094.48490758768,103094.48490758768,127206.85185521112,91710.55509145961,56588.429465215784,39024.58402915981,24112.36694762343,0.0,63136.950976783235,20495.511905479918,1559.4765137533725,0.0,0.884482464041322,2.91646042155871,0.0014959135982669303,347741.0133201967,1552738.8718073657,4.465216389007351,1552738.8718073657,4.465216389007351,0.8500000000000001,0.10029493394214906,4.027634451161993,1.268138311984949,1.0,0.0,4.027634451162581,1.2867787872413035,1.2870711935065493,3.1300130924576006,19354.778288096764,1973.6381218965462,4632.441516551485,4632.441516551485,5.49885304606721,3.124968511046036,-2.267822664334834,5.39279117538087,4.700049084709428,4.700049084709428,1.3428711670598366,0.0,0.0,0.00022722712401469753,1.000118042402696,0.00022720030474483217,199.1369090009824,0.0,5.3708582883130735e-06,15.22101238907925,0.0012350250554013845,7.596233232674009e-05,0.00015126479168795745,0.0006092392862502597,0.10029493393592398,0.0718465455212352,0.02844838841468877,0.10029502990876873,0.07184654552569453,0.02844838841645452,0.37540162091922785,0.37540162091922785,0.1486442248452004,0.0,3.410605131648481e-13,5.8324699703998135,3.410605131648481e-13,3.410605131648481e-13,5.8113144385199575,3.410605131648481e-13,24112.36694762343,20495.511905479918,0.85,1.076581165958422,0.673123052287644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752858280023556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.92561462747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.067064109071,1559.4765137533725,0.37540162091922785,0.1486442248452004,6.112874298809886,4.700049084709428
1456.0,-30.260842791602617,3.12728020464598,34.980835766977,23.718229913525306,4.544396220811132,-26.78035502680186,-40.33070874921975,1.06390845601003,-5.503456027515313,-5.50345602751564,39.95815135558682,42497.57417028122,25472.596768006817,25472.596768006817,67970.17093828804,77620.20711529555,77620.20711529555,25472.596768006817,103092.80388330236,103092.80388330236,103092.80388330236,127204.46712182496,91710.04358864123,56587.71585456417,39024.80859341895,24111.663238522593,0.0,63136.47183194154,20494.913752744204,1559.3973102723903,0.0,0.8844866132863761,2.9164855022910987,0.0014959135982669303,347749.83969641296,1552729.6267285715,4.465076470154841,1552729.6267285715,4.465076470154841,0.85,0.10029124165185054,4.027634451161993,1.2681362871499733,1.0,0.0,4.027634451161689,1.286777315308682,1.2870696867272227,3.1300166728505108,19354.670339522756,1973.627114205438,4632.441516551485,4632.441516551485,5.498741144814131,3.12728020464598,-2.2681940342812563,5.395474238927236,4.697616244367795,4.697616244367795,1.34217606981937,0.0,0.0,0.00022720030474483217,1.0001173744989063,0.00022717364035263106,199.13784009730142,0.0,5.340706502650479e-06,15.135562228511459,0.0012403657619040349,7.595505762662812e-05,0.00015124524711820404,0.0006091605678677877,0.10029124164634846,0.07184624778457115,0.028444993861777314,0.10029126901888992,0.0718462477885127,0.028444993863337837,0.3754027679298029,0.3754027679298029,0.14862755817853374,0.0,3.410605131648481e-13,5.826921916205777,3.410605131648481e-13,3.410605131648481e-13,5.8059885143435395,3.410605131648481e-13,24111.663238522593,20494.913752744204,0.85,1.0765595378723882,0.6731065727493053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752747900353547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.84016446691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.035773445776,1559.3973102723903,0.3754027679298029,0.14862755817853374,6.112874298809886,4.697616244367795
1457.0,-30.261961679020793,3.1295967777744944,34.98070743748839,23.71845105607065,4.544916104353325,-26.781310193222666,-40.33154369154943,1.0642646185554077,-5.5027780907844885,-5.502778090784836,39.95793373354256,42496.20162166946,25472.01122457819,25472.01122457819,67968.21284624765,77618.99392675686,77618.99392675686,25472.01122457819,103091.00515133505,103091.00515133505,103091.00515133505,127201.91405016814,91709.49248609168,56587.0036314796,39024.987616235645,24110.908898833095,0.0,63135.89651506874,20494.27256400813,1559.3155253894492,0.0,0.8844909263540865,2.916516053187744,0.0014959135982669303,347759.0677324242,1552720.251746088,4.464931027882774,1552720.251746088,4.464931027882774,0.85,0.10028752559431708,4.027634451161993,1.2681342590181157,1.0,0.0,4.027634451163104,1.2867756991282864,1.287068035866733,3.130020604127413,19354.554033742577,1973.6152543164667,4632.441516551485,4632.441516551485,5.498614744205178,3.1295967777744944,-2.2685431511364933,5.398139928910988,4.695188552788855,4.695188552788855,1.3414824436539585,0.0,0.0,0.00022717364035263106,1.0001167110888352,0.00022714712976379053,199.13876593041718,0.0,5.309889470437529e-06,15.048226759219956,0.0012456756513744725,7.594786093163665e-05,0.0001512257794209944,0.0006090821590998215,0.10028752558832914,0.07184593238914436,0.028441593199184784,0.10028754865129977,0.07184593239343412,0.028441593200882968,0.3754039039362888,0.3754039039362888,0.14861089151186707,0.0,3.410605131648481e-13,5.821368481330069,3.410605131648481e-13,3.410605131648481e-13,5.800470641148877,3.410605131648481e-13,24110.908898833095,20494.27256400813,0.85,1.0765383339416994,0.6730909667454683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752637315321294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.75282899762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.004573538305,1559.3155253894492,0.3754039039362888,0.14861089151186707,6.112874298809886,4.695188552788855
1458.0,-30.263073994054533,3.131917584600453,34.98058050867647,23.718650510441535,4.545406153797595,-26.782262427158216,-40.33237817985935,1.0645945869013165,-5.502120185103877,-5.502120185104231,39.957717870748354,42494.85545838532,25471.50318088503,25471.50318088503,67966.35863927034,77617.81379580148,77617.81379580148,25471.50318088503,103089.31697668652,103089.31697668652,103089.31697668652,127199.50815489971,91708.95970990349,56586.303008170114,39025.17411303708,24110.19117821319,0.0,63135.36529125027,20493.662501481213,1559.235190976549,0.0,0.8844951290159038,2.9165420710773633,0.0014959135982669303,347768.02329075796,1552710.952592944,4.464789309552969,1552710.952592944,4.464789309552969,0.8500000000000001,0.10028382136683774,4.027634451161993,1.2681322083575655,1.0,0.0,4.027634451162153,1.28677420555239,1.2870665078366001,3.1300242371838647,19354.441595594217,1973.6037888161827,4632.441516551485,4632.441516551485,5.498505073377959,3.131917584600453,-2.2689010967023093,5.400818681302763,4.6927661860237,4.6927661860237,1.3407903388639144,0.0,0.0,0.00022714712976379053,1.0001160265455047,0.00022712077772453883,199.13968633270764,0.0,5.279285945790782e-06,14.961496370371076,0.0012509549373202634,7.594066877997436e-05,0.00015120646098381617,0.0006090043514966997,0.10028382136117413,0.07184562473859532,0.028438196622578807,0.10028375303818378,0.07184562474265284,0.028438196624184897,0.3754050271143725,0.3754050271143725,0.1485942248452004,0.0,3.410605131648481e-13,5.815859585304338,3.410605131648481e-13,3.410605131648481e-13,5.795100924241694,3.410605131648481e-13,24110.19117821319,20493.662501481213,0.85,1.0765180232304696,0.6730753083054474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275252649815851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.666098608766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.973463733973,1559.235190976549,0.3754050271143725,0.1485942248452004,6.112874298809886,4.6927661860237
1459.0,-30.26417982948235,3.134243031529827,34.980454988998176,23.71888649594041,4.545930539301995,-26.78320539470545,-40.33319988576693,1.0649561045249498,-5.501439242158824,-5.501439242159144,39.957505055643956,42493.484404635856,25470.946368475277,25470.946368475277,67964.43077311113,77616.64247356834,77616.64247356834,25470.946368475277,103087.58884204362,103087.58884204362,103087.58884204362,127197.048652258,91708.44702806004,56585.588805747684,39025.3980247915,24109.459810214383,0.0,63134.85783500588,20493.040838682224,1559.153772099608,0.0,0.88449943974634,2.9165712901498857,0.0014959135982669303,347777.29262815544,1552701.7847724315,4.464643947966393,1552701.7847724315,4.464643947966393,0.85,0.10028010700349164,4.027634451161993,1.2681301412126054,1.0,0.0,4.027634451162356,1.2867725636050067,1.2870648316053872,3.130028231157043,19354.33339819641,1973.5927557521081,4632.441516551485,4632.441516551485,5.4983848749021105,3.134243031529827,-2.2692409037946044,5.403483935324431,4.690348957379155,4.690348957379155,1.3400997021083298,0.0,0.0,0.00022712077772453883,1.0001153516623988,0.00022709458198698484,199.14060138081143,0.0,5.247736830811186e-06,14.872086178518902,0.0012562026741510745,7.5933587410535e-05,0.00015118719031400382,0.0006089267362830665,0.10028010699749328,0.07184530918043366,0.02843479781705961,0.10028000986097334,0.07184530918473117,0.02843479781876047,0.3754061390294681,0.3754061390294681,0.14857755817853374,0.0,3.410605131648481e-13,5.8103875519514645,3.410605131648481e-13,3.410605131648481e-13,5.789820876905878,3.410605131648481e-13,24109.459810214383,20493.040838682224,0.85,1.0764961402261595,0.6730590019809125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752415479767152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.57668841691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.942448300164,1559.153772099608,0.3754061390294681,0.14857755817853374,6.112874298809886,4.690348957379155
1460.0,-30.26527953778932,3.1365731113174773,34.9803311817031,23.719139594491594,4.546479072928399,-26.784140432353208,-40.33401659745721,1.0653399674923127,-5.500751983340933,-5.500751983341341,39.95730389131103,42492.11909979953,25470.390425482005,25470.390425482005,67962.50952528154,77615.44261568485,77615.44261568485,25470.390425482005,103085.83304116686,103085.83304116686,103085.83304116686,127194.5842778977,91707.91311264868,56584.88775044615,39025.58373578059,24108.751236730837,0.0,63134.334972511424,20492.43855122121,1559.0738431951845,0.0,0.884503740279262,2.9166020435614035,0.0014959135982669303,347786.64813707746,1552693.1188908538,4.464498931192067,1552693.1188908538,4.464498931192067,0.85,0.10027640635045004,4.027634451161993,1.268128070770763,1.0,0.0,4.027634451161212,1.2867708164819116,1.287063050375798,3.130032480977245,19354.22071962412,1973.5812657354063,4632.441516551485,4632.441516551485,5.498264864106228,3.1365731113174773,-2.2695729362981125,5.406146047615589,4.687936996510516,4.687936996510516,1.3394105704315762,0.0,0.0,0.00022709458198698484,1.0001147135323103,0.00022706853415335558,199.14151136627316,0.0,5.2166349301153045e-06,14.783943391946773,0.0012614193090811898,7.592654968568787e-05,0.00015116803230129697,0.0006088495748110727,0.10027640634443992,0.0718450028441674,0.028431403500272526,0.10027641396589175,0.07184500284847346,0.028431403501976576,0.3754072404979114,0.3754072404979114,0.14856089151186708,0.0,3.979039320256561e-13,5.804913350864979,3.979039320256561e-13,3.979039320256561e-13,5.784350133113151,3.979039320256561e-13,24108.751236730837,20492.43855122121,0.85,1.0764746243842165,0.6730429506907853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752304240713679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.48854563034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.911525597292,1559.0738431951845,0.3754072404979114,0.14856089151186708,6.112874298809886,4.687936996510516
1461.0,-30.266372620274215,3.13890715514001,34.98020894770044,23.719361365679674,4.546991981881159,-26.785073068425387,-40.3348291181959,1.0656924300324997,-5.500085990999764,-5.500085991000173,39.95710210057507,42490.765068157474,25469.91474129609,25469.91474129609,67960.67980945356,77614.26039421359,77614.26039421359,25469.91474129609,103084.17513550968,103084.17513550968,103084.17513550968,127192.24528831756,91707.37973669921,56584.18073673057,39025.77666663182,24108.07015280788,0.0,63133.8468194397,20491.859629886698,1558.9950021120026,0.0,0.8845079327773688,2.916628374716647,0.0014959135982669303,347795.7143384762,1552684.4260614237,4.46435755832904,1552684.4260614237,4.46435755832904,0.85,0.10027271441569907,4.027634451161993,1.2681260146154094,1.0,0.0,4.0276344511628235,1.2867692164056903,1.2870614164168939,3.130036373120825,19354.108154900947,1973.5697873280833,4632.441516551485,4632.441516551485,5.498162178689864,3.13890715514001,-2.2699147020283377,5.4088218571683475,4.6855303089656735,4.6855303089656735,1.338722945418764,0.0,0.0,0.00022706853415335558,1.0001140233608352,0.0002270426459878071,199.14241587630013,0.0,5.1872049567478105e-06,14.700538847423294,0.0012666065140379376,7.591954867334745e-05,0.00015114898548000813,0.0006087728611774646,0.10027271441001116,0.07184470206246757,0.028428012347543594,0.10027272360702515,0.07184470206654289,0.02842801234915618,0.37540832982950145,0.37540832982950145,0.1485442248452004,0.0,3.979039320256561e-13,5.799462669225932,3.979039320256561e-13,3.979039320256561e-13,5.778952177408428,3.979039320256561e-13,24108.07015280788,20491.859629886698,0.85,1.0764539661873989,0.6730267076815291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752192781352352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.405141085816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.880688779893,1558.9950021120026,0.37540832982950145,0.1485442248452004,6.112874298809886,4.6855303089656735
