time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1462.0,-30.267459643573936,3.1412455626647007,34.98008823523981,23.71960967956113,4.547536034329178,-26.78599713580545,-40.3356365050189,1.0660735265610097,-5.499397521373396,-5.499397521373813,39.95690194916163,42489.416097667076,25469.391097036954,25469.391097036954,67958.80719470403,77613.059407315,77613.059407315,25469.391097036954,103082.45050435196,103082.45050435196,103082.45050435196,127189.81657955714,91706.83775849816,56583.48910149758,39025.94295222287,24107.366075205173,0.0,63133.30902742804,20491.261163924395,1558.914850021642,0.0,0.8845122356048388,2.916658433336266,0.0014959135982669303,347805.0867198322,1552675.8038877812,4.464212466042826,1552675.8038877812,4.464212466042826,0.85,0.10026901020522741,4.027634451161993,1.2681239474704493,1.0,0.0,4.027634451161192,1.286767481637466,1.2870596479409537,3.130040592910118,19353.993774741455,1973.5581237977756,4632.441516551485,4632.441516551485,5.498049140185813,3.1412455626647007,-2.270238794936446,5.411484357601147,4.683128700704334,4.683128700704334,1.3380367716298096,0.0,0.0,0.0002270426459878071,1.0001133922833216,0.00022701690402270738,199.14331537964992,0.0,5.15543182992845e-06,14.610493806017226,0.0012717619458678662,7.591259248816286e-05,0.00015113005349964425,0.0006086966100811223,0.10026901019921299,0.07184439180396988,0.028424618395243097,0.10026908944355943,0.07184439180827931,0.0284246183969481,0.37540940722898797,0.37540940722898797,0.14852755817853375,0.0,3.979039320256561e-13,5.7940030045173785,3.979039320256561e-13,3.979039320256561e-13,5.77350003780532,3.979039320256561e-13,24107.366075205173,20491.261163924395,0.85,1.076433474525778,0.6730110737456784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2752081133683486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.31509604441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.84994804285,1558.914850021642,0.37540940722898797,0.14852755817853375,6.112874298809886,4.683128700704334
1463.0,-30.26854036942907,3.143587713103163,34.97996899122668,23.719830996729456,4.548050593067825,-26.786918484198114,-40.33643592903388,1.0664287078368582,-5.498728630636151,-5.498728630636488,39.95670329441357,42488.0611176819,25468.941947384268,25468.941947384268,67957.00306506616,77611.86860903137,77611.86860903137,25468.941947384268,103080.81055641564,103080.81055641564,103080.81055641564,127187.50290151109,91706.29148622892,56582.77691002861,39026.12730688923,24106.692345095456,0.0,63132.81965198469,20490.688493331138,1558.8360645716357,0.0,0.8845164313506965,2.916684593425992,0.0014959135982669303,347814.1927567491,1552667.2462236523,4.464070985480289,1552667.2462236523,4.464070985480289,0.85,0.10026531696178238,4.027634451161993,1.26812184735667,1.0,0.0,4.027634451162148,1.2867658681795089,1.2870580009910475,3.130044517624804,19353.87848835326,1973.5463678578578,4632.441516551485,4632.441516551485,5.497952182749637,3.143587713103163,-2.2705716908378357,5.414159403940999,4.680732298899516,4.680732298899516,1.3373520853998617,0.0,0.0,0.00022701690402270738,1.0001127363336682,0.00022699131385420893,199.14420967904218,0.0,5.126340274346583e-06,14.528048337498216,0.0012768882861422127,7.590570548859258e-05,0.00015111119853411482,0.0006086206691723805,0.10026531695607385,0.07184408862602643,0.028421228330047423,0.10026539688091889,0.07184408863011683,0.028421228331665545,0.375410470904031,0.375410470904031,0.14851089151186708,0.0,3.410605131648481e-13,5.788557736176074,3.410605131648481e-13,3.410605131648481e-13,5.768074285013483,3.410605131648481e-13,24106.692345095456,20490.688493331138,0.85,1.0764132417920576,0.6729948282350512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751969278596138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.23265057589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.819292255404,1558.8360645716357,0.375410470904031,0.14851089151186708,6.112874298809886,4.680732298899516
1464.0,-30.26961480874984,3.1459334605969125,34.97985092728492,23.720049065910302,4.548551859309256,-26.787835503106,-40.33723839148877,1.066772553665095,-5.498060265161314,-5.49806026516164,39.95649917728478,42486.746113792076,25468.51030075018,25468.51030075018,67955.25641454225,77610.71845117847,77610.71845117847,25468.51030075018,103079.22875192865,103079.22875192865,103079.22875192865,127185.24190545248,91705.77793569233,56582.0967794479,39026.31239582714,24106.013153523836,0.0,63132.32554935098,20490.11118049526,1558.7562137196412,0.0,0.8845206443128552,2.9167091298770114,0.0014959135982669303,347823.2918299016,1552658.4532878113,4.4639289252863446,1552658.4532878113,4.4639289252863446,0.85,0.10026161238822076,4.027634451161993,1.26811988406349,1.0,0.0,4.0276344511625215,1.2867643076034656,1.2870564071304789,3.130048313714313,19353.770107624718,1973.5353160992508,4632.441516551485,4632.441516551485,5.497859003670623,3.1459334605969125,-2.2709016329501717,5.416835093547084,4.678340923552893,4.678340923552893,1.3366688353008267,0.0,0.0,0.00022699131385420893,1.000112081505185,0.00022696587517729346,199.14509878338117,0.0,5.096133881177224e-06,14.442443419256252,0.0012819844200233899,7.589879289400452e-05,0.00015109252096020441,0.0006085454427322348,0.10026161238248366,0.07184377655043243,0.02841783583205123,0.10026158179858531,0.07184377655454342,0.02841783583367734,0.3754115208331224,0.3754115208331224,0.1484942248452004,0.0,3.410605131648481e-13,5.783169467469293,3.410605131648481e-13,3.410605131648481e-13,5.762912858652612,3.410605131648481e-13,24106.013153523836,20490.11118049526,0.85,1.076393999796842,0.672979266074713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275185724579177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.14704565765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.788726392655,1558.7562137196412,0.3754115208331224,0.1484942248452004,6.112874298809886,4.678340923552893
1465.0,-30.27068297597497,3.1482833808971225,34.9797342742003,23.72031103530901,4.549106969207624,-26.78874149149288,-40.33802409013731,1.0671654847253405,-5.497362476446085,-5.497362476446475,39.95630414223657,42485.3885875725,25468.009563974778,25468.009563974778,67953.39815154728,77609.52818333075,77609.52818333075,25468.009563974778,103077.53774730553,103077.53774730553,103077.53774730553,127182.85832409684,91705.24354227156,56581.39339809261,39026.50016019884,24105.32057679132,0.0,63131.820736990165,20489.522490272622,1558.6759425602563,0.0,0.8845249762466523,2.9167392702046233,0.0014959135982669303,347832.79166807316,1552650.0516240243,4.463782854336729,1552650.0516240243,4.463782854336729,0.85,0.10025790405024572,4.027634451161993,1.268117760871537,1.0,0.0,4.027634451162751,1.2867625163858103,1.2870545827709714,3.130052670849161,19353.657328172372,1973.5238157956462,4632.441516551485,4632.441516551485,5.497750910179618,3.1482833808971225,-2.271209654961315,5.419493035858437,4.675954536902013,4.675954536902013,1.3359870105434322,0.0,0.0,0.00022696587517729346,1.0001114281660988,0.0002269405876038034,199.145982704492,0.0,5.065987827250243e-06,14.357009502427188,0.00128705040785064,7.589202527061057e-05,0.0001510738499066829,0.0006084702425538321,0.10025790404411444,0.07184346113781882,0.028414442906295623,0.10025794566250214,0.07184346114221242,0.028414442908033296,0.3754125595932514,0.3754125595932514,0.14847755817853373,0.0,3.979039320256561e-13,5.77777599289027,3.979039320256561e-13,3.979039320256561e-13,5.757555465127723,3.979039320256561e-13,24105.32057679132,20489.522490272622,0.85,1.0763731721700853,0.6729631442845349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751745042253382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.06161174082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.758250445948,1558.6759425602563,0.3754125595932514,0.14847755817853373,6.112874298809886,4.675954536902013
1466.0,-30.27174489337664,3.1506366764528204,34.97961906770367,23.720547125581675,4.5496257724578255,-26.789645485248233,-40.33880940461529,1.0675263643293427,-5.496691855679899,-5.496691855680307,39.956112969612185,42484.05662351318,25467.604533316193,25467.604533316193,67951.66115682937,77608.38006883736,77608.38006883736,25467.604533316193,103075.98460215355,103075.98460215355,103075.98460215355,127180.66477046825,91704.7340800716,56580.69836332394,39026.706351941844,24104.68016831471,0.0,63131.38652025655,20488.978143067503,1558.5979485049036,0.0,0.8845291530969686,2.9167636060614037,0.0014959135982669303,347841.9218282109,1552641.8163779718,4.463642013640831,1552641.8163779718,4.463642013640831,0.85,0.1002542150556571,4.027634451161993,1.268115704166703,1.0,0.0,4.0276344511623705,1.2867608752616566,1.287052908733565,3.130056662892391,19353.549810254546,1973.5128520192468,4632.441516551485,4632.441516551485,5.497663476661648,3.1506366764528204,-2.271531396133575,5.422168072586395,4.673573318626904,4.673573318626904,1.3353066624648295,0.0,0.0,0.0002269405876038034,1.0001107771337803,0.00022691545056057984,199.14686146068323,0.0,5.03591867289266e-06,14.2717935189778,0.0012920863265235326,7.588526151381127e-05,0.00015105532608999212,0.0006083956353915613,0.10025421504998205,0.07184315885743349,0.028411056192548568,0.10025423876330196,0.07184315886150029,0.028411056194156802,0.3754135855102085,0.3754135855102085,0.14846089151186706,0.0,3.979039320256561e-13,5.77243500188132,3.979039320256561e-13,3.979039320256561e-13,5.7523716273792616,3.979039320256561e-13,24104.68016831471,20488.978143067503,0.85,1.0763530614843406,0.6729466746288172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751632640447697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.976395757374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.727864335578,1558.5979485049036,0.3754135855102085,0.14846089151186706,6.112874298809886,4.673573318626904
1467.0,-30.272800438554086,3.1529932144283648,34.97950496813009,23.72076449627059,4.550129221072796,-26.79054527854973,-40.33959409045053,1.067874061068312,-5.496021635644524,-5.496021635644908,39.955914797023176,42482.74941123776,25467.215442934932,25467.215442934932,67949.9648541727,77607.21839055934,77607.21839055934,25467.215442934932,103074.43383349427,103074.43383349427,103074.43383349427,127178.45241137914,91704.20226611992,56580.019259732646,39026.870007096964,24104.018577884864,0.0,63130.88858498183,20488.415791202133,1558.5186174732355,0.0,0.8845333534553786,2.9167875997315083,0.0014959135982669303,347851.04672060127,1552633.2796255206,4.463500381163484,1552633.2796255206,4.463500381163484,0.8499999999999999,0.10025051270545511,4.027634451161993,1.2681137249385936,1.0,0.0,4.027634451163041,1.2867592956907068,1.2870512964571197,3.130060505216742,19353.437575178494,1973.5014072265753,4632.441516551485,4632.441516551485,5.497579484153623,3.1529932144283648,-2.271850286754936,5.4248435011833,4.671197035087702,4.671197035087702,1.334627724310772,0.0,0.0,0.00022691545056057984,1.0001101133154155,0.0002268904668990334,199.14773495054382,0.0,5.005963264370419e-06,14.186899891225767,0.001297092289787903,7.587850372807716e-05,0.00015103694683250268,0.0006083216104609101,0.10025051269974204,0.0718428463936313,0.028407666306110742,0.10025043664431982,0.07184284639772548,0.02840766630772963,0.37541460074098154,0.37541460074098154,0.1484442248452004,0.0,3.979039320256561e-13,5.767120167023961,3.979039320256561e-13,3.979039320256561e-13,5.747160517380621,3.979039320256561e-13,24104.018577884864,20488.415791202133,0.85,1.076334681440509,0.6729312760115965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751520078529617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.89150212962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.697567824433,1558.5186174732355,0.37541460074098154,0.1484442248452004,6.112874298809886,4.671197035087702
1468.0,-30.273849992354464,3.1553535341263985,34.9793921695842,23.721031844057165,4.550681857882384,-26.791434759588824,-40.340365819260455,1.0682666251169373,-5.495323899710513,-5.4953238997108835,39.955724491845,42481.41456944685,25466.76163623594,25466.76163623594,67948.1762056828,77606.0597528275,77606.0597528275,25466.76163623594,103072.82138906344,103072.82138906344,103072.82138906344,127176.17216842316,91703.69098861009,56579.3301262156,39027.067624882766,24103.350779359727,0.0,63130.41840424249,20487.848162455768,1558.4387841336284,0.0,0.8845376673531461,2.916815874160712,0.0014959135982669303,347860.5464353317,1552625.081813768,4.463354921172142,1552625.081813768,4.463354921172142,0.85,0.10024680578624434,4.027634451161993,1.2681116495514293,1.0,0.0,4.027634451160941,1.2867575052685785,1.2870494734791083,3.1300648604503962,19353.329674154054,1973.4904043841736,4632.441516551485,4632.441516551485,5.497481521406036,3.1553535341263985,-2.272148630066354,5.427502164192752,4.668825651837746,4.668825651837746,1.333950186239356,0.0,0.0,0.0002268904668990334,1.00010948921245,0.00022686562756013987,199.1486034891151,0.0,4.9754396077460675e-06,14.100395848352356,0.001302067729395649,7.587185807214268e-05,0.0001510186088268907,0.0006082477516777417,0.10024680578014734,0.0718425300515724,0.028404275728574947,0.10024676208097932,0.07184253005594185,0.028404275730302492,0.3754156054489532,0.3754156054489532,0.14842755817853373,0.0,3.979039320256561e-13,5.761823747308711,3.979039320256561e-13,3.979039320256561e-13,5.741990944082204,3.979039320256561e-13,24103.350779359727,20487.848162455768,0.85,1.076314365138384,0.6729151436542993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751407362858411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.80499808674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.667363572933,1558.4387841336284,0.3754156054489532,0.14842755817853373,6.112874298809886,4.668825651837746
1469.0,-30.274893301986594,3.157717126422614,34.97928082256047,23.721280262712412,4.551220265821928,-26.79232004322759,-40.341136884503044,1.0686470070627785,-5.4946417501033125,-5.494641750103669,39.95554117206412,42480.10393744052,25466.368924454026,25466.368924454026,67946.47286189455,77604.88227812077,77604.88227812077,25466.368924454026,103071.2512025748,103071.2512025748,103071.2512025748,127173.9698627978,91703.15259203855,56578.65685241707,39027.217488468305,24102.718660223007,0.0,63129.93614869131,20487.310861189555,1558.3610411299858,0.0,0.8845418747152826,2.9168417928074626,0.0014959135982669303,347869.8341382524,1552617.1849442169,4.463213054360922,1552617.1849442169,4.463213054360922,0.85,0.10024311719240478,4.027634451161993,1.2681095939455553,1.0,0.0,4.027634451161976,1.286755771716935,1.287047707570291,3.130069077357134,19353.216049868788,1973.478817931586,4632.441516551485,4632.441516551485,5.497396747150276,3.157717126422614,-2.2724535322690484,5.4301706586916625,4.6664593369707,4.6664593369707,1.3332740962773428,0.0,0.0,0.00022686562756013987,1.0001088387208699,0.0002268409384825545,199.14946686708748,0.0,4.946719652238414e-06,14.019003494443664,0.0013070144490478874,7.586521866791248e-05,0.0001510004088922274,0.0006081744489938828,0.10024311718660747,0.07184222622233664,0.02840089096427082,0.1002431288058911,0.07184222622649147,0.028400890965913306,0.3754165993126458,0.3754165993126458,0.14841089151186707,0.0,3.410605131648481e-13,5.756527651530803,3.410605131648481e-13,3.410605131648481e-13,5.736665835113115,3.410605131648481e-13,24102.718660223007,20487.310861189555,0.85,1.0762956056514732,0.6728995232529019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275129446764454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.72360573284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.637244163847,1558.3610411299858,0.3754165993126458,0.14841089151186707,6.112874298809886,4.6664593369707
1470.0,-30.275930516672435,3.1600837342605725,34.97917069539878,23.72151561956855,4.551740936929501,-26.793201614381676,-40.34189981231464,1.0690120346386505,-5.493965281272381,-5.493965281272783,39.955354007946625,42478.78580847871,25466.007059445044,25466.007059445044,67944.79286792375,77603.72372519602,77603.72372519602,25466.007059445044,103069.73078464105,103069.73078464105,103069.73078464105,127171.81769141168,91702.62347634805,56577.96648168848,39027.39666073285,24102.086906770626,0.0,63129.48356750347,20486.77387075503,1558.2828486177502,0.0,0.8845460666389808,2.9168658338099944,0.0014959135982669303,347879.0446877127,1552609.1225034273,4.46307170901078,1552609.1225034273,4.46307170901078,0.85,0.10023942316112608,4.027634451161993,1.2681075581209735,1.0,0.0,4.027634451161642,1.2867541099086754,1.287046013614579,3.130073119757003,19353.104384239155,1973.4674312062893,4632.441516551485,4632.441516551485,5.497318631753098,3.1600837342605725,-2.272758975192871,5.4328427094534435,4.664097943203602,4.664097943203602,1.3325994123438865,0.0,0.0,0.0002268409384825545,1.0001082037809754,0.00022681639609091025,199.15032520783038,0.0,4.916816638568977e-06,13.93425835370448,0.0013119312656864565,7.585864986130463e-05,0.00015098228862124986,0.0006081014671662293,0.1002394231553852,0.07184191780303678,0.02839750535234841,0.10023940021172974,0.07184191780715131,0.028397505353974777,0.3754175809896209,0.3754175809896209,0.1483942248452004,0.0,3.979039320256561e-13,5.751253150479556,3.979039320256561e-13,3.979039320256561e-13,5.731466587004604,3.979039320256561e-13,24102.086906770626,20486.77387075503,0.85,1.0762767098398855,0.6728834675648303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2751181417245565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.6388605921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.607214861138,1558.2828486177502,0.3754175809896209,0.1483942248452004,6.112874298809886,4.664097943203602
1471.0,-30.27696159345475,3.1624535207194002,34.979061757349456,23.721774655301147,4.552277591614658,-26.794076061885907,-40.342657815758116,1.0693920600459257,-5.4932772464492245,-5.493277246449618,39.95516838795465,42477.473975416164,25465.625624940745,25465.625624940745,67943.09960035692,77602.59622684642,77602.59622684642,25465.625624940745,103068.22185178717,103068.22185178717,103068.22185178717,127169.67598706698,91702.12940953311,56577.28639002279,39027.603355011466,24101.45413527981,0.0,63129.05749029128,20486.23601498784,1558.2040623369264,0.0,0.884550312683978,2.9168907172885383,0.0014959135982669303,347888.41291186004,1552601.1266099515,4.462928539684689,1552601.1266099515,4.462928539684689,0.85,0.10023572286859705,4.027634451161993,1.2681055091088638,1.0,0.0,4.02763445116385,1.286752377425356,1.2870442491566159,3.130077334087253,19353.000115394058,1973.4567987431037,4632.441516551485,4632.441516551485,5.497236291910718,3.1624535207194002,-2.2730541156630486,5.435507636382448,4.6617413984454235,4.6617413984454235,1.3319261138415495,0.0,0.0,0.00022681639609091025,1.0001075643436013,0.00022679200135815016,199.15117847567907,0.0,4.88762527732787e-06,13.851530035947183,0.0013168188909637843,7.585212397429465e-05,0.0001509642721166156,0.0006080289032714749,0.10023572286269555,0.07184160421478421,0.02839411864791135,0.10023566838273157,0.07184160421901396,0.028394118649583088,0.3754185506965716,0.3754185506965716,0.14837755817853374,0.0,3.979039320256561e-13,5.746028774749732,3.979039320256561e-13,3.979039320256561e-13,5.72646498011585,3.979039320256561e-13,24101.45413527981,20486.23601498784,0.85,1.0762571516421895,0.6728672288818639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275106822396174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.556132274345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.57727288353,1558.2040623369264,0.3754185506965716,0.14837755817853374,6.112874298809886,4.6617413984454235
1472.0,-30.27798667218997,3.164826702022157,34.97895427596456,23.72205447116869,4.552847927395266,-26.794941742248536,-40.34340694835407,1.0698029974538537,-5.492575206286006,-5.492575206286379,39.954992938995204,42476.151161008,25465.218243669016,25465.218243669016,67941.36940467701,77601.4167705405,77601.4167705405,25465.218243669016,103066.63501420952,103066.63501420952,103066.63501420952,127167.4608700455,91701.59459849815,56576.60656911273,39027.76447709491,24100.825855835985,0.0,63128.59033293089,20485.701977460587,1558.1260346558026,0.0,0.8845545938017991,2.916919013049188,0.0014959135982669303,347897.9720357068,1552593.568879428,4.462784188693334,1552593.568879428,4.462784188693334,0.85,0.1002320295541556,4.027634451161993,1.268103406247683,1.0,0.0,4.027634451159636,1.2867504995898036,1.2870423395035486,3.130081902005044,19352.887247807583,1973.445289452319,4632.441516551485,4632.441516551485,5.4971483509685015,3.164826702022157,-2.2733372931602593,5.438163995182416,4.659389756917604,4.659389756917604,1.3312542162621726,0.0,0.0,0.00022679200135815016,1.000106939481516,0.00022676775093244088,199.15202678625764,0.0,4.858239777772059e-06,13.768251530206015,0.0013216771307415563,7.58456749691639e-05,0.00015094632638898626,0.0006079566244406238,0.10023202954810792,0.07184129505076658,0.02839073449734134,0.10023210645458934,0.07184129505510127,0.02839073449905433,0.37541951035210486,0.37541951035210486,0.14836089151186707,0.0,3.979039320256561e-13,5.7407841738727825,3.979039320256561e-13,3.979039320256561e-13,5.721166496085459,3.979039320256561e-13,24100.825855835985,20485.701977460587,0.85,1.0762377085622257,0.6728512538771265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750954879998282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.4728537686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.54741929477,1558.1260346558026,0.37541951035210486,0.14836089151186707,6.112874298809886,4.659389756917604
1473.0,-30.279005753664748,3.167202145590361,34.978847938273056,23.72227756949144,4.553344434835351,-26.795809407397456,-40.344160062354035,1.0701480885681325,-5.491915261890654,-5.491915261891054,39.954811287685104,42474.87091546056,25464.946771815343,25464.946771815343,67939.8176872759,77600.30647176095,77600.30647176095,25464.946771815343,103065.2532435763,103065.2532435763,103065.2532435763,127165.49575289515,91701.09663551197,56575.9370082815,39027.955141367194,24100.242509318854,0.0,63128.19765068605,20485.206132921026,1558.0494809597815,0.0,0.8845586795025918,2.9169382053094024,0.0014959135982669303,347906.9581629364,1552585.744002525,4.46264642765609,1552585.744002525,4.46264642765609,0.85,0.10022834742436895,4.027634451161993,1.268101469879039,1.0,0.0,4.027634451162244,1.286748930438101,1.2870407387901226,3.130085719045983,19352.782156706744,1973.4345731423825,4632.441516551485,4632.441516551485,5.497089748641262,3.167202145590361,-2.273644118727716,5.440846264318077,4.657043089145135,4.657043089145135,1.3305837397557527,0.0,0.0,0.00022676775093244088,1.00010631468612,0.00022674364475301927,199.152870140105,0.0,4.82952143043166e-06,13.686863733843325,0.001326506652171988,7.583919220060998e-05,0.00015092855873183092,0.0006078850628125484,0.10022834741892797,0.07184099318098291,0.028387354237945056,0.10022830426468521,0.07184099318488286,0.02838735423948609,0.37542045725659473,0.37542045725659473,0.1483442248452004,0.0,3.979039320256561e-13,5.735613767058567,3.979039320256561e-13,3.979039320256561e-13,5.716211203154501,3.979039320256561e-13,24100.242509318854,20485.206132921026,0.85,1.076219822767862,0.6728351591865693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750841375019024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.391465972236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.517651497661,1558.0494809597815,0.37542045725659473,0.1483442248452004,6.112874298809886,4.657043089145135
1474.0,-30.280018377725547,3.1695811095931794,34.97874284096208,23.72257097102704,4.553927515601565,-26.796662602199728,-40.34489588867871,1.0705717400756094,-5.491198859318672,-5.491198859319067,39.954634739926966,42473.54686779444,25464.52431966176,25464.52431966176,67938.0711874562,77599.1302513577,77599.1302513577,25464.52431966176,103063.65457101946,103063.65457101946,103063.65457101946,127163.25228678696,91700.56519282878,56575.25596316218,39028.12136629623,24099.597715767493,0.0,63127.719082063726,20484.65805840237,1557.9700844651259,0.0,0.8845630387953722,2.9169680359670083,0.0014959135982669303,347916.71325874166,1552578.1389966144,4.462499442623729,1552578.1389966144,4.462499442623729,0.85,0.10022464001682894,4.027634451161993,1.2680993433902041,1.0,0.0,4.027634451162765,1.2867469923567434,1.287038769249079,3.130090433539831,19352.669999983933,1973.423136339518,4632.441516551485,4632.441516551485,5.496998554364533,3.1695811095931794,-2.273912429969505,5.4434935395626844,4.654701059124913,4.654701059124913,1.3299145883214039,0.0,0.0,0.00022674364475301927,1.0001056418672507,0.00022671969366123838,199.15370815629953,0.0,4.800814819927442e-06,13.605509199674371,0.0013313074669919153,7.583285873834144e-05,0.00015091078601467783,0.0006078134808046519,0.10022464001054202,0.07184067266134408,0.028383967349197927,0.10022471561908515,0.07184067266585056,0.02838396735097838,0.37542139496495586,0.37542139496495586,0.14832755817853374,0.0,3.979039320256561e-13,5.730411063136728,3.979039320256561e-13,3.979039320256561e-13,5.710988534675266,3.979039320256561e-13,24099.597715767493,20484.65805840237,0.85,1.0762003154135695,0.6728192858129466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750727763197893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.31011143807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.487969676375,1557.9700844651259,0.37542139496495586,0.14832755817853374,6.112874298809886,4.654701059124913
1475.0,-30.28102475610386,3.1719621973988503,34.978638961679096,23.722797457035654,4.554434469164988,-26.797517788301036,-40.345639538113005,1.0709275013618533,-5.490535432367835,-5.490535432368161,39.95446002189109,42472.28212051407,25464.269463319488,25464.269463319488,67936.55158383356,77597.99137531967,77597.99137531967,25464.269463319488,103062.26083863917,103062.26083863917,103062.26083863917,127161.28812227093,91700.0377532834,56574.600935028764,39028.26313139404,24099.027283631756,0.0,63127.2904150258,20484.173191086993,1557.8942804770195,0.0,0.8845671168300678,2.916987933406585,0.0014959135982669303,347925.747188726,1552570.612835897,4.462361941824711,1552570.612835897,4.462361941824711,0.85,0.10022096322462642,4.027634451161993,1.268097369107418,1.0,0.0,4.027634451162049,1.286745372526423,1.2870371182308924,3.1300943738807083,19352.558688091307,1973.4117856853572,4632.441516551485,4632.441516551485,5.496943538809267,3.1719621973988503,-2.274211249536855,5.446173446935705,4.6523640501750805,4.6523640501750805,1.3292468714785943,0.0,0.0,0.00022671969366123838,1.0001049911223514,0.00022669589260504132,199.15454100994623,0.0,4.769948742556045e-06,13.51803473640383,0.0013360774157344713,7.582645843725532e-05,0.00015089323522398307,0.0006077427926354046,0.10022096321918121,0.07184037336444317,0.028380589854738045,0.10022098479039405,0.07184037336834641,0.028380589856280017,0.3754223199101182,0.3754223199101182,0.14831089151186708,0.0,3.410605131648481e-13,5.725246520277381,3.410605131648481e-13,3.410605131648481e-13,5.705873935937291,3.410605131648481e-13,24099.027283631756,20484.173191086993,0.85,1.0761835513165483,0.6728038197312625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750613984364492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.222636974795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.458383249235,1557.8942804770195,0.3754223199101182,0.14831089151186708,6.112874298809886,4.6523640501750805
1476.0,-30.282025447315423,3.174345835429967,34.97853593512079,23.723047761619114,4.554956278959204,-26.798366368974662,-40.34637078931553,1.0712972006181898,-5.489850465895017,-5.489850465895405,39.954277099984786,42470.99068326973,25463.963436266014,25463.963436266014,67934.95411953575,77596.88887524506,77596.88887524506,25463.963436266014,103060.85231151107,103060.85231151107,103060.85231151107,127159.2693018181,91699.55041089522,56573.92308979267,39028.47480122505,24098.416990307025,0.0,63126.89179153208,20483.65444176097,1557.8155440571486,0.0,0.884571336436282,2.917009984156706,0.0014959135982669303,347935.07461708935,1552562.7333144958,4.462219668491678,1552562.7333144958,4.462219668491678,0.8499999999999999,0.10021725853254577,4.027634451161993,1.268095351965167,1.0,0.0,4.02763445116184,1.2867436869881057,1.2870354016829573,3.130098474071024,19352.45583838263,1973.4012979338133,4632.441516551485,4632.441516551485,5.4968774770894635,3.174345835429967,-2.2744938661659995,5.448839701595967,4.65003164684578,4.65003164684578,1.3285804705273656,0.0,0.0,0.00022669589260504132,1.0001043986330174,0.00022667222833426022,199.1553691631493,0.0,4.74008842247586e-06,13.433410589296587,0.001340817504156947,7.582016532996058e-05,0.00015087572727508073,0.0006076722770172363,0.10021725852671053,0.07184005342009848,0.02837720510661204,0.10021715522660431,0.07184005342428144,0.028377205108264327,0.3754232334913567,0.3754232334913567,0.14829422484520038,0.0,3.979039320256561e-13,5.720142507722926,3.979039320256561e-13,3.979039320256561e-13,5.7010536114954675,3.979039320256561e-13,24098.416990307025,20483.65444176097,0.85,1.0761650414197745,0.6727876104453925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750500105320346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.138012827694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.4288881898,1557.8155440571486,0.3754232334913567,0.14829422484520038,6.112874298809886,4.65003164684578
1477.0,-30.283019722240795,3.176732543495959,34.978434187392914,23.72333613401281,4.555535852280229,-26.799203397796443,-40.347092715650774,1.0717195278359706,-5.489139504523052,-5.489139504523444,39.95410829444784,42469.68839585302,25463.595032080986,25463.595032080986,67933.28342793402,77595.7065730241,77595.7065730241,25463.595032080986,103059.30160510508,103059.30160510508,103059.30160510508,127157.10504046192,91699.00405983765,56573.25499097587,39028.61007651309,24097.803435356833,0.0,63126.41351186992,20483.132920053307,1557.7375178442412,0.0,0.8845756387233613,2.9170382261223584,0.0014959135982669303,347944.75623474974,1552555.4618948898,4.462074608324946,1552555.4618948898,4.462074608324946,0.85,0.10021356077067664,4.027634451161993,1.2680932469060644,1.0,0.0,4.027634451164327,1.2867417542230688,1.287033438028357,3.130103175670916,19352.340535366788,1973.3895402983474,4632.441516551485,4632.441516551485,5.496797950087617,3.176732543495959,-2.274757177352917,5.451489720848876,4.647703981314166,4.647703981314166,1.327915423232619,0.0,0.0,0.00022667222833426022,1.0001037300580953,0.0002266487180495697,199.15619201239272,0.0,4.712866583387621e-06,13.356263897320517,0.0013455303707403346,7.581395294566927e-05,0.00015085827538859094,0.0006076019871979723,0.10021356076454559,0.07183973793154665,0.02837382283299894,0.10021359329807099,0.07183973793594181,0.028373822834734837,0.3754241382105994,0.3754241382105994,0.14827755817853372,0.0,3.979039320256561e-13,5.714995733063176,3.979039320256561e-13,3.979039320256561e-13,5.695786015226929,3.979039320256561e-13,24097.803435356833,20483.132920053307,0.85,1.076146729215976,0.6727720780124357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750386105675067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.06086613572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.399473517324,1557.7375178442412,0.3754241382105994,0.14827755817853372,6.112874298809886,4.647703981314166
1478.0,-30.284008355395116,3.179121203211517,34.97833360727566,23.723576694633834,4.556051304747855,-26.800041760775173,-40.34781858846543,1.0720847101277045,-5.488470435608576,-5.48847043560892,39.95393880713734,42468.42672885094,25463.360834132975,25463.360834132975,67931.78756298393,77594.59049652956,77594.59049652956,25463.360834132975,103057.95133066253,103057.95133066253,103057.95133066253,127155.20128576497,91698.49569829734,56572.599486460174,39028.77356870796,24097.249955102434,0.0,63126.02352381039,20482.66246183707,1557.661930966478,0.0,0.884579726406278,2.9170576449127505,0.0014959135982669303,347953.8675691013,1552548.1611332924,4.461936784838199,1552548.1611332924,4.461936784838199,0.8500000000000001,0.10020988313501461,4.027634451161993,1.2680912555893884,1.0,0.0,4.02763445116283,1.2867400892882297,1.2870317424629032,3.1301072257645366,19352.233249734363,1973.378600208467,4632.441516551485,4632.441516551485,5.496747394036955,3.179121203211517,-2.2750441873597995,5.454165390571316,4.645381214639789,4.645381214639789,1.3272517756113682,0.0,0.0,0.0002266487180495697,1.0001031422754927,0.00022662534339596752,199.157010198546,0.0,4.682218772090417e-06,13.269408000104242,0.0013502125895124251,7.580770707529011e-05,0.0001508410109742796,0.0006075324524481128,0.10020988312951895,0.07183943613121044,0.02837044699830851,0.10020986074980838,0.07183943613515022,0.0283704469998644,0.375425029843336,0.375425029843336,0.14826089151186705,0.0,3.410605131648481e-13,5.709901043376419,3.410605131648481e-13,3.410605131648481e-13,5.690818440478779,3.410605131648481e-13,24097.249955102434,20482.66246183707,0.85,1.0761296810872438,0.6727562478702995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750271960573023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.9740102385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.370154028074,1557.661930966478,0.375425029843336,0.14826089151186705,6.112874298809886,4.645381214639789
1479.0,-30.284990948040626,3.181512605809222,34.978234117437204,23.72386709265413,4.556616791894766,-26.80086968257698,-40.34852773239834,1.0724955264309184,-5.48776472582216,-5.487764725822554,39.9537694026722,42467.12191816872,25463.031688275463,25463.031688275463,67930.15360644419,77593.4734835235,77593.4734835235,25463.031688275463,103056.50517179896,103056.50517179896,103056.50517179896,127153.16102478691,91698.0042186559,56571.91854921756,39028.98407715371,24096.65585298795,0.0,63125.63993014167,20482.15747503976,1557.5838937995713,0.0,0.8845840034340967,2.917082809176917,0.0014959135982669303,347963.47807931865,1552540.863966237,4.461792578163429,1552540.863966237,4.461792578163429,0.8500000000000001,0.10020618285526973,4.027634451161993,1.2680892021814363,1.0,0.0,4.027634451161653,1.2867382099481521,1.2870298326182275,3.130111797429473,19352.129526891516,1973.3680234220164,4632.441516551485,4632.441516551485,5.496676341686625,3.181512605809222,-2.275305416934023,5.456818022743246,4.643063014559809,4.643063014559809,1.326589432731374,0.0,0.0,0.00022662534339596752,1.0001025128767218,0.00022660211376141458,199.15782339151113,0.0,4.655226125836545e-06,13.192910840620767,0.0013548678156382616,7.580160561027317e-05,0.00015082373778569437,0.0006074628823586855,0.10020618284921201,0.07183911748365784,0.02836706536555417,0.10020618927528349,0.0718391174880007,0.028367065367269028,0.3754259107355063,0.3754259107355063,0.1482442248452004,0.0,3.979039320256561e-13,5.704832977288731,3.979039320256561e-13,3.979039320256561e-13,5.685927667249416,3.979039320256561e-13,24096.65585298795,20482.15747503976,0.85,1.0761103361743258,0.6727396659291722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275015772350558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.89751307901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.340914419809,1557.5838937995713,0.3754259107355063,0.1482442248452004,6.112874298809886,4.643063014559809
1480.0,-30.285967580957053,3.1839061549441916,34.97813582508293,23.724124242458515,4.55715897985672,-26.801694569939443,-40.34924019416792,1.0728859688390897,-5.487079457366235,-5.487079457366635,39.95360530128054,42465.856462151336,25462.77410380366,25462.77410380366,67928.630565955,77592.31633275446,77592.31633275446,25462.77410380366,103055.09043655812,103055.09043655812,103055.09043655812,127151.18384426001,91697.46076273137,56571.26515044156,39029.10623587756,24096.093407701886,0.0,63125.19964357944,20481.679396546602,1557.5079836836467,0.0,0.8845881549946802,2.917105352699531,0.0014959135982669303,347972.8104144725,1552533.7952559714,4.461652602704042,1552533.7952559714,4.461652602704042,0.85,0.10020250095696892,4.027634451161993,1.2680871608620512,1.0,0.0,4.027634451163579,1.2867364259142384,1.2870280182880125,3.13011613726589,19352.01483487032,1973.356328090665,4632.441516551485,4632.441516551485,5.49662073721307,3.1839061549441916,-2.275576836763218,5.459482991707409,4.64074962301547,4.64074962301547,1.3259284637187057,0.0,0.0,0.00022660211376141458,1.0001018918913063,0.00022657902719580328,199.1586316580338,0.0,4.626363455745015e-06,13.111114033581373,0.0013594941790940067,7.579547605588284e-05,0.00015080663770553174,0.0006073940094867049,0.10020250095127359,0.07183881142153893,0.028363689529734663,0.10020255028340558,0.07183881142562211,0.02836368953134681,0.3754267812539288,0.3754267812539288,0.14822755817853372,0.0,3.979039320256561e-13,5.699753666873335,3.979039320256561e-13,3.979039320256561e-13,5.680763710143992,3.979039320256561e-13,24096.093407701886,20481.679396546602,0.85,1.076093714546598,0.6727243113989992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750043356636167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.81571627197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.31176286863,1557.5079836836467,0.3754267812539288,0.14822755817853372,6.112874298809886,4.64074962301547
1481.0,-30.286938425116116,3.186302053350774,34.97803866676515,23.724410379678034,4.557716951952826,-26.802512667976103,-40.349943994637556,1.0732911948131312,-5.486381909308022,-5.486381909308404,39.95344174686332,42464.58032597192,25462.492191210124,25462.492191210124,67927.07251718204,77591.21248707533,77591.21248707533,25462.492191210124,103053.70467828546,103053.70467828546,103053.70467828546,127149.23493261887,91696.97466611092,56570.60517242926,39029.299437424066,24095.530254333407,0.0,63124.82969175748,20481.200716183397,1557.4312620865373,0.0,0.8845923680171399,2.91712837048816,0.0014959135982669303,347982.3101813406,1552526.7501309726,4.461510555872566,1552526.7501309726,4.461510555872566,0.8500000000000001,0.10019881066968984,4.027634451161993,1.26808510965202,1.0,0.0,4.02763445116168,1.2867345722207753,1.2870261344666478,3.1301206465687,19351.91224807095,1973.3458671484095,4632.441516551485,4632.441516551485,5.496559881054924,3.186302053350774,-2.275837890805949,5.462139944156723,4.6384408646808675,4.6384408646808675,1.325268818480248,0.0,0.0,0.00022657902719580328,1.0001012887299008,0.00022655607961824742,199.15943513950643,0.0,4.597888816829333e-06,13.03041690689433,0.001364092067910836,7.578942146760687e-05,0.0001507896057281964,0.0006073254109080177,0.10019881066380615,0.07183849864434787,0.028360312019458277,0.10019888222221177,0.07183849864856628,0.028360312021123563,0.37542763941248647,0.37542763941248647,0.14821089151186706,0.0,3.979039320256561e-13,5.694717892218591,3.979039320256561e-13,3.979039320256561e-13,5.675925713556978,3.979039320256561e-13,24095.530254333407,20481.200716183397,0.85,1.0760753391157523,0.6727080379199301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749928888488595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.735019145286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.282697957602,1557.4312620865373,0.37542763941248647,0.14821089151186706,6.112874298809886,4.6384408646808675
1482.0,-30.287903099900053,3.1886999517061945,34.97794260200033,23.724672628473513,4.558258932916886,-26.803326812205658,-40.35064339460803,1.0736826452221657,-5.485694935521053,-5.4856949355214235,39.95327928139488,42463.31255457008,25462.252197349593,25462.252197349593,67925.56475191968,77590.07678545982,77590.07678545982,25462.252197349593,103052.32898280941,103052.32898280941,103052.32898280941,127147.30581525323,91696.4477480012,56569.94449111402,39029.44806320797,24094.97683244382,0.0,63124.42489565179,20480.730307577247,1557.3552958485934,0.0,0.8845965221532266,2.9171501048256436,0.0014959135982669303,347991.66613835224,1552519.751936491,4.461370495347582,1552519.751936491,4.461370495347582,0.85,0.10019512616357172,4.027634451161993,1.2680830985540528,1.0,0.0,4.027634451160067,1.2867327828840767,1.2870243151955645,3.1301249993292877,19351.80104622314,1973.334527715697,4632.441516551485,4632.441516551485,5.496508073847067,3.1886999517061945,-2.2761030502818755,5.46480300198807,4.63613680429176,4.63613680429176,1.3246105155119314,0.0,0.0,0.00022655607961824742,1.0001006458419186,0.00022653327998556068,199.16023352081965,0.0,4.570226583844545e-06,12.95202213861544,0.0013686622944946805,7.578340517852582e-05,0.0001507726744397216,0.000607257217867254,0.1001951261578608,0.07183818940559801,0.028356936752262793,0.10019521188853789,0.07183818940969267,0.02835693675387906,0.3754284869381148,0.3754284869381148,0.1481942248452004,0.0,3.979039320256561e-13,5.689688283618409,3.979039320256561e-13,3.979039320256561e-13,5.6709001940230905,3.979039320256561e-13,24094.97683244382,20480.730307577247,0.85,1.0760583540238893,0.6726922680842529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749814309371148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.65662437701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.25371646025,1557.3552958485934,0.3754284869381148,0.1481942248452004,6.112874298809886,4.63613680429176
1483.0,-30.288861917198624,3.1910996947396226,34.977847438632914,23.72493672827261,4.5587887424351985,-26.80413690080465,-40.35134216593576,1.0740637260411696,-5.485010835640821,-5.485010835641194,39.953113406248065,42462.0673970901,25462.030835988888,25462.030835988888,67924.09823307898,77588.9977859789,77588.9977859789,25462.030835988888,103051.0286219678,103051.0286219678,103051.0286219678,127145.45778823097,91695.97024150797,56569.29921803623,39029.63447052416,24094.42916626317,0.0,63124.06363678732,20480.264791323694,1557.278810405582,0.0,0.8846006738002342,2.9171696532905016,0.0014959135982669303,348000.9831516373,1552512.606894827,4.461230519622808,1552512.606894827,4.461230519622808,0.85,0.10019143548229975,4.027634451161993,1.2680811209743843,1.0,0.0,4.027634451160421,1.2867310419033484,1.2870225444818635,3.130129234470217,19351.700272301332,1973.3242516355058,4632.441516551485,4632.441516551485,5.496460288816236,3.1910996947396226,-2.2763675909286305,5.467467285668253,4.633837340384563,4.633837340384563,1.3239535258241608,0.0,0.0,0.00022653327998556068,1.000100035480962,0.0002265106208866573,199.16102705999282,0.0,4.540780170081394e-06,12.86857100201067,0.001373203074664762,7.577739473805636e-05,0.00015075588524750432,0.0006071895971382725,0.10019143547660905,0.07183787508634307,0.028353560390265986,0.10019143268211764,0.07183787509042328,0.028353560391876476,0.37542932297429055,0.37542932297429055,0.14817755817853373,0.0,3.979039320256561e-13,5.684727535008506,3.979039320256561e-13,3.979039320256561e-13,5.666209188152038,3.979039320256561e-13,24094.42916626317,20480.264791323694,0.85,1.0760412799770118,0.672676392340878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274969963599315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.5731732404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.224826194575,1557.278810405582,0.37542932297429055,0.14817755817853373,6.112874298809886,4.633837340384563
1484.0,-30.2898147664796,3.193501791195155,34.97775337217143,23.725230269506596,4.559364089091076,-26.80493706348592,-40.3520318219438,1.0744863860975458,-5.484301973266724,-5.484301973267134,39.952955028371264,42460.81043202328,25461.748425336034,25461.748425336034,67922.55885735931,77587.85379210947,77587.85379210947,25461.748425336034,103049.6022174455,103049.6022174455,103049.6022174455,127143.4652266271,91695.44376673891,56568.65813402795,39029.76181412329,24093.863009181598,0.0,63123.62482330488,20479.783557804356,1557.201955840189,0.0,0.8846049260287007,2.917194714328732,0.0014959135982669303,348010.6376212481,1552505.7848198933,4.461087153633328,1552505.7848198933,4.461087153633328,0.8499999999999999,0.10018774158586187,4.027634451161993,1.268079098886811,1.0,0.0,4.027634451161709,1.2867291055367271,1.287020578518928,3.1301339449238346,19351.589164017023,1973.312921743615,4632.441516551485,4632.441516551485,5.496399325142579,3.193501791195155,-2.2766139307136677,5.470115721908822,4.631542429452491,4.631542429452491,1.323297836986426,0.0,0.0,0.0002265106208866573,1.0000994135732082,0.00022648810489486057,199.16181566544353,0.0,4.512809409850863e-06,12.789301867517347,0.0013777158840746128,7.577146313464065e-05,0.00015073915775201663,0.0006071222249011646,0.10018774157984277,0.07183755797763308,0.02835018360220969,0.10018783033596595,0.07183755798194895,0.028350183603912924,0.3754301506433379,0.3754301506433379,0.14816089151186707,0.0,3.979039320256561e-13,5.679744005084103,3.979039320256561e-13,3.979039320256561e-13,5.661182340853713,3.979039320256561e-13,24093.863009181598,20479.783557804356,0.85,1.0760243735604151,0.6726611558014804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749584875783242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.49390410591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.19602111803,1557.201955840189,0.3754301506433379,0.14816089151186707,6.112874298809886,4.631542429452491
1485.0,-30.29076183962948,3.195905352050671,34.97766031417037,23.725484450720273,4.559888737121634,-26.805737097081433,-40.35271763624621,1.0748639945733727,-5.483626271518972,-5.483626271519379,39.952796268206676,42459.56244804527,25461.572697338084,25461.572697338084,67921.13514538335,77586.75562786948,77586.75562786948,25461.572697338084,103048.32832520756,103048.32832520756,103048.32832520756,127141.67191599001,91694.94026474246,56568.00322658947,39029.93004239221,24093.34359078244,0.0,63123.27363317465,20479.342052165073,1557.1270506151109,0.0,0.8846090078180404,2.917212932732044,0.0014959135982669303,348019.8406499328,1552498.946300778,4.460949534950251,1552498.946300778,4.460949534950251,0.85,0.1001840636896946,4.027634451161993,1.2680770888878032,1.0,0.0,4.027634451160934,1.2867273802726626,1.287018823890601,3.130138141856064,19351.48290395242,1973.3020862325484,4632.441516551485,4632.441516551485,5.496361390935027,3.195905352050671,-2.276878794996541,5.4727841470472125,4.629252228041143,4.629252228041143,1.3226434937260407,0.0,0.0,0.00022648810489486057,1.0000988116725469,0.00022646572743755794,199.1625994958805,0.0,4.4843258077447416e-06,12.708579339148597,0.0013822002098823577,7.576556499874296e-05,0.0001507225398961176,0.0006070552942522413,0.1001840636841815,0.07183725169541179,0.02834681198876971,0.1001840989894406,0.07183725169936492,0.028346811990329672,0.3754309669294503,0.3754309669294503,0.1481442248452004,0.0,3.979039320256561e-13,5.674805031731125,3.979039320256561e-13,3.979039320256561e-13,5.656357314406307,3.979039320256561e-13,24093.34359078244,20479.342052165073,0.85,1.0760078056168363,0.6726451276083771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749470004415855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.41318157754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.167303640195,1557.1270506151109,0.3754309669294503,0.1481442248452004,6.112874298809886,4.629252228041143
