time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1486.0,-30.291703110745477,3.1983106875752445,34.97756804046835,23.72575218267741,4.560426760146638,-26.80653057019036,-40.3533986658789,1.075254219591489,-5.4829345714140345,-5.482934571414445,39.952632995960165,42458.31965874282,25461.359737051225,25461.359737051225,67919.67939579404,77585.6581971398,77585.6581971398,25461.359737051225,103047.01793419103,103047.01793419103,103047.01793419103,127139.81183411046,91694.44057021309,56567.35658120886,39030.09332111581,24092.793899919427,0.0,63122.88722103524,20478.87481493151,1557.0502340334713,0.0,0.8846131888910835,2.9172333823368115,0.0014959135982669303,348029.2617734753,1552491.9134496127,4.460808569769332,1552491.9134496127,4.460808569769332,0.8499999999999999,0.10018036744597462,4.027634451161993,1.2680750981206077,1.0,0.0,4.0276344511603215,1.2867255955272352,1.2870170099457827,3.130142483496391,19351.377447423252,1973.2913326592927,4632.441516551485,4632.441516551485,5.496315419434663,3.1983106875752445,-2.277131258993447,5.475441946568692,4.626966471884549,4.626966471884549,1.3219904205384425,0.0,0.0,0.00022646572743755794,1.000098207055505,0.0002264434890892562,199.16337852976557,0.0,4.456752566500097e-06,12.630436773461275,0.0013866569624488578,7.57597084320029e-05,0.00015070601900555504,0.0006069887541442475,0.10018036744017954,0.07183693169951746,0.028343435740662073,0.10018033243282236,0.07183693170367299,0.028343435742301637,0.37543177348996026,0.37543177348996026,0.14812755817853374,0.0,3.979039320256561e-13,5.669896382296031,3.979039320256561e-13,3.979039320256561e-13,5.651600789190695,3.979039320256561e-13,24092.793899919427,20478.87481493151,0.85,1.0759913303388997,0.6726295568526196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749355064408368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.33503901186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.138670115877,1557.0502340334713,0.37543177348996026,0.14812755817853374,6.112874298809886,4.626966471884549
1487.0,-30.292638472481848,3.200718017451724,34.97747680070677,23.726051800791197,4.560995128896139,-26.807315689475974,-40.35407085958866,1.0756723458901707,-5.482230269111426,-5.4822302691117955,39.95247856348825,42457.065764550614,25461.120414822522,25461.120414822522,67918.18617937314,77584.56704161118,77584.56704161118,25461.120414822522,103045.6874564337,103045.6874564337,103045.6874564337,127137.94527539515,91693.95705013999,56566.70870159435,39030.275942828484,24092.257818961447,0.0,63122.533761789935,20478.41914611723,1556.974072012282,0.0,0.8846174026410991,2.917255727484656,0.0014959135982669303,348038.8547477592,1552485.2613884336,4.460666503783308,1552485.2613884336,4.460666503783308,0.85,0.10017667692521548,4.027634451161993,1.2680730617465454,1.0,0.0,4.027634451162346,1.2867236795805932,1.287015064949123,3.130147144315241,19351.275404383567,1973.2809271650938,4632.441516551485,4632.441516551485,5.496263757211223,3.200718017451724,-2.277373304652827,5.47809132210455,4.624685257021213,4.624685257021213,1.3213386448632036,0.0,0.0,0.0002264434890892562,1.0000975912242962,0.00022642139234837008,199.16415267815464,0.0,4.429064580693932e-06,12.551969021686604,0.0013910860270295517,7.575392826092596e-05,0.00015068956082833025,0.0006069224666226537,0.10017667691929995,0.07183661527707337,0.02834006164222658,0.1001766766737862,0.0718366152813154,0.028340061643900093,0.37543257081699033,0.37543257081699033,0.14811089151186707,0.0,3.979039320256561e-13,5.66501817169717,3.979039320256561e-13,3.979039320256561e-13,5.646868588944869,3.979039320256561e-13,24092.257818961447,20478.41914611723,0.85,1.075973699593253,0.672613458844569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749240040926182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.256571260084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.110121256532,1556.974072012282,0.37543257081699033,0.14811089151186707,6.112874298809886,4.624685257021213
1488.0,-30.293568041188447,3.203126900753009,34.977386620952295,23.726328019425296,4.561544569411003,-26.80809748730223,-40.354742494504876,1.0760740155245856,-5.481540777170267,-5.4815407771706095,39.95232695812156,42455.83466013964,25460.934003845738,25460.934003845738,67916.76866398538,77583.45783595162,77583.45783595162,25460.934003845738,103044.39183979735,103044.39183979735,103044.39183979735,127136.13574361392,91693.4454780972,56566.073641812356,39030.4131514276,24091.743903816576,0.0,63122.15705524418,20477.98231824409,1556.8992501242387,0.0,0.8846215292013572,2.9172758566195096,0.0014959135982669303,348048.24619809916,1552478.731123617,4.460527378264651,1552478.731123617,4.460527378264651,0.85,0.10017299780329414,4.027634451161993,1.2680710209766404,1.0,0.0,4.027634451162312,1.2867218405647876,1.2870131970830232,3.1301516180016984,19351.167441200305,1973.2699179842562,4632.441516551485,4632.441516551485,5.496223516880911,3.203126900753009,-2.2776223349740956,5.480749235727105,4.622408652679909,4.622408652679909,1.320688186479974,0.0,0.0,0.00022642139234837008,1.0000969875193986,0.00022639943442883157,199.1649220372442,0.0,4.4008786755346645e-06,12.47209016646524,0.0013954869057050863,7.574815330214396e-05,0.0001506732390462261,0.0006068567284507467,0.10017299779762606,0.07183630652183699,0.028336691275789062,0.10017302105999712,0.07183630652590167,0.028336691277392474,0.37543335933142624,0.37543335933142624,0.1480942248452004,0.0,3.410605131648481e-13,5.66014870446503,3.410605131648481e-13,3.410605131648481e-13,5.642005338120384,3.410605131648481e-13,24091.743903816576,20477.98231824409,0.85,1.0759576641930184,0.6725979694100523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749124923467194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.17669240486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.081659406056,1556.8992501242387,0.37543335933142624,0.1480942248452004,6.112874298809886,4.622408652679909
1489.0,-30.294491544344798,3.2055373486057217,34.97729736941405,23.72660409836101,4.562094176223541,-26.808873808566748,-40.35540951937435,1.0764764404452156,-5.480847681496186,-5.4808476814966065,39.952173634178834,42454.61054504855,25460.74625767454,25460.74625767454,67915.35680272308,77582.34743753026,77582.34743753026,25460.74625767454,103043.09369520479,103043.09369520479,103043.09369520479,127134.31506157275,91692.93033250718,56565.44311731144,39030.541350217485,24091.221366367954,0.0,63121.762716585436,20477.538161412762,1556.8237932047023,0.0,0.8846256806053985,2.9172962988218107,0.0014959135982669303,348057.6869347926,1552472.126853799,4.4603874160223596,1552472.126853799,4.4603874160223596,0.8500000000000001,0.10016931195909046,4.027634451161993,1.2680690560350198,1.0,0.0,4.027634451160172,1.2867199977233355,1.2870113255691253,3.1301561010074517,19351.058723848513,1973.2588318996309,4632.441516551485,4632.441516551485,5.496182988323663,3.2055373486057217,-2.277866814523165,5.483404163128887,4.620136529171551,4.620136529171551,1.3200390083347286,0.0,0.0,0.00022639943442883157,1.000096355365651,0.00022637762173031455,199.1656863813817,0.0,4.373247332987419e-06,12.393782941686347,0.0013998601530380737,7.574241838507425e-05,0.0001506570160437573,0.000606791388127102,0.1001693119533547,0.07183599238684131,0.028333319566513384,0.10016933804479014,0.07183599239095467,0.02833331956813579,0.37543413807407733,0.37543413807407733,0.14807755817853374,0.0,3.979039320256561e-13,5.6552831560495065,3.979039320256561e-13,3.979039320256561e-13,5.637162325428392,3.979039320256561e-13,24091.221366367954,20477.538161412762,0.85,1.0759420187243616,0.6725827783940114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274900973311931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.09838518008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.053282430552,1556.8237932047023,0.37543413807407733,0.14807755817853374,6.112874298809886,4.620136529171551
1490.0,-30.295409635676254,3.207949118123968,34.977208937351726,23.72687713885682,4.562629396644431,-26.809646697031848,-40.356068406812824,1.07686645800025,-5.480161613104883,-5.480161613105258,39.952018999464755,42453.37615354502,25460.587657810327,25460.587657810327,67913.96381135535,77581.28287262552,77581.28287262552,25460.587657810327,103041.87053043584,103041.87053043584,103041.87053043584,127132.58362623081,91692.45301262503,56564.7944857468,39030.731696531366,24090.713095794974,0.0,63121.444792326336,20477.106131425728,1556.7484650719202,0.0,0.8846298003132551,2.9173142211855003,0.0014959135982669303,348067.0321500628,1552465.4661453706,4.460248523267361,1552465.4661453706,4.460248523267361,0.85,0.10016562588589703,4.027634451161993,1.2680670691141862,1.0,0.0,4.027634451163044,1.286718212804389,1.2870095121777958,3.1301604431197143,19350.957989309485,1973.2485598353653,4632.441516551485,4632.441516551485,5.496148751547301,3.207949118123968,-2.2781135349189188,5.486062653042887,4.617868892441706,4.617868892441706,1.3193911121262016,0.0,0.0,0.00022637762173031455,1.0000957914095587,0.00022635593877587724,199.166446251531,0.0,4.344341071972955e-06,12.311862597971354,0.0014042044941100468,7.573675382579242e-05,0.00015064086790452213,0.0006067263493251963,0.10016562588026065,0.0718356774718383,0.02832994840842235,0.10016557310184315,0.07183567747588052,0.028329948410016514,0.37543490599073065,0.37543490599073065,0.14806089151186708,0.0,3.979039320256561e-13,5.650476023792635,3.979039320256561e-13,3.979039320256561e-13,5.632575139065011,3.979039320256561e-13,24090.713095794974,20477.106131425728,0.85,1.0759253694967965,0.672566610178512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748894469353063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.016464836364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.024995982612,1556.7484650719202,0.37543490599073065,0.14806089151186708,6.112874298809886,4.617868892441706
1491.0,-30.296321649591416,3.2103626940154095,34.97712148747328,23.727180249430262,4.563206328193883,-26.810409943801766,-40.356718248780794,1.0772946224043813,-5.479452340593923,-5.479452340594238,39.951870742819295,42452.13061472581,25460.370893027026,25460.370893027026,67912.50150775284,77580.17125243472,77580.17125243472,25460.370893027026,103040.54214546175,103040.54214546175,103040.54214546175,127130.73040791535,91691.94306982018,56564.148959707105,39030.88234457008,24090.188262453605,0.0,63121.07060702368,20476.660023085562,1556.6726804213438,0.0,0.8846340166207943,2.9173369883898355,0.0014959135982669303,348076.6936451528,1552459.0801850273,4.4601063746246785,1552459.0801850273,4.4601063746246785,0.8499999999999999,0.10016193563046827,4.027634451161993,1.268065005266108,1.0,0.0,4.027634451163082,1.286716248631346,1.2870075196588224,3.1301652213113083,19350.85036996384,1973.237585716207,4632.441516551485,4632.441516551485,5.496101958774521,3.2103626940154095,-2.278343270567442,5.488705964582851,4.615605671827387,4.615605671827387,1.3187444776649677,0.0,0.0,0.00022635593877587724,1.0000951579907977,0.000226334401249006,199.1672010967105,0.0,4.318516979513303e-06,12.2386771199407,0.0014085230110895601,7.573116741551622e-05,0.00015062477136036103,0.0006066615183293884,0.1001619356245192,0.07183535907472144,0.028326576549797748,0.10016195596299382,0.07183535907898808,0.02832657655148018,0.3754356655468004,0.3754356655468004,0.1480442248452004,0.0,3.410605131648481e-13,5.645656892715067,3.410605131648481e-13,3.410605131648481e-13,5.627752778532795,3.410605131648481e-13,24090.188262453605,20476.660023085562,0.85,1.0759085809960265,0.6725508646553601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748779143785252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.94327935833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.996787168127,1556.6726804213438,0.3754356655468004,0.1480442248452004,6.112874298809886,4.615605671827387
1492.0,-30.297228283983983,3.2127774161547933,34.97703501996803,23.727451788168423,4.563749597436662,-26.811171714641812,-40.357371618133016,1.0776930280946713,-5.478767285281208,-5.478767285281525,39.9517244560545,42450.92286567507,25460.233343274103,25460.233343274103,67911.15620894918,77579.06815129875,77579.06815129875,25460.233343274103,103039.30149457285,103039.30149457285,103039.30149457285,127129.00061424424,91691.42584717945,56563.52561360295,39031.00025952944,24089.69911967139,0.0,63120.69937920083,20476.24425172068,1556.5986924229203,0.0,0.8846381001951356,2.917355360689984,0.0014959135982669303,348086.0254608088,1552452.779094164,4.45996870181436,1552452.779094164,4.45996870181436,0.85,0.10015826033917807,4.027634451161993,1.2680630172463134,1.0,0.0,4.027634451162585,1.2867144237956836,1.2870056666959868,3.130169660553629,19350.741214267124,1973.226454932839,4632.441516551485,4632.441516551485,5.49607226606228,3.2127774161547933,-2.2785861056436634,5.491363521798457,4.613347015751512,4.613347015751512,1.318099147357575,0.0,0.0,0.000226334401249006,1.0000945973794932,0.00022631299263295765,199.1679514944495,0.0,4.289568945491071e-06,12.156638391521694,0.001412812580035051,7.572555106594515e-05,0.00015060885018306083,0.000606597393647191,0.10015826033361885,0.07183505080587799,0.02832320952774086,0.10015828840023697,0.07183505080986513,0.02832320952931295,0.37543641448172005,0.37543641448172005,0.14802755817853375,0.0,3.410605131648481e-13,5.640846984954521,3.410605131648481e-13,3.410605131648481e-13,5.622932828919261,3.410605131648481e-13,24089.69911967139,20476.24425172068,0.85,1.0758935955536462,0.672535686124911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748663733240821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.861240629914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.968669501504,1556.5986924229203,0.37543641448172005,0.14802755817853375,6.112874298809886,4.613347015751512
1493.0,-30.29812905061945,3.215193777849402,34.97694954037255,23.727759753260784,4.564327778938595,-26.811924712244384,-40.35801230985669,1.0781234405635478,-5.478058856034181,-5.478058856034605,39.95158029530567,42449.687919150645,25460.036596646973,25460.036596646973,67909.72451579761,77577.97119515591,77577.97119515591,25460.036596646973,103038.00779180288,103038.00779180288,103038.00779180288,127127.19923491575,91690.92653490383,56562.88670383127,39031.1553678584,24089.191443112868,0.0,63120.34681097127,20475.812726645938,1556.5234786587284,0.0,0.8846422968502597,2.9173772465558265,0.0014959135982669303,348095.6758825277,1552446.5695972783,4.459827217506673,1552446.5695972783,4.459827217506673,0.85,0.10015457321299373,4.027634451161993,1.2680609638383618,1.0,0.0,4.02763445116162,1.2867124485189243,1.2870036634239643,3.1301744657852795,19350.635838409555,1973.215709585797,4632.441516551485,4632.441516551485,5.496029794586617,3.215193777849402,-2.278811925743966,5.494005703593368,4.611092728086919,4.611092728086919,1.317455065167691,0.0,0.0,0.00022631299263295765,1.000093985811112,0.00022629172442168994,199.1686970405559,0.0,4.2639102026786524e-06,12.083921514391301,0.0014170764902377297,7.572004406698869e-05,0.00015059294856596895,0.0006065333477463626,0.10015457320709399,0.0718347334155517,0.02831983979154229,0.10015467529192566,0.07183473341978325,0.02831983979321049,0.3754371522665134,0.3754371522665134,0.14801089151186705,0.0,3.979039320256561e-13,5.636042104223463,3.979039320256561e-13,3.979039320256561e-13,5.618193136962645,3.979039320256561e-13,24089.191443112868,20475.812726645938,0.85,1.0758769231602807,0.6725198777230459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27485482692876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.78852375279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.940629204188,1556.5234786587284,0.3754371522665134,0.14801089151186705,6.112874298809886,4.611092728086919
1494.0,-30.299024272170513,3.2176107761441988,34.97686481101712,23.728014982212358,4.564840128374307,-26.812679302128185,-40.3586607548408,1.0784951583319402,-5.477389236267925,-5.47738923626835,39.95143118790356,42448.50902066209,25459.960204624324,25459.960204624324,67908.46922528642,77576.92720667232,77576.92720667232,25459.960204624324,103036.88741129664,103036.88741129664,103036.88741129664,127125.61234896531,91690.45130021374,56562.275039630935,39031.306956203116,24088.724937668667,0.0,63120.03189387178,20475.416197018367,1556.449789869681,0.0,0.8846463106261219,2.9173911248037685,0.0014959135982669303,348104.797823744,1552440.1470508506,4.459691899555197,1552440.1470508506,4.459691899555197,0.85,0.1001508976641418,4.027634451161993,1.2680590906599538,1.0,0.0,4.027634451161675,1.2867107483600335,1.2870019355128248,3.1301786017528657,19350.53554393361,1973.2054823954775,4632.441516551485,4632.441516551485,5.496013303925618,3.2176107761441988,-2.27906028820728,5.496671064351479,4.608842959558384,4.608842959558384,1.3168122741595383,0.0,0.0,0.00022629172442168994,1.000093407899082,0.00022627058896135103,199.16943800200556,0.0,4.235961926572724e-06,12.0047160999071,0.0014213124521643024,7.571447080273191e-05,0.00015057725361895802,0.0006064701342370722,0.10015089765879201,0.07183442366060355,0.02831647399818845,0.10015086460146468,0.07183442366444076,0.028316473999701035,0.37543787822957375,0.37543787822957375,0.1479942248452004,0.0,3.979039320256561e-13,5.631315983176194,3.979039320256561e-13,3.979039320256561e-13,5.61370689299423,3.979039320256561e-13,24088.724937668667,20475.416197018367,0.85,1.0758624035467184,0.6725045559551331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748432728339583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.709318338304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.912676236458,1556.449789869681,0.37543787822957375,0.1479942248452004,6.112874298809886,4.608842959558384
1495.0,-30.29991353894343,3.220029103211263,34.97678069122609,23.728306008875393,4.565391211395082,-26.813424658249254,-40.35929638249797,1.0789023307005323,-5.476688503330422,-5.476688503330768,39.95127948361286,42447.30301392831,25459.800751952218,25459.800751952218,67907.10376588053,77575.87143102256,77575.87143102256,25459.800751952218,103035.67218297478,103035.67218297478,103035.67218297478,127123.88605545134,91689.97755586187,56561.64943437527,39031.47569054067,24088.213872476554,0.0,63119.68956301722,20474.98179160507,1556.373581653415,0.0,0.8846504948768564,2.917410125260407,0.0014959135982669303,348114.3438072377,1552433.6126684963,4.459550835193765,1552433.6126684963,4.459550835193765,0.85,0.10014719872330158,4.027634451161993,1.268057096595876,1.0,0.0,4.027634451161365,1.2867088815747336,1.2870000411084646,3.130183143084229,19350.43556398161,1973.1952872776749,4632.441516551485,4632.441516551485,5.495978883054561,3.220029103211263,-2.2792869472220265,5.49931605043329,4.606597410340396,4.606597410340396,1.3161706886686846,0.0,0.0,0.00022627058896135103,1.0000927872245542,0.00022624959588929194,199.17017403960708,0.0,4.20953775761534e-06,11.929830005081875,0.0014255219899219178,7.57090080691357e-05,0.00015056158089221534,0.0006064070102228998,0.10014719871746006,0.07183409667072949,0.028313102046730567,0.10014708684204636,0.07183409667491948,0.02831310204838209,0.3754385963100813,0.3754385963100813,0.14797755817853372,0.0,3.410605131648481e-13,5.626629288863796,3.410605131648481e-13,3.410605131648481e-13,5.609237930445602,3.410605131648481e-13,24088.213872476554,20474.98179160507,0.85,1.0758466056472547,0.6724890966320408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748317158356013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.634432243474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.884804329697,1556.373581653415,0.3754385963100813,0.14797755817853372,6.112874298809886,4.606597410340396
1496.0,-30.300797027855015,3.222448989062651,34.976697639473734,23.72862211139875,4.56598239015819,-26.814160803791605,-40.359923139307625,1.0793461660947723,-5.475975184203207,-5.4759751842036,39.95114235220574,42446.084805756975,25459.613697833556,25459.613697833556,67905.69850359054,77574.7549108123,77574.7549108123,25459.613697833556,103034.36860864586,103034.36860864586,103034.36860864586,127122.08792829998,91689.45696704678,56561.025575996,39031.59043450086,24087.719319654123,0.0,63119.30975415498,20474.561421706003,1556.2990452434449,0.0,0.8846546906688034,2.9174327814524412,0.0014959135982669303,348124.06146167533,1552427.7060040988,4.4594093826375865,1552427.7060040988,4.4594093826375865,0.85,0.10014351539231711,4.027634451161993,1.2680550492322076,1.0,0.0,4.027634451161919,1.2867068424745274,1.28699797453351,3.130188103621379,19350.325697880755,1973.184084053245,4632.441516551485,4632.441516551485,5.495938503889929,3.222448989062651,-2.279503369933014,5.5019523589956645,4.604356290299201,4.604356290299201,1.3155303686569144,0.0,0.0,0.00022624959588929194,1.0000921849975866,0.00022622874099334945,199.1709052996976,0.0,4.1811938156352264e-06,11.849503273510232,0.001429703183737553,7.570362193051391e-05,0.00015054597395877802,0.0006063441512001106,0.10014351538639288,0.07183378046602454,0.028309734920368337,0.1001435433474425,0.07183378047027404,0.02830973492204307,0.3754393073256878,0.3754393073256878,0.14796089151186706,0.0,3.979039320256561e-13,5.621906692373614,3.979039320256561e-13,3.979039320256561e-13,5.604395959368674,3.979039320256561e-13,24087.719319654123,20474.561421706003,0.85,1.0758308157690284,0.6724738431247319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748201526241942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.5541055119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.857021876272,1556.2990452434449,0.3754393073256878,0.14796089151186706,6.112874298809886,4.604356290299201
1497.0,-30.30167508794043,3.2248694610121,34.9766154703105,23.72889529159295,4.566512159749695,-26.814898203817208,-40.36054996596647,1.0797352756264698,-5.475299499968401,-5.47529949996872,39.95100195536513,42444.89059554991,25459.54336606601,25459.54336606601,67904.43396161591,77573.71319889363,77573.71319889363,25459.54336606601,103033.25656495964,103033.25656495964,103033.25656495964,127120.53023716115,91688.98413452125,56560.3987582718,39031.761529166055,24087.273672201503,0.0,63119.03520136756,20474.182621371277,1556.2262440362265,0.0,0.8846587035083793,2.9174471707251177,0.0014959135982669303,348133.2666067044,1552421.6587052017,4.45927409878647,1552421.6587052017,4.45927409878647,0.85,0.1001398459156663,4.027634451161993,1.2680530771473428,1.0,0.0,4.027634451163663,1.28670505987268,1.2869961646928314,3.130192440185577,19350.225910362406,1973.1739085582137,4632.441516551485,4632.441516551485,5.495923321449459,3.2248694610121,-2.279741627361672,5.504611088373772,4.602119671036388,4.602119671036388,1.3148913345818252,0.0,0.0,0.00022622874099334945,1.0000916191789584,0.00022620801600064966,199.1716320710817,0.0,4.1536885047971905e-06,11.771553222595237,0.0014338568722423502,7.569823554598675e-05,0.00015053050544736269,0.000606281849690626,0.10013984591029501,0.07183347357818641,0.028306372332108608,0.10013980693002919,0.07183347358203938,0.028306372333626914,0.3754400073868452,0.3754400073868452,0.1479442248452004,0.0,3.410605131648481e-13,5.6172478855169174,3.410605131648481e-13,3.410605131648481e-13,5.599919443725696,3.410605131648481e-13,24087.273672201503,20474.182621371277,0.85,1.0758154611359565,0.6724578482566901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748085821001756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.47615546099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.829325530445,1556.2262440362265,0.3754400073868452,0.1479442248452004,6.112874298809886,4.602119671036388
1498.0,-30.30254761469877,3.227291562938206,34.97653425840219,23.72922033481302,4.567112254510138,-26.815623590161618,-40.36116366097701,1.080188229973057,-5.474577942824851,-5.474577942825238,39.95086549847301,42443.66577286062,25459.347768867392,25459.347768867392,67903.01354172801,77572.5966899804,77572.5966899804,25459.347768867392,103031.94445884779,103031.94445884779,103031.94445884779,127118.71711723755,91688.46274230625,56559.767537513784,39031.88356088052,24086.772658389764,0.0,63118.656219270284,20473.7567596313,1556.15110418872,0.0,0.8846629392153275,2.9174707519087026,0.0014959135982669303,348143.0969096551,1552415.7811283688,4.459131302354183,1552415.7811283688,4.459131302354183,0.85,0.10013615545000851,4.027634451161993,1.268051017695107,1.0,0.0,4.027634451163622,1.2867029774438252,1.286994055124549,3.1301975061589777,19350.115874710427,1973.162688044381,4632.441516551485,4632.441516551485,5.495881098099652,3.227291562938206,-2.27994870312937,5.507240266067576,4.59988726172291,4.59988726172291,1.3142535033494027,0.0,0.0,0.00022620801600064966,1.000091042443894,0.00022618742334485026,199.17235426717608,0.0,4.127830620678159e-06,11.698271979001904,0.0014379847028630284,7.569296234633064e-05,0.00015051505365431902,0.0006062196155166311,0.10013615544396187,0.07183315116945826,0.02830300427450361,0.10013626066077447,0.07183315117379585,0.02830300427621266,0.37544069940595004,0.37544069940595004,0.14792755817853373,0.0,3.979039320256561e-13,5.612541563268394,3.979039320256561e-13,3.979039320256561e-13,5.595111626044115,3.979039320256561e-13,24086.772658389764,20473.7567596313,0.85,1.0757994166706777,0.6724424808001928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747970089145557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.4028742174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.801708492472,1556.15110418872,0.37544069940595004,0.14792755817853373,6.112874298809886,4.59988726172291
1499.0,-30.303414656816575,3.2297140209424327,34.97645390422946,23.729488904960476,4.567636775514485,-26.81635159753211,-40.36178521402178,1.0805737162297648,-5.473906586125395,-5.4739065861257945,39.9507280574433,42442.49737312345,25459.30503949292,25459.30503949292,67901.80241261637,77571.5575612144,77571.5575612144,25459.30503949292,103030.86260070732,103030.86260070732,103030.86260070732,127117.20468604258,91687.98592005968,56559.159943056235,39032.02886333717,24086.34208533526,0.0,63118.370948672426,20473.39077253497,1556.078910702362,0.0,0.884666918568188,2.9174839995773754,0.0014959135982669303,348152.24349080725,1552409.8611790005,4.458997149102074,1552409.8611790005,4.458997149102074,0.85,0.1001324894414144,4.027634451161993,1.268049103855156,1.0,0.0,4.02763445116282,1.286701211311163,1.2869922620943781,3.1302018026840805,19350.015245193405,1973.1524266893798,4632.441516551485,4632.441516551485,5.49587187415709,3.2297140209424327,-2.280185635879099,5.509899656821531,4.597659378238973,4.597659378238973,1.3136169652111351,0.0,0.0,0.00022618742334485026,1.0000904707771958,0.00022616696184403622,199.17307192819104,0.0,4.101487736179871e-06,11.623616244333753,0.0014420861905992083,7.568762197238428e-05,0.00015049980137246598,0.000606158184900781,0.10013248943612801,0.07183284560556696,0.02829964383056105,0.10013252019364599,0.07183284560935929,0.028299643832055105,0.3754413790029412,0.3754413790029412,0.14791089151186707,0.0,3.979039320256561e-13,5.607903487863439,3.979039320256561e-13,3.979039320256561e-13,5.590649398267999,3.979039320256561e-13,24086.34208533526,20473.39077253497,0.85,1.0757850906487083,0.672427008733123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747854280763407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.328218482726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.774173036816,1556.078910702362,0.3754413790029412,0.14791089151186707,6.112874298809886,4.597659378238973
1500.0,-30.30427615245931,3.232137427316331,34.9763741290002,23.72978478614243,4.568187426001677,-26.81707199888488,-40.362398070842005,1.0809832724274986,-5.473208590209083,-5.473208590209457,39.95058421165386,42441.316764134404,25459.1912351322,25459.1912351322,67900.5079992666,77570.52322130353,77570.52322130353,25459.1912351322,103029.71445643573,103029.71445643573,103029.71445643573,127115.57856577082,91687.5222275477,56558.548463899715,39032.19307071998,24085.864109335093,0.0,63118.05718005507,20472.98449293483,1556.0038108259837,0.0,0.8846710591890734,2.9175011572668965,0.0014959135982669303,348161.75320539344,1552403.665377931,4.458857559986237,1552403.665377931,4.458857559986237,0.85,0.10012879608644876,4.027634451161993,1.2680471180332828,1.0,0.0,4.027634451162533,1.286699331975394,1.2869903560043348,3.1302063746148074,19349.917386601723,1973.142447890128,4632.441516551485,4632.441516551485,5.4958473073362635,3.232137427316331,-2.280403838006917,5.512541265323248,4.595435639008477,4.595435639008477,1.3129816111452792,0.0,0.0,0.00022616696184403622,1.000089892646165,0.00022614663292478134,199.17378500285824,0.0,4.0753799733924965e-06,11.549626844594336,0.0014461615705726007,7.568235665735922e-05,0.00015048460518667702,0.0006060969802193711,0.10012879608070777,0.07183251991119073,0.02829627616951704,0.10012874506555214,0.0718325199153093,0.028296276171139455,0.3754420496650018,0.3754420496650018,0.1478942248452004,0.0,3.979039320256561e-13,5.603314236726078,3.979039320256561e-13,3.979039320256561e-13,5.586306799255567,3.979039320256561e-13,24085.864109335093,20472.98449293483,0.85,1.075769930712043,0.6724116466871481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747738456766051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.25422908299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.746718372568,1556.0038108259837,0.3754420496650018,0.1478942248452004,6.112874298809886,4.595435639008477
1501.0,-30.305132042824397,3.234562158845279,34.97629536604789,23.73011513790118,4.568785276526334,-26.81778263481634,-40.3629981103353,1.0814358685183494,-5.472492257902275,-5.47249225790261,39.95045414526635,42440.10721337242,25459.032216526215,25459.032216526215,67899.13942989864,77569.43740118537,77569.43740118537,25459.032216526215,103028.46961771158,103028.46961771158,103028.46961771158,127113.86514860687,91687.02389946299,56557.92487209456,39032.33225263159,24085.395530895283,0.0,63117.727783526876,20472.58620126099,1555.9298784956939,0.0,0.884675244022589,2.9175227010934375,0.0014959135982669303,348171.5129527488,1552398.063106559,4.4587164812568645,1552398.063106559,4.4587164812568645,0.85,0.10012511373006679,4.027634451161993,1.2680450646253307,1.0,0.0,4.027634451162158,1.2866972504273158,1.2869882478269281,3.130211438490604,19349.812218449762,1973.1317237231638,4632.441516551485,4632.441516551485,5.495812980166582,3.234562158845279,-2.2806082866917605,5.51517044553704,4.593216223299507,4.593216223299507,1.3123474923712877,0.0,0.0,0.00022614663292478134,1.0000893083671472,0.00022612643794183996,199.17449344241805,0.0,4.048987793013256e-06,11.474831405399566,0.001450210558365614,7.567720178959588e-05,0.00015046943113518547,0.0006060358646868201,0.10012511372415565,0.07183220168481512,0.028292912039340538,0.10012520050300174,0.0718322016890559,0.028292912041010896,0.3754427130490731,0.3754427130490731,0.14787755817853374,0.0,3.410605131648481e-13,5.598705818690291,3.410605131648481e-13,3.410605131648481e-13,5.581657044068663,3.410605131648481e-13,24085.395530895283,20472.58620126099,0.85,1.0757538620967224,0.6723959924369914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274762258883552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.179433643796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.719345921296,1555.9298784956939,0.3754427130490731,0.14787755817853374,6.112874298809886,4.593216223299507
1502.0,-30.305982426089773,3.2369872741939285,34.976217502034515,23.73039649045097,4.569326578767007,-26.818493968653343,-40.363601956609614,1.0818381213304167,-5.471812528442797,-5.4718125284431345,39.95032280227406,42438.93733845279,25458.986158162104,25458.986158162104,67897.9234966149,77568.38228928352,77568.38228928352,25458.986158162104,103027.36844744562,103027.36844744562,103027.36844744562,127112.33988227774,91686.53116377277,56557.31586719761,39032.46144063907,24084.971434832107,0.0,63117.432875471175,20472.22571960729,1555.8579670225752,0.0,0.8846792439757377,2.9175372534853676,0.0014959135982669303,348180.774199253,1552392.4058642616,4.458581636032195,1552392.4058642616,4.458581636032195,0.85,0.10012144810107078,4.027634451161993,1.268043102980592,1.0,0.0,4.027634451162321,1.286695404819672,1.28698637581574,3.130215928397179,19349.70823052788,1973.1211199061738,4632.441516551485,4632.441516551485,5.495803037598729,3.2369872741939285,-2.2808340410562358,5.517821315250164,4.591001246356267,4.591001246356267,1.3117146418160763,0.0,0.0,0.00022612643794183996,1.000088734321136,0.00022610637454619008,199.1751973280477,0.0,4.0223254974269115e-06,11.399270459707868,0.0014542328838630409,7.56720145459644e-05,0.00015045442339587555,0.0006059754189989414,0.10012144809570593,0.0718318948881669,0.028289553207539033,0.1001215250278771,0.07183189489201589,0.02828955320905489,0.3754433663884605,0.3754433663884605,0.14786089151186707,0.0,3.410605131648481e-13,5.594126410996296,3.410605131648481e-13,3.410605131648481e-13,5.577122846951511,3.410605131648481e-13,24084.971434832107,20472.22571960729,0.85,1.075739623798951,0.6723805992265807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747506658958818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.103872698106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.6920570459,1555.8579670225752,0.3754433663884605,0.14786089151186707,6.112874298809886,4.591001246356267
1503.0,-30.306827340497215,3.2394128852543336,34.9761401527573,23.73067372189837,4.569860303301145,-26.819201137427548,-40.364205104392,1.082234100231198,-5.4711262871447275,-5.471126287145131,39.950182066676604,42437.788352126336,25458.926672751295,25458.926672751295,67896.71502487763,77567.34106409586,77567.34106409586,25458.926672751295,103026.26773684716,103026.26773684716,103026.26773684716,127110.78364140066,91686.0470401324,56556.722486922015,39032.58283690042,24084.515904553504,0.0,63117.09874145393,20471.838518870478,1555.7839139074833,0.0,0.8846833119791463,2.9175521181333326,0.0014959135982669303,348190.1243651157,1552386.344078325,4.458444497554091,1552386.344078325,4.458444497554091,0.85,0.10011776151414842,4.027634451161993,1.2680412012292077,1.0,0.0,4.027634451162945,1.2866935883824118,1.2869845331509275,3.1302203473520067,19349.606060110153,1973.1107014230297,4632.441516551485,4632.441516551485,5.49579019654923,3.2394128852543336,-2.2810539463059656,5.520466831560299,4.588790426417852,4.588790426417852,1.311082978976529,0.0,0.0,0.00022610637454619008,1.0000881642540405,0.0002260864418036998,199.17589669131576,0.0,3.996130787636472e-06,11.325034652161762,0.0014582290146506773,7.566683363079538e-05,0.0001504395409153947,0.000605915477807838,0.10011776150861273,0.07183157252106649,0.028286188987546243,0.10011773006681922,0.0718315725250382,0.028286188989110214,0.37544401037978276,0.37544401037978276,0.1478442248452004,0.0,3.979039320256561e-13,5.589582820416297,3.979039320256561e-13,3.979039320256561e-13,5.572734991212656,3.979039320256561e-13,24084.515904553504,20471.838518870478,0.85,1.0757261721265485,0.6723659546831187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747390712143898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.029636890555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.664849966392,1555.7839139074833,0.37544401037978276,0.1478442248452004,6.112874298809886,4.588790426417852
1504.0,-30.307666996923192,3.241839534856234,34.976063569805206,23.730990627687447,4.57044179361534,-26.819898796289106,-40.364791767764814,1.0826735929812576,-5.470415256780939,-5.47041525678131,39.950049688491376,42436.593409208224,25458.802047771846,25458.802047771846,67895.39545698007,77566.26702015715,77566.26702015715,25458.802047771846,103025.069067929,103025.069067929,103025.069067929,127109.11955262767,91685.5473138975,56556.10042351179,39032.71876709524,24084.050484698666,0.0,63116.76925179391,20471.442911993865,1555.7096762895826,0.0,0.8846874774833713,2.917571868422764,0.0014959135982669303,348199.8124945829,1552380.6422805022,4.458304073051887,1552380.6422805022,4.458304073051887,0.85,0.10011407311133426,4.027634451161993,1.268039178042673,1.0,0.0,4.027634451161001,1.2866915675144783,1.2869824861774124,3.13022526365214,19349.500596889793,1973.0999471674622,4632.441516551485,4632.441516551485,5.495763293893471,3.241839534856234,-2.2812561846171944,5.523095719473428,4.586583797878064,4.586583797878064,1.310452513679447,0.0,0.0,0.0002260864418036998,1.00008761618093,0.00022606663470853093,199.17659170668887,0.0,3.970121859020216e-06,11.251325348463293,0.0014621991365096974,7.566179462795692e-05,0.00015042464717574287,0.0006058554912689095,0.10011407310548232,0.07183124837037863,0.02828282473510368,0.10011410182513344,0.0718312483745774,0.028282824736756862,0.3754446460126194,0.3754446460126194,0.14782755817853374,0.0,3.979039320256561e-13,5.585027950486165,3.979039320256561e-13,3.979039320256561e-13,5.568182790290223,3.979039320256561e-13,24084.050484698666,20471.442911993865,0.85,1.075710880988262,0.6723505323904406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274727474304176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.95592758686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.637724100225,1555.7096762895826,0.3754446460126194,0.14782755817853374,6.112874298809886,4.586583797878064
1505.0,-30.30850093726673,3.2442664009989266,34.975987714929964,23.731272748578363,4.57097655109858,-26.820595983772883,-40.36538202837107,1.0830715976049683,-5.4697361650923995,-5.469736165092777,39.94991772890735,42435.438347024254,25458.77606287684,25458.77606287684,67894.21440990109,77565.24149371176,77565.24149371176,25458.77606287684,103024.0175565886,103024.0175565886,103024.0175565886,127107.65049191186,91685.07487663876,56555.49688898302,39032.864430728594,24083.63293532326,0.0,63116.49736605186,20471.087995024773,1555.6374785229539,0.0,0.8846914760424167,2.917585044957228,0.0014959135982669303,348209.06564189174,1552374.9585284353,4.458169277318421,1552374.9585284353,4.458169277318421,0.85,0.10011040152489291,4.027634451161993,1.2680372438719503,1.0,0.0,4.027634451162125,1.286689741053648,1.2869806338167094,3.13022970701844,19349.40089278933,1973.089780178688,4632.441516551485,4632.441516551485,5.495757684563075,3.2442664009989266,-2.2814768962279417,5.525743297226868,4.5843815253167275,4.5843815253167275,1.3098232929476363,0.0,0.0,0.00022606663470853093,1.0000870202924548,0.00022604696403561204,199.17728199489537,0.0,3.94510970734281e-06,11.180440910609523,0.0014661442462170402,7.565672504068536e-05,0.00015040990966784556,0.0006057961339743781,0.10011040151953393,0.07183093569540848,0.028279465824125445,0.1001103602966774,0.07183093569925368,0.028279465825639227,0.37544527124532656,0.37544527124532656,0.14781089151186708,0.0,3.979039320256561e-13,5.580528682604381,3.979039320256561e-13,3.979039320256561e-13,5.56384411730312,3.979039320256561e-13,24083.63293532326,20471.087995024773,0.85,1.0756968026305433,0.6723351281823313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27471587257008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.88504314901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.610675405142,1555.6374785229539,0.37544527124532656,0.14781089151186708,6.112874298809886,4.5843815253167275
1506.0,-30.309329129876627,3.2466940402939213,34.97591252337734,23.731586231756978,4.571545074354309,-26.821284620538982,-40.365963453054405,1.083500565016707,-5.469032028638196,-5.469032028638584,39.949785339415556,42434.27136068442,25458.6832846007,25458.6832846007,67892.95464528512,77564.20620980392,77564.20620980392,25458.6832846007,103022.88949440462,103022.88949440462,103022.88949440462,127106.07360353191,91684.60403256034,56554.89277276728,39033.01251088118,24083.18410912729,0.0,63116.19662000847,20470.706492758196,1555.5635302780831,0.0,0.8846956056653741,2.9176023879693185,0.0014959135982669303,348218.66024729575,1552369.2562752236,4.458030064134908,1552369.2562752236,4.458030064134908,0.85,0.10010671354219017,4.027634451161993,1.2680352558521557,1.0,0.0,4.027634451162531,1.2866877690403598,1.2869786360462596,3.1302345044951285,19349.301524916824,1973.0796474756237,4632.441516551485,4632.441516551485,5.495737656619751,3.2466940402939213,-2.281679916999267,5.528373957293189,4.582183362494534,4.582183362494534,1.3091952464270096,0.0,0.0,0.00022604696403561204,1.000086421089182,0.0002260274304988833,199.17796752964904,0.0,3.9179511669960435e-06,11.103473607266787,0.0014700621973840363,7.565173164979802e-05,0.00015039523238581401,0.0006057370192476184,0.1001067135364482,0.07183061079545229,0.02827610274099592,0.10010666382585025,0.07183061079957236,0.02827610274261782,0.3754458884945411,0.3754458884945411,0.1477942248452004,0.0,3.979039320256561e-13,5.576053070826106,3.979039320256561e-13,3.979039320256561e-13,5.559511392706099,3.979039320256561e-13,24083.18410912729,20470.706492758196,0.85,1.0756819688302062,0.672319842340315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747042699421582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.80807584566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.583713233695,1555.5635302780831,0.3754458884945411,0.1477942248452004,6.112874298809886,4.582183362494534
1507.0,-30.31015244728409,3.24912239143692,34.97583825081451,23.731902927998476,4.572126006838016,-26.82196762813657,-40.3665401978418,1.0839411876904799,-5.468328142942255,-5.46832814294268,39.94966172328195,42433.10612757084,25458.597862840128,25458.597862840128,67891.70399041097,77563.13367441282,77563.13367441282,25458.597862840128,103021.73153725296,103021.73153725296,103021.73153725296,127104.48547820782,91684.09899276662,56554.2937014495,39033.11699035236,24082.75394095486,0.0,63115.87093130722,20470.34084981163,1555.4910590026134,0.0,0.8846997016759788,2.9176206100834863,0.0014959135982669303,348228.25164330925,1552363.931920601,4.4578919849119245,1552363.931920601,4.4578919849119245,0.85,0.10010303868870114,4.027634451161993,1.2680332606891174,1.0,0.0,4.027634451163665,1.2866857420639926,1.2869765834768452,3.130239435700284,19349.19494031242,1973.0687788707073,4632.441516551485,4632.441516551485,5.495719216719267,3.24912239143692,-2.2818811830063717,5.531003574443291,4.579989477683522,4.579989477683522,1.308568422195292,0.0,0.0,0.0002260274304988833,1.0000859129266166,0.00022600801348900566,199.17864903310536,0.0,3.89065014429648e-06,11.026102508936223,0.0014739528475283328,7.564677875184158e-05,0.00015038065174704173,0.0006056782937645792,0.10010303868302747,0.07183029485858562,0.028272743824441858,0.10010308866804343,0.07183029486265685,0.028272743826044288,0.3754464977925866,0.3754464977925866,0.14777755817853375,0.0,3.979039320256561e-13,5.571558355569891,3.979039320256561e-13,3.979039320256561e-13,5.554939683639645,3.979039320256561e-13,24082.75394095486,20470.34084981163,0.85,1.0756677043132554,0.6723048498174624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746926637593758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.73070474733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.5568384105,1555.4910590026134,0.3754464977925866,0.14777755817853375,6.112874298809886,4.579989477683522
1508.0,-30.310969973425063,3.2515512109302898,34.97576487484299,23.73221602700653,4.572695735532076,-26.822646543166368,-40.367112507205434,1.084372305273498,-5.467632246640164,-5.467632246640583,39.94953929272949,42431.94756981449,25458.541660795698,25458.541660795698,67890.48923061018,77562.09201110947,77562.09201110947,25458.541660795698,103020.63367190518,103020.63367190518,103020.63367190518,127102.97647613671,91683.6179513456,56553.69418482499,39033.24862946734,24082.342804231535,0.0,63115.59143369888,20469.991383596804,1555.4192131923699,0.0,0.8847037518726422,2.9176366365931674,0.0014959135982669303,348237.73437691445,1552358.6586445528,4.457755450948231,1552358.6586445528,4.457755450948231,0.85,0.10009936833283388,4.027634451161993,1.2680312847578903,1.0,0.0,4.027634451161634,1.286683759450213,1.2869745754300652,3.1302442589956687,19349.09342037241,1973.0584267178303,4632.441516551485,4632.441516551485,5.495707084446418,3.2515512109302898,-2.282085701830482,5.533636912760771,4.577799853678816,4.577799853678816,1.3079428153368047,0.0,0.0,0.00022600801348900566,1.0000853091580162,0.00022598873458033744,199.1793257469095,0.0,3.86745379569063e-06,10.960364056987245,0.0014778203013240234,7.564186424024055e-05,0.00015036614924876512,0.0006056198830028924,0.10009936832728865,0.07182998155372469,0.028269386773563953,0.10009947315531574,0.07182998155770387,0.028269386775130006,0.3754470965870113,0.3754470965870113,0.14776089151186708,0.0,3.979039320256561e-13,5.567083198396801,3.979039320256561e-13,3.979039320256561e-13,5.5505272214927,3.979039320256561e-13,24082.342804231535,20469.991383596804,0.85,1.0756532211526084,0.6722894708891073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746810543149374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.66496629538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.530033647443,1555.4192131923699,0.3754470965870113,0.14776089151186708,6.112874298809886,4.577799853678816
1509.0,-30.31178221852596,3.25398011414124,34.97569210850666,23.732502688094996,4.57323271552237,-26.823323979556193,-40.36768457209689,1.0847744765524987,-5.466950581939329,-5.466950581939713,39.94941029731914,42430.81070839767,25458.531614686024,25458.531614686024,67889.34232308369,77561.07587750397,77561.07587750397,25458.531614686024,103019.60749219,103019.60749219,103019.60749219,127101.5417556889,91683.14705021342,56553.10111320821,39033.38437445023,24081.934263498897,0.0,63115.31863794912,20469.644123974063,1555.3470458369172,0.0,0.8847077523958422,2.9176493741833127,0.0014959135982669303,348247.02337807266,1552353.102624422,4.457620592320519,1552353.102624422,4.457620592320519,0.8500000000000001,0.10009569327175871,4.027634451161993,1.2680293714674198,1.0,0.0,4.027634451160944,1.2866819123701945,1.2869727031254556,3.1302487525784013,19348.99404045916,1973.048292786952,4632.441516551485,4632.441516551485,5.4957049158038895,3.25398011414124,-2.2822976265254207,5.536277740666661,4.575614418211711,4.575614418211711,1.3073184052033462,0.0,0.0,0.00022598873458033744,1.0000847586226966,0.00022596958170982039,199.17999809332272,0.0,3.839960029671499e-06,10.882446724089029,0.0014816602613536949,7.563695212298125e-05,0.0001503517824573562,0.0006055620188188612,0.10009569326638754,0.07182966429298643,0.028266028973401115,0.10009571840821603,0.07182966429684083,0.028266028974917874,0.3754476851685863,0.3754476851685863,0.14774422484520042,0.0,3.979039320256561e-13,5.562657481076201,3.979039320256561e-13,3.979039320256561e-13,5.546271665760457,3.979039320256561e-13,24081.934263498897,20469.644123974063,0.85,1.0756396987000887,0.672274364196673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746694427730467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.58704896249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.50331745884,1555.3470458369172,0.3754476851685863,0.14774422484520042,6.112874298809886,4.575614418211711
