time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1510.0,-30.312588962509235,3.256409850812147,34.97562010465672,23.732838313467823,4.573825058602204,-26.82399092756949,-40.368243714887626,1.085227023662652,-5.46623585373203,-5.466235853732371,39.94928697323095,42429.644024661815,25458.43159949123,25458.43159949123,67888.07562415305,77560.03384784138,77560.03384784138,25458.43159949123,103018.46544733261,103018.46544733261,103018.46544733261,127099.96519998473,91682.67044583334,56552.49835302423,39033.52454756568,24081.499752652126,0.0,63115.0243002178,20469.274789754305,1555.2736878622006,0.0,0.884711903072887,2.917668144710255,0.0014959135982669303,348256.76314243523,1552347.7908904431,4.457480672832019,1552347.7908904431,4.457480672832019,0.85,0.10009200731104917,4.027634451161993,1.268027365864255,1.0,0.0,4.027634451162698,1.286679828677352,1.2869705943168024,3.1302538218091263,19348.893456921112,1973.0380361205011,4632.441516551485,4632.441516551485,5.495683325634984,3.256409850812147,-2.282486734194625,5.538896585006772,4.573433056031899,4.573433056031899,1.3066951588662568,0.0,0.0,0.00022596958170982039,1.0000841851101536,0.0002259505600370344,199.18066589009308,0.0,3.814868713068556e-06,10.811337932836288,0.0014854751300667633,7.56321512482159e-05,0.0001503374304616045,0.0006055042142263287,0.10009200730521033,0.07182933874157012,0.028262668563640212,0.10009211090915764,0.0718293387457603,0.028262668565288876,0.3754482655957944,0.3754482655957944,0.14772755817853375,0.0,3.410605131648481e-13,5.558233570816924,3.410605131648481e-13,3.410605131648481e-13,5.541918722815922,3.410605131648481e-13,24081.499752652126,20469.274789754305,0.85,1.0756246452703777,0.6722590143170617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274657830972567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.51594017123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.476679816207,1555.2736878622006,0.3754482655957944,0.14772755817853375,6.112874298809886,4.573433056031899
1511.0,-30.313390615188343,3.2588392292764383,34.97554868589649,23.733112262003146,4.574341528363155,-26.824660880419508,-40.36881078556178,1.0856117935940477,-5.465568882452999,-5.465568882453372,39.94916000715202,42428.532296003716,25458.474584285086,25458.474584285086,67887.0068802888,77559.04934105327,77559.04934105327,25458.474584285086,103017.52392533835,103017.52392533835,103017.52392533835,127098.64493498253,91682.21859270461,56551.91788722952,39033.66745052787,24081.121009644186,0.0,63114.78846017206,20468.952858197557,1555.2026760428612,0.0,0.8847158198884209,2.9176774503455603,0.0014959135982669303,348265.8523051511,1552342.3223053908,4.457348637629927,1552342.3223053908,4.457348637629927,0.85,0.10008834062033484,4.027634451161993,1.268025464112871,1.0,0.0,4.027634451161338,1.286678062721754,1.286968803486088,3.1302581180580638,19348.798096936465,1973.0283121082598,4632.441516551485,4632.441516551485,5.495692604714643,3.2588392292764383,-2.2827046140440492,5.541543843320488,4.571255993451191,4.571255993451191,1.3060731409860546,0.0,0.0,0.0002259505600370344,1.0000836543535025,0.0002259316598700922,199.181329476373,0.0,3.7887494518569146e-06,10.737315946562497,0.0014892638795186203,7.562728259135551e-05,0.0001503232774456789,0.0006054472110517989,0.10008834061518887,0.07182902648619068,0.0282593141289982,0.10008830316178961,0.07182902648988368,0.028259314130451154,0.37544883665865925,0.37544883665865925,0.14771089151186706,0.0,3.979039320256561e-13,5.553892658910513,3.979039320256561e-13,3.979039320256561e-13,5.537817472981317,3.979039320256561e-13,24081.121009644186,20468.952858197557,0.85,1.0756117312050915,0.6722439119443109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274646215329291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.44191818496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.450125304458,1555.2026760428612,0.37544883665865925,0.14771089151186706,6.112874298809886,4.571255993451191
1512.0,-30.31418681431401,3.2612696826920082,34.97547802152432,23.733465454448037,4.574954563212736,-26.82531626731865,-40.36936056856064,1.086084016217339,-5.464840581952956,-5.464840581953334,39.94903914234916,42427.37239805529,25458.34559013172,25458.34559013172,67885.71798818701,77557.99468905816,77557.99468905816,25458.34559013172,103016.34027918988,103016.34027918988,103016.34027918988,127097.01659057826,91681.73348655469,56551.32604690366,39033.786044056695,24080.676311388375,0.0,63114.462355445066,20468.57486468012,1555.1287440618244,0.0,0.8847200315200328,2.9176985043118306,0.0014959135982669303,348275.7774456191,1552337.1165233206,4.457206665099491,1552337.1165233206,4.457206665099491,0.85,0.10008464825640223,4.027634451161993,1.2680234519159423,1.0,0.0,4.027634451162382,1.2866758862043721,1.2869666021572401,3.13026341314541,19348.69571916797,1973.0178724812213,4632.441516551485,4632.441516551485,5.495664758890168,3.2612696826920082,-2.28288170653544,5.544151389227448,4.569082872372606,4.569082872372606,1.305452249249316,0.0,0.0,0.0002259316598700922,1.0000830857831309,0.00022591288972073037,199.18198855222516,0.0,3.7645603788711823e-06,10.66876411372093,0.0014930284398974915,7.562256263668e-05,0.00015030909723341219,0.0006053900983403487,0.10008464825037287,0.07182869548535735,0.028255952765015527,0.10008474376301348,0.07182869548968447,0.028255952766717753,0.3754494023160093,0.3754494023160093,0.1476942248452004,0.0,3.979039320256561e-13,5.549517995696533,3.979039320256561e-13,3.979039320256561e-13,5.533426116347528,3.979039320256561e-13,24080.676311388375,20468.57486468012,0.85,1.0755968672579577,0.6722290076577823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746346015401517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.37336635211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.423645897035,1555.1287440618244,0.3754494023160093,0.1476942248452004,6.112874298809886,4.569082872372606
1513.0,-30.314977756741513,3.2636996446709907,34.975408065090974,23.733738425094657,4.575475806870506,-26.825976102175634,-40.36991848899049,1.0864741523047894,-5.464175528262217,-5.464175528262627,39.94891843340984,42426.26904694464,25458.404562522024,25458.404562522024,67884.67360946667,77556.98705915014,77556.98705915014,25458.404562522024,103015.39162167217,103015.39162167217,103015.39162167217,127095.7054694825,91681.25611920461,56550.7515235815,39033.89399513679,24080.31384781034,0.0,63114.20784294713,20468.266770638787,1555.0588109142993,0.0,0.8847239152272172,2.9177078914821064,0.0014959135982669303,348284.8408646057,1552331.9174676398,4.457075747580706,1552331.9174676398,4.457075747580706,0.85,0.10008099022260813,4.027634451161993,1.268021597969346,1.0,0.0,4.027634451161376,1.2866740945625141,1.2869647859582503,3.1302677719111465,19348.59497461121,1973.0075993954317,4632.441516551485,4632.441516551485,5.4956774891945015,3.2636996446709907,-2.2830974140396263,5.546797058710617,4.5669141245350975,4.5669141245350975,1.3048326070100278,0.0,0.0,0.00022591288972073037,1.0000825377454468,0.00022589424491904536,199.18264328052408,0.0,3.738675675311788e-06,10.595406863833608,0.0014967671155728033,7.56177730996025e-05,0.00015029511662112787,0.0006053337895446641,0.100080990217537,0.07182838859588955,0.028252601621647437,0.1000810043356213,0.07182838859952909,0.028252601623079045,0.37544995870742703,0.37544995870742703,0.14767755817853373,0.0,3.979039320256561e-13,5.54519352768574,3.979039320256561e-13,3.979039320256561e-13,5.529180220900514,3.979039320256561e-13,24080.31384781034,20468.266770638787,0.85,1.0755846572358212,0.6722142366504514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746229827539022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.300009102226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.39724902071,1555.0588109142993,0.37544995870742703,0.14767755817853373,6.112874298809886,4.5669141245350975
1514.0,-30.315763373930878,3.2661299803243145,34.97533855063056,23.73405728666114,4.5760388923785715,-26.826626958875185,-40.3704637317918,1.0869024773231761,-5.463473215383431,-5.463473215383771,39.94879139367169,42425.1360312034,25458.359721601053,25458.359721601053,67883.49575280445,77555.99568579132,77555.99568579132,25458.359721601053,103014.35540739237,103014.35540739237,103014.35540739237,127094.2495864411,91680.80979948783,56550.162108545366,39034.05298993608,24079.894179048726,0.0,63113.9471689848,20467.910052191415,1554.985321951026,0.0,0.8847280148127316,2.9177227262495835,0.0014959135982669303,348294.41225661454,1552326.4457522838,4.456937553762903,1552326.4457522838,4.456937553762903,0.8499999999999999,0.10007729926908923,4.027634451161993,1.2680196676449853,1.0,0.0,4.0276344511626085,1.2866721234906477,1.2869627904500747,3.130272567214182,19348.50078240885,1972.9979944638435,4632.441516551485,4632.441516551485,5.495667809434742,3.2661299803243145,-2.283287888239318,5.549417868563633,4.564749279203243,4.564749279203243,1.3042140797723552,0.0,0.0,0.00022589424491904536,1.000081982544622,0.00022587572705217324,199.18329360445725,0.0,3.7137208830620216e-06,10.524684982597769,0.0015004808364558653,7.561309266618729e-05,0.00015028115225285807,0.0006052775461739319,0.10007729926341472,0.07182805765792784,0.02824924160548687,0.10007724726515807,0.07182805766200064,0.028249241607088593,0.37545050781483236,0.37545050781483236,0.14766089151186707,0.0,3.410605131648481e-13,5.540910469787548,3.410605131648481e-13,3.410605131648481e-13,5.525134613618491,3.410605131648481e-13,24079.894179048726,20467.910052191415,0.85,1.0755704372450259,0.6721990611300538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274611366458701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.229287220995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.370930913605,1554.985321951026,0.37545050781483236,0.14766089151186707,6.112874298809886,4.564749279203243
1515.0,-30.31654369540884,3.2685604608612793,34.97526971354232,23.73437073491516,4.576602377627304,-26.827273008910474,-40.371008206251986,1.087331691129191,-5.462778654346266,-5.462778654346647,39.94867209427755,42424.022770683594,25458.342335564183,25458.342335564183,67882.36510624777,77554.98078696751,77554.98078696751,25458.342335564183,103013.3231225317,103013.3231225317,103013.3231225317,127092.82458619864,91680.33797781372,56549.59048052936,39034.16388587151,24079.501463666944,0.0,63113.66534953845,20467.576244116903,1554.9136317918772,0.0,0.8847320457770467,2.9177369015985937,0.0014959135982669303,348303.8782066324,1552321.307433752,4.456801673947576,1552321.307433752,4.456801673947576,0.85,0.1000736243201733,4.027634451161993,1.268017722484656,1.0,0.0,4.027634451161393,1.2866701479924105,1.2869607906779335,3.130277373300612,19348.401208222596,1972.9878407226317,4632.441516551485,4632.441516551485,5.495664056330292,3.2685604608612793,-2.2834816266573172,5.552042087518597,4.562588596533114,4.562588596533114,1.3035967418666041,0.0,0.0,0.00022587572705217324,1.0000814304147594,0.00022585733539567552,199.1839395483902,0.0,3.688449714117492e-06,10.453066489808974,0.0015041692861699828,7.560841909560488e-05,0.00015026730795656836,0.0006052217864092434,0.10007362431467771,0.0718277378449961,0.028245886469681607,0.10007357549894881,0.07182773784894059,0.028245886471232717,0.37545105072426255,0.37545105072426255,0.1476442248452004,0.0,3.979039320256561e-13,5.53664288225167,3.979039320256561e-13,3.979039320256561e-13,5.520913842628943,3.979039320256561e-13,24079.501463666944,20467.576244116903,0.85,1.0755573255062771,0.6721844237017338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745997485189131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.15766872821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.344693124018,1554.9136317918772,0.37545105072426255,0.1476442248452004,6.112874298809886,4.562588596533114
1516.0,-30.317318557274856,3.2709910289744917,34.97520153821789,23.734678979404293,4.577164892299112,-26.827914241543144,-40.371544333733596,1.0877605765674985,-5.462084896603756,-5.462084896604088,39.9485536949996,42422.8986227791,25458.331826414593,25458.331826414593,67881.2304491937,77553.94877945895,77553.94877945895,25458.331826414593,103012.28060587354,103012.28060587354,103012.28060587354,127091.38962925959,91679.84645090843,56549.00532469171,39034.26791801858,24079.10902338604,0.0,63113.376941404626,20467.242669878135,1554.8420828412989,0.0,0.8847360691648261,2.9177512277732545,0.0014959135982669303,348313.3334104431,1552316.2078966422,4.456666050355972,1552316.2078966422,4.456666050355972,0.85,0.10006995002131511,4.027634451161993,1.2680157822696496,1.0,0.0,4.027634451161662,1.286668173779987,1.286958792354369,3.1302821762735977,19348.297475405092,1972.977262919049,4632.441516551485,4632.441516551485,5.495661787731852,3.2709910289744917,-2.28367427772568,5.554665306700172,4.560432008128973,4.560432008128973,1.302980573751135,0.0,0.0,0.00022585733539567552,1.0000808611699235,0.00022583907378395492,199.18458097657083,0.0,3.6633225960364224e-06,10.381856237167222,0.0015078326087660191,7.560381743342835e-05,0.0001502535179622472,0.0006051662453530341,0.10006995001583627,0.07182741809998391,0.02824253191585235,0.10006991705440006,0.07182741810391649,0.02824253191739862,0.37545158675847606,0.37545158675847606,0.14762755817853374,0.0,3.410605131648481e-13,5.532366671994396,3.410605131648481e-13,3.410605131648481e-13,5.5166014972730295,3.410605131648481e-13,24079.10902338604,20467.242669878135,0.85,1.0755442623869678,0.6721696838083174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745881300282789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.08645847556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.318535237946,1554.8420828412989,0.37545158675847606,0.14762755817853374,6.112874298809886,4.560432008128973
1517.0,-30.318088458786235,3.2734218961978443,34.97513414164219,23.735010029654973,4.577748813676864,-26.82854886847198,-40.37207190468905,1.0882092233627727,-5.461380669404662,-5.461380669404984,39.948440026628724,42421.760339311055,25458.295933197784,25458.295933197784,67880.05627250884,77552.92246695468,77552.92246695468,25458.295933197784,103011.21840015246,103011.21840015246,103011.21840015246,127089.93819039145,91679.36728311508,56548.412832395494,39034.39383413287,24078.71979023899,0.0,63113.11362437186,20466.91182170314,1554.7706200709044,0.0,0.8847401292396747,2.917767119183984,0.0014959135982669303,348322.93150827603,1552311.3121348168,4.456529190923895,1552311.3121348168,4.456529190923895,0.85,0.1000662759286581,4.027634451161993,1.2680137931508946,1.0,0.0,4.027634451161472,1.2866661065888039,1.2869567011984513,3.130287205466239,19348.1963508792,1972.9669510871909,4632.441516551485,4632.441516551485,5.495654039503047,3.2734218961978443,-2.2838585999751833,5.5572804961730276,4.558279496944561,4.558279496944561,1.3023655705555888,0.0,0.0,0.00022583907378395492,1.0000803440174146,0.00022582093042318842,199.18521830220894,0.0,3.6374314785260254e-06,10.308480810142756,0.0015114700402445451,7.559928946597957e-05,0.00015023978431797535,0.0006051109312542248,0.1000662759230606,0.07182709799684779,0.028239177926212805,0.10006632190381443,0.07182709800086565,0.028239177927792458,0.37545211392434613,0.37545211392434613,0.14761089151186707,0.0,3.410605131648481e-13,5.528086689410657,3.410605131648481e-13,3.410605131648481e-13,5.512326533416058,3.410605131648481e-13,24078.71979023899,20466.91182170314,0.85,1.07553014539115,0.6721544525879547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745765112607552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.013083048536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.292460715384,1554.7706200709044,0.37545211392434613,0.14761089151186707,6.112874298809886,4.558279496944561
1518.0,-30.318852971182803,3.2758527675535887,34.97506754644375,23.73533776206898,4.57831971985502,-26.82917994610298,-40.37259891685096,1.0886466947748763,-5.46068706161094,-5.460687061611277,39.948328574846805,42420.64299122668,25458.29543731073,25458.29543731073,67878.93842853741,77551.93555300638,77551.93555300638,25458.29543731073,103010.23099031711,103010.23099031711,103010.23099031711,127088.58820179771,91678.92006893938,56547.83371519752,39034.5403930465,24078.357211480597,0.0,63112.8976045271,20466.60362975851,1554.7001433290538,0.0,0.8847441261289468,2.9177802466294844,0.0014959135982669303,348332.38507441967,1552306.5118540796,4.456394462210099,1552306.5118540796,4.456394462210099,0.8500000000000001,0.10006260958630117,4.027634451161993,1.2680118496390063,1.0,0.0,4.027634451161528,1.2866640915921432,1.2869546624010757,3.130292107692319,19348.101969908443,1972.9573269065831,4632.441516551485,4632.441516551485,5.4956539324564595,3.2758527675535887,-2.284048066133949,5.5599008336875375,4.5561311269385625,4.5561311269385625,1.301751750553875,0.0,0.0,0.00022582093042318842,1.000079782109368,0.00022580291539029714,199.18585117030352,0.0,3.6138892750098662e-06,10.241762205377961,0.001515083929519555,7.55947665448119e-05,0.00015022616387837652,0.0006050560731024567,0.10006260958087836,0.07182678288082474,0.028235826700053614,0.10006268819426542,0.07182678288471733,0.028235826701583835,0.3754526309158801,0.3754526309158801,0.1475942248452004,0.0,3.410605131648481e-13,5.523850857853461,3.410605131648481e-13,3.410605131648481e-13,5.508246701228188,3.410605131648481e-13,24078.357211480597,20466.60362975851,0.85,1.0755161148498504,0.6721390492485302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274564891205175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.94636444377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.26645973653,1554.7001433290538,0.3754526309158801,0.1475942248452004,6.112874298809886,4.5561311269385625
1519.0,-30.319612305693642,3.2782835377492843,34.97500159793461,23.73565131509679,4.578880325971524,-26.829807392958458,-40.37312533529473,1.0890754132361424,-5.459996436822337,-5.459996436822748,39.94821422028379,42419.545600217345,25458.307576516378,25458.307576516378,67877.85317673373,77550.93273586873,77550.93273586873,25458.307576516378,103009.24031238511,103009.24031238511,103009.24031238511,127087.22677824345,91678.45069183932,56547.26835263093,39034.64704356487,24077.98646585834,0.0,63112.63350942321,20466.28849597959,1554.6292728472588,0.0,0.8847481181180483,2.9177930372394036,0.0014959135982669303,348341.79818367225,1552301.5865608526,4.456259899486312,1552301.5865608526,4.456259899486312,0.85,0.10005893857658814,4.027634451161993,1.2680099127208813,1.0,0.0,4.027634451162392,1.2866621174032147,1.2869526645858438,3.1302969106533594,19348.00291162997,1972.9472257733244,4632.441516551485,4632.441516551485,5.495656552933286,3.2782835377492843,-2.2842379162721294,5.562521454021414,4.553986809624542,4.553986809624542,1.3011390884641547,0.0,0.0,0.00022580291539029714,1.0000792422353566,0.00022578502368031066,199.1864797556375,0.0,3.5883396603116792e-06,10.169354597323299,0.0015186722691798668,7.559024896882299e-05,0.00015021266642147415,0.0006050017102800336,0.10005893857118738,0.071826463938768,0.028232474632419374,0.10005901695992023,0.07182646394264489,0.028232474633943256,0.37545313959311905,0.37545313959311905,0.14757755817853374,0.0,3.979039320256561e-13,5.519633725223969,3.979039320256561e-13,3.979039320256561e-13,5.5040985064209735,3.979039320256561e-13,24077.98646585834,20466.28849597959,0.85,1.0755034198754998,0.672124473999073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745532712716081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.87395683572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.240541056226,1554.6292728472588,0.37545313959311905,0.14757755817853374,6.112874298809886,4.553986809624542
1520.0,-30.320366482477432,3.2807136829475687,34.97493594552077,23.735929873678856,4.579395484964509,-26.830434741937676,-40.37365168388931,1.0894637444247595,-5.4593265824245805,-5.459326582424901,39.948090947487735,42418.4702323913,25458.38257620574,25458.38257620574,67876.85280859703,77549.9724445741,77549.9724445741,25458.38257620574,103008.35502077984,103008.35502077984,103008.35502077984,127085.9773936613,91678.00336035318,56546.70453876162,39034.77646843506,24077.622372881466,0.0,63112.39884131653,20465.979016949244,1554.558114942135,0.0,0.8847520352642468,2.917801059629834,0.0014959135982669303,348350.92838650243,1552296.2771692688,4.456127860371208,1552296.2771692688,4.456127860371208,0.85,0.1000552630418112,4.027634451161993,1.2680080884462224,1.0,0.0,4.027634451163059,1.2866603324519916,1.2869508562098004,3.130301253234815,19347.908505901785,1972.9375990681615,4632.441516551485,4632.441516551485,5.495672743032847,3.2807136829475687,-2.28443968562641,5.565153368573979,4.551846513246166,4.551846513246166,1.3005275752131902,0.0,0.0,0.00022578502368031066,1.0000787044553374,0.0002257672547914893,199.18710407482675,0.0,3.5637867290143328e-06,10.099771590026618,0.001522236055908881,7.558573224183092e-05,0.00015019929143847974,0.0006049478407377416,0.1000552630366478,0.07182614127144273,0.028229121765205072,0.10005515517682104,0.0718261412751493,0.02822912176666189,0.3754536399294359,0.3754536399294359,0.14756089151186708,0.0,3.410605131648481e-13,5.515487790093118,3.410605131648481e-13,3.410605131648481e-13,5.500197169410171,3.410605131648481e-13,24077.622372881466,20465.979016949244,0.85,1.0754915682932567,0.6721099341992061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745416519633488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.80437382842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.214700622484,1554.558114942135,0.3754536399294359,0.14756089151186708,6.112874298809886,4.551846513246166
1521.0,-30.32111550416701,3.2831444938294125,34.9748709348991,23.736287850793474,4.580006259704125,-26.831047888454453,-40.37416077973319,1.0899386439915781,-5.458601574301213,-5.45860157430163,39.94797833589164,42417.34562311077,25458.302694178827,25458.302694178827,67875.6483172896,77548.94648317232,77548.94648317232,25458.302694178827,103007.24917735114,103007.24917735114,103007.24917735114,127084.46270409883,91677.52698772417,56546.12811341452,39034.88763812183,24077.21352674768,0.0,63112.10116486951,20465.63149773553,1554.4852536318467,0.0,0.884756198476794,2.9178198569860356,0.0014959135982669303,348360.810553535,1552291.4269703527,4.455987527712453,1552291.4269703527,4.455987527712453,0.85,0.10005157290036429,4.027634451161993,1.2680060800956565,1.0,0.0,4.027634451162696,1.2866581410967517,1.286948641496084,3.130306584567074,19347.807971272945,1972.927347389062,4632.441516551485,4632.441516551485,5.4956554989885085,3.2831444938294125,-2.284604665692421,5.567749159521833,4.549710079610564,4.549710079610564,1.2999171656030182,0.0,0.0,0.0002257672547914893,1.0000781669404044,0.00022574960863528477,199.1877241299798,0.0,3.5393335069561337e-06,10.030471158713683,0.001525775389415837,7.55813638023491e-05,0.0001501858909891402,0.0006048938686263205,0.10005157289445295,0.07182580781173672,0.028225765082716226,0.10005158099220003,0.0718258078159804,0.028225765084383892,0.3754541351009083,0.3754541351009083,0.1475442248452004,0.0,3.979039320256561e-13,5.5113093710199905,3.979039320256561e-13,3.979039320256561e-13,5.495995138117905,3.979039320256561e-13,24077.21352674768,20465.63149773553,0.85,1.0754775560391523,0.6720952850595601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745300357843121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.73507339711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.18893820406,1554.4852536318467,0.3754541351009083,0.1475442248452004,6.112874298809886,4.549710079610564
1522.0,-30.321859583299673,3.285574571238189,34.9748066001039,23.73657936640086,4.580538236247638,-26.8316644665414,-40.37467410145325,1.0903431194891635,-5.457933314158083,-5.45793331415847,39.94786799916829,42416.25992385319,25458.390710946805,25458.390710946805,67874.6506348,77547.97048431939,77547.97048431939,25458.390710946805,103006.36119526619,103006.36119526619,103006.36119526619,127083.24737503246,91677.06668046456,56545.556758519066,39035.01102438388,24076.88617976626,0.0,63111.89720415014,20465.35325280132,1554.416352679143,0.0,0.8847600596983342,2.917828079164127,0.0014959135982669303,348369.9194165579,1552286.6747616665,4.4558573752906145,1552286.6747616665,4.4558573752906145,0.85,0.10004791698002403,4.027634451161993,1.2680041766958317,1.0,0.0,4.0276344511622275,1.2866562799045467,1.2869467571779412,3.1303111126623433,19347.710827111674,1972.9174414414376,4632.441516551485,4632.441516551485,5.495674499070356,3.285574571238189,-2.284804347884672,5.570378919122861,4.547577897031499,4.547577897031499,1.2993079705804285,0.0,0.0,0.00022574960863528477,1.000077651597023,0.00022573208017875955,199.18834009697017,0.0,3.514897694020652e-06,9.961220064854528,0.0015292902871098578,7.557695933790708e-05,0.0001501726492973777,0.0006048405359323863,0.10004791697498248,0.07182549841481378,0.0282224185601687,0.10004786485736758,0.07182549841843319,0.028222418561590846,0.37545462140585584,0.37545462140585584,0.14752755817853375,0.0,3.979039320256561e-13,5.507180693226417,3.979039320256561e-13,3.979039320256561e-13,5.491955837890828,3.979039320256561e-13,24076.88617976626,20465.35325280132,0.85,1.0754652235416664,0.6720802543242823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745184165649903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.66582230325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.16325392013,1554.416352679143,0.37545462140585584,0.14752755817853375,6.112874298809886,4.547577897031499
1523.0,-30.322598624105904,3.2880051776521433,34.97474298913495,23.736942163109802,4.581150668936878,-26.83226846318185,-40.37517422167582,1.0908205080126006,-5.457211192027444,-5.457211192027841,39.94776041217232,42415.1411434895,25458.32723032545,25458.32723032545,67873.46837381495,77546.95735826861,77546.95735826861,25458.32723032545,103005.28458859406,103005.28458859406,103005.28458859406,127081.78261910776,91676.59978529843,56544.982836275434,39035.12994335888,24076.498030513696,0.0,63111.62797387257,20465.02332593664,1554.3444180156055,0.0,0.8847641893096524,2.9178459762997204,0.0014959135982669303,348379.7626671535,1552282.0409944775,4.455718176941144,1552282.0409944775,4.455718176941144,0.8499999999999999,0.10004423380403352,4.027634451161993,1.2680022161500535,1.0,0.0,4.0276344511631015,1.2866540763887158,1.2869445306104073,3.1303164736138367,19347.612292625483,1972.9073937201272,4632.441516551485,4632.441516551485,5.4956607955792,3.2880051776521433,-2.284968108637443,5.572973286289587,4.5454495445395295,4.5454495445395295,1.298699869868437,0.0,0.0,0.00022573208017875955,1.0000771262495556,0.0002257146716526653,199.18895189644968,0.0,3.4914641597217996e-06,9.89480942865158,0.0015327817512695795,7.557266837477576e-05,0.00015015941180398379,0.000604787220147946,0.10004423379820483,0.07182516905276763,0.028219064745437204,0.10004431547293285,0.07182516905695223,0.028219064747081295,0.3754551008496084,0.3754551008496084,0.14751089151186708,0.0,3.979039320256561e-13,5.5030280153874855,3.979039320256561e-13,3.979039320256561e-13,5.487810974492163,3.979039320256561e-13,24076.498030513696,20465.02332593664,0.85,1.075451078554236,0.6720653943683538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745068009933014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.59941166705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.1376436847,1554.3444180156055,0.3754551008496084,0.14751089151186708,6.112874298809886,4.5454495445395295
1524.0,-30.32333227315712,3.2904351205341515,34.97468012038133,23.737241885997378,4.581695960236974,-26.83287432138563,-40.37568213008342,1.0912380084657498,-5.456537272479977,-5.4565372724803805,39.94765480844308,42414.077935571426,25458.406854158806,25458.406854158806,67872.48478973022,77545.96076870103,77545.96076870103,25458.406854158806,103004.36762285983,103004.36762285983,103004.36762285983,127080.54155291076,91676.12006664938,56544.43503151929,39035.20559458899,24076.173930050925,0.0,63111.37952463991,20464.747840543285,1554.2758376940499,0.0,0.8847680622163419,2.9178554742758207,0.0014959135982669303,348388.94906506606,1552277.492656666,4.455587632220673,1552277.492656666,4.455587632220673,0.85,0.10004057936842627,4.027634451161993,1.2680003253882757,1.0,0.0,4.027634451161015,1.2866521536081472,1.286942584995899,3.1303211515772413,19347.511051845904,1972.897070033692,4632.441516551485,4632.441516551485,5.4956779838875836,3.2904351205341515,-2.2851611384920893,5.575596259026241,4.543325401759803,4.543325401759803,1.298092971931372,0.0,0.0,0.0002257146716526653,1.000076564007278,0.00022569739135595092,199.18955923576954,0.0,3.46758606677431e-06,9.827138913238395,0.001536249337336354,7.556831082062838e-05,0.00015014636083203692,0.0006047346556037116,0.10004057936334329,0.07182485977582224,0.028215719587521053,0.1000406648998969,0.07182485977947159,0.028215719588954673,0.3754555705959504,0.3754555705959504,0.14749422484520042,0.0,3.979039320256561e-13,5.498895328500282,3.979039320256561e-13,3.979039320256561e-13,5.4836651723169325,3.979039320256561e-13,24076.173930050925,20464.747840543285,0.85,1.07543972736694,0.6720511935412875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274495183034672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.53174115163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.112109581105,1554.2758376940499,0.3754555705959504,0.14749422484520042,6.112874298809886,4.543325401759803
1525.0,-30.324060867971845,3.292864785458842,34.9746176653245,23.73755571842196,4.582251290565063,-26.833474625640875,-40.37618158673865,1.0916650482338788,-5.455846406081946,-5.455846406082352,39.94754112049945,42413.001637116795,25458.440209036922,25458.440209036922,67871.44184615371,77544.98061421738,77544.98061421738,25458.440209036922,103003.4208232543,103003.4208232543,103003.4208232543,127079.23133418335,91675.65880935444,56543.87625378976,39035.313950627424,24075.81051092905,0.0,63111.12446155648,20464.438934289694,1554.2046928927732,0.0,0.884772052309237,2.917867041296764,0.0014959135982669303,348398.36666796135,1552272.5961441344,4.455453138284994,1552272.5961441344,4.455453138284994,0.85,0.10003690023824802,4.027634451161993,1.2679984153946866,1.0,0.0,4.027634451161309,1.2866501858129786,1.2869405945216927,3.130325939071858,19347.413707187283,1972.8871436410277,4632.441516551485,4632.441516551485,5.495685184168041,3.292864785458842,-2.2853420318718194,5.578206817330662,4.541205109825295,4.541205109825295,1.2974871742357987,0.0,0.0,0.00022569739135595092,1.0000760369804242,0.00022568023131262045,199.19016239426878,0.0,3.442054686001404e-06,9.75478298012798,0.0015396913920223553,7.556402600407516e-05,0.00015013336535187575,0.0006046823145601051,0.10003690023284215,0.07182453223969747,0.02821236799314468,0.10003693338418644,0.07182453224357878,0.028212367994669238,0.3754560310286964,0.3754560310286964,0.14747755817853375,0.0,3.979039320256561e-13,5.494788203597352,3.979039320256561e-13,3.979039320256561e-13,5.47969288111301,3.979039320256561e-13,24075.81051092905,20464.438934289694,0.85,1.0754275482367128,0.6720368556093824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744835683892402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.45938521852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.086658857643,1554.2046928927732,0.3754560310286964,0.14747755817853375,6.112874298809886,4.541205109825295
1526.0,-30.324784269929218,3.2952938233803337,34.97455553613954,23.73785205362367,4.5827835408138435,-26.834072563829448,-40.376680659223325,1.092071834713999,-5.455169131388686,-5.455169131389057,39.94742570192238,42411.946139609776,25458.515449420975,25458.515449420975,67870.46158903075,77544.02321696545,77544.02321696545,25458.515449420975,103002.53866638642,103002.53866638642,103002.53866638642,127078.00119037251,91675.20886891638,56543.326799555216,39035.4245215124,24075.462523986098,0.0,63110.8870454985,20464.14314538818,1554.1340730593556,0.0,0.8847759783398491,2.9178756880805596,0.0014959135982669303,348407.599188414,1552267.6251055752,4.45532080448719,1552267.6251055752,4.45532080448719,0.85,0.1000332243185065,4.027634451161993,1.2679965630965313,1.0,0.0,4.027634451162448,1.2866483127966255,1.2869386990024925,3.130330495990494,19347.318750860686,1972.877460790452,4632.441516551485,4632.441516551485,5.495701426226096,3.2952938233803337,-2.285530296689198,5.580824120069532,4.539088783945134,4.539088783945134,1.2968825096986099,0.0,0.0,0.00022568023131262045,1.0000754954770905,0.0002256631947620701,199.19076125712374,0.0,3.418111817689585e-06,9.686928891332284,0.0015431095038400447,7.555974470768443e-05,0.000150120486604936,0.0006046304436752428,0.10003322431330479,0.07182420651536403,0.028209017797940755,0.10003312822747124,0.07182420651909888,0.028209017799407633,0.3754564828062014,0.3754564828062014,0.1474608915118671,0.0,3.979039320256561e-13,5.4907366662674235,3.979039320256561e-13,3.979039320256561e-13,5.475837371051682,3.979039320256561e-13,24075.462523986098,20464.14314538818,0.85,1.0754160615758883,0.6720226592447315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27447195521394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.391531129724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.061284932415,1554.1340730593556,0.3754564828062014,0.1474608915118671,6.112874298809886,4.539088783945134
1527.0,-30.325502731648495,3.2977232274633668,34.97449409714202,23.73821474555882,4.583394410206732,-26.83465819279939,-40.37715898649765,1.0925498713573822,-5.45444917139389,-5.454449171394286,39.94732154639435,42410.825948114034,25458.471510035975,25458.471510035975,67869.29745815002,77543.01602732154,77543.01602732154,25458.471510035975,103001.48753735752,103001.48753735752,103001.48753735752,127076.57633314401,91674.7389705731,56542.742554202356,39035.55157374527,24075.088795786483,0.0,63110.64036953176,20463.82547641851,1554.0626483005985,0.0,0.8847800837015751,2.9178927074405503,0.0014959135982669303,348417.41379997105,1552263.1391730057,4.45518242685818,1552263.1391730057,4.45518242685818,0.85,0.10002954162874148,4.027634451161993,1.2679945508996031,1.0,0.0,4.027634451163383,1.2866461052505596,1.2869364690370484,3.130335866813709,19347.219582578007,1972.867348439886,4632.441516551485,4632.441516551485,5.495691941079906,3.2977232274633668,-2.2856897485494168,5.5834129760127835,4.536976318360549,4.536976318360549,1.296278948103014,0.0,0.0,0.0002256631947620701,1.000074980329412,0.00022564627572998529,199.19135603339626,0.0,3.393523473318369e-06,9.617245523384257,0.001546503027313363,7.555564158470102e-05,0.00015010755317736908,0.0006045783525568026,0.10002954162297155,0.07182387556358065,0.028205666059390896,0.1000295784944236,0.07182387556772366,0.02820566606101782,0.37545692829374316,0.37545692829374316,0.14744422484520042,0.0,3.979039320256561e-13,5.48665996237861,3.979039320256561e-13,3.979039320256561e-13,5.471742233586895,3.979039320256561e-13,24075.088795786483,20463.82547641851,0.85,1.0754018191030053,0.6720075362852589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744603451770313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.32184776178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.035990750937,1554.0626483005985,0.37545692829374316,0.14744422484520042,6.112874298809886,4.536976318360549
1528.0,-30.326216120512854,3.3001516311758365,34.974433258327394,23.738506365939998,4.583922249606261,-26.835247559126035,-40.3776491182856,1.092953688219694,-5.453784983041089,-5.453784983041431,39.947216149690924,42409.77676609225,25458.59155450364,25458.59155450364,67868.36832059588,77542.0573517997,77542.0573517997,25458.59155450364,103000.64890630334,103000.64890630334,103000.64890630334,127075.43375393335,91674.28192367419,56542.19362018132,39035.65367054763,24074.78484763002,0.0,63110.43851817765,20463.567120485517,1553.9945040563603,0.0,0.8847839050726555,2.917899270612271,0.0014959135982669303,348426.4683159459,1552258.599793536,4.4550536223498955,1552258.599793536,4.4550536223498955,0.85,0.10002588672906902,4.027634451161993,1.2679926997004078,1.0,0.0,4.027634451161084,1.2866442456802203,1.286934587277142,3.130340391047777,19347.123126489754,1972.8575126561827,4632.441516551485,4632.441516551485,5.4957178549456795,3.3001516311758365,-2.285883470630001,5.586035101805837,4.5348680116312305,4.5348680116312305,1.2956765747517802,0.0,0.0,0.00022564627572998529,1.0000744513320494,0.00022562947731484957,199.19194661323434,0.0,3.3701249437472403e-06,9.550934090579679,0.0015498731522571104,7.555143741552322e-05,0.00015009483831446207,0.0006045271417369165,0.10002588672411972,0.0718235640412201,0.028202322682899607,0.10002584928329461,0.07182356404477391,0.028202322684295105,0.3754573645215181,0.3754573645215181,0.14742755817853376,0.0,3.410605131648481e-13,5.482636067886574,3.410605131648481e-13,3.410605131648481e-13,5.467821919780363,3.410605131648481e-13,24074.78484763002,20463.567120485517,0.85,1.0753905362430307,0.6719930610825496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274448733531464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.25553632897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.010771425495,1553.9945040563603,0.3754573645215181,0.14742755817853376,6.112874298809886,4.5348680116312305
1529.0,-30.326924561058686,3.302580443528458,34.97437311299803,23.738883376959734,4.584541147894352,-26.83582336470491,-40.37812213702125,1.0934399515406104,-5.453060972695653,-5.453060972696061,39.94711467094974,42408.67784146794,25458.54251768564,25458.54251768564,67867.22035915358,77541.07568827525,77541.07568827525,25458.54251768564,102999.61820596088,102999.61820596088,102999.61820596088,127074.03773019405,91673.83675694467,56541.62984557219,39035.78545708053,24074.419524233155,0.0,63110.204981313684,20463.25659559818,1553.9231559100317,0.0,0.8847880213236863,2.91791620092187,0.0014959135982669303,348436.3385628265,1552254.229168079,4.454914879345147,1552254.229168079,4.454914879345147,0.85,0.10002220311376307,4.027634451161993,1.267990689701401,1.0,0.0,4.027634451161804,1.2866419990595588,1.286932318534841,3.130345856971791,19347.02917761612,1972.8479325372193,4632.441516551485,4632.441516551485,5.4957072694222955,3.302580443528458,-2.286037486725443,5.588617930253901,4.532763452130265,4.532763452130265,1.2950752720372185,0.0,0.0,0.00022562947731484957,1.0000739353232408,0.00022561279655980863,199.19253309967021,0.0,3.346109010900684e-06,9.482872936892539,0.0015532192612680111,7.554738024088095e-05,0.0001500820970739686,0.0006044758246777545,0.10002220310795754,0.0718232314989952,0.028198971608962346,0.1000223024966263,0.07182323150316398,0.028198971610599092,0.3754577938274472,0.3754577938274472,0.14741089151186706,0.0,3.979039320256561e-13,5.478605278074497,3.979039320256561e-13,3.979039320256561e-13,5.463878808762672,3.979039320256561e-13,24074.419524233155,20463.25659559818,0.85,1.0753763258929108,0.6719781349787208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744371268086854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.187475175284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.985629777524,1553.9231559100317,0.3754577938274472,0.14741089151186706,6.112874298809886,4.532763452130265
1530.0,-30.327628356152466,3.3050083146994944,34.97431367907828,23.739188338536792,4.585083235099393,-26.836402670476005,-40.37860315348951,1.0938575494228748,-5.452391981892504,-5.4523919818929105,39.947015101254784,42407.63226393474,25458.655459475634,25458.655459475634,67866.28772341038,77540.11339536314,77540.11339536314,25458.655459475634,102998.76885483877,102998.76885483877,102998.76885483877,127072.8951283078,91673.37798847613,56541.08652759522,39035.879400978796,24074.12627346904,0.0,63110.005674447835,20463.007332448684,1553.8555876521984,0.0,0.8847918459371965,2.917923565918799,0.0014959135982669303,348445.4589375692,1552249.94077308,4.454785967095057,1552249.94077308,4.454785967095057,0.85,0.10001855217817161,4.027634451161993,1.267988885757514,1.0,0.0,4.027634451162467,1.286640074353636,1.2869303719313798,3.1303505397073375,19346.932358204383,1972.8380597048313,4632.441516551485,4632.441516551485,5.495731650040938,3.3050083146994944,-2.2862252704214674,5.591233585120962,4.530663063241932,4.530663063241932,1.2944751609262664,0.0,0.0,0.00022561279655980863,1.0000734509153326,0.00022559622631049056,199.19311574337146,0.0,3.3226818506203563e-06,9.41648036465809,0.0015565419431186314,7.554325467470144e-05,0.00015006954188510717,0.0006044252569665554,0.10001855217320031,0.07182292193261437,0.028195630240585936,0.10001863808341911,0.07182292193618427,0.02819563024198735,0.3754582144949871,0.3754582144949871,0.1473942248452004,0.0,3.979039320256561e-13,5.474613387588761,3.979039320256561e-13,3.979039320256561e-13,5.459936328262529,3.979039320256561e-13,24074.12627346904,20463.007332448684,0.85,1.075364944086644,0.6719636896040538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274425518274167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12108260305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.96056348124,1553.8555876521984,0.3754582144949871,0.1473942248452004,6.112874298809886,4.530663063241932
1531.0,-30.32832669943164,3.3074354828363237,34.97425447015149,23.73948903931307,4.585618516568213,-26.836977749223838,-40.379079734534,1.0942695663603412,-5.451712569425922,-5.451712569426263,39.94690278667422,42406.59181792254,25458.73982358048,25458.73982358048,67865.33164150303,77539.16136594176,77539.16136594176,25458.73982358048,102997.90118952224,102997.90118952224,102997.90118952224,127071.68745953175,91672.92452812722,56540.54316873287,39035.979288215945,24073.786270009517,0.0,63109.76555822547,20462.71832950809,1553.7850674148667,0.0,0.8847957710691026,2.917931975686431,0.0014959135982669303,348454.721583043,1552245.1034757898,4.454653667552219,1552245.1034757898,4.454653667552219,0.85,0.1000148729535348,4.027634451161993,1.267986995545216,1.0,0.0,4.027634451161553,1.2866381756084853,1.2869284514368005,3.1303551592950507,19346.836659028784,1972.8283011047386,4632.441516551485,4632.441516551485,5.495749861626457,3.3074354828363237,-2.286405254788512,5.593840737624836,4.528566438451075,4.528566438451075,1.2938761252717357,0.0,0.0,0.00022559622631049056,1.0000728823402212,0.0002255797855278147,199.19369387671807,0.0,3.3006795903108665e-06,9.354125958940996,0.0015598426227089422,7.553916735555531e-05,0.00015005705895493524,0.0006043749802869434,0.10001487294831694,0.07182259163515317,0.028192281313163772,0.1000148307712048,0.07182259163890022,0.02819228131463458,0.37545862792451495,0.37545862792451495,0.14737755817853374,0.0,3.410605131648481e-13,5.470657078979002,3.410605131648481e-13,3.410605131648481e-13,5.456142340207066,3.410605131648481e-13,24073.786270009517,20462.71832950809,0.85,1.0753538860620555,0.6719497599590661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744139143793392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.058728197335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.93556663416,1553.7850674148667,0.37545862792451495,0.14737755817853374,6.112874298809886,4.528566438451075
1532.0,-30.329020509331876,3.309862435390107,34.97419571388006,23.73983042724433,4.58619513905679,-26.837544612938384,-40.37954751458017,1.094719242663275,-5.4510118826368625,-5.451011882637275,39.94679755316109,42405.5344130001,25458.765693545916,25458.765693545916,67864.30010654603,77538.20670887266,77538.20670887266,25458.765693545916,102996.97240241859,102996.97240241859,102996.97240241859,127070.41479110486,91672.48334764759,56539.99800624825,39036.09482377704,24073.442388686282,0.0,63109.53721246333,20462.42603038334,1553.7143938995234,0.0,0.8847997801272756,2.917944044682056,0.0014959135982669303,348464.2744705887,1552240.571164632,4.454518540022229,1552240.571164632,4.454518540022229,0.85,0.10001119218245484,4.027634451161993,1.2679850784083828,1.0,0.0,4.027634451161005,1.2866360999200357,1.2869263541256533,3.130360209395889,19346.743551421274,1972.8188067710457,4632.441516551485,4632.441516551485,5.495755446147135,3.309862435390107,-2.2865702708361444,5.596432706226251,4.526473648030185,4.526473648030185,1.2932781851514814,0.0,0.0,0.0002255797855278147,1.0000724096121159,0.0002255634525657069,199.1942682599862,0.0,3.274900231428182e-06,9.281067255867468,0.0015631175229403704,7.553515571557322e-05,0.00015004462981224148,0.0006043249202436317,0.10001119217696923,0.0718222598614532,0.02818893231551603,0.10001114843344854,0.07182225986539267,0.028188932317062168,0.37545903506100664,0.37545903506100664,0.14736089151186707,0.0,3.979039320256561e-13,5.466724626384519,3.979039320256561e-13,3.979039320256561e-13,5.452346227388887,3.979039320256561e-13,24073.442388686282,20462.42603038334,0.85,1.075341431804125,0.6719354361645604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274402313985831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.985669494265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.910655545262,1553.7143938995234,0.37545903506100664,0.14736089151186707,6.112874298809886,4.526473648030185
1533.0,-30.32970908931216,3.312289206330189,34.974137774453716,23.74018927747386,4.58679353864563,-26.838104591400903,-40.380006668250985,1.0951890407345979,-5.450308478717034,-5.450308478717457,39.946703832591766,42404.46389923108,25458.787487190253,25458.787487190253,67863.25138642133,77537.23469613158,77537.23469613158,25458.787487190253,102996.02218332182,102996.02218332182,102996.02218332182,127069.14750463047,91672.03151543922,56539.446251434274,39036.20584889438,24073.125321308646,0.0,63109.331170203026,20462.15652311235,1553.6455021633014,0.0,0.8848037608998429,2.9179571690251707,0.0014959135982669303,348473.86460924026,1552236.5347138532,4.454384366685424,1552236.5347138532,4.454384366685424,0.85,0.10000752769803553,4.027634451161993,1.2679831530293453,1.0,0.0,4.027634451162017,1.2866339296132145,1.286924162313592,3.13036548971841,19346.6481958517,1972.8090832090163,4632.441516551485,4632.441516551485,5.495760150716909,3.312289206330189,-2.2867320442435854,5.599021250573775,4.524384837855303,4.524384837855303,1.2926813822443723,0.0,0.0,0.0002255634525657069,1.0000718641783217,0.00022554724379835863,199.19483831646974,0.0,3.2534324355793338e-06,9.220227522431832,0.0015663709553759497,7.55312182461879e-05,0.000150032234319519,0.0006042749957301034,0.10000752769260737,0.07182193942254374,0.02818558827006363,0.10000761368606922,0.07182193942644204,0.028185588271593495,0.37545943597279524,0.37545943597279524,0.1473442248452004,0.0,3.979039320256561e-13,5.462790326532911,3.979039320256561e-13,3.979039320256561e-13,5.448409685275919,3.979039320256561e-13,24073.125321308646,20462.15652311235,0.85,1.0753283251156187,0.671920667085952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743907147638296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.92482976083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.885811996946,1553.6455021633014,0.37545943597279524,0.1473442248452004,6.112874298809886,4.524384837855303
