time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1534.0,-30.330392951106006,3.314714711454672,34.974080247574825,23.740471607912355,4.587310502837259,-26.838668466744924,-40.380473889503605,1.0955860184764634,-5.449649617797718,-5.449649617798055,39.94659996983907,42403.447275724815,25458.939385061993,25458.939385061993,67862.38666078681,77536.28245286223,77536.28245286223,25458.939385061993,102995.22183792423,102995.22183792423,102995.22183792423,127068.05522898334,91671.56458019774,56538.913652526855,39036.2788085232,24072.833391059117,0.0,63109.11219958232,20461.90838240025,1553.5776144887761,0.0,0.8848075484351952,2.9179621455481963,0.0014959135982669303,348482.8476410316,1552232.061458694,4.454256707227184,1552232.061458694,4.454256707227184,0.85,0.10000387025625042,4.027634451161993,1.2679813238093631,1.0,0.0,4.027634451159981,1.2866321006958572,1.2869223121278701,3.1303699394595412,19346.54965290793,1972.7990346252725,4632.441516551485,4632.441516551485,5.495792940741606,3.314714711454672,-2.2869211586326648,5.601635870087337,4.522300017814545,4.522300017814545,1.2920857193755844,0.0,0.0,0.00022554724379835863,1.0000713721453494,0.00022553114715654295,199.19540446975623,0.0,3.228702791249682e-06,9.150143710401599,0.0015695996581671994,7.552721178811436e-05,0.00015002003201024429,0.0006042258492888849,0.10000387025139201,0.07182162360056549,0.028182246650826526,0.10000384241372322,0.07182162360405475,0.028182246652195663,0.37545982917111936,0.37545982917111936,0.14732755817853374,0.0,3.410605131648481e-13,5.458889283082897,3.410605131648481e-13,3.410605131648481e-13,5.444555709166991,3.410605131648481e-13,24072.833391059117,20461.90838240025,0.85,1.0753183541256655,0.671906889477768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743791165509384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.854745948796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.861050094363,1553.5776144887761,0.37545982917111936,0.14732755817853374,6.112874298809886,4.522300017814545
1535.0,-30.33107185466061,3.317140004038117,34.97402305482138,23.740812541823857,4.587888203482061,-26.83922180481688,-40.3809281886555,1.0960381536383417,-5.448946217363186,-5.448946217363571,39.94649464803098,42402.398473174944,25458.96488998668,25458.96488998668,67861.36336316162,77535.32172413717,77535.32172413717,25458.96488998668,102994.28661412385,102994.28661412385,102994.28661412385,127066.77157410012,91671.11174757825,56538.37139823413,39036.37816593792,24072.484959976264,0.0,63108.863125914184,20461.612215979825,1553.5065842792942,0.0,0.88481157149975,2.9179745199766893,0.0014959135982669303,348492.4381334788,1552227.5253735615,4.454121110022568,1552227.5253735615,4.454121110022568,0.8500000000000001,0.10000018391128622,4.027634451161993,1.2679794138157745,1.0,0.0,4.027634451160935,1.2866300127798855,1.2869202030294495,3.1303750193576696,19346.454086209604,1972.7892895341024,4632.441516551485,4632.441516551485,5.495798446461343,3.317140004038117,-2.2870805336612414,5.604220537699359,4.520218860537647,4.520218860537647,1.2914911030107563,0.0,0.0,0.00022553114715654295,1.0000708550498412,0.00022551516826805538,199.19596652105113,0.0,3.2063770770789486e-06,9.08687263644174,0.0015728060352442784,7.552331632646706e-05,0.0001500078308300759,0.0006041767073952938,0.10000018390576172,0.07182128662868739,0.02817889727707433,0.10000014895250531,0.07182128663265516,0.028178897278631054,0.3754602155933604,0.3754602155933604,0.14731089151186705,0.0,3.979039320256561e-13,5.454991312616585,3.979039320256561e-13,3.979039320256561e-13,5.440755789073478,3.979039320256561e-13,24072.484959976264,20461.612215979825,0.85,1.0753063833167982,0.6718929223708894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743675245287207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.79147487484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.836359760116,1553.5065842792942,0.3754602155933604,0.14731089151186705,6.112874298809886,4.520218860537647
1536.0,-30.331745784534863,3.3195650360880844,34.97396667647777,23.74118148526179,4.588487959549708,-26.83976846060983,-40.38137389635665,1.0965106356245837,-5.4482435448162505,-5.448243544816666,39.94640398358433,42401.33556184097,25458.996154003944,25458.996154003944,67860.33171584492,77534.38493477994,77534.38493477994,25458.996154003944,102993.38108878388,102993.38108878388,102993.38108878388,127065.56597355977,91670.68977416525,56537.82195109901,39036.51980340693,24072.18488477589,0.0,63108.70468818282,20461.357152059503,1553.43811190586,0.0,0.8848155369387446,2.9179865033044825,0.0014959135982669303,348502.0189084656,1552223.6205715963,4.453987455892729,1552223.6205715963,4.453987455892729,0.85,0.09999652068102095,4.027634451161993,1.2679774917336184,1.0,0.0,4.027634451163195,1.2866278291701323,1.2869179983672459,3.130380332096341,19346.365032099704,1972.7802085421326,4632.441516551485,4632.441516551485,5.495805195389992,3.3195650360880844,-2.2872388816521294,5.606803917740214,4.518141681652744,4.518141681652744,1.2908976233293554,0.0,0.0,0.00022551516826805538,1.0000703363343386,0.0002254993074733718,199.19652445750935,0.0,3.182930136213088e-06,9.020424006027891,0.0015759889653804914,7.551949471413781e-05,0.00014999567355391757,0.0006041277423310063,0.09999652067562458,0.07182096581041897,0.028175554865205604,0.0999966001505248,0.07182096581429483,0.02817555486672613,0.37546059418046696,0.37546059418046696,0.14729422484520038,0.0,3.979039320256561e-13,5.451126104543903,3.979039320256561e-13,3.979039320256561e-13,5.437020126777554,3.979039320256561e-13,24072.18488477589,20461.357152059503,0.85,1.075292735782483,0.6718777666463605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743559336632053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.72502624442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.811745960535,1553.43811190586,0.37546059418046696,0.14729422484520038,6.112874298809886,4.518141681652744
1537.0,-30.33241490168958,3.3219891270437945,34.97391092501128,23.74149461919444,4.589040807113318,-26.840315475238583,-40.38182341083882,1.096941380662578,-5.447568433762342,-5.44756843376271,39.94630948572251,42400.30913766963,25459.109085314773,25459.109085314773,67859.4182229844,77533.41238846374,77533.41238846374,25459.109085314773,102992.52147377851,102992.52147377851,102992.52147377851,127064.41898158028,91670.21111123904,56537.28810219215,39036.58112116321,24071.897507801765,0.0,63108.47862896498,20461.1128816315,1553.3706550284658,0.0,0.8848193738227892,2.9179945949675554,0.0014959135982669303,348511.2240837637,1552219.5506772352,4.453858135438884,1552219.5506772352,4.453858135438884,0.85,0.09999286544313654,4.027634451161993,1.2679756103130062,1.0,0.0,4.027634451162121,1.2866258411319933,1.28691598947278,3.130385169023512,19346.264014121978,1972.7699075751636,4632.441516551485,4632.441516551485,5.495829573746508,3.3219891270437945,-2.2874136178304143,5.609402744874209,4.516068466327882,4.516068466327882,1.2903052760936806,0.0,0.0,0.0002254993074733718,1.000069834410288,0.0002254835609618624,199.19707841232784,0.0,3.159415176101622e-06,8.953782609071997,0.001579148380556593,7.551564064258997e-05,0.00014998366683078185,0.0006040793836392592,0.0999928654381112,0.07182065033687297,0.028172215101238227,0.09999296875937459,0.07182065034048248,0.02817221510265407,0.3754609658884042,0.3754609658884042,0.14727755817853372,0.0,3.410605131648481e-13,5.4472533138307995,3.410605131648481e-13,3.410605131648481e-13,5.433063803401353,3.410605131648481e-13,24071.897507801765,20461.1128816315,0.85,1.0752821125977656,0.6718639089203001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743443441837026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.65838484747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.787209170232,1553.3706550284658,0.3754609658884042,0.14727755817853372,6.112874298809886,4.516068466327882
1538.0,-30.333079184493883,3.3244120325305553,34.97385529773567,23.741792526002996,4.589556866686756,-26.8408618170035,-40.382272785622604,1.0973394991965815,-5.446903274403894,-5.4469032744042325,39.94620160002566,42399.30300149233,25459.251341588573,25459.251341588573,67858.5543430809,77532.52693052127,77532.52693052127,25459.251341588573,102991.77827210985,102991.77827210985,102991.77827210985,127063.37866163021,91669.80269302204,56536.75769203765,39036.716667760425,24071.600389520358,0.0,63108.31705728079,20460.860331092303,1553.3014446659245,0.0,0.8848232082349253,2.917998584832537,0.0014959135982669303,348520.2937538563,1552214.904196893,4.4537288990498505,1552214.904196893,4.4537288990498505,0.85,0.09998919214791477,4.027634451161993,1.267973810215481,1.0,0.0,4.027634451161705,1.2866240059301146,1.2869141335961485,3.130389634110994,19346.177820727647,1972.7611182949986,4632.441516551485,4632.441516551485,5.495860282450178,3.3244120325305553,-2.287593718923351,5.612005751453906,4.513999008826334,4.513999008826334,1.28971400252181,0.0,0.0,0.0002254835609618624,1.0000693302205492,0.00022546792922060273,199.1976283675395,0.0,3.136659087862638e-06,8.889291855002716,0.0015822850396444556,7.551178795057324e-05,0.00014997177301128914,0.0006040314796821145,0.099989192142936,0.07182032140776848,0.028168870735167523,0.09998908360054604,0.07182032141134462,0.028168870736570147,0.3754613290561871,0.3754613290561871,0.14726089151186705,0.0,3.410605131648481e-13,5.443474345328923,3.410605131648481e-13,3.410605131648481e-13,5.429640832724431,3.410605131648481e-13,24071.600389520358,20460.860331092303,0.85,1.0752711767212637,0.6718496860407203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743327593425666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.5938940934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.762746330416,1553.3014446659245,0.3754613290561871,0.14726089151186705,6.112874298809886,4.513999008826334
1539.0,-30.333738769857398,3.3268353049111115,34.97380035194659,23.742181620933138,4.590193563282976,-26.84139186631666,-40.3827008214779,1.097846659742422,-5.446172278942981,-5.4461722789433304,39.94611019493793,42398.228716473015,25459.207314333413,25459.207314333413,67857.43603080642,77531.52232628656,77531.52232628656,25459.207314333413,102990.72964061997,102990.72964061997,102990.72964061997,127061.98168662174,91669.3220706802,56536.206112332016,39036.795509275755,24071.252046001773,0.0,63108.04755527753,20460.564239101506,1553.2308774636813,0.0,0.8848273224701486,2.9180165387805483,0.0014959135982669303,348530.2613349343,1552210.967520685,4.453590232238184,1552210.967520685,4.453590232238184,0.85,0.09998550806365897,4.027634451161993,1.2679718205472459,1.0,0.0,4.02763445116108,1.2866216589302404,1.286911765953853,3.1303953444330817,19346.076389230944,1972.750775160829,4632.441516551485,4632.441516551485,5.495850778335555,3.3268353049111115,-2.2877301769687683,5.61456548187988,4.511933233859914,4.511933233859914,1.2891237811028324,0.0,0.0,0.00022546792922060273,1.00006884031249,0.0002254524090063151,199.1981744364331,0.0,3.1138057861804288e-06,8.824525598035335,0.001585398845430636,7.550811837578286e-05,0.00014995981084481985,0.0006039833004483323,0.09998550805782996,0.07181998450202877,0.0281655235558012,0.09998562114732777,0.07181998450621577,0.028165523557443194,0.3754616885018669,0.3754616885018669,0.1472442248452004,0.0,3.410605131648481e-13,5.439620649142569,3.410605131648481e-13,3.410605131648481e-13,5.4256150212791,3.410605131648481e-13,24071.252046001773,20460.564239101506,0.85,1.0752580480543121,0.6718355322169586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743211803074783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.52912783643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.738358034845,1553.2308774636813,0.3754616885018669,0.1472442248452004,6.112874298809886,4.511933233859914
1540.0,-30.33439348677898,3.3292566269913766,34.97374582270453,23.742447012942307,4.590681359878584,-26.84193242427162,-40.38314921837298,1.0982202973709587,-5.4455373751159755,-5.445537375116315,39.946012435971895,42397.26002042885,25459.441350368324,25459.441350368324,67856.70137079718,77530.6197708785,77530.6197708785,25459.441350368324,102990.06112124684,102990.06112124684,102990.06112124684,127061.07650128174,91668.88125018869,56535.69782881239,39036.870468195884,24071.015380034907,0.0,63107.88584823079,20460.36307302967,1553.1652772304817,0.0,0.8848309631219422,2.91801606117355,0.0014959135982669303,348538.91882799804,1552206.7572010856,4.453467527874816,1552206.7572010856,4.453467527874816,0.85,0.0999818660214177,4.027634451161993,1.2679700523195794,1.0,0.0,4.027634451161138,1.286619938123288,1.2869100247892369,3.13039953122198,19345.98335759604,1972.741288574186,4632.441516551485,4632.441516551485,5.495901299434218,3.3292566269913766,-2.2879271126800327,5.617183739671409,4.5098716077489325,4.5098716077489325,1.2885347450711235,0.0,0.0,0.0002254524090063151,1.000068332548732,0.00022543700432123132,199.19871647737963,0.0,3.091598352957699e-06,8.76158973228212,0.0015884904437835938,7.550427442152045e-05,0.00014994813458479465,0.0006039362727411941,0.09998186601692735,0.07181967723125249,0.028162188785674867,0.09998179329734413,0.07181967723447802,0.02816218878693968,0.3754620379170723,0.3754620379170723,0.14722755817853372,0.0,3.410605131648481e-13,5.43585283842674,3.410605131648481e-13,3.410605131648481e-13,5.422005490260631,3.410605131648481e-13,24071.015380034907,20460.36307302967,0.85,1.0752491619508042,0.6718219038804553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274309599659632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.46619197068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.714041701913,1553.1652772304817,0.3754620379170723,0.14722755817853372,6.112874298809886,4.5098716077489325
1541.0,-30.335043502167533,3.3316784884491453,34.9736918551606,23.742860904336,4.591326475006549,-26.842453017135337,-40.383568208757765,1.098735989974285,-5.444797854251021,-5.4447978542513695,39.94591973789488,42396.18961754517,25459.37662506776,25459.37662506776,67855.56624261293,77529.68147674965,77529.68147674965,25459.37662506776,102989.05810181741,102989.05810181741,102989.05810181741,127059.72509679124,91668.46648425699,56535.14967693214,39037.01867480539,24070.666994973824,0.0,63107.68566977921,20460.06694572775,1553.0938293965012,0.0,0.8848351259328392,2.9180336649098413,0.0014959135982669303,348549.00308270764,1552202.7648537138,4.453327225513222,1552202.7648537138,4.453327225513222,0.85,0.09997817207431062,4.027634451161993,1.2679681071592501,1.0,0.0,4.027634451163824,1.2866175506414215,1.2869076169481088,3.1304053400748995,19345.895824567357,1972.732362689334,4632.441516551485,4632.441516551485,5.495887327255545,3.3316784884491453,-2.288055655706341,5.619734144155487,4.507813432084665,4.507813432084665,1.2879466948813327,0.0,0.0,0.00022543700432123132,1.0000678421979823,0.00022542171121686945,199.19925462850583,0.0,3.0685934964263403e-06,8.696393968872249,0.0015915590372800202,7.550068272280715e-05,0.00014993632159842417,0.0006038886943503172,0.09997817206833291,0.07181933235851037,0.02815883970982254,0.09997826749072077,0.07181933236280445,0.028158839711506164,0.3754623819491526,0.3754623819491526,0.14721089151186706,0.0,3.410605131648481e-13,5.432073574467836,3.410605131648481e-13,3.410605131648481e-13,5.418381893656431,3.410605131648481e-13,24070.666994973824,20460.06694572775,0.85,1.0752345854937184,0.6718070733791417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742980284725862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.40099620727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.689800913924,1553.0938293965012,0.3754623819491526,0.14721089151186706,6.112874298809886,4.507813432084665
1542.0,-30.335688830990122,3.3340986372088186,34.9736385177426,23.743153223209106,4.591842417353449,-26.84298230988261,-40.384007315710164,1.0991358962456919,-5.44415147201471,-5.44415147201504,39.94583015628674,42395.22291938758,25459.58214883925,25459.58214883925,67854.80506822684,77528.77399093259,77528.77399093259,25459.58214883925,102988.35613977184,102988.35613977184,102988.35613977184,127058.795989113,91668.02833819737,56534.65104560512,39037.08588065806,24070.439849341154,0.0,63107.52572999921,20459.87387193998,1553.0288176627323,0.0,0.884838795731101,2.918035245984017,0.0014959135982669303,348557.817468025,1552198.9067346912,4.453203540262248,1552198.9067346912,4.453203540262248,0.85,0.09997453459736867,4.027634451161993,1.2679663196997724,1.0,0.0,4.027634451160822,1.2866157061389583,1.286905752352432,3.13040982784878,19345.80335734989,1972.722933657252,4632.441516551485,4632.441516551485,5.495931693443602,3.3340986372088186,-2.2882426830276765,5.622341320236496,4.50575945466941,4.50575945466941,1.28735984419126,0.0,0.0,0.00022542171121686945,1.0000673534018185,0.0002254065293203276,199.19978890214736,0.0,3.046374989841026e-06,8.633426721209469,0.0015946054122698613,7.549691874897928e-05,0.00014992479246789017,0.0006038422592269865,0.09997453459278875,0.07181902762335525,0.0281555069694335,0.09997455125555374,0.07181902762664534,0.028155506970723335,0.375462718468029,0.375462718468029,0.1471942248452004,0.0,3.410605131648481e-13,5.428357880805038,3.410605131648481e-13,3.410605131648481e-13,5.414740939008254,3.410605131648481e-13,24070.439849341154,20459.87387193998,0.85,1.0752252490224146,0.6717934577370748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742864548483546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3380289596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.665632489412,1553.0288176627323,0.375462718468029,0.1471942248452004,6.112874298809886,4.50575945466941
1543.0,-30.336329420006656,3.336518326627131,34.97358544451997,23.743493912648432,4.592417554732121,-26.843501415833778,-40.38442599177358,1.099589550559008,-5.443452519244261,-5.443452519244626,39.94573117656419,42394.19196802101,25459.637269802453,25459.637269802453,67853.82923782346,77527.82268529259,77527.82268529259,25459.637269802453,102987.45995509504,102987.45995509504,102987.45995509504,127057.57644082545,91667.5684258261,56534.110200481075,39037.17580593892,24070.11648573041,0.0,63107.29229166933,20459.599012870847,1552.958753671576,0.0,0.8848427716277629,2.918046176214312,0.0014959135982669303,348567.34892787464,1552194.643864186,4.453069539182126,1552194.643864186,4.453069539182126,0.85,0.09997085097896767,4.027634451161993,1.2679643849795692,1.0,0.0,4.027634451160962,1.2866136092584701,1.2869036354649854,3.1304149296876234,19345.706296526638,1972.7130362077405,4632.441516551485,4632.441516551485,5.495943592344648,3.336518326627131,-2.28839492253976,5.624913249166891,4.503708997025993,4.503708997025993,1.2867739991502838,0.0,0.0,0.0002254065293203276,1.0000668590411819,0.00022539145986343056,199.20031925417067,0.0,3.0242305862702962e-06,8.57066948149002,0.0015976296428561315,7.549333006794073e-05,0.0001499131992523869,0.0006037955659928258,0.09997085097355986,0.0718186894632824,0.028152161510277458,0.09997086462741125,0.07181868946716738,0.02815216151180029,0.37546305031343086,0.37546305031343086,0.14717755817853373,0.0,3.410605131648481e-13,5.424619760829842,3.410605131648481e-13,3.410605131648481e-13,5.41101431042631,3.410605131648481e-13,24070.11648573041,20459.599012870847,0.85,1.075213763319405,0.6717796062629895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742748895490739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.27527171988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.64153628526,1552.958753671576,0.37546305031343086,0.14717755817853373,6.112874298809886,4.503708997025993
1544.0,-30.336965436667363,3.338937158422987,34.97353291630036,23.74383065560835,4.592983650093928,-26.84401731062794,-40.38484791582448,1.1000355240548019,-5.4427694088310545,-5.442769408831476,39.94564090426783,42393.19430580484,25459.740184497252,25459.740184497252,67852.9344903021,77526.89219650313,77526.89219650313,25459.740184497252,102986.63238100038,102986.63238100038,102986.63238100038,127056.47317014553,91667.12382278223,56533.59718230776,39037.25182274941,24069.840789145157,0.0,63107.092611894564,20459.364670773382,1552.8911852899967,0.0,0.8848466335979952,2.9180541730060434,0.0014959135982669303,348576.66454683256,1552190.7560138656,4.4529393785777165,1552190.7560138656,4.4529393785777165,0.85,0.09996718926587593,4.027634451161993,1.2679625744419178,1.0,0.0,4.027634451160864,1.286611548186047,1.2869015545384122,3.130419944419454,19345.61246661435,1972.7034682194585,4632.441516551485,4632.441516551485,5.495965808425398,3.338937158422987,-2.2885560576126105,5.627493216035598,4.5016624343958656,4.5016624343958656,1.2861892669702473,0.0,0.0,0.00022539145986343056,1.0000663821507036,0.0002253764988867164,199.2008458231554,0.0,3.001840624877395e-06,8.507216330902537,0.0016006314834810088,7.548971370634902e-05,0.00014990174615708154,0.0006037494371116015,0.09996718926077111,0.0718183666073333,0.02814882265343781,0.09996722521779439,0.07181836661100073,0.028148822654875196,0.37546337458239437,0.37546337458239437,0.14716089151186706,0.0,3.979039320256561e-13,5.420899657271207,3.979039320256561e-13,3.979039320256561e-13,5.407335663879849,3.979039320256561e-13,24069.840789145157,20459.364670773382,0.85,1.0752029872077014,0.6717659228340759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742633265850576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.211818569296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.617513524263,1552.8911852899967,0.37546337458239437,0.14716089151186706,6.112874298809886,4.5016624343958656
1545.0,-30.337596619251002,3.3413548648073825,34.97348072337941,23.744150215666764,4.593525360655987,-26.844531292572245,-40.38526575369758,1.1004600339774548,-5.442097109212796,-5.442097109213187,39.94554561395659,42392.2005134572,25459.875233872524,25459.875233872524,67852.07574732973,77525.99060964574,77525.99060964574,25459.875233872524,102985.86584351826,102985.86584351826,102985.86584351826,127055.4345166291,91666.69629870668,56533.07614080001,39037.35573100741,24069.568673110847,0.0,63106.924404118254,20459.13337214422,1552.823381026712,0.0,0.884850457974124,2.918059516460021,0.0014959135982669303,348585.83292916155,1552186.6520554933,4.452810485763268,1552186.6520554933,4.452810485763268,0.85,0.09996352399538926,4.027634451161993,1.2679607062088332,1.0,0.0,4.027634451161268,1.2866095875894914,1.2868995742499938,3.1304247147014572,19345.522241081566,1972.6942677755978,4632.441516551485,4632.441516551485,5.495994961383894,3.3413548648073825,-2.2887230488250263,5.630077913632409,4.4996196458653275,4.4996196458653275,1.2856056131043794,0.0,0.0,0.0002253764988867164,1.0000658779355738,0.00022536165252629047,199.20136839236352,0.0,2.980239215802958e-06,8.445997937585583,0.001603611722696812,7.54861325257342e-05,0.0001498903663609822,0.0006037036034527846,0.09996352399039665,0.07181804076895035,0.028145483221446305,0.09996347542175103,0.07181804077253721,0.028145483222852038,0.3754636913911232,0.3754636913911232,0.1471442248452004,0.0,3.979039320256561e-13,5.417226186484697,3.979039320256561e-13,3.979039320256561e-13,5.403827803312026,3.979039320256561e-13,24069.568673110847,20459.13337214422,0.85,1.0751922453521092,0.6717519656320117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742517678594445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.15060017598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.593561009828,1552.823381026712,0.3754636913911232,0.1471442248452004,6.112874298809886,4.4996196458653275
1546.0,-30.33822282586891,3.3437723633989034,34.9734291745837,23.74453197643163,4.594138197989315,-26.845033682358455,-40.385666757915146,1.1009490544791503,-5.441385686474348,-5.441385686474764,39.94545998937169,42391.158300072864,25459.900169017474,25459.900169017474,67851.05846909033,77525.05308408722,77525.05308408722,25459.900169017474,102984.9532531047,102984.9532531047,102984.9532531047,127054.22593800118,91666.2596227208,56532.533427085706,39037.473550705654,24069.27268489649,0.0,63106.74623560214,20458.881782162014,1552.754721751562,0.0,0.8848544490244534,2.918072310553208,0.0014959135982669303,348595.53505318414,1552182.9643871365,4.452675976329774,1552182.9643871365,4.452675976329774,0.85,0.09995985145738857,4.027634451161993,1.267958786874079,1.0,0.0,4.027634451163208,1.2866073241201799,1.2868972911680923,3.130430221914218,19345.430084111387,1972.6848703799349,4632.441516551485,4632.441516551485,5.496000344105912,3.3437723633989034,-2.2888636109372533,5.632635974336157,4.497580549221992,4.497580549221992,1.2850230140634262,0.0,0.0,0.00022536165252629047,1.0000653589030326,0.00022534692409852962,199.20188684426586,0.0,2.9574153124895426e-06,8.381314995595364,0.0016065691380093014,7.548269576975462e-05,0.00014987895675653586,0.0006036576497368424,0.09995985145190356,0.07181770938124181,0.028142142070661756,0.0999599445854982,0.07181770938518259,0.02814214207220599,0.37546400258065005,0.37546400258065005,0.14712755817853373,0.0,3.979039320256561e-13,5.413538091321357,3.979039320256561e-13,3.979039320256561e-13,5.400156483008288,3.979039320256561e-13,24069.27268489649,20458.881782162014,0.85,1.0751791609691905,0.6717373470945579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742402146517176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.08591723399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.569684137514,1552.754721751562,0.37546400258065005,0.14712755817853373,6.112874298809886,4.497580549221992
1547.0,-30.338844536517165,3.3461882828340923,34.97337811065893,23.744838160369568,4.59466347667303,-26.845540781702393,-40.38608347820116,1.1013597218583224,-5.440731052216677,-5.440731052217046,39.94537101446107,42390.2008618242,25460.08966777725,25460.08966777725,67850.29052960145,77524.16406795576,77524.16406795576,25460.08966777725,102984.25373573301,102984.25373573301,102984.25373573301,127053.29506979673,91665.83419320054,56532.038355000856,39037.55093133298,24069.04133406371,0.0,63106.59226539669,20458.685133954154,1552.6890437333375,0.0,0.8848581587253859,2.918074482615214,0.0014959135982669303,348604.46290390304,1552179.1324344089,4.452550949877786,1552179.1324344089,4.452550949877786,0.85,0.09995620407775424,4.027634451161993,1.2679570071073254,1.0,0.0,4.027634451160972,1.286605427995828,1.2868953756657429,3.130434835360459,19345.340300617725,1972.6757150115204,4632.441516551485,4632.441516551485,5.496041250992507,3.3461882828340923,-2.2890395241523533,5.635227806986446,4.495545419405113,4.495545419405113,1.2844415484014609,0.0,0.0,0.00022534692409852962,1.0000648899632603,0.00022533230229371243,199.20240157620876,0.0,2.933930600210581e-06,8.314759320996787,0.001609503068609512,7.547912447448671e-05,0.0001498677996240429,0.0006036127128856376,0.09995620407305865,0.07181739562363576,0.028138808449422893,0.09995620996629212,0.07181739562700949,0.028138808450744752,0.3754643059386226,0.3754643059386226,0.14711089151186707,0.0,3.979039320256561e-13,5.409911591530658,3.979039320256561e-13,3.979039320256561e-13,5.396666892208998,3.979039320256561e-13,24069.04133406371,20458.685133954154,0.85,1.075169615311424,0.6717238142657256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274228662576834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.01936155939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.54588591096,1552.6890437333375,0.3754643059386226,0.14711089151186707,6.112874298809886,4.495545419405113
1548.0,-30.339461372004294,3.348603616649886,34.97332736619738,23.745183215383463,4.595241639860799,-26.846038203603722,-40.386483644228406,1.1018184714605401,-5.440034622534483,-5.440034622534862,39.94527819151234,42389.19574267219,25460.159942104776,25460.159942104776,67849.35568477697,77523.21824429018,77523.21824429018,25460.159942104776,102983.37818639496,102983.37818639496,102983.37818639496,127052.11770849237,91665.37139961179,56531.514943626236,39037.61828442839,24068.73952209741,0.0,63106.357806525804,20458.4285937828,1552.6199800977245,0.0,0.8848620984445338,2.9180846873425814,0.0014959135982669303,348613.9609544216,1552175.1347628068,4.452418171989793,1552175.1347628068,4.452418171989793,0.85,0.09995252575305184,4.027634451161993,1.2679551251372327,1.0,0.0,4.027634451159446,1.2866033060874869,1.2868932344657695,3.1304399981761906,19345.242631736597,1972.6657555573613,4632.441516551485,4632.441516551485,5.496056421033462,3.348603616649886,-2.2891875126022425,5.637791129252129,4.493513842373726,4.493513842373726,1.2838610978210647,0.0,0.0,0.00022533230229371243,1.000064381437524,0.00022531779601010557,199.20291227419563,0.0,2.912698634963502e-06,8.254587931486565,0.0016124157672444755,7.547569519635654e-05,0.0001498566070973559,0.0006035676334795574,0.09995252574773131,0.07181705933821643,0.028135466409514875,0.09995255847537887,0.0718170593420393,0.028135466411012545,0.3754646043094076,0.3754646043094076,0.1470942248452004,0.0,3.979039320256561e-13,5.406255437644347,3.979039320256561e-13,3.979039320256561e-13,5.392972538523679,3.979039320256561e-13,24068.73952209741,20458.4285937828,0.85,1.0751587960882238,0.6717103825359534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742171181877204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.95919016988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.52215688011,1552.6199800977245,0.3754646043094076,0.1470942248452004,6.112874298809886,4.493513842373726
1549.0,-30.34007379404813,3.3510179210611364,34.97327714347137,23.745520132966362,4.595804253577394,-26.846533208179913,-40.386883391160495,1.102263667709476,-5.439356112464566,-5.439356112464961,39.94519189903875,42388.20803062266,25460.283470650225,25460.283470650225,67848.49150127289,77522.30248628014,77522.30248628014,25460.283470650225,102982.58595693036,102982.58595693036,102982.58595693036,127051.06919258813,91664.93059394759,56531.000986134175,39037.699564237126,24068.483235657768,0.0,63106.182799894894,20458.210750309103,1552.553160322982,0.0,0.8848659214986252,2.9180913494714438,0.0014959135982669303,348623.2148090003,1552171.4183507762,4.452289326748255,1552171.4183507762,4.452289326748255,0.85,0.09994886679738318,4.027634451161993,1.2679532805318017,1.0,0.0,4.027634451160792,1.2866012475302793,1.2868911567799042,3.1304450068685368,19345.14960323088,1972.6562692898065,4632.441516551485,4632.441516551485,5.496083087003234,3.3510179210611364,-2.289345812420224,5.64036373348136,4.491486115212881,4.491486115212881,1.2832817472036804,0.0,0.0,0.00022531779601010557,1.000063921097441,0.00022530339436988028,199.2034193204451,0.0,2.8896939407630717e-06,8.189392628122546,0.0016153054611852385,7.547226965355324e-05,0.00014984552635655232,0.0006035230043061526,0.0999488667923717,0.07181673650371424,0.028132130288657454,0.0999489168534329,0.0718167365073152,0.028132130290067985,0.3754648944737608,0.3754648944737608,0.14707755817853374,0.0,3.979039320256561e-13,5.402619789593814,3.979039320256561e-13,3.979039320256561e-13,5.389384316189535,3.979039320256561e-13,24068.483235657768,20458.210750309103,0.85,1.0751480836103733,0.6716965937399919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274205576736594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.893994866514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.498504791301,1552.553160322982,0.3754648944737608,0.14707755817853374,6.112874298809886,4.491486115212881
1550.0,-30.340681666330664,3.3534314443163984,34.97322745647369,23.74587528118866,4.596384093201585,-26.847022394493617,-40.38727845819665,1.1027248213642797,-5.438666712787835,-5.438666712788255,39.94510705759161,42387.22059473429,25460.377209368486,25460.377209368486,67847.59780410277,77521.39077136465,77521.39077136465,25460.377209368486,102981.76798073313,102981.76798073313,102981.76798073313,127049.98741692762,91664.4989692674,56530.492406211124,39037.78507006253,24068.21943619449,0.0,63106.00450625701,20457.986520765317,1552.485843594663,0.0,0.884869795404011,2.9180996716740926,0.0014959135982669303,348632.61737892445,1552167.7644375693,4.452158768468119,1552167.7644375693,4.452158768468119,0.85,0.09994520260618414,4.027634451161993,1.2679514068039137,1.0,0.0,4.027634451162312,1.286599113902536,1.2868890041412893,3.1304501982325315,19345.05851229832,1972.646980599728,4632.441516551485,4632.441516551485,5.496103322276131,3.3534314443163984,-2.289495945293783,5.642927389610181,4.489462103071358,4.489462103071358,1.282703458020388,0.0,0.0,0.00022530339436988028,1.000063446521977,0.00022528910056001042,199.20392260204443,0.0,2.868855976699927e-06,8.130337837967593,0.0016181743171619384,7.546888435531915e-05,0.00014983451001456113,0.000603478634507623,0.0999452026010276,0.07181640946489327,0.02812879313613432,0.09994530578534824,0.0718164094685985,0.02812879313758563,0.37546517687955344,0.37546517687955344,0.14706089151186708,0.0,3.979039320256561e-13,5.398998336611953,3.979039320256561e-13,3.979039320256561e-13,5.385840524875391,3.979039320256561e-13,24068.21943619449,20457.986520765317,0.85,1.0751369593899045,0.6716828442296892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741940403438903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.83494007636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.47492055729,1552.485843594663,0.37546517687955344,0.14706089151186708,6.112874298809886,4.489462103071358
1551.0,-30.341285071209924,3.3558434037596085,34.97317802985662,23.746187018137448,4.59690532399223,-26.847513420756673,-40.3876775415614,1.1031336735390387,-5.438009859943975,-5.438009859944342,39.94501526761176,42386.26906805087,25460.56486681469,25460.56486681469,67846.83393486556,77520.54079185675,77520.54079185675,25460.56486681469,102981.10565867144,102981.10565867144,102981.10565867144,127049.0907143882,91664.10354922524,56529.99422710753,39037.89924679746,24067.985055716774,0.0,63105.884302514234,20457.787297359257,1552.4193447558978,0.0,0.8848735264674343,2.918100965408551,0.0014959135982669303,348641.57623500546,1552163.8112754095,4.452033024968765,1552163.8112754095,4.452033024968765,0.85,0.09994154392456296,4.027634451161993,1.2679496567090975,1.0,0.0,4.02763445116219,1.286597225419632,1.286887096841548,3.130454793145037,19344.975062064714,1972.6384710441093,4632.441516551485,4632.441516551485,5.49614383168041,3.3558434037596085,-2.289666013918525,5.6455094176781335,4.487441879121797,4.487441879121797,1.2821262511776563,0.0,0.0,0.00022528910056001042,1.0000629805360841,0.000225274912625247,199.20442218713117,0.0,2.8473829950031627e-06,8.069483407838963,0.0016210217001569416,7.546546478403115e-05,0.00014982363577597927,0.0006034348370496806,0.09994154391981933,0.0718160859428692,0.02812545797695013,0.09994149046131992,0.07181608594627789,0.028125457978285067,0.37546545151589966,0.37546545151589966,0.1470442248452004,0.0,3.410605131648481e-13,5.395468637250758,3.410605131648481e-13,3.410605131648481e-13,5.382615065845528,3.410605131648481e-13,24067.985055716774,20457.787297359257,0.85,1.075126902740549,0.6716690453914158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274182507823222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.77408564623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.451407056093,1552.4193447558978,0.37546545151589966,0.1470442248452004,6.112874298809886,4.487441879121797
1552.0,-30.341883539540778,3.3582546460427927,34.97312885999384,23.746532631944888,4.597477950971478,-26.847994863366914,-40.38806384252382,1.1035892747976153,-5.43731737505351,-5.437317375053913,39.94492389278698,42385.28585488812,25460.650926017963,25460.650926017963,67845.93678090608,77519.61969158147,77519.61969158147,25460.650926017963,102980.27061759942,102980.27061759942,102980.27061759942,127047.9673799392,91663.65582367346,56529.483050734554,39037.96974770989,24067.69676233978,0.0,63105.66651004967,20457.54224798881,1552.3506173928552,0.0,0.8848774400448672,2.9181097445858084,0.0014959135982669303,348651.02127446525,1552159.8760004828,4.4519011311846715,1552159.8760004828,4.4519011311846715,0.85,0.09993786518654293,4.027634451161993,1.2679477791348477,1.0,0.0,4.027634451159315,1.286595117411237,1.286884970103139,3.1304599222061493,19344.88057317213,1972.628835858538,4632.441516551485,4632.441516551485,5.496162409184944,3.3582546460427927,-2.2898121163335188,5.6480667623763114,4.485425205961026,4.485425205961026,1.2815500588460076,0.0,0.0,0.000225274912625247,1.0000624655744408,0.00022526084157737882,199.20491768722763,0.0,2.826299346578e-06,8.009732348202052,0.0016238479995035195,7.546215487602818e-05,0.00014981275774921882,0.0006033910243343396,0.0999378651812884,0.07181574781854237,0.028122117362746033,0.09993780859972831,0.07181574782231828,0.028122117364224646,0.3754657230887732,0.3754657230887732,0.14702755817853372,0.0,3.979039320256561e-13,5.3919224230958775,3.979039320256561e-13,3.979039320256561e-13,5.379071320498326,3.979039320256561e-13,24067.69676233978,20457.54224798881,0.85,1.0751163965616546,0.6716557830529878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741709829141339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.7143345866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.427962789468,1552.3506173928552,0.3754657230887732,0.14702755817853372,6.112874298809886,4.485425205961026
1553.0,-30.342477609690746,3.3606647907142166,34.973080171987135,23.746874648518883,4.598039524831931,-26.848473452584578,-40.38844968946648,1.1040353677257226,-5.436640279062601,-5.436640279063027,39.9448395879612,42384.319715123536,25460.782639429042,25460.782639429042,67845.10235455258,77518.72885573038,77518.72885573038,25460.782639429042,102979.51149515943,102979.51149515943,102979.51149515943,127046.96416729412,91663.2321119349,56528.98284225516,39038.05474408861,24067.452672134696,0.0,63105.50741622331,20457.33477131449,1552.2840731277965,0.0,0.884881248071888,2.9181154258488933,0.0014959135982669303,348660.2566136783,1552156.2452186295,4.451772795367514,1552156.2452186295,4.451772795367514,0.85,0.09993420573188722,4.027634451161993,1.2679459669487554,1.0,0.0,4.027634451160171,1.2865930537740482,1.2868828878963854,3.1304649433225737,19344.791152202542,1972.619717457291,4632.441516551485,4632.441516551485,5.49619084201256,3.3606647907142166,-2.289966955424957,5.650631746139174,4.483412336389386,4.483412336389386,1.2809749532541104,0.0,0.0,0.00022526084157737882,1.0000620068001331,0.00022524687473943626,199.2054095480227,0.0,2.8030219323513226e-06,7.943764156283648,0.0016266510214358709,7.54588489921541e-05,0.00014980199258522473,0.0006033476661889645,0.09993420572690927,0.07181542321482565,0.028118782512083624,0.09993414920846068,0.07181542321840294,0.02811878251348428,0.3754659888558381,0.3754659888558381,0.14701089151186705,0.0,3.979039320256561e-13,5.388403970158208,3.979039320256561e-13,3.979039320256561e-13,5.375634196206988,3.979039320256561e-13,24067.452672134696,20457.33477131449,0.85,1.075105884294194,0.6716421664367646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741594615709146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.64836639468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.404597304867,1552.2840731277965,0.3754659888558381,0.14701089151186705,6.112874298809886,4.483412336389386
1554.0,-30.343067143916965,3.3630739019392846,34.973031917493756,23.74721086760985,4.598604163920535,-26.84894765228052,-40.388827259279765,1.1044846722841528,-5.435960168515919,-5.435960168516314,39.944754838767814,42383.33898752166,25460.906652991773,25460.906652991773,67844.24564051343,77517.80204124666,77517.80204124666,25460.906652991773,102978.70869423843,102978.70869423843,102978.70869423843,127045.9049961802,91662.77183159879,56528.467419112334,39038.116013873834,24067.19630194176,0.0,63105.312315815594,20457.116856650497,1552.2172115321773,0.0,0.8848850731976589,2.9181223785362924,0.0014959135982669303,348669.5332636668,1552152.5953055287,4.4516438840435715,1552152.5953055287,4.4516438840435715,0.85,0.0999305428414323,4.027634451161993,1.267944102562033,1.0,0.0,4.027634451161229,1.2865909748615785,1.2868807905450506,3.1304700016221685,19344.69401372326,1972.609812089068,4632.441516551485,4632.441516551485,5.496217612682472,3.3630739019392846,-2.290118770650818,5.6531926725901025,4.481403154442003,4.481403154442003,1.2804009012691437,0.0,0.0,0.00022524687473943626,1.0000615336417162,0.00022523301533176817,199.20589765542348,0.0,2.782269672439819e-06,7.884952251694447,0.0016294332911083106,7.545561415522398e-05,0.00014979126058421228,0.0006033044416119569,0.09993054283641097,0.0718150958311027,0.02811544700530827,0.09993051480647336,0.0718150958347113,0.028115447006721004,0.37546624929829386,0.37546624929829386,0.1469942248452004,0.0,3.979039320256561e-13,5.384864206816303,3.979039320256561e-13,3.979039320256561e-13,5.37201491996467,3.979039320256561e-13,24067.19630194176,20457.116856650497,0.85,1.0750956322184329,0.6716287018026444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741479456112614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.58955449009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.381299981544,1552.2172115321773,0.37546624929829386,0.1469942248452004,6.112874298809886,4.481403154442003
1555.0,-30.34365211010249,3.365482144371009,34.97298421786792,23.74757582964378,4.599185812244469,-26.849416039092763,-40.38920014919711,1.1049497412350344,-5.435272687579129,-5.435272687579524,39.944674491263754,42382.3586128232,25461.010908193013,25461.010908193013,67843.36952101621,77516.92286636175,77516.92286636175,25461.010908193013,102977.93377455477,102977.93377455477,102977.93377455477,127044.88768714959,91662.36423304926,56527.95738262709,39038.229833802405,24066.953912594825,0.0,63105.18374639723,20456.9108257056,1552.150598021037,0.0,0.8848889201677539,2.918129480328917,0.0014959135982669303,348678.9106420911,1552149.1349669886,4.451514237292731,1552149.1349669886,4.451514237292731,0.85,0.09992688154586565,4.027634451161993,1.2679422541102396,1.0,0.0,4.027634451160536,1.2865888217796149,1.2868786191457995,3.1304752404042753,19344.607993313188,1972.6010404483884,4632.441516551485,4632.441516551485,5.496240118136857,3.365482144371009,-2.2902646848423047,5.655746829213314,4.479397677646089,4.479397677646089,1.2798279078988826,0.0,0.0,0.00022523301533176817,1.0000610571242619,0.00022521926409117438,199.20638198278968,0.0,2.7608757454947178e-06,7.82432186273203,0.0016321941668538053,7.545241953924241e-05,0.00014978059579252574,0.0006032614877295458,0.09992688154077155,0.07181476914435797,0.028112112396413577,0.09992690389307979,0.07181476914801897,0.028112112397846677,0.37546650184259583,0.37546650184259583,0.14697755817853372,0.0,3.979039320256561e-13,5.381357878315384,3.979039320256561e-13,3.979039320256561e-13,5.3686564280671405,3.979039320256561e-13,24066.953912594825,20456.9108257056,0.85,1.0750839391207618,0.6716145346022048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741364347283883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.52892410113,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.358073725556,1552.150598021037,0.37546650184259583,0.14697755817853372,6.112874298809886,4.479397677646089
1556.0,-30.344232554937552,3.367888718147768,34.97293678434036,23.747881908807926,4.599707243181259,-26.8498863780782,-40.389580897148676,1.1053610663221825,-5.434618599485134,-5.434618599485536,39.9445868425682,42381.430118609525,25461.211146788995,25461.211146788995,67842.64126539852,77516.0490975064,77516.0490975064,25461.211146788995,102977.2602442954,102977.2602442954,102977.2602442954,127043.98952811027,91661.9358370811,56527.473035947616,39038.29200125942,24066.729283814868,0.0,63105.02128507428,20456.719891242636,1552.0847941344932,0.0,0.8848926212396044,2.9181307328566795,0.0014959135982669303,348687.832719228,1552145.3601935408,4.4513895081718164,1552145.3601935408,4.4513895081718164,0.8499999999999999,0.09992322587249519,4.027634451161993,1.2679405106091877,1.0,0.0,4.0276344511618145,1.2865869206044733,1.2868766998493408,3.1304798662726196,19344.51758377445,1972.5918212411425,4632.441516551485,4632.441516551485,5.496283343419954,3.367888718147768,-2.2904311434603044,5.6583198616080725,4.477395953949559,4.477395953949559,1.2792559868427311,0.0,0.0,0.00022521926409117438,1.0000605854737388,0.00022520561990200397,199.20686256873012,0.0,2.7393348864621555e-06,7.763275068233749,0.0016349335017402675,7.544915773108441e-05,0.00014977010636008998,0.0006032192401300943,0.09992322586782014,0.07181444611675301,0.02810877975106713,0.09992312828077829,0.07181444612011298,0.02810877975238222,0.3754667477369129,0.3754667477369129,0.14696089151186706,0.0,3.979039320256561e-13,5.377895976660795,3.979039320256561e-13,3.979039320256561e-13,5.365307866305216,3.979039320256561e-13,24066.729283814868,20456.719891242636,0.85,1.0750751665057243,0.6716015501706781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741249281353966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.467877306626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.33491933151,1552.0847941344932,0.3754667477369129,0.14696089151186706,6.112874298809886,4.477395953949559
1557.0,-30.344808572600506,3.3702946975511465,34.97288972176887,23.74825036330151,4.600298774836731,-26.85034572143729,-40.389948583301134,1.1058359236735336,-5.4339192795895315,-5.433919279589953,39.94450278025781,42380.46687866896,25461.282471594623,25461.282471594623,67841.74935026358,77515.144241456,77515.144241456,25461.282471594623,102976.42671305062,102976.42671305062,102976.42671305062,127042.88385118249,91661.50294725448,56526.98056241885,39038.358205372926,24066.45713813187,0.0,63104.8153435048,20456.48856741209,1552.016697426005,0.0,0.8848965427806734,2.9181401870937416,0.0014959135982669303,348697.37197822024,1552141.7398817532,4.451257349822242,1552141.7398817532,4.451257349822242,0.85,0.09991954957173838,4.027634451161993,1.2679386385297406,1.0,0.0,4.027634451162524,1.2865847211720234,1.2868744823661913,3.130485217866563,19344.426225842868,1972.5825053247409,4632.441516551485,4632.441516551485,5.496298740226447,3.3702946975511465,-2.290567396239673,5.660862093790819,4.4753977406128325,4.4753977406128325,1.2786850687465237,0.0,0.0,0.00022520561990200397,1.0000601236471818,0.00022519208053280588,199.20733949117343,0.0,2.718016116933427e-06,7.702857675389332,0.0016376515178572009,7.544600794506315e-05,0.0001497596119569408,0.0006031769725104263,0.09991954956644036,0.07181410797238025,0.028105441594060122,0.09991951074514821,0.07181410797618804,0.028105441595550344,0.37546698866891837,0.37546698866891837,0.1469442248452004,0.0,3.979039320256561e-13,5.374420276945727,3.979039320256561e-13,3.979039320256561e-13,5.361863958488357,3.979039320256561e-13,24066.45713813187,20456.48856741209,0.85,1.0750645411284978,0.6715884778043497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274113429653799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.40745991378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.31183601631,1552.016697426005,0.37546698866891837,0.1469442248452004,6.112874298809886,4.4753977406128325
