time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1558.0,-30.345380075534443,3.372699490324349,34.97284328714219,23.74860121579843,4.600868475816837,-26.8508031843731,-40.39031221820039,1.1062915846552586,-5.433244182904502,-5.433244182904876,39.94442694511371,42379.5061531121,25461.42486721554,25461.42486721554,67840.93102032764,77514.256327462,77514.256327462,25461.42486721554,102975.68119467754,102975.68119467754,102975.68119467754,127041.92094061342,91661.07633795205,56526.479918384975,39038.44046618564,24066.239745935873,0.0,63104.680212121515,20456.303784045493,1551.9515361977433,0.0,0.8849003088982972,2.918145429572362,0.0014959135982669303,348706.5810084352,1552138.4738948357,4.451130430077227,1552138.4738948357,4.451130430077227,0.8500000000000001,0.09991589921185381,4.027634451161993,1.2679368071118375,1.0,0.0,4.027634451161646,1.2865826115838415,1.2868723548824696,3.130490350871284,19344.336193365627,1972.573324567067,4632.441516551485,4632.441516551485,5.496329479010827,3.372699490324349,-2.290718064250574,5.663417554574923,4.473403358929764,4.473403358929764,1.278115245408504,0.0,0.0,0.00022519208053280588,1.0000596526749388,0.00022517864802411216,199.2078126775785,0.0,2.6971417163388218e-06,7.6436996241042205,0.0016403486595735397,7.544289298371143e-05,0.00014974918754909444,0.0006031349868062514,0.09991589920696922,0.07181378806615754,0.02810211114081168,0.09991592037624165,0.0718137880696683,0.028102111142185505,0.3754672224860578,0.3754672224860578,0.14692755817853373,0.0,3.979039320256561e-13,5.370962808892614,3.979039320256561e-13,3.979039320256561e-13,5.358432710860086,3.979039320256561e-13,24066.239745935873,20456.303784045493,0.85,1.07505387543817,0.6715746916180648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741019341505269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.3483018625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.288822043964,1551.9515361977433,0.3754672224860578,0.14692755817853373,6.112874298809886,4.473403358929764
1559.0,-30.345947513843672,3.375102865224208,34.97279718041547,23.74893519971522,4.601411560684444,-26.851259650250377,-40.39067564355207,1.1067236970911278,-5.432578713306896,-5.432578713307229,39.94434362650024,42378.562203387904,25461.595012016962,25461.595012016962,67840.15721540486,77513.40783748192,77513.40783748192,25461.595012016962,102975.00284949888,102975.00284949888,102975.00284949888,127041.022243279,91660.67673725047,56525.98375605699,39038.54775688165,24066.019393780123,0.0,63104.56715066177,20456.116484713104,1551.8856283426846,0.0,0.8849040525945014,2.9181479233507073,0.0014959135982669303,348715.6589019131,1552134.8856238488,4.451004266660804,1552134.8856238488,4.451004266660804,0.85,0.09991224066823695,4.027634451161993,1.267935039433651,1.0,0.0,4.027634451162394,1.2865806122515482,1.286870337817014,3.130495215619278,19344.251860837325,1972.5647250424279,4632.441516551485,4632.441516551485,5.496366207979948,3.375102865224208,-2.2908739771414997,5.6659768423657075,4.4714126292456,4.4714126292456,1.2775464654987427,0.0,0.0,0.00022517864802411216,1.0000592286792407,0.00022516531178008462,199.20828250057264,0.0,2.6758606756492586e-06,7.583389154789999,0.0016430245202491889,7.543977993619215e-05,0.00014973886808792002,0.0006030934237889078,0.09991224066343458,0.07181346188280674,0.02809877878062785,0.09991218524719535,0.0718134618862585,0.028098778781978452,0.3754674494002254,0.3754674494002254,0.14691089151186706,0.0,3.410605131648481e-13,5.3675627472202905,3.410605131648481e-13,3.410605131648481e-13,5.3552436540392705,3.410605131648481e-13,24066.019393780123,20456.116484713104,0.85,1.075043539296243,0.6715609363456903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274090444455153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.28799139318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.2658793161,1551.8856283426846,0.3754674494002254,0.14691089151186706,6.112874298809886,4.4714126292456
1560.0,-30.346510320822645,3.3775052072184275,34.972751404386145,23.749281057994835,4.601978712269138,-26.851709540268025,-40.39103431915862,1.1071779317147954,-5.431896961096356,-5.431896961096779,39.94426104518573,42377.61843382722,25461.718960693684,25461.718960693684,67839.3373945209,77512.51000166754,77512.51000166754,25461.718960693684,102974.22896236123,102974.22896236123,102974.22896236123,127040.00136359119,91660.23566509697,56525.495496010895,39038.60018787342,24065.772401229955,0.0,63104.37258910337,20455.90654104546,1551.818776528652,0.0,0.8849078776103806,2.918154225415307,0.0014959135982669303,348724.9591043671,1552131.3291121975,4.450875363491469,1552131.3291121975,4.450875363491469,0.85,0.0999085733109049,4.027634451161993,1.267933230544441,1.0,0.0,4.0276344511631565,1.2865785089482282,1.2868682168810324,3.130500333364471,19344.158776091175,1972.555233039945,4632.441516551485,4632.441516551485,5.4963929646429905,3.3775052072184275,-2.291018377378833,5.66852358459726,4.469425479824264,4.469425479824264,1.2769787085212183,0.0,0.0,0.00022516531178008462,1.00005874552348,0.00022515208510298263,199.20874849089446,0.0,2.6566902677340297e-06,7.52906021875824,0.0016456812105169229,7.543670769073768e-05,0.00014972860408934695,0.0006030520841546483,0.09990857330587641,0.07181312910664617,0.028095444199230234,0.09990852886732544,0.07181312911026058,0.028095444200644314,0.37546767196969066,0.37546767196969066,0.1468942248452004,0.0,3.979039320256561e-13,5.364151293901159,3.979039320256561e-13,3.979039320256561e-13,5.351817893773045,3.979039320256561e-13,24065.772401229955,20455.90654104546,0.85,1.0750338623323092,0.671548051190748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274078961672282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.233662457154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.242998966121,1551.818776528652,0.37546767196969066,0.1468942248452004,6.112874298809886,4.469425479824264
1561.0,-30.347068876839884,3.37990631585521,34.9727060560742,23.749622550699883,4.602539486512714,-26.852156241771,-40.3913886641152,1.1076268514436316,-5.431223325083863,-5.431223325084248,39.94418195114928,42376.67523733696,25461.866963586097,25461.866963586097,67838.54220092305,77511.62050487856,77511.62050487856,25461.866963586097,102973.48746846466,102973.48746846466,102973.48746846466,127039.03382349867,91659.79863379749,56525.003613377005,39038.66113380054,24065.546355034,0.0,63104.20748883454,20455.7144017789,1551.7530134169886,0.0,0.884911647806497,2.9181590479922073,0.0014959135982669303,348734.1487800279,1552127.9227921744,4.450748308480724,1552127.9227921744,4.450748308480724,0.85,0.09990491508941128,4.027634451161993,1.267931372751482,1.0,0.0,4.0276344511619735,1.2865764303581328,1.2868661208048693,3.130505390994032,19344.066544134905,1972.5458279978286,4632.441516551485,4632.441516551485,5.496424913862829,3.37990631585521,-2.2911669448548775,5.671073260710088,4.46744202443456,4.46744202443456,1.276412006981303,0.0,0.0,0.00022515208510298263,1.0000583020653753,0.00022513895903667437,199.20921096343412,0.0,2.634869792180557e-06,7.4672209910396985,0.0016483160803091035,7.54336726531781e-05,0.00014971841244980453,0.0006030110359561134,0.09990491508452487,0.07181280252761672,0.02809211255690815,0.09990488568616293,0.07181280253112914,0.028092112558282145,0.375467888105593,0.375467888105593,0.14687755817853373,0.0,3.979039320256561e-13,5.360744058912701,3.979039320256561e-13,3.979039320256561e-13,5.348411834904084,3.979039320256561e-13,24065.546355034,20455.7144017789,0.85,1.0750240736788619,0.6715348615198908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740674839624024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.17182322944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.220192482515,1551.7530134169886,0.375467888105593,0.14687755817853373,6.112874298809886,4.46744202443456
1562.0,-30.34762259607249,3.3823066996428555,34.97266136429986,23.750009794626408,4.6031430121030095,-26.85259431430407,-40.39173413822425,1.1081147303342873,-5.430527901227549,-5.430527901227868,39.94411037734675,42375.71618214741,25461.95394548258,25461.95394548258,67837.67012762999,77510.74302894219,77510.74302894219,25461.95394548258,102972.69697442476,102972.69697442476,102972.69697442476,127038.01649311441,91659.38897756416,56524.51106887423,39038.7532318777,24065.319518689652,0.0,63104.07275056736,20455.521590886205,1551.6871198281788,0.0,0.8849155029016592,2.918167305261863,0.0014959135982669303,348743.635882745,1552124.8403487625,4.450618393135695,1552124.8403487625,4.450618393135695,0.85,0.09990125557816479,4.027634451161993,1.2679295605653897,1.0,0.0,4.027634451161318,1.2865741688051682,1.2868638418541476,3.1305108938277746,19343.980089467146,1972.5370120751886,4632.441516551485,4632.441516551485,5.49644369054812,3.3823066996428555,-2.2913002906191955,5.673606990262051,4.465462200885353,4.465462200885353,1.275846343110101,0.0,0.0,0.00022513895903667437,1.0000577974509872,0.00022512594733076755,199.2096694330962,0.0,2.6148333123220424e-06,7.410437607120668,0.0016509309136214256,7.543071370495428e-05,0.00014970824533172008,0.0006029700865210474,0.09990125557301859,0.0718124746122628,0.028088780960755788,0.09990136122470519,0.07181247461596203,0.028088780962202763,0.37546809707625484,0.37546809707625484,0.14686089151186707,0.0,3.410605131648481e-13,5.357344200743,3.410605131648481e-13,3.410605131648481e-13,5.345083326312135,3.410605131648481e-13,24065.319518689652,20455.521590886205,0.85,1.075012549439926,0.6715210973726956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740560122830094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.115039845514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.197452399609,1551.6871198281788,0.37546809707625484,0.14686089151186707,6.112874298809886,4.465462200885353
1563.0,-30.348172410348926,3.384705025784442,34.9726169559385,23.750312311481707,4.603650406424574,-26.853038485446753,-40.39208806408567,1.108516481522394,-5.429888366877265,-5.429888366877649,39.94402924867713,42374.80885269199,25462.20086300975,25462.20086300975,67837.00971570174,77509.91173876528,77509.91173876528,25462.20086300975,102972.11260177504,102972.11260177504,102972.11260177504,127037.25037989777,91658.98501341895,56524.0300072651,39038.8388957265,24065.13777812274,0.0,63103.97667384923,20455.367111404328,1551.6230704100358,0.0,0.8849191041654423,2.9181650162764585,0.0014959135982669303,348752.3607091894,1552121.3464148925,4.450497032503657,1552121.3464148925,4.450497032503657,0.85,0.09989761054060427,4.027634451161993,1.2679277906892823,1.0,0.0,4.0276344511614575,1.2865723110567362,1.2868619669460704,3.1305154141346816,19343.89483606901,1972.5283186479592,4632.441516551485,4632.441516551485,5.496496992360199,3.384705025784442,-2.29146878446846,5.676173810252902,4.463486160521052,4.463486160521052,1.275281760148872,0.0,0.0,0.00022512594733076755,1.0000573900980692,0.00022511302807200984,199.2101246713738,0.0,2.5920576324584568e-06,7.345891330387267,0.0016535229712538841,7.542768247967779e-05,0.00014969826485108977,0.0006029298887934216,0.09989761053617546,0.0718121566722328,0.02808545386394266,0.09989756575286268,0.07181215667541647,0.02808545386518779,0.3754682984907613,0.3754682984907613,0.1468442248452004,0.0,3.979039320256561e-13,5.3540204631927395,3.979039320256561e-13,3.979039320256561e-13,5.3419564407323605,3.979039320256561e-13,24065.13777812274,20455.367111404328,0.85,1.0750037207055116,0.671507741448764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740445442044432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.05049356878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.174790595087,1551.6230704100358,0.3754682984907613,0.1468442248452004,6.112874298809886,4.463486160521052
1564.0,-30.348717851679616,3.387102537888899,34.9725727356761,23.75067713381725,4.604228379381536,-26.853471661566367,-40.392432734929,1.108982189268307,-5.429196795424048,-5.429196795424424,39.94394591066188,42373.882238292215,25462.298547465056,25462.298547465056,67836.18078575727,77509.04712147354,77509.04712147354,25462.298547465056,102971.3456689386,102971.3456689386,102971.3456689386,127036.22909680435,91658.5745321895,56523.55634504577,39038.909096826355,24064.88342786576,0.0,63103.792524692115,20455.150913685895,1551.555288495437,0.0,0.884922982252556,2.918171959276437,0.0014959135982669303,348761.79564296163,1552117.7573382678,4.450366343815993,1552117.7573382678,4.450366343815993,0.85,0.09989393171120367,4.027634451161993,1.2679259785031904,1.0,0.0,4.027634451160866,1.2865701530973364,1.2868597918784344,3.130520664936706,19343.80820729242,1972.5194849711593,4632.441516551485,4632.441516551485,5.496518079394963,3.387102537888899,-2.291602781465925,5.678705319354824,4.461513500073169,4.461513500073169,1.2747181428780483,0.0,0.0,0.00022511302807200984,1.0000569338889456,0.00022510021224152448,199.21057629073675,0.0,2.5736471477850694e-06,7.293716016822887,0.0016560966184016692,7.542473062796544e-05,0.00014968829744404442,0.000602889743721417,0.09989393170602645,0.07181181421740405,0.028082117488622396,0.09989387721968529,0.07181181422112584,0.028082117490077822,0.37546849621175554,0.37546849621175554,0.14682755817853374,0.0,3.979039320256561e-13,5.350702743842874,3.979039320256561e-13,3.979039320256561e-13,5.338762833741555,3.979039320256561e-13,24064.88342786576,20455.150913685895,0.85,1.0749937217991044,0.671495017065917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740330860940263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.99831825522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.152188562548,1551.555288495437,0.37546849621175554,0.14682755817853374,6.112874298809886,4.461513500073169
1565.0,-30.349258461252937,3.389498670120402,34.972528983443105,23.75101876622068,4.604786457185102,-26.85390247861439,-40.392773249745346,1.1094304745465209,-5.428528598140645,-5.428528598141066,39.943871102334406,42372.95921738414,25462.464132219695,25462.464132219695,67835.42334960384,77508.1690528135,77508.1690528135,25462.464132219695,102970.63318503319,102970.63318503319,102970.63318503319,127035.3107631203,91658.14059230167,56523.076145825355,39038.960496084794,24064.677578087103,0.0,63103.6380741719,20454.975941374036,1551.4904581646895,0.0,0.8849267082259213,2.9181755754592187,0.0014959135982669303,348770.91187921894,1552114.5356107804,4.45024078197291,1552114.5356107804,4.45024078197291,0.85,0.0998902792790502,4.027634451161993,1.267924219067209,1.0,0.0,4.027634451162273,1.2865680766612666,1.2868576984856108,3.1305257173907064,19343.71662775383,1972.510146457132,4632.441516551485,4632.441516551485,5.496553823991855,3.389498670120402,-2.2917507686225997,5.681249438743002,4.459544591267655,4.459544591267655,1.2741555975050443,0.0,0.0,0.00022510021224152448,1.000056429780857,0.00022508751060262754,199.21102391124822,0.0,2.5530489766331658e-06,7.235340799778392,0.0016586496673783025,7.542181447444912e-05,0.00014967839776707537,0.0006028498714414011,0.09989027927427117,0.07181149045774063,0.028078788816530545,0.09989024761408502,0.0718114904611763,0.028078788817873894,0.3754686891272192,0.3754686891272192,0.14681089151186708,0.0,3.979039320256561e-13,5.347387730485423,3.979039320256561e-13,3.979039320256561e-13,5.335413599047229,3.979039320256561e-13,24064.677578087103,20454.975941374036,0.85,1.0749843498701328,0.6714820335331386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740216320101034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.939943038175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.129655807545,1551.4904581646895,0.3754686891272192,0.14681089151186708,6.112874298809886,4.459544591267655
1566.0,-30.349794915595233,3.391893489647267,34.972485579442775,23.75136570716279,4.6053439472605024,-26.85432961404369,-40.393105627130694,1.1098786457087593,-5.427857549153259,-5.427857549153637,39.943793740752334,42372.02037681552,25462.62165677623,25462.62165677623,67834.64203359175,77507.31475188583,77507.31475188583,25462.62165677623,102969.93640866206,102969.93640866206,102969.93640866206,127034.40210245675,91657.7285058286,56522.57839475727,39039.05567896815,24064.46569379468,0.0,63103.52137276283,20454.795839725477,1551.4249560450953,0.0,0.8849304581824788,2.918178999321078,0.0014959135982669303,348780.0672096422,1552111.2039290525,4.450114412633909,1552111.2039290525,4.450114412633909,0.85,0.09988661991864257,4.027634451161993,1.2679223739122971,1.0,0.0,4.027634451162426,1.2865660005311754,1.2868556055458105,3.1305307691164947,19343.629660203434,1972.5012782350177,4632.441516551485,4632.441516551485,5.496587828642745,3.391893489647267,-2.291895952465016,5.683789442112283,4.457579262053972,4.457579262053972,1.2735940748725636,0.0,0.0,0.00022508751060262754,1.0000559962857603,0.00022507490724380406,199.21146809302235,0.0,2.5303064900100668e-06,7.170888592688529,0.0016611799738683126,7.541896811006533e-05,0.0001496685424925622,0.0006028101779982462,0.0998866199138023,0.07181116137697469,0.02807545853682761,0.09988657083587692,0.07181116138045446,0.028075458538188117,0.375468876150609,0.375468876150609,0.1467942248452004,0.0,3.979039320256561e-13,5.344095728956404,3.979039320256561e-13,3.979039320256561e-13,5.332219049451112,3.979039320256561e-13,24064.46569379468,20454.795839725477,0.85,1.0749739564117415,0.6714683975640132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740101846557474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.87549083108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.107201667368,1551.4249560450953,0.375468876150609,0.1467942248452004,6.112874298809886,4.457579262053972
1567.0,-30.35032738101319,3.3942870350263474,34.97244254843577,23.75171708352866,4.605905804947396,-26.854752721939473,-40.39344114772973,1.1103311458736358,-5.4271847759004,-5.427184775900814,39.94371779684322,42371.11182939282,25462.77455451039,25462.77455451039,67833.88638390321,77506.46098197212,77506.46098197212,25462.77455451039,102969.2355364825,102969.2355364825,102969.2355364825,127033.49141303763,91657.31710921942,56522.11114057947,39039.11774293328,24064.25587655512,0.0,63103.3736194884,20454.61749507185,1551.359554303058,0.0,0.8849342117468019,2.918182696965938,0.0014959135982669303,348789.2462541681,1552107.933306597,4.44998792243598,1552107.933306597,4.44998792243598,0.8499999999999999,0.0998829608828211,4.027634451161993,1.2679205935960636,1.0,0.0,4.027634451162495,1.2865639038971521,1.2868534922239658,3.1305358707498465,19343.542838243287,1972.492424858977,4632.441516551485,4632.441516551485,5.496620834506632,3.3942870350263474,-2.2920390266823443,5.686326061708692,4.455617530394777,4.455617530394777,1.2730335801127934,0.0,0.0,0.00022507490724380406,1.000055580145186,0.0002250623982430338,199.21190897372043,0.0,2.510733614130059e-06,7.115419062444587,0.0016636907074824426,7.541609492902831e-05,0.00014965881231477574,0.0006027709883989775,0.0998829608779742,0.07181083220909579,0.028072128668878413,0.0998829102539372,0.07181083221258049,0.02807212867024061,0.3754690576463817,0.3754690576463817,0.14677755817853375,0.0,3.979039320256561e-13,5.340823643488079,3.979039320256561e-13,3.979039320256561e-13,5.32902986473033,3.979039320256561e-13,24064.25587655512,20454.61749507185,0.85,1.07496449861682,0.6714555720093424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739987437098237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.82002130084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.084812750003,1551.359554303058,0.3754690576463817,0.14677755817853375,6.112874298809886,4.455617530394777
1568.0,-30.350855231642086,3.396679254397848,34.97239990540211,23.75206866944211,4.606466192247534,-26.85517182302365,-40.393772267829604,1.1107827836293303,-5.42651407426996,-5.426514074270335,39.943643035240804,42370.20495252586,25462.93367542005,25462.93367542005,67833.13862794591,77505.61379417901,77505.61379417901,25462.93367542005,102968.54746959906,102968.54746959906,102968.54746959906,127032.60044395072,91656.90983595446,56521.64293005918,39039.18545099476,24064.05297435167,0.0,63103.238425346426,20454.44502819892,1551.2944521227444,0.0,0.8849379501735359,2.918185899179561,0.0014959135982669303,348798.39722310274,1552104.7136067946,4.449861943069704,1552104.7136067946,4.449861943069704,0.85,0.0998793039557341,4.027634451161993,1.267918827016838,1.0,0.0,4.027634451161964,1.2865618111205048,1.2868513828818218,3.130540963013823,19343.456886481923,1972.4836602185173,4632.441516551485,4632.441516551485,5.496655183760495,3.396679254397848,-2.2921824445313375,5.688861698929186,4.4536594057335455,4.4536594057335455,1.2724741159238702,0.0,0.0,0.0002250623982430338,1.0000550986676948,0.00022504999828796345,199.21234603508523,0.0,2.491941922793758e-06,7.0621634091975105,0.0016661826494052364,7.541325953023857e-05,0.00014964913871279523,0.000602732026666374,0.09987930395092016,0.0718105042433463,0.02806879970757387,0.09987925024841353,0.07181050424680739,0.02806879970892671,0.3754692337336341,0.3754692337336341,0.14676089151186708,0.0,3.979039320256561e-13,5.33757538073047,3.979039320256561e-13,3.979039320256561e-13,5.3258728272274425,3.979039320256561e-13,24064.05297435167,20454.44502819892,0.85,1.0749549519268355,0.6714426392339825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739873089878988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.76676564759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.062485862278,1551.2944521227444,0.3754692337336341,0.14676089151186708,6.112874298809886,4.4536594057335455
1569.0,-30.35137860752424,3.399070347154097,34.9723577526462,23.752433072682493,4.607044496223234,-26.85558510444864,-40.394091164320685,1.1112509931477401,-5.42583480516106,-5.425834805161428,39.94357202938881,42369.266673416554,25463.06886925026,25463.06886925026,67832.33554266681,77504.74612429045,77504.74612429045,25463.06886925026,102967.81499354071,102967.81499354071,102967.81499354071,127031.66170958558,91656.48752793236,56521.1488024764,39039.26525050663,24063.846716044867,0.0,63103.1119665515,20454.269708638138,1551.2294156574717,0.0,0.88494171898883,2.9181910486767575,0.0014959135982669303,348807.66527776065,1552101.6556576467,4.449734940376627,1552101.6556576467,4.449734940376627,0.85,0.09987564742036316,4.027634451161993,1.2679169747186831,1.0,0.0,4.027634451161798,1.286559640387109,1.2868491957057377,3.1305462449841275,19343.367761755453,1972.4745720256617,4632.441516551485,4632.441516551485,5.496684367902319,3.399070347154097,-2.292319282827534,5.6913896299816304,4.451704870302326,4.451704870302326,1.271915677229236,0.0,0.0,0.00022504999828796345,1.0000546318027275,0.0002250377040725083,199.21277939302837,0.0,2.470224140296843e-06,7.000615213601253,0.0016686528735455333,7.541052889602886e-05,0.00014963946939193458,0.0006026930821765563,0.09987564741545533,0.07181017626386829,0.028065471151587047,0.09987566450610627,0.07181017626739698,0.028065471152966173,0.3754694047579244,0.3754694047579244,0.14674422484520042,0.0,3.410605131648481e-13,5.33432039468812,3.410605131648481e-13,3.410605131648481e-13,5.322607353343187,3.410605131648481e-13,24063.846716044867,20454.269708638138,0.85,1.0749443795834046,0.6714291158235564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739758807374888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.705217452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.04023367531,1551.2294156574717,0.3754694047579244,0.14674422484520042,6.112874298809886,4.451704870302326
1570.0,-30.351897942035713,3.4014597205517085,34.972315918895745,23.752756823692494,4.607580103869535,-26.85599901801645,-40.39441767437381,1.1116811798500563,-5.425180451038273,-5.425180451038639,39.94349701546831,42368.37740234258,25463.27519228673,25463.27519228673,67831.65259462931,77503.88686212554,77503.88686212554,25463.27519228673,102967.16205441227,102967.16205441227,102967.16205441227,127030.82072185118,91656.0547109727,56520.68488296632,39039.29980889598,24063.658667438915,0.0,63102.9584763349,20454.109867323077,1551.1652243712158,0.0,0.88494537369411,2.9181917749944097,0.0014959135982669303,348816.59357126046,1552098.4251013412,4.449611783690158,1552098.4251013412,4.449611783690158,0.85,0.09987199714144013,4.027634451161993,1.2679152378113945,1.0,0.0,4.027634451162667,1.286557647806937,1.2868471868590718,3.130551093476059,19343.27641920186,1972.465257677378,4632.441516551485,4632.441516551485,5.49672890662682,3.4014597205517085,-2.2924712997670946,5.693931020318804,4.449753982041123,4.449753982041123,1.271358280583178,0.0,0.0,0.0002250377040725083,1.0000542101707564,0.000225025505401436,199.21320940634666,0.0,2.449164831275033e-06,6.940933131833444,0.0016711020383768083,7.540773316343099e-05,0.00014962997090907734,0.0006026548257597667,0.09987199713685113,0.07180985240412366,0.02806214473272748,0.09987196887525593,0.07180985240742321,0.028062144734016917,0.37546956915845725,0.37546956915845725,0.14672755817853372,0.0,3.410605131648481e-13,5.331078084674971,3.410605131648481e-13,3.410605131648481e-13,5.3193677521693985,3.410605131648481e-13,24063.658667438915,20454.109867323077,0.85,1.074936171496108,0.6714166566094001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739644580058227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.645535370226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.018053537418,1551.1652243712158,0.37546956915845725,0.14672755817853372,6.112874298809886,4.449753982041123
1571.0,-30.352412936309914,3.4038481593256895,34.97227449148705,23.753140645008557,4.608167711830961,-26.856403824311407,-40.39473520880563,1.11215859983247,-5.424493078777573,-5.424493078777914,39.94342518340008,42367.46984536327,25463.38734712208,25463.38734712208,67830.85719248536,77503.06013885756,77503.06013885756,25463.38734712208,102966.44748597965,102966.44748597965,102966.44748597965,127029.89622802052,91655.67373339903,56520.22189785586,39039.390928381305,24063.448742040877,0.0,63102.83967042218,20453.931430734745,1551.0994442557057,0.0,0.8849491871804269,2.9181972014004405,0.0014959135982669303,348825.97257188853,1552095.3315797371,4.449483277108531,1552095.3315797371,4.449483277108531,0.85,0.09986833215061267,4.027634451161993,1.2679134602425624,1.0,0.0,4.027634451159782,1.2865554334655285,1.2868449563242437,3.130556481591283,19343.196016935577,1972.4570589279294,4632.441516551485,4632.441516551485,5.496753117366436,3.4038481593256895,-2.2926009745803335,5.6964491339060235,4.447806560261327,4.447806560261327,1.270801874360379,0.0,0.0,0.000225025505401436,1.0000537573357045,0.00022501340928005533,199.21363582753622,0.0,2.4301364148097554e-06,6.887006599570847,0.001673532174791618,7.540501437624241e-05,0.0001496204910251936,0.0006026166442528435,0.0998683321455841,0.07180951758257303,0.02805881456301107,0.09986834967906826,0.07180951758618878,0.02805881456442389,0.3754697268590058,0.3754697268590058,0.14671089151186706,0.0,3.410605131648481e-13,5.327870093403249,3.410605131648481e-13,3.410605131648481e-13,5.316360452242918,3.410605131648481e-13,24063.448742040877,20453.931430734745,0.85,1.074925590460857,0.6714035385197082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273953043624301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.59160883797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.995936915786,1551.0994442557057,0.3754697268590058,0.14671089151186706,6.112874298809886,4.447806560261327
1572.0,-30.352923865623794,3.4062345386594592,34.97223329016378,23.7534416950308,4.608680064172963,-26.8568124977358,-40.39505330203099,1.1125686962848966,-5.423853050091054,-5.423853050091459,39.94334891371313,42366.582024255156,25463.634479947697,25463.634479947697,67830.21650420285,77502.20294740901,77502.20294740901,25463.634479947697,102965.8374273567,102965.8374273567,102965.8374273567,127029.11082451844,91655.23017946907,56519.7466146165,39039.42618316952,24063.273397161738,0.0,63102.69958033126,20453.78238758748,1551.035874732347,0.0,0.8849527722947415,2.9181954369000476,0.0014959135982669303,348834.70576080243,1552092.046952636,4.449362466866794,1552092.046952636,4.449362466866794,0.8500000000000001,0.0998646856345299,4.027634451161993,1.2679116898169744,1.0,0.0,4.027634451163237,1.286553534731386,1.2868430415996972,3.1305611017600645,19343.10240843038,1972.447513516887,4632.441516551485,4632.441516551485,5.496806465654751,3.4062345386594592,-2.292760380847188,5.698994919506648,4.445862838825731,4.445862838825731,1.2702465253787802,0.0,0.0,0.00022501340928005533,1.000053333230633,0.00022500140922800425,199.21405888449002,0.0,2.409712319651814e-06,6.829124713893242,0.0016759418871112697,7.540229089543747e-05,0.00014961111838461788,0.0006025788946827624,0.09986468563012872,0.07180919573068408,0.028055489899444647,0.09986460090943461,0.07180919573384881,0.028055489900681085,0.37546987912003066,0.37546987912003066,0.1466942248452004,0.0,3.979039320256561e-13,5.324674807140241,3.979039320256561e-13,3.979039320256561e-13,5.313124866241253,3.979039320256561e-13,24063.273397161738,20453.78238758748,0.85,1.0749178237272297,0.6713909595947076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739416338438918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.533726952286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.973889932426,1551.035874732347,0.37546987912003066,0.1466942248452004,6.112874298809886,4.445862838825731
1573.0,-30.35343045056478,3.408620109360653,34.97219239358646,23.75382474800574,4.60927166879803,-26.85720933466562,-40.39536203546447,1.1130505528986194,-5.423160550568355,-5.423160550568743,39.94327538734163,42365.67427670118,25463.73151585674,25463.73151585674,67829.40579255793,77501.35690383683,77501.35690383683,25463.73151585674,102965.08841969357,102965.08841969357,102965.08841969357,127028.13682824172,91654.8281056679,56519.281662233305,39039.496048260655,24063.04840854816,0.0,63102.54445680881,20453.591147265935,1550.969408840288,0.0,0.884956618258651,2.918202058577181,0.0014959135982669303,348844.155107414,1552088.8804740154,4.449232867313214,1552088.8804740154,4.449232867313214,0.85,0.09986101285710972,4.027634451161993,1.2679098869720473,1.0,0.0,4.027634451164458,1.286551299181623,1.2868407901073933,3.130566541516049,19343.01755397421,1972.438860770417,4632.441516551485,4632.441516551485,5.496827412688556,3.408620109360653,-2.292884904821014,5.7015050141816666,4.44392247685696,4.44392247685696,1.2696921362448457,0.0,0.0,0.00022500140922800425,1.0000528799530675,0.00022498951179317995,199.21447834581107,0.0,2.390579075921162e-06,6.774901101160573,0.0016783324661871909,7.53996476391653e-05,0.00014960176158883894,0.0006025412089297307,0.09986101285199181,0.07180885466385237,0.02805215818813944,0.09986098203581618,0.07180885466753259,0.028052158189577132,0.3754700256615462,0.3754700256615462,0.14667755817853373,0.0,3.979039320256561e-13,5.321482098970819,3.979039320256561e-13,3.979039320256561e-13,5.310043295284515,3.979039320256561e-13,24063.04840854816,20453.591147265935,0.85,1.0749076186457815,0.6713782247829769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739302340376748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.47950333956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.951907217293,1550.969408840288,0.3754700256615462,0.14667755817853373,6.112874298809886,4.44392247685696
1574.0,-30.35393310837839,3.411004440217514,34.972152218422345,23.754203225858532,4.609858344446178,-26.857603129941978,-40.39566273624075,1.113528366009678,-5.422485675416851,-5.422485675417237,39.94321460666236,42364.750131160916,25463.880297176845,25463.880297176845,67828.63042833775,77500.51242671345,77500.51242671345,25463.880297176845,102964.3927238903,102964.3927238903,102964.3927238903,127027.27320611167,91654.42401638952,56518.7968422683,39039.58574902357,24062.880482221375,0.0,63102.46623124495,20453.44840988817,1550.906244507246,0.0,0.884960326396893,2.9182060491198167,0.0014959135982669303,348853.36415798176,1552086.262903662,4.449107912861589,1552086.262903662,4.449107912861589,0.85,0.09985736983037616,4.027634451161993,1.2679080561036251,1.0,0.0,4.0276344511615445,1.2865490823952797,1.2868385575148131,3.1305719356337325,19342.932274167713,1972.4301646502847,4632.441516551485,4632.441516551485,5.4968595299467164,3.411004440217514,-2.2930196587186638,5.704024098936178,4.441985848249586,4.441985848249586,1.269138813785596,0.0,0.0,0.00022498951179317995,1.000052470225695,0.0002249777071621088,199.2148945569477,0.0,2.3701412721761928e-06,6.716980365347331,0.0016807026074593672,7.539707323775828e-05,0.00014959243855542167,0.0006025036591591499,0.09985736982560836,0.07180853461635733,0.028048835209251034,0.09985747009743413,0.07180853461978588,0.028048835210590272,0.37547016565366775,0.37547016565366775,0.14666089151186706,0.0,3.979039320256561e-13,5.318302011558558,3.979039320256561e-13,3.979039320256561e-13,5.306879724162684,3.979039320256561e-13,24062.880482221375,20453.44840988817,0.85,1.0748966637813064,0.6713644119060463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739188382302478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.42158260374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.929994503455,1550.906244507246,0.37547016565366775,0.14666089151186706,6.112874298809886,4.441985848249586
1575.0,-30.354431271987867,3.4133866158088244,34.97211222558426,23.7545101082884,4.61036566948563,-26.858000815086193,-40.39597531137986,1.113935212584009,-5.42184961640595,-5.421849616406297,39.943139566875516,42363.89461858632,25464.13892904285,25464.13892904285,67828.03354762917,77499.69924102472,77499.69924102472,25464.13892904285,102963.83817006757,102963.83817006757,102963.83817006757,127026.5596012072,91654.01728039334,56518.34656484269,39039.6341283896,24062.721431139646,0.0,63102.35555952925,20453.313216468698,1550.843013387493,0.0,0.8849638862072607,2.9182025399984526,0.0014959135982669303,348862.0437152183,1552083.031257617,4.448987957327359,1552083.031257617,4.448987957327359,0.85,0.09985372404344699,4.027634451161993,1.2679063851339745,1.0,0.0,4.0276344511614095,1.2865471983222474,1.2868366578298565,3.1305765201730074,19342.846435792624,1972.4214115720072,4632.441516551485,4632.441516551485,5.496915360520092,3.4133866158088244,-2.293178753769174,5.706565369577998,4.440052821573674,4.440052821573674,1.268586520449621,0.0,0.0,0.0002249777071621088,1.0000520012968779,0.00022496600863790617,199.21530704830994,0.0,2.3516583341221258e-06,6.664599718902104,0.0016830542657934892,7.539439726205126e-05,0.00014958330990005755,0.0006024668922723126,0.09985372403910975,0.07180821220710906,0.02804551183200069,0.09985368045841715,0.07180821221022812,0.028045511833218868,0.3754702990434613,0.3754702990434613,0.1466442248452004,0.0,3.410605131648481e-13,5.315175302207081,3.410605131648481e-13,3.410605131648481e-13,5.303891810398625,3.410605131648481e-13,24062.721431139646,20453.313216468698,0.85,1.0748890900537276,0.6713520318369294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273907448481311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.3692019573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.908143576904,1550.843013387493,0.3754702990434613,0.1466442248452004,6.112874298809886,4.440052821573674
1576.0,-30.35492527906814,3.415768041740975,34.972072545343934,23.75489710774275,4.610963939418322,-26.858385663689816,-40.39627084331585,1.1144243240400253,-5.421154564656831,-5.421154564657223,39.94306868617836,42362.986401430295,25464.228888141763,25464.228888141763,67827.21528957205,77498.84236591157,77498.84236591157,25464.228888141763,102963.07125405333,102963.07125405333,102963.07125405333,127025.56935556432,91653.60199632555,56517.878815122756,39039.69242355866,24062.49810151099,0.0,63102.19052506966,20453.123386284344,1550.77672098229,0.0,0.8849677353406974,2.918209811071841,0.0014959135982669303,348871.5284715684,1552079.978730635,4.448858253152415,1552079.978730635,4.448858253152415,0.8500000000000001,0.09985005093270999,4.027634451161993,1.267904553166591,1.0,0.0,4.027634451161337,1.2865449281395624,1.2868343720849438,3.13058204425573,19342.758793415465,1972.412474536714,4632.441516551485,4632.441516551485,5.496934779890762,3.415768041740975,-2.2932987202829556,5.70906676202393,4.438123118610748,4.438123118610748,1.268035176745928,0.0,0.0,0.00022496600863790617,1.0000515676122037,0.00022495440827621666,199.2157160994612,0.0,2.3305250910388835e-06,6.604708108004196,0.001685384790884528,7.539186727505807e-05,0.0001495741413628481,0.0006024299647559811,0.09985005092757562,0.07180786990095381,0.02804218102662182,0.09985009519021508,0.07180786990464623,0.028042181028063762,0.3754704282696032,0.3754704282696032,0.14662755817853373,0.0,3.979039320256561e-13,5.312025396516617,3.979039320256561e-13,3.979039320256561e-13,5.300762473820441,3.979039320256561e-13,24062.49810151099,20453.123386284344,0.85,1.0748789340779732,0.6713393948598353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738960691634544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.3093103464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.886365928982,1550.77672098229,0.3754704282696032,0.14662755817853373,6.112874298809886,4.438123118610748
1577.0,-30.355415285882565,3.418147412940266,34.97203321708637,23.755222500208788,4.611486313887613,-26.858774501715647,-40.396574477758236,1.114845529720964,-5.420514329705213,-5.420514329705558,39.94299957783127,42362.12906468244,25464.475456085198,25464.475456085198,67826.60452076764,77498.0431902915,77498.0431902915,25464.475456085198,102962.5186463767,102962.5186463767,102962.5186463767,127024.87268610927,91653.21207029252,56517.42964651154,39039.75824864553,24062.354039732574,0.0,63102.112288378106,20453.000933772688,1550.7141993216908,0.0,0.884971294791426,2.9182067709012487,0.0014959135982669303,348880.2653707089,1552077.0025355215,4.44873831108313,1552077.0025355215,4.44873831108313,0.85,0.09984641049586365,4.027634451161993,1.2679028272489092,1.0,0.0,4.027634451163136,1.286542976299631,1.2868324048807511,3.1305867937239995,19342.676502648494,1972.404083213788,4632.441516551485,4632.441516551485,5.4969880062385865,3.418147412940266,-2.2934532239999728,5.711600636940238,4.436197159793295,4.436197159793295,1.2674849027980843,0.0,0.0,0.00022495440827621666,1.0000511502346947,0.0002249429023939663,199.21612183975495,0.0,2.310974360990046e-06,6.54930133904579,0.0016876957652455181,7.538926800596026e-05,0.0001495651402702564,0.0006023937116453606,0.09984641049151026,0.07180755070442514,0.028038859787085115,0.09984636717260428,0.07180755070755603,0.028038859788307634,0.3754705506731063,0.3754705506731063,0.14661089151186707,0.0,3.410605131648481e-13,5.308942391084656,3.410605131648481e-13,3.410605131648481e-13,5.297841595638431,3.410605131648481e-13,24062.354039732574,20453.000933772688,0.85,1.0748705877039186,0.6713266407166615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738846935620343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.25390357744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.864654944739,1550.7141993216908,0.3754705506731063,0.14661089151186707,6.112874298809886,4.436197159793295
1578.0,-30.35590114051914,3.420525554569191,34.97199407958758,23.755577857978665,4.6120511763664815,-26.859155352775378,-40.396865574270464,1.1153053886226694,-5.419839704773551,-5.419839704773916,39.942926477499554,42361.237639707295,25464.623004528898,25464.623004528898,67825.86064423619,77497.19344764747,77497.19344764747,25464.623004528898,102961.81645217637,102961.81645217637,102961.81645217637,127023.9650081248,91652.78710375878,56516.9618755188,39039.80580915553,24062.14855594842,0.0,63101.95436510395,20452.826272556158,1550.6487579257707,0.0,0.8849750463596822,2.9182104299865084,0.0014959135982669303,348889.471754974,1552073.8544277325,4.4486118959696155,1552073.8544277325,4.4486118959696155,0.85,0.09984274336196092,4.027634451161993,1.2679010628676046,1.0,0.0,4.027634451161581,1.2865408429533578,1.286830256250989,3.130591984873356,19342.586816864423,1972.394937808979,4632.441516551485,4632.441516551485,5.497019857357088,3.420525554569191,-2.293584623124189,5.71411017769338,4.434274550174649,4.434274550174649,1.2669355857641855,0.0,0.0,0.0002249429023939663,1.000050716994241,0.0002249314945446529,199.2165241433669,0.0,2.2921572402602066e-06,6.495973618897425,0.0016899879224857783,7.538677614587825e-05,0.00014955612624808806,0.000602357406459132,0.0998427433571031,0.07180721209650417,0.028035531260598923,0.0998427020163712,0.07180721209999794,0.028035531261962978,0.3754706695771769,0.3754706695771769,0.1465942248452004,0.0,3.410605131648481e-13,5.305841456268183,3.410605131648481e-13,3.410605131648481e-13,5.294734989297183,3.410605131648481e-13,24062.14855594842,20452.826272556158,0.85,1.074861489262282,0.6713141940835593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27387332791088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.20057585729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.843007632255,1550.6487579257707,0.3754706695771769,0.1465942248452004,6.112874298809886,4.434274550174649
1579.0,-30.35638279967524,3.4229019682558657,34.971955219889196,23.755921411234908,4.612590497479693,-26.85953498186294,-40.39716023309154,1.1157426796674057,-5.4191860996648415,-5.419186099665201,39.94285629394491,42360.37910168112,25464.830357598996,25464.830357598996,67825.20945928011,77496.39936684468,77496.39936684468,25464.830357598996,102961.22972444368,102961.22972444368,102961.22972444368,127023.21654180049,91652.40576420138,56516.51494513103,39039.87868785595,24061.986817356807,0.0,63101.86550521276,20452.688794753285,1550.5851415752293,0.0,0.8849786785961029,2.918209403384851,0.0014959135982669303,348898.3914705486,1552070.831937165,4.448489502618355,1552070.831937165,4.448489502618355,0.85,0.09983909181975123,4.027634451161993,1.2678993056295447,1.0,0.0,4.027634451160557,1.2865388152738948,1.2868282134379851,3.1305969189157645,19342.50633820438,1972.3867312695347,4632.441516551485,4632.441516551485,5.497064618433804,3.4229019682558657,-2.293728716662529,5.716630684918394,4.432355535254275,4.432355535254275,1.2663872957869358,0.0,0.0,0.0002249314945446529,1.0000502792284152,0.00022492018573125932,199.21692297440413,0.0,2.272632088169726e-06,6.440639337873003,0.001692260554573948,7.538425386908638e-05,0.0001495472406755665,0.0006023216186211257,0.09983909181520756,0.07180688436089123,0.02803220745431633,0.09983898055491619,0.07180688436415916,0.028032207455592064,0.3754707825386486,0.3754707825386486,0.14657755817853374,0.0,3.410605131648481e-13,5.302798551500473,3.410605131648481e-13,3.410605131648481e-13,5.29188371401699,3.410605131648481e-13,24061.986817356807,20452.688794753285,0.85,1.0748526832962992,0.6713015338378829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273861968268109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.14524157627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.821427168174,1550.5851415752293,0.3754707825386486,0.14657755817853374,6.112874298809886,4.432355535254275
1580.0,-30.35686079653568,3.4252772481263403,34.971916761149956,23.75630027325826,4.6131720459922185,-26.859907091375167,-40.397446195688076,1.1162183408317476,-5.418507526513906,-5.4185075265142535,39.94279025321502,42359.5003083236,25464.966415543087,25464.966415543087,67824.46672386669,77495.57726745382,77495.57726745382,25464.966415543087,102960.54368299691,102960.54368299691,102960.54368299691,127022.34625900126,91652.01202374623,56516.063520542615,39039.94278133734,24061.802576004357,0.0,63101.7453573417,20452.532189603702,1550.5206234191976,0.0,0.8849824244857878,2.9182132174240287,0.0014959135982669303,348907.6521131456,1552067.9878635237,4.448363280264804,1552067.9878635237,4.448363280264804,0.85,0.0998354323564017,4.027634451161993,1.267897556084209,1.0,0.0,4.027634451160364,1.2865366074083204,1.2868259905258066,3.1306022914307206,19342.42324243416,1972.3782578591224,4632.441516551485,4632.441516551485,5.497093989110928,3.4252772481263403,-2.293855671855458,5.719132919981798,4.430439962640704,4.430439962640704,1.2658399893259153,0.0,0.0,0.00022492018573125932,1.0000498971171539,0.00022490896342236246,199.21731877432802,0.0,2.252907006758479e-06,6.384738457153529,0.0016945134615807065,7.538180610650478e-05,0.00014953837962475454,0.000602285929547602,0.09983543235153917,0.07180655072795392,0.028028881623585262,0.09983537942189184,0.07180655073145126,0.028028881624950448,0.37547089219924085,0.37547089219924085,0.14656089151186708,0.0,3.410605131648481e-13,5.299759981475745,3.410605131648481e-13,3.410605131648481e-13,5.288910405380534,3.410605131648481e-13,24061.802576004357,20452.532189603702,0.85,1.074842959410718,0.6712888854094936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738506170140251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08934069555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.799914558394,1550.5206234191976,0.37547089219924085,0.14656089151186708,6.112874298809886,4.430439962640704
1581.0,-30.357334561141553,3.427651256129194,34.971878974274695,23.75667291870343,4.613759196032602,-26.860274831244865,-40.39772388115523,1.116699466135975,-5.417834470337198,-5.417834470337517,39.94273290500717,42358.60565321335,25465.11903965762,25465.11903965762,67823.72469287098,77494.70731022685,77494.70731022685,25465.11903965762,102959.82634988448,102959.82634988448,102959.82634988448,127021.46585792598,91651.5709838799,56515.59663960317,39039.9714936408,24061.63950804151,0.0,63101.61100168231,20452.393581835284,1550.4579235921412,0.0,0.8849861099434295,2.9182174469586224,0.0014959135982669303,348916.83765496674,1552065.5181404343,4.44823909494223,1552065.5181404343,4.44823909494223,0.85,0.09983178951593667,4.027634451161993,1.2678957180725416,1.0,0.0,4.027634451161293,1.2865343737402588,1.2868237419166841,3.1306077267509846,19342.33016450196,1972.3687665514688,4632.441516551485,4632.441516551485,5.4971269359088515,3.427651256129194,-2.293985110504684,5.721636366633877,4.428528008682057,4.428528008682057,1.2652937167663019,0.0,0.0,0.00022490896342236246,1.0000494555028927,0.00022489784098653697,199.2177110711561,0.0,2.235678288889842e-06,6.335912270713813,0.0016967491398695964,7.53794292642437e-05,0.00014952953415811875,0.000602250303241443,0.09983178951122185,0.07180622879246522,0.02802556071875663,0.09983190272064323,0.07180622879585649,0.028025560720080184,0.3754709974535008,0.3754709974535008,0.14654422484520038,0.0,3.410605131648481e-13,5.2966745353386955,3.410605131648481e-13,3.410605131648481e-13,5.285626790521633,3.410605131648481e-13,24061.63950804151,20452.393581835284,0.85,1.0748334886578852,0.6712761367072555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273839271310453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.040514509106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.778459261302,1550.4579235921412,0.3754709974535008,0.14654422484520038,6.112874298809886,4.428528008682057
