time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1582.0,-30.357803986353094,3.43002346435007,34.97184161471499,23.757020627986662,4.614304508312486,-26.86064284916168,-40.39800537340341,1.1171433711207728,-5.41718374666857,-5.41718374666897,39.94266977758392,42357.745413744145,25465.335013494892,25465.335013494892,67823.08042723904,77493.90558248674,77493.90558248674,25465.335013494892,102959.24059598162,102959.24059598162,102959.24059598162,127020.73931169271,91651.17948368668,56515.145455855825,39040.037808700945,24061.498715711095,0.0,63101.53652441204,20452.27390835443,1550.3955783039862,0.0,0.8849897011562422,2.9182162310578628,0.0014959135982669303,348925.71859413903,1552062.7995366005,4.448118085964073,1552062.7995366005,4.448118085964073,0.85,0.09982814821341623,4.027634451161993,1.2678940300690016,1.0,0.0,4.027634451160734,1.2865323144665661,1.2868216678697,3.130612737723551,19342.247541521083,1972.3603413521523,4632.441516551485,4632.441516551485,5.497173557940993,3.43002346435007,-2.294128128356459,5.724151592706529,4.426619629843128,4.426619629843128,1.2647484656694652,0.0,0.0,0.00022489784098653697,1.0000490026991884,0.00022488682092529976,199.21809977613495,0.0,2.2157862066891597e-06,6.279538109757079,0.0016989649260762856,7.537701990865497e-05,0.000149520821077882,0.0006022152101393058,0.0998281482089661,0.071805907490756,0.028022240718210103,0.09982825189167825,0.0718059074939569,0.02802224071945933,0.37547109431316417,0.37547109431316417,0.14652755817853372,0.0,3.979039320256561e-13,5.293631639529394,3.979039320256561e-13,3.979039320256561e-13,5.282711093215937,3.979039320256561e-13,24061.498715711095,20452.27390835443,0.85,1.0748245472754911,0.6712632963756316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738279318165893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.984140348155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.757072817147,1550.3955783039862,0.37547109431316417,0.14652755817853372,6.112874298809886,4.426619629843128
1583.0,-30.35826949707291,3.432393746875894,34.97180428030426,23.757351363915973,4.614823433240423,-26.86100998190529,-40.39829046288503,1.117563918072723,-5.416538863652761,-5.416538863653171,39.942595790950016,42356.91704503621,25465.56609690109,25465.56609690109,67822.4831419373,77493.14221590712,77493.14221590712,25465.56609690109,102958.70831280822,102958.70831280822,102958.70831280822,127020.04910416313,91650.8140839726,56514.713996518156,39040.11120828271,24061.34079135491,0.0,63101.45199963762,20452.139672651672,1550.3316806859177,0.0,0.8849933018907191,2.918212861663143,0.0014959135982669303,348934.5199964009,1552059.6132817653,4.447996756806331,1552059.6132817653,4.447996756806331,0.85,0.09982449116428084,4.027634451161993,1.2678923618467532,1.0,0.0,4.02763445116163,1.286530364555366,1.286819703341565,3.130617482591615,19342.170426837332,1972.3524778428243,4632.441516551485,4632.441516551485,5.497223441658979,3.432393746875894,-2.2942742211346157,5.72666796801051,4.424714664749974,4.424714664749974,1.264204189928564,0.0,0.0,0.00022488682092529976,1.000048594246832,0.00022487589325063658,199.21848524106744,0.0,2.1953956590944838e-06,6.221751297873767,0.00170116032173538,7.53745798361107e-05,0.00014951224108918906,0.0006021806530812555,0.09982449115982535,0.07180557450794162,0.028018916651883732,0.09982442848859466,0.07180557451114651,0.02801891665313433,0.3754711849815726,0.3754711849815726,0.14651089151186705,0.0,3.979039320256561e-13,5.290668396729188,3.979039320256561e-13,3.979039320256561e-13,5.280055151494992,3.979039320256561e-13,24061.34079135491,20452.139672651672,0.85,1.0748165215330827,0.6712510679671754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273816601053755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.92635353627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.735757513372,1550.3316806859177,0.3754711849815726,0.14651089151186705,6.112874298809886,4.424714664749974
1584.0,-30.358731154670497,3.434762778712179,34.97176713994472,23.75771115710961,4.615390866125863,-26.861368795303022,-40.398562979511894,1.1180285067586597,-5.415865775175689,-5.415865775176085,39.942526774232554,42356.05309799765,25465.716179645697,25465.716179645697,67821.76927764334,77492.3000624312,77492.3000624312,25465.716179645697,102958.01624207689,102958.01624207689,102958.01624207689,127019.16504594419,91650.38798001633,56514.265058134915,39040.13657986823,24061.1488038673,0.0,63101.285383735536,20451.976483287206,1550.266842890422,0.0,0.884997029953135,2.918216087690207,0.0014959135982669303,348943.70653439756,1552056.6410622126,4.447871137945905,1552056.6410622126,4.447871137945905,0.85,0.09982082594344602,4.027634451161993,1.2678905677935113,1.0,0.0,4.027634451162783,1.286528207869436,1.2868175321111057,3.1306227306371968,19342.080501009346,1972.343307960348,4632.441516551485,4632.441516551485,5.4972558398541995,3.434762778712179,-2.294401140127022,5.729163918839201,4.422813072419181,4.422813072419181,1.263660877834052,0.0,0.0,0.00022487589325063658,1.0000481921964521,0.00022486505650965802,199.21886751673742,0.0,2.1769947936065414e-06,6.169603245080938,0.0017033373165289867,7.537224744253765e-05,0.00014950364580809894,0.0006021460344310196,0.09982082593864092,0.07180523550885885,0.02801559042978206,0.09982078448847063,0.07180523551231538,0.028015590431130638,0.3754712735006625,0.3754712735006625,0.1464942248452004,0.0,3.979039320256561e-13,5.287676161961258,3.979039320256561e-13,3.979039320256561e-13,5.277001092355306,3.979039320256561e-13,24061.1488038673,20451.976483287206,0.85,1.0748080465429712,0.6712391489399833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738052796230421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.87420548347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.714504982405,1550.266842890422,0.3754712735006625,0.1464942248452004,6.112874298809886,4.422813072419181
1585.0,-30.359188283850443,3.4371301346778766,34.97173036761635,23.758068296033912,4.615941295847913,-26.86172523321727,-40.39883130518717,1.1184782452149697,-5.415210604040851,-5.415210604041241,39.942463213102094,42355.19144241156,25465.917284116276,25465.917284116276,67821.10872652783,77491.51607290431,77491.51607290431,25465.917284116276,102957.43335702059,102957.43335702059,102957.43335702059,127018.43819622038,91650.01132682817,56513.80951672674,39040.22423344604,24061.004839199784,0.0,63101.22907264582,20451.854113319816,1550.204071509423,0.0,0.8850006454236109,2.918215149585158,0.0014959135982669303,348952.6487128453,1552053.9037924758,4.4477493136029125,1552053.9037924758,4.4477493136029125,0.85,0.09981717883221201,4.027634451161993,1.267888832534664,1.0,0.0,4.027634451161145,1.2865261206615588,1.2868154304913653,3.130627809632733,19342.001011370005,1972.335202272948,4632.441516551485,4632.441516551485,5.4972992520526835,3.4371301346778766,-2.2945387331721205,5.731668867849997,4.420915053267921,4.420915053267921,1.2631185866479773,0.0,0.0,0.00022486505650965802,1.0000477196458635,0.00022485432654082463,199.219246043931,0.0,2.158883265320111e-06,6.118275173917195,0.0017054961997943069,7.536995098334827e-05,0.00014949510552630975,0.0006021116372978628,0.0998171788276959,0.07180490922215939,0.028012269605536516,0.09981711836829374,0.07180490922540816,0.02801226960680385,0.3754713565659563,0.3754713565659563,0.14647755817853372,0.0,3.979039320256561e-13,5.284730773841204,3.979039320256561e-13,3.979039320256561e-13,5.27420858020713,3.979039320256561e-13,24061.004839199784,20451.854113319816,0.85,1.0747985375759987,0.6712260928174598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737939643000693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.82287741231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.693314125298,1550.204071509423,0.3754713565659563,0.14647755817853372,6.112874298809886,4.420915053267921
1586.0,-30.359641382864044,3.439496197814568,34.971694037714585,23.75844205906617,4.616519113485872,-26.862075304393223,-40.399098687898345,1.1189530350153434,-5.414539363013148,-5.414539363013508,39.942402554931576,42354.343149278946,25466.072423596917,25466.072423596917,67820.41557287586,77490.6884920869,77490.6884920869,25466.072423596917,102956.76091568382,102956.76091568382,102956.76091568382,127017.60249653673,91649.60054408446,56513.37693352827,39040.24845617354,24060.84158085291,0.0,63101.09003702645,20451.715343724973,1550.1407423196047,0.0,0.8850043331300483,2.9182179244609627,0.0014959135982669303,348961.8104096532,1552051.291542552,4.4476250559354,1552051.291542552,4.4476250559354,0.85,0.0998135267530892,4.027634451161993,1.2678870972758163,1.0,0.0,4.027634451162359,1.2865239157304311,1.2868132112593196,3.1306331751130183,19341.91431896125,1972.3263621074732,4632.441516551485,4632.441516551485,5.497332741839891,3.439496197814568,-2.294664953519107,5.734161151333675,4.419020476948759,4.419020476948759,1.262577279128217,0.0,0.0,0.00022485432654082463,1.0000472991040719,0.00022484369163565404,199.21962123519086,0.0,2.137616301063642e-06,6.058004597214362,0.0017076338160953706,7.536766265885017e-05,0.00014948666388197446,0.0006020776374403135,0.09981352674837177,0.07180457915070257,0.02800894759766919,0.09981355144446172,0.07180457915409626,0.028008947598992945,0.37547143611542005,0.37547143611542005,0.14646089151186706,0.0,3.410605131648481e-13,5.28176629903993,3.410605131648481e-13,3.410605131648481e-13,5.271198574572168,3.410605131648481e-13,24060.84158085291,20451.715343724973,0.85,1.0747899209519234,0.6712141283839356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737826571153907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.76260683561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.672198598902,1550.1407423196047,0.37547143611542005,0.14646089151186706,6.112874298809886,4.419020476948759
1587.0,-30.360090830292542,3.44186049508107,34.97165811841638,23.758799337688856,4.617067822799737,-26.86242499954991,-40.399362159054704,1.1194019920570757,-5.4138881357960145,-5.413888135796401,39.94234185470537,42353.49456955375,25466.28432801982,25466.28432801982,67819.77889757357,77489.91205439068,77489.91205439068,25466.28432801982,102956.1963824105,102956.1963824105,102956.1963824105,127016.90754961877,91649.22764673152,56512.930907851915,39040.32970986623,24060.711167208276,0.0,63101.040877074505,20451.604492127033,1550.078637050342,0.0,0.885007917563891,2.918216204440794,0.0014959135982669303,348970.6991205884,1552048.6774848232,4.447504278714545,1552048.6774848232,4.447504278714545,0.85,0.0998098848212856,4.027634451161993,1.2678853746550165,1.0,0.0,4.0276344511611635,1.2865218317846736,1.2868111131622033,3.1306382462043616,19341.835621960854,1972.3183372467515,4632.441516551485,4632.441516551485,5.497378485412075,3.44186049508107,-2.2948032471057664,5.7366637421868365,4.417129456219458,4.417129456219458,1.2620369874912736,0.0,0.0,0.00022484369163565404,1.0000469180790639,0.00022483314289647945,199.21999340397144,0.0,2.118681779956636e-06,6.004344164397106,0.0017097524978753273,7.536540787319909e-05,0.00014947828376245495,0.0006020438853822319,0.09980988481684569,0.07180425603915849,0.028005628777687197,0.09980989790529575,0.07180425604235256,0.028005628778933034,0.37547150973070237,0.37547150973070237,0.1464442248452004,0.0,3.979039320256561e-13,5.278849921260928,3.979039320256561e-13,3.979039320256561e-13,5.268436050316211,3.979039320256561e-13,24060.711167208276,20451.604492127033,0.85,1.0747806685105483,0.6712012033535468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737713562392252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.70894640279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.651148572535,1550.078637050342,0.37547150973070237,0.1464442248452004,6.112874298809886,4.417129456219458
1588.0,-30.36053657204183,3.444223441518906,34.971622601960775,23.759173589665465,4.617641917726086,-26.86276882038257,-40.39962098523972,1.1198741660668337,-5.413219571490515,-5.413219571490986,39.94228174963709,42352.642612412055,25466.44642745971,25466.44642745971,67819.08903987176,77489.101438674,77489.101438674,25466.44642745971,102955.54786613371,102955.54786613371,102955.54786613371,127016.10311264872,91648.82935274635,56512.49027174483,39040.37675666836,24060.555246515014,0.0,63100.93200318338,20451.47195953776,1550.0154893835188,0.0,0.8850115892251321,2.9182181240045297,0.0014959135982669303,348979.824653304,1552046.0890608737,4.447380563053359,1552046.0890608737,4.447380563053359,0.85,0.09980623334678222,4.027634451161993,1.2678836350003264,1.0,0.0,4.02763445116199,1.2865196387635598,1.2868089060761103,3.1306435827383456,19341.751565204588,1972.309765843034,4632.441516551485,4632.441516551485,5.497413477637948,3.444223441518906,-2.2949293776369806,5.739152819155887,4.415241846224544,4.415241846224544,1.2614976703498697,0.0,0.0,0.00022483314289647945,1.0000465314029299,0.00022482268158169498,199.22036250544966,0.0,2.1015197487822957e-06,5.955706968049026,0.0017118540176241095,7.536319289993684e-05,0.0001494699499965426,0.0006020103200195353,0.09980623334210761,0.0718039258361394,0.02800230750596821,0.09980631153233499,0.07180392583950247,0.028002307507279747,0.375471579540209,0.375471579540209,0.14642755817853373,0.0,4.547473508864641e-13,5.275927309773522,4.547473508864641e-13,4.547473508864641e-13,5.265521749395759,4.547473508864641e-13,24060.555246515014,20451.47195953776,0.85,1.0747715903221582,0.6711888599406964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737600639306588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.66030920645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.63015659629,1550.0154893835188,0.375471579540209,0.14642755817853373,6.112874298809886,4.415241846224544
1589.0,-30.360978386835892,3.446584577662823,34.971587448814525,23.759520740155153,4.618187186475793,-26.863111989245148,-40.399875899869926,1.1203207888852844,-5.412570513436606,-5.412570513437025,39.94222129877488,42351.79140209376,25466.663662729938,25466.663662729938,67818.4550648237,77488.2980405855,77488.2980405855,25466.663662729938,102954.96170331544,102954.96170331544,102954.96170331544,127015.38337948828,91648.42502080843,56512.03706756846,39040.43105915552,24060.421676172846,0.0,63100.852735328364,20451.35842474692,1549.9534847178452,0.0,0.8850151613529158,2.9182166556027327,0.0014959135982669303,348988.68411571154,1552043.4857486025,4.447260201806438,1552043.4857486025,4.447260201806438,0.85,0.09980259134015745,4.027634451161993,1.2678818618273366,1.0,0.0,4.027634451161266,1.2865175654219767,1.2868068188089812,3.1306486280589043,19341.666234186738,1972.3010645007969,4632.441516551485,4632.441516551485,5.497460371974216,3.446584577662823,-2.2950672821096103,5.741651859772434,4.413357769225093,4.413357769225093,1.260959362635741,0.0,0.0,0.00022482268158169498,1.00004612162282,0.00022481231287299535,199.22072835636405,0.0,2.084106923644307e-06,5.906359021607966,0.0017139381245477538,7.536101145966843e-05,0.00014946167012202654,0.0006019769717116832,0.09980259133574344,0.07180360213528027,0.027998989200463176,0.09980267162725462,0.07180360213845596,0.027998989201701484,0.37547164398266486,0.37547164398266486,0.14641089151186706,0.0,3.979039320256561e-13,5.273015835634283,3.979039320256561e-13,3.979039320256561e-13,5.262617278630842,3.979039320256561e-13,24060.421676172846,20451.35842474692,0.85,1.074762893447462,0.6711762134140258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737487782071049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.610961260005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.60922387557,1549.9534847178452,0.37547164398266486,0.14641089151186706,6.112874298809886,4.413357769225093
1590.0,-30.361416260118936,3.448943741189542,34.97155234343151,23.75985070774334,4.618707978243305,-26.863454057911984,-40.400138148665405,1.120745776036642,-5.4119288440915625,-5.41192884409192,39.94215238365532,42350.98773506214,25466.90037679373,25466.90037679373,67817.88811185586,77487.52403821115,77487.52403821115,25466.90037679373,102954.42441500488,102954.42441500488,102954.42441500488,127014.70225135869,91648.03858473235,56511.61990305042,39040.46520186881,24060.277836353816,0.0,63100.74303822262,20451.236160900742,1549.8904481759391,0.0,0.8850187262407764,2.9182130609012753,0.0014959135982669303,348997.4428978658,1552040.5179276897,4.447140085154993,1552040.5179276897,4.447140085154993,0.85,0.09979893853082711,4.027634451161993,1.2678802095400172,1.0,0.0,4.027634451161379,1.286515593381584,1.286804832985006,3.130653426885737,19341.584679947235,1972.292748282771,4632.441516551485,4632.441516551485,5.497511471176001,3.448943741189542,-2.295209270441798,5.74415301163134,4.411477084364373,4.411477084364373,1.2604220241041066,0.0,0.0,0.00022481231287299535,1.0000457103188924,0.0002248020371001918,199.22109094462994,0.0,2.065661699256117e-06,5.854085255691835,0.0017160037862470098,7.535876731796812e-05,0.00014945354555502723,0.000601944248925736,0.09979893852645291,0.07180327034183341,0.02799566818461951,0.09979889171708912,0.07180327034498052,0.027995668185846586,0.3754717028587383,0.3754717028587383,0.1463942248452004,0.0,3.410605131648481e-13,5.270147637813693,3.410605131648481e-13,3.410605131648481e-13,5.259907916601776,3.410605131648481e-13,24060.277836353816,20451.236160900742,0.85,1.0747557769767604,0.6711646439632013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737375012627468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.558687494085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.588354966794,1549.8904481759391,0.3754717028587383,0.1463942248452004,6.112874298809886,4.411477084364373
1591.0,-30.361850014534863,3.4513015217324723,34.971517422969875,23.76021078033375,4.619270495364285,-26.86378824623486,-40.400384122598894,1.1212087270641962,-5.411262614757504,-5.411262614757872,39.9420875590725,42350.13423038683,25467.066334848234,25467.066334848234,67817.20056523506,77486.70304845869,77486.70304845869,25467.066334848234,102953.76938330692,102953.76938330692,102953.76938330692,127013.87744031304,91647.62039097921,56511.16808308358,39040.502564328475,24060.108057006117,0.0,63100.61062133459,20451.0918484552,1549.8265482862494,0.0,0.8850224028350823,2.918214693914738,0.0014959135982669303,349006.5371063175,1552037.7262691413,4.447016205304904,1552037.7262691413,4.447016205304904,0.85,0.09979527785441893,4.027634451161993,1.2678784424113116,1.0,0.0,4.027634451160187,1.2865134430794087,1.286802668978783,3.1306586595173194,19341.496423504283,1972.2837486301933,4632.441516551485,4632.441516551485,5.497547296356721,3.4513015217324723,-2.295334456219997,5.746635977952469,4.409599739657704,4.409599739657704,1.2598856399022011,0.0,0.0,0.0002248020371001918,1.000045280495681,0.00022479185841341778,199.22145012335216,0.0,2.0471506682205346e-06,5.801624993736995,0.0017180509369152303,7.535666250130638e-05,0.00014944537459888544,0.0006019113393012804,0.09979527784974204,0.07180293266366326,0.027992345186078776,0.09979524756138601,0.0718029326670283,0.02799234518739063,0.37547175796615306,0.37547175796615306,0.14637755817853373,0.0,3.410605131648481e-13,5.2672566982448075,3.410605131648481e-13,3.410605131648481e-13,5.2569731310550765,3.410605131648481e-13,24060.108057006117,20451.0918484552,0.85,1.0747471363186107,0.6711525263127655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737262338725213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.50622723213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.567550292462,1549.8265482862494,0.37547175796615306,0.14637755817853373,6.112874298809886,4.409599739657704
1592.0,-30.362279772696716,3.4536580365544323,34.97148309935192,23.760608571488433,4.6198601468989855,-26.864116124091886,-40.40062908371908,1.1216964982942053,-5.410591266142433,-5.410591266142755,39.94203510234453,42349.2939910011,25467.218221364725,25467.218221364725,67816.51221236582,77485.9248194836,77485.9248194836,25467.218221364725,102953.14304084831,102953.14304084831,102953.14304084831,127013.11987201103,91647.25432896438,56510.738932440814,39040.57266280396,24059.976831162712,0.0,63100.549493966675,20450.980306488305,1549.7644424145028,0.0,0.8850260604620122,2.918216469573954,0.0014959135982669303,349015.7013825216,1552035.4672327307,4.446892965229946,1552035.4672327307,4.446892965229946,0.85,0.09979163346462103,4.027634451161993,1.267876720889472,1.0,0.0,4.027634451160107,1.28651117616097,1.2868003884550339,3.130664175946537,19341.419169047265,1972.2758708679587,4632.441516551485,4632.441516551485,5.497580083930171,3.4536580365544323,-2.29545526185627,5.749113298410702,4.4077259096901376,4.4077259096901376,1.2593502599114679,0.0,0.0,0.00022479185841341778,1.0000448634682377,0.00022478177392344292,199.22180599403072,0.0,2.027812739473818e-06,5.7468213036688,0.001720078749654704,7.535456640538326e-05,0.00014943729200803452,0.0006018787855799146,0.09979163345996654,0.07180260634381598,0.027989027116150565,0.09979172162618771,0.07180260634716502,0.027989027117455996,0.3754718067668429,0.3754718067668429,0.14636089151186707,0.0,3.410605131648481e-13,5.26439260007362,3.410605131648481e-13,3.410605131648481e-13,5.254226159076552,3.410605131648481e-13,24059.976831162712,20450.980306488305,0.85,1.0747372686326615,0.6711398605974153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737149732200395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.451423542065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.546813536992,1549.7644424145028,0.3754718067668429,0.14636089151186707,6.112874298809886,4.4077259096901376
1593.0,-30.362705817307404,3.4560121431096347,34.97144897003182,23.760925407428317,4.620362826232028,-26.86444935663358,-40.400882391817845,1.122106365558128,-5.409968531784045,-5.409968531784434,39.94197211436812,42348.5042274433,25467.507213375695,25467.507213375695,67816.011440819,77485.17111098458,77485.17111098458,25467.507213375695,102952.67832436027,102952.67832436027,102952.67832436027,127012.5534221228,91646.876079684,56510.323625944795,39040.61383748801,24059.875097762528,0.0,63100.48893525054,20450.893833098147,1549.7035529529794,0.0,0.8850295056153707,2.9182094265706175,0.0014959135982669303,349024.20221639785,1552032.7546739122,4.446776884863816,1552032.7546739122,4.446776884863816,0.85,0.09978799825044711,4.027634451161993,1.2678750900318851,1.0,0.0,4.0276344511631335,1.2865092744744806,1.2867984733665734,3.1306688036176187,19341.339342565436,1972.267730832184,4632.441516551485,4632.441516551485,5.497642468314289,3.4560121431096347,-2.2956069156359646,5.751619058745599,4.405855627530983,4.405855627530983,1.2588158935802807,0.0,0.0,0.00022478177392344292,1.0000444759493947,0.00022477177698526437,199.2221587907337,0.0,2.00905030531888e-06,5.693648565273706,0.0017220877999600229,7.535239894230009e-05,0.00014942937498114284,0.0006018468986896549,0.0997879982463642,0.07180228631858104,0.027985711927783145,0.09978794847030135,0.07180228632151889,0.027985711928928222,0.3754718502232378,0.3754718502232378,0.1463442248452004,0.0,3.979039320256561e-13,5.261590552030498,3.979039320256561e-13,3.979039320256561e-13,5.251578852323689,3.979039320256561e-13,24059.875097762528,20450.893833098147,0.85,1.074730363981921,0.6711279887371154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737037187450246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39825080367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.526142381332,1549.7035529529794,0.3754718502232378,0.1463442248452004,6.112874298809886,4.405855627530983
1594.0,-30.36312795464484,3.4583649739548266,34.97141495495983,23.761289845593296,4.6209297698356595,-26.864772645210806,-40.40111907580865,1.1225744604015997,-5.409298540578504,-5.409298540578919,39.941907183409896,42347.66246823754,25467.660298577088,25467.660298577088,67815.32276681463,77484.34985776318,77484.34985776318,25467.660298577088,102952.01015634027,102952.01015634027,102952.01015634027,127011.70983439802,91646.45472580253,56509.880712017824,39040.637793094116,24059.699678057746,0.0,63100.33747115186,20450.744726349083,1549.639296309908,0.0,0.8850332017202146,2.918211652362763,0.0014959135982669303,349033.34832645685,1552029.9584449008,4.446652349658178,1552029.9584449008,4.446652349658178,0.85,0.09978433263986874,4.027634451161993,1.267873327848502,1.0,0.0,4.027634451161973,1.2865070994894112,1.28679628503078,3.13067409636564,19341.250419202705,1972.258663172715,4632.441516551485,4632.441516551485,5.49767551464652,3.4583649739548266,-2.295727084634034,5.75409205858886,4.403988546402727,4.403988546402727,1.2582824418293506,0.0,0.0,0.00022477177698526437,1.0000440682029061,0.00022476187213347763,199.22250835301497,0.0,1.99161160522923e-06,5.644227289219638,0.001724079411565252,7.535037377761266e-05,0.0001494214032076517,0.0006018147913001052,0.09978433263513556,0.0718019442692887,0.027982388365846864,0.09978430371000933,0.07180194427269455,0.02798238836717419,0.3754718912591726,0.3754718912591726,0.14632755817853374,0.0,3.979039320256561e-13,5.25874828717383,3.979039320256561e-13,3.979039320256561e-13,5.248666435052712,3.979039320256561e-13,24059.699678057746,20450.744726349083,0.85,1.0747220297802427,0.6711162596808297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736924759038386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34882952761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.505531295208,1549.639296309908,0.3754718912591726,0.14632755817853374,6.112874298809886,4.403988546402727
1595.0,-30.36354622567956,3.460715978363632,34.97138128924967,23.761641920451098,4.621474860190959,-26.865094639288582,-40.40135928718371,1.1230232738002643,-5.408651862073782,-5.408651862074168,39.94184932908876,42346.85213842348,25467.879470943335,25467.879470943335,67814.7316093668,77483.56698741726,77483.56698741726,25467.879470943335,102951.44645836059,102951.44645836059,102951.44645836059,127011.02556879126,91646.06134597454,56509.458829792224,39040.66946242479,24059.579110430666,0.0,63100.24857285546,20450.642243866067,1549.577736225128,0.0,0.8850367514799825,2.9182093422675512,0.0014959135982669303,349042.17637120176,1552027.4669719983,4.446532746006711,1552027.4669719983,4.446532746006711,0.85,0.09978069070832843,4.027634451161993,1.267871607425623,1.0,0.0,4.027634451163933,1.2865050147628903,1.286794187092342,3.130679169489524,19341.167399539958,1972.250197523105,4632.441516551485,4632.441516551485,5.497722827141553,3.460715978363632,-2.2958614882489776,5.75657746661261,4.4021250039462085,4.4021250039462085,1.2577500011274882,0.0,0.0,0.00022476187213347763,1.000043664729508,0.00022475205839564145,199.2228547147714,0.0,1.9732694178189955e-06,5.592245530099033,0.001726052680983071,7.53483184826445e-05,0.00014941355365083312,0.0006017831761546363,0.09978069070396657,0.0718016189028309,0.027979071801135662,0.09978066095476358,0.07180161890596966,0.027979071802358767,0.3754719260508871,0.3754719260508871,0.14631089151186707,0.0,3.979039320256561e-13,5.25592816734661,3.979039320256561e-13,3.979039320256561e-13,5.245890049254854,3.979039320256561e-13,24059.579110430666,20450.642243866067,0.85,1.0747141753501654,0.6711043632344785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736812392872485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.29684776849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.484984283305,1549.577736225128,0.3754719260508871,0.14631089151186707,6.112874298809886,4.4021250039462085
1596.0,-30.36396058231686,3.4630653746551867,34.97134791917748,23.76200793022292,4.6220309760948375,-26.865412007168967,-40.40159502821041,1.1234824009466968,-5.40799628621113,-5.407996286211483,39.941790608668235,42346.04008111072,25468.07244501332,25468.07244501332,67814.11252612404,77482.7959998565,77482.7959998565,25468.07244501332,102950.86844486982,102950.86844486982,102950.86844486982,127010.31645695587,91645.68273282988,56509.038091172435,39040.71626850827,24059.44801208605,0.0,63100.16428059433,20450.530810273143,1549.5154231416047,0.0,0.8850403502396107,2.918208176487011,0.0014959135982669303,349051.1260559679,1552024.938203967,4.446411492037733,1552024.938203967,4.446411492037733,0.8500000000000001,0.09977704127293915,4.027634451161993,1.2678699023881932,1.0,0.0,4.0276344511603055,1.286502881477285,1.2867920407011713,3.1306843607976065,19341.08749626749,1972.2420496568645,4632.441516551485,4632.441516551485,5.497764484239499,3.4630653746551867,-2.2959892697875675,5.759054644442754,4.400264831899456,4.400264831899456,1.2572185233998445,0.0,0.0,0.00022475205839564145,1.0000432562312127,0.00022474233688915367,199.2231978361469,0.0,1.955120867146223e-06,5.540812537492396,0.0017280078018502172,7.53463014872379e-05,0.00014940575690840355,0.0006017517737262201,0.0997770412684528,0.07180128781748539,0.02797575345096741,0.09977701433557803,0.07180128782071382,0.027975753452225326,0.37547195529584726,0.37547195529584726,0.1462942248452004,0.0,3.410605131648481e-13,5.253131893987472,3.410605131648481e-13,3.410605131648481e-13,5.243206180601135,3.410605131648481e-13,24059.44801208605,20450.530810273143,0.85,1.0747057998861569,0.6710923903907128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736700115251334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.24541477588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.464500655087,1549.5154231416047,0.37547195529584726,0.1462942248452004,6.112874298809886,4.400264831899456
1597.0,-30.364371348863685,3.465413465028881,34.971315103896416,23.762405721377604,4.6226182622000405,-26.865723026449963,-40.40182224763555,1.123969939786068,-5.407327937808702,-5.407327937809027,39.94174002785885,42345.20817711124,25468.229155156612,25468.229155156612,67813.43733226786,77482.02757837059,77482.02757837059,25468.229155156612,102950.2567335272,102950.2567335272,102950.2567335272,127009.58279322331,91645.31785520563,56508.60876252854,39040.78788075232,24059.326059696104,0.0,63100.11394044843,20450.42715074169,1549.4536746613367,0.0,0.88504398502002,2.9182092405807576,0.0014959135982669303,349060.2502922883,1552022.7599670608,4.446289025082239,1552022.7599670608,4.446289025082239,0.85,0.0997733970996971,4.027634451161993,1.2678681847127158,1.0,0.0,4.027634451161843,1.2865006147411273,1.2867897609481582,3.1306898768738196,19341.010491766618,1972.2341973830635,4632.441516551485,4632.441516551485,5.497798313083908,3.465413465028881,-2.2961077515450596,5.761521216573941,4.3984080930780145,4.3984080930780145,1.2566880265937184,0.0,0.0,0.00022474233688915367,1.00004288158542,0.00022473269999468215,199.22353798566587,0.0,1.936749610280546e-06,5.488748395535067,0.0017299445514604977,7.534435744972882e-05,0.00014939797943942486,0.0006017204489242187,0.09977339709509508,0.07180096023633839,0.027972436858756687,0.09977348434298769,0.07180096023965023,0.027972436860046874,0.37547197967000984,0.37547197967000984,0.14627755817853372,0.0,3.410605131648481e-13,5.250353811990692,3.410605131648481e-13,3.410605131648481e-13,5.240525324597627,3.410605131648481e-13,24059.326059696104,20450.42715074169,0.85,1.0746959569085357,0.6710797419014979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273658791574561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.19335063393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.444081502932,1549.4536746613367,0.37547197967000984,0.14627755817853372,6.112874298809886,4.3984080930780145
1598.0,-30.364778524594996,3.4677590894889327,34.97128246440929,23.7627173884772,4.623118449072621,-26.86603952371959,-40.40205777911467,1.1243794481974128,-5.406709025921089,-5.406709025921509,39.94167951759921,42344.42630900053,25468.52506479374,25468.52506479374,67812.95137379428,77481.26299005255,77481.26299005255,25468.52506479374,102949.78805484629,102949.78805484629,102949.78805484629,127009.0200758479,91644.92010045768,56508.19275940269,39040.808156727755,24059.232021001615,0.0,63100.040177729374,20450.347217851373,1549.3933034971446,0.0,0.8850474009107095,2.918201860505591,0.0014959135982669303,349068.6997924413,1552020.154126451,4.446173933811004,1552020.154126451,4.446173933811004,0.85,0.09976976369117241,4.027634451161993,1.2678665593499323,1.0,0.0,4.0276344511635065,1.2864987138438833,1.2867878472251821,3.1306945027002544,19340.926548812044,1972.225637583889,4632.441516551485,4632.441516551485,5.497862190768291,3.4677590894889327,-2.296257669043196,5.764016758532129,4.396554875965172,4.396554875965172,1.2561585359900491,0.0,0.0,0.00022473269999468215,1.0000425068602863,0.00022472314771923896,199.22387516270092,0.0,1.9198962118109785e-06,5.440985864272313,0.0017318644476723086,7.534234234513828e-05,0.00014939035764954388,0.0006016897511407145,0.09976976368715598,0.0718006401317651,0.027969123555390878,0.09976972963377641,0.07180064013465555,0.027969123556516862,0.37547199938696146,0.37547199938696146,0.14626089151186705,0.0,3.979039320256561e-13,5.247610471015605,3.979039320256561e-13,3.979039320256561e-13,5.237825941234178,3.979039320256561e-13,24059.232021001615,20450.347217851373,0.85,1.0746895118099826,0.6710681354517686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736475779920697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.14558810267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.423720460367,1549.3933034971446,0.37547199938696146,0.14626089151186705,6.112874298809886,4.396554875965172
1599.0,-30.365181440256585,3.4701038744085033,34.971250187669085,23.763127717562043,4.623725456779476,-26.86634150355953,-40.40227225106207,1.1248855200824268,-5.4060217230625085,-5.40602172306292,39.94162480431453,42343.57552398341,25468.625809651454,25468.625809651454,67812.20133363486,77480.46538726709,77480.46538726709,25468.625809651454,102949.09119691854,102949.09119691854,102949.09119691854,127008.16087124305,91644.5308574748,56507.74918600772,39040.86852385232,24059.069674324506,0.0,63099.938198176824,20450.20922317583,1549.3295595162863,0.0,0.8850511484533116,2.918206591484256,0.0014959135982669303,349078.083167017,1552017.7979321838,4.446047668909705,1552017.7979321838,4.446047668909705,0.85,0.09976610046778508,4.027634451161993,1.2678647240856669,1.0,0.0,4.027634451162169,1.2864963598426873,1.2867854804053303,3.130700231172432,19340.844402197337,1972.2172609604033,4632.441516551485,4632.441516551485,5.497883938448723,3.4701038744085033,-2.296362183661992,5.766466058070495,4.394704828452335,4.394704828452335,1.2556299509863815,0.0,0.0,0.00022472314771923896,1.0000420622633444,0.00022471369575259115,199.22420881302193,0.0,1.903041330412669e-06,5.393219130389504,0.0017337674890027213,7.534050746006195e-05,0.00014938264025917702,0.0006016586683133999,0.09976610046288885,0.07180029836207084,0.027965802100818005,0.09976620915857422,0.07180029836559461,0.027965802102190476,0.3754720156337116,0.3754720156337116,0.1462442248452004,0.0,3.979039320256561e-13,5.244834841596855,3.979039320256561e-13,3.979039320256561e-13,5.235052431662041,3.979039320256561e-13,24059.069674324506,20450.20922317583,0.85,1.0746793621359552,0.6710557368692773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736363763170284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.097821368785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.403417661586,1549.3295595162863,0.3754720156337116,0.1462442248452004,6.112874298809886,4.394704828452335
1600.0,-30.365580911488273,3.4724464019908483,34.97121837363908,23.76346648614856,4.62425268464297,-26.866648361656996,-40.40249873707069,1.1253201348117172,-5.405394311619091,-5.40539431161949,39.941573728136376,42342.78942432226,25468.896690118458,25468.896690118458,67811.68611444072,77479.70116509394,77479.70116509394,25468.896690118458,102948.5978552124,102948.5978552124,102948.5978552124,127007.59052190452,91644.141305669,56507.33682767239,39040.89386444068,24058.992666692116,0.0,63099.8865311328,20450.1437666883,1549.2702232594004,0.0,0.8850545734833514,2.9182008244027804,0.0014959135982669303,349086.64904935553,1552015.5983701341,4.445932270960906,1552015.5983701341,4.445932270960906,0.85,0.09976247590350491,4.027634451161993,1.267863098173403,1.0,0.0,4.027634451162118,1.2864943408140175,1.2867834487623797,3.130705144504207,19340.762190408026,1972.2088776909575,4632.441516551485,4632.441516551485,5.497942413113981,3.4724464019908483,-2.296504754631785,5.7689511566226335,4.392858437052221,4.392858437052221,1.2551024105863486,0.0,0.0,0.00022471369575259115,1.000041702812857,0.0002247043249501796,199.22453961202356,0.0,1.8830605771382123e-06,5.336593675609694,0.0017356505495798595,7.533856983520215e-05,0.000149375125917389,0.0006016284032915367,0.09976247589944527,0.07179998404307131,0.027962491856373967,0.09976257722194465,0.0717999840459931,0.027962491857511818,0.37547202531657425,0.37547202531657425,0.14622755817853372,0.0,3.979039320256561e-13,5.242093912757355,3.979039320256561e-13,3.979039320256561e-13,5.232335231369007,3.979039320256561e-13,24058.992666692116,20450.1437666883,0.85,1.074672076961393,0.6710438283186261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736251787823043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.041195914004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.383186633679,1549.2702232594004,0.37547202531657425,0.14622755817853372,6.112874298809886,4.392858437052221
1601.0,-30.36597634415529,3.4747873576781556,34.971186748644264,23.763832181599014,4.624808613394901,-26.866948713989935,-40.40271670147774,1.1257809832297967,-5.404738516201917,-5.4047385162023245,39.94151560606245,42341.98533614375,25469.08531752302,25469.08531752302,67811.07065366677,77478.92976914917,77478.92976914917,25469.08531752302,102948.01508667218,102948.01508667218,102948.01508667218,127006.87607709586,91643.75456996694,56506.91631127904,39040.93139854211,24058.860990423687,0.0,63099.7923889658,20450.031841860135,1549.2078129705274,0.0,0.8850581707042413,2.9181996756896993,0.0014959135982669303,349095.60262696125,1552013.095384077,4.445811072110629,1552013.095384077,4.445811072110629,0.85,0.09975882273306494,4.027634451161993,1.2678613651124762,1.0,0.0,4.027634451160401,1.2864921985746325,1.2867812939854872,3.1307103576876765,19340.680572934856,1972.200555024892,4632.441516551485,4632.441516551485,5.497983131902094,3.4747873576781556,-2.296628106996158,5.771415464674313,4.391015272663576,4.391015272663576,1.254575792189593,0.0,0.0,0.0002247043249501796,1.0000412813326711,0.00022469504923910242,199.22486706768,0.0,1.866893796234527e-06,5.290777018528649,0.0017375174433760941,7.533670515754531e-05,0.00014936761979263428,0.0006015981713648798,0.09975882272857925,0.07179964884640272,0.027959173882176534,0.09975892460969989,0.07179964884963122,0.027959173883433722,0.3754720300030759,0.3754720300030759,0.14621089151186706,0.0,3.979039320256561e-13,5.239358140611728,3.979039320256561e-13,3.979039320256561e-13,5.229674523064318,3.979039320256561e-13,24058.860990423687,20450.031841860135,0.85,1.0746639265571472,0.6710320863678159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736139921583234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.99537925692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.363011178662,1549.2078129705274,0.3754720300030759,0.14621089151186706,6.112874298809886,4.391015272663576
1602.0,-30.366368106984567,3.477126049537501,34.971155180122686,23.764158167783194,4.6253163410215645,-26.867250583370463,-40.40293857743961,1.126198817407224,-5.404112463890158,-5.404112463890557,39.94145400095309,42341.213530789544,25469.356976878516,25469.356976878516,67810.57050766806,77478.19262981867,77478.19262981867,25469.356976878516,102947.5496066972,102947.5496066972,102947.5496066972,127006.30968446075,91643.38109572169,56506.50718167179,39040.971015611,24058.760077763556,0.0,63099.73109337456,20449.946066099023,1549.1466742569146,0.0,0.8850616270892143,2.9181927734279958,0.0014959135982669303,349104.1502900346,1552010.4424068881,4.445694618976838,1552010.4424068881,4.445694618976838,0.85,0.09975517963124106,4.027634451161993,1.2678597408486532,1.0,0.0,4.027634451161153,1.286490257903733,1.2867793409447545,3.130715080365092,19340.60175418596,1972.1925177492783,4632.441516551485,4632.441516551485,5.498041774705143,3.477126049537501,-2.2967701040686364,5.773896153606137,4.389175538299231,4.389175538299231,1.2540501537997801,0.0,0.0,0.00022469504923910242,1.0000408983429003,0.0002246858599597569,199.22519148530415,0.0,1.8479523063103405e-06,5.237096836083505,0.0017393653956824045,7.533480706050723e-05,0.00014936024217859518,0.0006015684570324086,0.09975517962712524,0.0717993205804083,0.02795585904671694,0.09975514129690488,0.07179932058337068,0.027955859047870367,0.3754720291780422,0.3754720291780422,0.1461942248452004,0.0,3.979039320256561e-13,5.2366795289432275,3.979039320256561e-13,3.979039320256561e-13,5.2271673736493085,3.979039320256561e-13,24058.760077763556,20449.946066099023,0.85,1.074657044216598,0.6710205066980919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736028131714592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.94169907448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.342903313851,1549.1466742569146,0.3754720291780422,0.1461942248452004,6.112874298809886,4.389175538299231
1603.0,-30.366756237713872,3.4794633564485595,34.97112376900062,23.764532803930365,4.625881513316851,-26.867543438386395,-40.40315161747856,1.126668713989058,-5.40344972973827,-5.403449729738597,39.94139544847098,42340.420450235455,25469.523170672983,25469.523170672983,67809.94362090844,77477.41995719007,77477.41995719007,25469.523170672983,102946.94312786305,102946.94312786305,102946.94312786305,127005.56177187519,91642.99387900699,56506.09857793797,39040.99477896557,24058.61864401213,0.0,63099.6134229777,20449.82584741031,1549.0837203266526,0.0,0.8850652615026382,2.91819279407663,0.0014959135982669303,349113.19895931723,1552007.9208919508,4.445572168335031,1552007.9208919508,4.445572168335031,0.85,0.09975152028155328,4.027634451161993,1.2678580380091447,1.0,0.0,4.027634451160681,1.2864880728625345,1.286777143590049,3.1307203977415803,19340.520035198922,1972.1841847316794,4632.441516551485,4632.441516551485,5.498077650774786,3.4794633564485595,-2.296887409805436,5.776350766253996,4.387339022606263,4.387339022606263,1.253525435030361,0.0,0.0,0.0002246858599597569,1.0000405192893413,0.00022467675621726347,199.22551289612048,0.0,1.8307359372217398e-06,5.188305646086411,0.0017411961316196262,7.533298459433732e-05,0.00014935287536541958,0.0006015387862018673,0.09975152027697132,0.07179898044980595,0.02795253982716536,0.09975149778957396,0.07179898045310397,0.027952539828449304,0.37547202558766773,0.37547202558766773,0.14617755817853373,0.0,3.410605131648481e-13,5.233994016593044,3.410605131648481e-13,3.410605131648481e-13,5.224524624597507,3.410605131648481e-13,24058.61864401213,20449.82584741031,0.85,1.07464911340036,0.6710091893339113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735916451256335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.89290788448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.322855787032,1549.0837203266526,0.37547202558766773,0.14617755817853373,6.112874298809886,4.387339022606263
1604.0,-30.367140595501024,3.481798942607026,34.97109280866885,23.76490303957837,4.626440671324103,-26.86783349898115,-40.4033565899357,1.1271335748039961,-5.402801239343944,-5.402801239344317,39.94134575635452,42339.61048079301,25469.72966098419,25469.72966098419,67809.3401417772,77476.65395098498,77476.65395098498,25469.72966098419,102946.38361196917,102946.38361196917,102946.38361196917,127004.90379537262,91642.60936967836,56505.66908857734,39041.044756778916,24058.520183403456,0.0,63099.564940182376,20449.742155892938,1549.023189776979,0.0,0.8850687898762113,2.9181905608367438,0.0014959135982669303,349122.0533290795,1552005.7809438687,4.445453291032752,1552005.7809438687,4.445453291032752,0.85,0.09974788275925794,4.027634451161993,1.2678563285758724,1.0,0.0,4.027634451161936,1.286485911272018,1.2867749698013822,3.130725658067762,19340.438887584038,1972.175909977825,4632.441516551485,4632.441516551485,5.498122225608702,3.481798942607026,-2.2970130493303595,5.778811991937386,4.385505986940329,4.385505986940329,1.2530017105543796,0.0,0.0,0.00022467675621726347,1.0000401255285927,0.00022466774130538587,199.22583118347129,0.0,1.8136977675304156e-06,5.140019473181198,0.0017430098293871566,7.533123118134848e-05,0.00014934552503591497,0.0006015091817615271,0.0997478827549293,0.07179865577277218,0.02794922698215712,0.09974792130848861,0.07179865577588798,0.027949226983369956,0.37547201758063825,0.37547201758063825,0.14616089151186706,0.0,3.979039320256561e-13,5.231316425138743,3.979039320256561e-13,3.979039320256561e-13,5.221851307703844,3.979039320256561e-13,24058.520183403456,20449.742155892938,0.85,1.074640375192121,0.6709968685351547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735804838235822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.84462171158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.302867964521,1549.023189776979,0.37547201758063825,0.14616089151186706,6.112874298809886,4.385505986940329
1605.0,-30.367521350334798,3.484132450776021,34.97106205692313,23.765252145845466,4.626967255645712,-26.868123573883693,-40.40356910610569,1.127569479194919,-5.402168339796447,-5.402168339796849,39.94128991113598,42338.84727419579,25469.97901972056,25469.97901972056,67808.82629391635,77475.93405651761,77475.93405651761,25469.97901972056,102945.91307623817,102945.91307623817,102945.91307623817,127004.34388219198,91642.25633094316,56505.27176666613,39041.09396030781,24058.43080595382,0.0,63099.52476626163,20449.666185060745,1548.9625429131188,0.0,0.8850722602318282,2.9181845367682597,0.0014959135982669303,349130.6949942568,1552003.3760204217,4.445336369080789,1552003.3760204217,4.445336369080789,0.85,0.09974424302558707,4.027634451161993,1.2678546823328363,1.0,0.0,4.02763445116269,1.2864838853236542,1.2867729317996686,3.1307305883188103,19340.3643815859,1972.1683124803985,4632.441516551485,4632.441516551485,5.498176054401892,3.484132450776021,-2.2971481027386513,5.781280553514673,4.383676327692214,4.383676327692214,1.252478950769204,0.0,0.0,0.00022466774130538587,1.0000397495108853,0.0002246588112275235,199.22614648809864,0.0,1.796003311859186e-06,5.089873385808933,0.0017448058326990157,7.532941327639121e-05,0.00014933832802899465,0.0006014801948485096,0.09974424302142472,0.0717983292237537,0.027945913797671012,0.09974420120193665,0.07179832922674985,0.027945913798837225,0.3754720047304775,0.3754720047304775,0.1461442248452004,0.0,3.979039320256561e-13,5.228697291041556,3.979039320256561e-13,3.979039320256561e-13,5.219436001088241,3.979039320256561e-13,24058.43080595382,20449.666185060745,0.85,1.074632915938738,0.6709852004596037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735693308685954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.79447562421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.282942788928,1548.9625429131188,0.3754720047304775,0.1461442248452004,6.112874298809886,4.383676327692214
