time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1606.0,-30.36789864666483,3.486464333584308,34.97103150414777,23.765623184759193,4.62752067936936,-26.86840785150474,-40.40377317052332,1.1280298842092527,-5.401516765078327,-5.401516765078672,39.941234203028415,42338.06399889979,25470.174063005816,25470.174063005816,67808.2380619056,77475.19447207161,77475.19447207161,25470.174063005816,102945.36853507743,102945.36853507743,102945.36853507743,127003.68465469142,91641.89307232463,56504.86388503116,39041.14354143719,24058.316119613984,0.0,63099.45966105117,20449.568701671888,1548.9007101205711,0.0,0.8850758263593208,2.918182044039913,0.0014959135982669303,349139.5918272677,1552000.9770043406,4.445216221058576,1552000.9770043406,4.445216221058576,0.85,0.09974059256154197,4.027634451161993,1.2678530448814858,1.0,0.0,4.027634451162223,1.2864817442878607,1.286770778793848,3.1307357986580007,19340.28771876322,1972.1604950480764,4632.441516551485,4632.441516551485,5.498218158179039,3.486464333584308,-2.297270198524441,5.783734532108749,4.381849934227539,4.381849934227539,1.2519571240650111,0.0,0.0,0.0002246588112275235,1.0000393885702226,0.00022464996258669665,199.22645892959733,0.0,1.7791050003593147e-06,5.041983571018298,0.001746584937699375,7.532766770755525e-05,0.00014933114351996826,0.0006014512582724401,0.0997405925571321,0.0717979948162977,0.027942597740834393,0.09974053620252919,0.07179799481947212,0.027942597742069843,0.3754719897671637,0.3754719897671637,0.14612755817853373,0.0,3.410605131648481e-13,5.226097807824999,3.410605131648481e-13,3.410605131648481e-13,5.2169509072607525,3.410605131648481e-13,24058.316119613984,20449.568701671888,0.85,1.0746247024324518,0.670973479429546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735581879662334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.746585809415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.263076980576,1548.9007101205711,0.3754719897671637,0.14612755817853373,6.112874298809886,4.381849934227539
1607.0,-30.368271884772927,3.4887948233774604,34.97100150209402,23.766015527676814,4.628105143052776,-26.86868537212357,-40.4039686434902,1.128518630403474,-5.400855374841399,-5.400855374841795,39.94118913829944,42337.26266638364,25470.3412248217,25470.3412248217,67807.60389120533,77474.41544873115,77474.41544873115,25470.3412248217,102944.75667355285,102944.75667355285,102944.75667355285,127002.9691089934,91641.50130218104,56504.448712661564,39041.16954391053,24058.212435440553,0.0,63099.381979351085,20449.48057012447,1548.8400738871546,0.0,0.8850794040738771,2.9181823619893255,0.0014959135982669303,349148.622866896,1551999.0363371712,4.445095683303988,1551999.0363371712,4.445095683303988,0.85,0.09973695365446525,4.027634451161993,1.2678512662136932,1.0,0.0,4.027634451162637,1.2864794701590194,1.2867684927698897,3.130741332906109,19340.20503881148,1972.152064039349,4632.441516551485,4632.441516551485,5.49825424321439,3.4887948233774604,-2.297384909900472,5.786179733277932,4.380026939625999,4.380026939625999,1.2514362684645712,0.0,0.0,0.00022464996258669665,1.0000389650161203,0.0002246412094383496,199.2267680113109,0.0,1.7628833782723297e-06,4.996011494023782,0.0017483478210776474,7.532599566513658e-05,0.00014932396692156008,0.0006014223535574493,0.09973695365000025,0.07179766858708979,0.027939285062910466,0.09973704559759354,0.07179766859030401,0.027939285064161247,0.37547197255939163,0.37547197255939163,0.14611089151186707,0.0,3.979039320256561e-13,5.22346800194606,3.979039320256561e-13,3.979039320256561e-13,5.214218597093975,3.979039320256561e-13,24058.212435440553,20449.48057012447,0.85,1.0746159750565385,0.6709616059351939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735470529547968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.70061373242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.243267765754,1548.8400738871546,0.37547197255939163,0.14611089151186707,6.112874298809886,4.380026939625999
1608.0,-30.368641686107104,3.491122761519456,34.97097166970698,23.766337532456987,4.6286023521335675,-26.86896852508143,-40.40417627021668,1.1289291911076456,-5.400243524594487,-5.400243524594901,39.94113407603116,42336.52645095761,25470.647422960526,25470.647422960526,67807.17387391813,77473.70487141488,77473.70487141488,25470.647422960526,102944.3522943754,102944.3522943754,102944.3522943754,127002.50230531726,91641.14126681651,56504.06211306689,39041.1990597218,24058.150010941863,0.0,63099.349070663666,20449.42750930058,1548.7808091329475,0.0,0.8850827626778435,2.9181727155739496,0.0014959135982669303,349156.9776195472,1551996.6651385336,4.444982528258793,1551996.6651385336,4.444982528258793,0.85,0.0997333253247348,4.027634451161993,1.267849712832831,1.0,0.0,4.027634451161376,1.2864775625618556,1.2867665734828468,3.130745975189395,19340.129056230748,1972.1443159724013,4632.441516551485,4632.441516551485,5.498320341866198,3.491122761519456,-2.297531224768325,5.788653986287781,4.378207411269574,4.378207411269574,1.2509164032198783,0.0,0.0,0.0002246412094383496,1.0000386063372648,0.00022463253719885785,199.22707424784028,0.0,1.7438614551090722e-06,4.94210336377911,0.0017500916825327565,7.532421969911441e-05,0.00014931698973923518,0.0006013942520175454,0.0997333253208454,0.07179734966473934,0.02793597565610606,0.09973327803834497,0.0717973496675393,0.027935975657195515,0.37547194998348915,0.37547194998348915,0.1460942248452004,0.0,3.979039320256561e-13,5.220903651823562,3.979039320256561e-13,3.979039320256561e-13,5.2118209093963515,3.979039320256561e-13,24058.150010941863,20449.42750930058,0.85,1.0746097205849503,0.6709502883071868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735359247245461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.64670560217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.223527274098,1548.7808091329475,0.37547194998348915,0.1460942248452004,6.112874298809886,4.378207411269574
1609.0,-30.369007479495828,3.4934492342976915,34.97094190008475,23.766707733180397,4.629159558967312,-26.869242069987152,-40.4043673077598,1.1293941494589408,-5.399586402745399,-5.399586402745818,39.94107623939408,42335.73888802488,25470.82326661174,25470.82326661174,67806.56215463663,77472.946756293,77472.946756293,25470.82326661174,102943.77002290473,102943.77002290473,102943.77002290473,127001.78781930529,91640.75636619986,56503.646685307875,39041.23297876887,24058.017796400556,0.0,63099.25077516943,20449.315126940473,1548.7181646855422,0.0,0.8850863649370557,2.918171526350293,0.0014959135982669303,349165.95072610694,1551994.1744675694,4.44486116484189,1551994.1744675694,4.44486116484189,0.85,0.09972966642302496,4.027634451161993,1.2678480017511173,1.0,0.0,4.027634451163162,1.2864753996572575,1.2867643989351423,3.130751238799463,19340.04782603766,1972.1360327979137,4632.441516551485,4632.441516551485,5.49835830103969,3.4934492342976915,-2.297647303556971,5.791096537854663,4.376390997314705,4.376390997314705,1.2503974278042016,0.0,0.0,0.00022463253719885785,1.0000381880250027,0.00022462395925348567,199.22737716616686,0.0,1.727744901115454e-06,4.896429049761196,0.0017518194274338719,7.532258566533357e-05,0.00014930995153352429,0.0006013659046977498,0.09972966641852139,0.0717970086009474,0.02793265781757399,0.09972960932059198,0.07179700860418957,0.027932657818835388,0.37547192533086104,0.37547192533086104,0.14607755817853374,0.0,3.979039320256561e-13,5.218324072606549,3.979039320256561e-13,3.979039320256561e-13,5.2092672508388205,3.979039320256561e-13,24058.017796400556,20449.315126940473,0.85,1.0746017000461692,0.6709388521723094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735248088077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.601031288155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.203843191211,1548.7181646855422,0.37547192533086104,0.14607755817853374,6.112874298809886,4.376390997314705
1610.0,-30.369370369184097,3.495773824993121,34.97091246634062,23.767064103763573,4.629704582417974,-26.869514219710723,-40.40455810083074,1.1298484329446015,-5.398947092555488,-5.398947092555914,39.9410264832481,42334.96286151222,25471.049116548384,25471.049116548384,67806.0119780606,77472.18173016969,77472.18173016969,25471.049116548384,102943.23084671807,102943.23084671807,102943.23084671807,127001.15847849764,91640.35845023622,56503.2369861227,39041.24607123725,24057.92763177958,0.0,63099.17370301683,20449.238487012644,1548.6580439719958,0.0,0.8850898456203978,2.918167805920939,0.0014959135982669303,349174.6807852884,1551992.031776457,4.444743898057131,1551992.031776457,4.444743898057131,0.85,0.09972603010487946,4.027634451161993,1.2678463280340657,1.0,0.0,4.027634451161806,1.286473286634061,1.2867622744013951,3.1307563810360404,19339.963849059808,1972.1274695293305,4632.441516551485,4632.441516551485,5.498407055014421,3.495773824993121,-2.2977741140991697,5.79354793909229,4.3745780212053385,4.3745780212053385,1.2498794346300968,0.0,0.0,0.00022462395925348567,1.00003788499256,0.00022461544969884495,199.22767768070736,0.0,1.708961557975531e-06,4.843197055302655,0.0017535283889918475,7.532095375535096e-05,0.0001493030054981347,0.0006013379286063158,0.09972603010067482,0.07179668354512275,0.027929346555552077,0.0997260028889826,0.0717966835481498,0.027929346556729656,0.3754718963833873,0.3754718963833873,0.14606089151186707,0.0,3.979039320256561e-13,5.215734998070616,3.979039320256561e-13,3.979039320256561e-13,5.206605952362054,3.979039320256561e-13,24057.92763177958,20449.238487012644,0.85,1.0745942933769153,0.6709273731660316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735137000168861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.547799293694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.18422707412,1548.6580439719958,0.3754718963833873,0.14606089151186707,6.112874298809886,4.3745780212053385
1611.0,-30.36972939693186,3.4980970517319174,34.97088355494639,23.767466504965,4.630290341630619,-26.869778819603088,-40.40474023260174,1.1303397643018895,-5.398286010758227,-5.398286010758641,39.940982830197356,42334.16747000921,25471.2127913444,25471.2127913444,67805.38026135361,77471.43824517437,77471.43824517437,25471.2127913444,102942.65103651877,102942.65103651877,102942.65103651877,127000.48535930603,91639.99700656174,56502.8225960002,39041.30490062393,24057.834322787257,0.0,63099.139223411185,20449.159174369168,1548.5975570394485,0.0,0.8850934161984481,2.918167289441583,0.0014959135982669303,349183.70832546934,1551990.1519099525,4.444623603296416,1551990.1519099525,4.444623603296416,0.85,0.09972239043281808,4.027634451161993,1.2678445960721003,1.0,0.0,4.027634451161704,1.2864709997089143,1.2867599760146584,3.130761946498066,19339.887569266535,1972.1196911551383,4632.441516551485,4632.441516551485,5.498442387310669,3.4980970517319174,-2.297885786437285,5.795982838169202,4.372768354788956,4.372768354788956,1.249362387082559,0.0,0.0,0.00022461544969884495,1.0000374819167765,0.00022460703099680168,199.22797499790605,0.0,1.6953388091665514e-06,4.804590185178006,0.001755223727801014,7.531939595854612e-05,0.00014929605374029882,0.0006013099294669598,0.09972239042836357,0.07179635574688446,0.027926034681479115,0.09972249246988718,0.07179635575009151,0.027926034682726572,0.37547186170426816,0.37547186170426816,0.1460442248452004,0.0,3.979039320256561e-13,5.213150122638012,3.979039320256561e-13,3.979039320256561e-13,5.204079595865096,3.979039320256561e-13,24057.834322787257,20449.159174369168,0.85,1.0745848690784725,0.6709151343589532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273502600341628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.509192423575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.164656934716,1548.5975570394485,0.37547186170426816,0.1460442248452004,6.112874298809886,4.372768354788956
1612.0,-30.37008480065658,3.500417628320214,34.97085479443728,23.767783969547622,4.630781353564964,-26.870049632454666,-40.40493458798153,1.1307461853630563,-5.397679927074137,-5.397679927074528,39.940929402200844,42333.43836358333,25471.530809404387,25471.530809404387,67804.96917298771,77470.73447009864,77470.73447009864,25471.530809404387,102942.26527950303,102942.26527950303,102942.26527950303,127000.04852347818,91639.63545294089,56502.43473505082,39041.334130988966,24057.783243975147,0.0,63099.11737496412,20449.115757378873,1548.5388297060945,0.0,0.8850967387160872,2.918156595571105,0.0014959135982669303,349191.9849884635,1551987.8510994217,4.444511666413809,1551987.8510994217,4.444511666413809,0.8499999999999999,0.0997187646632613,4.027634451161993,1.267843021261506,1.0,0.0,4.0276344511604,1.2864691108618782,1.286758075912372,3.1307665432119496,19339.811266269964,1972.111910414868,4632.441516551485,4632.441516551485,5.498511037515717,3.500417628320214,-2.2980326667466984,5.798450295066912,4.370962151230148,4.370962151230148,1.2488463289228995,0.0,0.0,0.00022460703099680168,1.000037103676349,0.00022459869755941906,199.2282693147619,0.0,1.6772409601912286e-06,4.753300881181942,0.0017569009687612054,7.531773364447614e-05,0.00014928929735232553,0.0006012827172059932,0.0997187646594569,0.07179603761408969,0.02792272704536721,0.09971871960346118,0.07179603761682875,0.027922727046432543,0.37547182096852866,0.37547182096852866,0.14602755817853375,0.0,3.979039320256561e-13,5.210631500270665,3.979039320256561e-13,3.979039320256561e-13,5.201720369938414,3.979039320256561e-13,24057.783243975147,20449.115757378873,0.85,1.0745787261976938,0.6709038117287517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734915073076483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.457903119575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.145152066529,1548.5388297060945,0.37547182096852866,0.14602755817853375,6.112874298809886,4.370962151230148
1613.0,-30.37043657662614,3.5027367804498972,34.97082609369916,23.76816401900726,4.631341609571958,-26.870310254806988,-40.40511982804162,1.1312152877530492,-5.3970226676247535,-5.397022667625095,39.94087362212013,42332.687250054914,25471.70174443812,25471.70174443812,67804.38899449303,77470.00368049725,77470.00368049725,25471.70174443812,102941.70542493537,102941.70542493537,102941.70542493537,126999.36654816689,91639.27345442885,56502.051435732224,39041.35779855181,24057.66112323152,0.0,63099.01892178333,20449.01195474679,1548.4764215953714,0.0,0.8851003337792541,2.9181548529543853,0.0014959135982669303,349200.96068044903,1551985.4490020494,4.4443905480038435,1551985.4490020494,4.4443905480038435,0.85,0.09971510558555483,4.027634451161993,1.2678413783153522,1.0,0.0,4.027634451160949,1.2864669278485212,1.2867558816874196,3.1307718558282582,19339.734869382668,1972.1041201004084,4632.441516551485,4632.441516551485,5.498547937071409,3.5027367804498972,-2.2981454357036704,5.800882216153568,4.3691590202538375,4.3691590202538375,1.2483311486439537,0.0,0.0,0.00022459869755941906,1.000036725043124,0.00022459044946547722,199.22856062816072,0.0,1.6602563071825905e-06,4.7051663745554615,0.001758561225068388,7.531614932495748e-05,0.00014928254823446158,0.0006012555342263694,0.09971510558106887,0.07179569534189614,0.027919410239172732,0.09971504628291677,0.07179569534512605,0.02791941024042878,0.37547177768359524,0.37547177768359524,0.14601089151186708,0.0,3.410605131648481e-13,5.20811825732568,3.410605131648481e-13,3.410605131648481e-13,5.199326792384966,3.410605131648481e-13,24057.66112323152,20449.01195474679,0.85,1.0745712081283294,0.6708929548101203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273480427055972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.40976861295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.125707832012,1548.4764215953714,0.37547177768359524,0.14601089151186708,6.112874298809886,4.3691590202538375
1614.0,-30.370784476301093,3.505053978007873,34.97079773866162,23.768525872752093,4.631883342106178,-26.870569240595312,-40.40530101684851,1.1316681064001115,-5.396388034320523,-5.396388034320931,39.940826289844836,42331.93606760205,25471.93629304298,25471.93629304298,67803.87236064504,77469.27436108219,77469.27436108219,25471.93629304298,102941.21065412517,102941.21065412517,102941.21065412517,126998.79996377812,91638.90386141758,56501.658936198706,39041.38325024319,24057.58930965294,0.0,63098.97255989613,20448.950913204997,1548.4169077488893,0.0,0.8851037810970425,2.918149612885337,0.0014959135982669303,349209.62755627383,1551983.4107007454,4.444274407785762,1551983.4107007454,4.444274407785762,0.85,0.09971147259196413,4.027634451161993,1.2678397287754346,1.0,0.0,4.027634451162621,1.2864648210418914,1.2867537637961441,3.130776983003751,19339.656869737122,1972.0961663500914,4632.441516551485,4632.441516551485,5.49859856881798,3.505053978007873,-2.2982720922838733,5.803326070291746,4.367359327193492,4.367359327193492,1.247816950626712,0.0,0.0,0.00022459044946547722,1.0000363204589195,0.00022458229253354722,199.22884873225732,0.0,1.6432558839582394e-06,4.65698717513765,0.0017602044809523463,7.5314599684771e-05,0.00014927584978070623,0.0006012285553032549,0.09971147258783672,0.07179537164890909,0.02791610093892763,0.09971142316239386,0.07179537165188095,0.027916100940083174,0.37547173100657666,0.37547173100657666,0.1459942248452004,0.0,3.979039320256561e-13,5.205622832104098,3.979039320256561e-13,3.979039320256561e-13,5.196859159596727,3.979039320256561e-13,24057.58930965294,20448.950913204997,0.85,1.0745638099936228,0.6708815429192424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734693537338375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.36158941353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.106324426733,1548.4169077488893,0.37547173100657666,0.1459942248452004,6.112874298809886,4.367359327193492
1615.0,-30.37112923213537,3.507369326046113,34.97076963930588,23.76888730740177,4.632427350416491,-26.87082516885404,-40.4054741380736,1.1321232871354512,-5.395749431533943,-5.395749431534315,39.94077702698144,42331.16511079257,25472.158235411232,25472.158235411232,67803.3233462038,77468.53415446865,77468.53415446865,25472.158235411232,102940.69238987989,102940.69238987989,102940.69238987989,126998.19706076472,91638.52303417714,56501.246511950456,39041.418358029645,24057.504670884835,0.0,63098.923028914476,20448.87897025211,1548.356773348504,0.0,0.8851072558695514,2.9181452333209013,0.0014959135982669303,349218.3488118347,1551981.2892633888,4.44415734323177,1551981.2892633888,4.44415734323177,0.85,0.09970783356050403,4.027634451161993,1.2678380407718945,1.0,0.0,4.027634451162866,1.286462702974843,1.2867516347592383,3.130782137599798,19339.57649919747,1972.0879708358582,4632.441516551485,4632.441516551485,5.498646479270267,3.507369326046113,-2.298395383783416,5.805764709829528,4.365562909757564,4.365562909757564,1.2473036885021611,0.0,0.0,0.00022458229253354722,1.0000359923407205,0.00022457420958207891,199.22913423359222,0.0,1.6250961576025888e-06,4.605522510645737,0.001761829577109949,7.53131190711395e-05,0.0001492691734624077,0.0006012016655336689,0.09970783355630967,0.07179504341083641,0.02791279014547326,0.09970779255797468,0.07179504341385654,0.0279127901466475,0.37547168102133655,0.37547168102133655,0.14597755817853372,0.0,3.979039320256561e-13,5.203123807783982,3.979039320256561e-13,3.979039320256561e-13,5.194353299521822,3.979039320256561e-13,24057.504670884835,20448.87897025211,0.85,1.074555952644922,0.6708698513189317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734582898721007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.31012474904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.087006950691,1548.356773348504,0.37547168102133655,0.14597755817853372,6.112874298809886,4.365562909757564
1616.0,-30.371470643127367,3.509682765685303,34.97074178833746,23.76924930084499,4.632967638779045,-26.87107845837501,-40.405650646984554,1.1325754540266437,-5.395113761308153,-5.395113761308498,39.94072806302142,42330.42254342251,25472.38724329737,25472.38724329737,67802.80978671988,77467.81117070057,77467.81117070057,25472.38724329737,102940.19841399795,102940.19841399795,102940.19841399795,126997.62589205692,91638.156573251,56500.8595667511,39041.44111833323,24057.427478058973,0.0,63098.8685963922,20448.813356350125,1548.2968508698982,0.0,0.8851107143291321,2.918139985603666,0.0014959135982669303,349227.0301878881,1551979.1807000665,4.444040828870217,1551979.1807000665,4.444040828870217,0.8499999999999999,0.09970419583432778,4.027634451161993,1.2678364016721027,1.0,0.0,4.0276344511636335,1.286460598897612,1.2867495198105043,3.130787258166581,19339.49916055341,1972.0800844889345,4632.441516551485,4632.441516551485,5.498695914948044,3.509682765685303,-2.2985198048502555,5.808202570535558,4.363769796379113,4.363769796379113,1.2467913703940323,0.0,0.0,0.00022457420958207891,1.0000356432349395,0.00022456620531606335,199.22941696569018,0.0,1.6103594230821467e-06,4.563758605014804,0.0017634399365330311,7.531160951214332e-05,0.00014926260006993558,0.000601175190311687,0.09970419583018109,0.07179471585001465,0.02790947998016643,0.09970414408074213,0.07179471585300062,0.02790947998132716,0.3754716265075571,0.3754716265075571,0.14596089151186706,0.0,3.410605131648481e-13,5.200642935781843,3.410605131648481e-13,3.410605131648481e-13,5.191939349856796,3.410605131648481e-13,24057.427478058973,20448.813356350125,0.85,1.0745487406504248,0.6708586617326896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734472349688477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.26836084341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.067740859602,1548.2968508698982,0.3754716265075571,0.14596089151186706,6.112874298809886,4.363769796379113
1617.0,-30.371808637265616,3.511994348165589,34.970714189898,23.76961597418415,4.633511192580538,-26.87132834555009,-40.40582282524554,1.1330309008649577,-5.394476365787341,-5.3944763657877335,39.94067971647009,42329.67686229094,25472.610102365714,25472.610102365714,67802.28696465665,77467.09392638045,77467.09392638045,25472.610102365714,102939.70402874616,102939.70402874616,102939.70402874616,126997.05497218798,91637.79579509319,56500.46943187631,39041.47373690765,24057.350943441823,0.0,63098.82468034947,20448.74830192555,1548.2368996574623,0.0,0.8851141793388612,2.9181349091775712,0.0014959135982669303,349235.7352964904,1551977.098726695,4.443924094449023,1551977.098726695,4.443924094449023,0.85,0.09970055736632755,4.027634451161993,1.267834756528028,1.0,0.0,4.027634451160747,1.2864584792808196,1.2867473894199837,3.130792416568001,19339.4230212121,1972.0723204368567,4632.441516551485,4632.441516551485,5.49874402328736,3.511994348165589,-2.2986423111477023,5.810636659313291,4.36197996621368,4.36197996621368,1.2462799903467656,0.0,0.0,0.00022456620531606335,1.0000352866081792,0.00022455828141597361,199.2296968688954,0.0,1.5946852515191038e-06,4.51933800280514,0.0017650346217845502,7.531013701716543e-05,0.0001492560682988979,0.0006011488827256286,0.09970055736215444,0.07179438751058294,0.027906169851571495,0.0997005003256054,0.07179438751358798,0.02790616985273957,0.37547156780617064,0.37547156780617064,0.1459442248452004,0.0,3.979039320256561e-13,5.198182049298225,3.979039320256561e-13,3.979039320256561e-13,5.189561655521686,3.979039320256561e-13,24057.350943441823,20448.74830192555,0.85,1.0745412027582815,0.6708473109717595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734361893048838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.2239402412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.04853028499,1548.2368996574623,0.37547156780617064,0.1459442248452004,6.112874298809886,4.36197996621368
1618.0,-30.372142783252027,3.5143040506814542,34.97068686414563,23.769977304060035,4.634054519673386,-26.871574791803575,-40.40599070778114,1.1334865282249327,-5.393840356894941,-5.393840356895293,39.940632462122366,42328.92990287813,25472.83569809618,25472.83569809618,67801.76560097431,77466.35619189039,77466.35619189039,25472.83569809618,102939.19188998657,102939.19188998657,102939.19188998657,126996.46640273707,91637.41288030612,56500.07625661728,39041.48513743204,24057.274512750508,0.0,63098.75965018255,20448.68333583793,1548.1771998523177,0.0,0.8851176331079424,2.9181301223329177,0.0014959135982669303,349244.42163727793,1551975.0637895132,4.44380773932985,1551975.0637895132,4.44380773932985,0.85,0.09969692077504991,4.027634451161993,1.2678331492980948,1.0,0.0,4.027634451162267,1.2864563586582038,1.2867452581268408,3.1307975774342514,19339.34221011244,1972.0640799980058,4632.441516551485,4632.441516551485,5.498792722386887,3.5143040506814542,-2.298764926695144,5.813068977376599,4.3601934315380415,4.3601934315380415,1.2457695518680119,0.0,0.0,0.00022455828141597361,1.0000348849500789,0.00022455044798480548,199.2299735860143,0.0,1.5786762128974716e-06,4.473968387351435,0.0017666132979974477,7.530870128552443e-05,0.00014924958013044917,0.0006011227507548595,0.099696920770907,0.07179406029951185,0.02790286047139515,0.09969688136934948,0.07179406030249524,0.02790286047255466,0.37547150531323864,0.37547150531323864,0.14592755817853373,0.0,3.410605131648481e-13,5.195715238531477,3.410605131648481e-13,3.410605131648481e-13,5.1870684323311025,3.410605131648481e-13,24057.274512750508,20448.68333583793,0.85,1.074534047529065,0.6708361644119207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734251526352383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.17857062574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.029376780984,1548.1771998523177,0.37547150531323864,0.14592755817853373,6.112874298809886,4.3601934315380415
1619.0,-30.372473401772734,3.516612334704622,34.97066006553207,23.770384804252558,4.634638173053752,-26.8718140298031,-40.40615373579783,1.133978801083825,-5.3931849499232385,-5.393184949923638,39.94059316455486,42328.1779767133,25473.00591721987,25473.00591721987,67801.18389393316,77465.64194678004,77465.64194678004,25473.00591721987,102938.64786399991,102938.64786399991,102938.64786399991,126995.85127895842,91637.06835788938,56499.69310374436,39041.52806016114,24057.203414958512,0.0,63098.73147511965,20448.622902714735,1548.1176117181813,0.0,0.8851211577253377,2.918128160113365,0.0014959135982669303,349253.3730862912,1551973.371500599,4.443688998007609,1551973.371500599,4.443688998007609,0.85,0.09969328535587058,4.027634451161993,1.2678314492059877,1.0,0.0,4.027634451162457,1.2864540659798482,1.2867429548557443,3.130803157044151,19339.269501415125,1972.056665774258,4632.441516551485,4632.441516551485,5.498829467399875,3.516612334704622,-2.2988739283786757,5.815486263083297,4.35841018237727,4.35841018237727,1.2452600521077914,0.0,0.0,0.00022455044798480548,1.0000345167692863,0.00022454269749632106,199.23024738259497,0.0,1.5606542847142524e-06,4.422894242880191,0.001768173952282162,7.530730709395545e-05,0.00014924314089085003,0.0006010968158516107,0.09969328535152742,0.07179373364289868,0.027899551708628748,0.09969337406444108,0.07179373364602636,0.02789955170984422,0.37547143778707276,0.37547143778707276,0.14591089151186706,0.0,3.979039320256561e-13,5.193261890969495,3.979039320256561e-13,3.979039320256561e-13,5.184706092159672,3.979039320256561e-13,24057.203414958512,20448.622902714735,0.85,1.074525308336313,0.6708245472954341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734141250684776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.12749648128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.010289101814,1548.1176117181813,0.37547143778707276,0.14591089151186706,6.112874298809886,4.35841018237727
1620.0,-30.372800495623334,3.518917711516073,34.97063330730738,23.770678659807913,4.635109159333314,-26.872061362481336,-40.40632165325803,1.13437002619107,-5.392593365090647,-5.392593365091022,39.94054074370105,42327.46171891418,25473.35478262586,25473.35478262586,67800.81650154004,77464.92373913455,77464.92373913455,25473.35478262586,102938.27852176041,102938.27852176041,102938.27852176041,126995.44438835331,91636.67283746354,56499.29858460508,39041.526947620514,24057.165866592895,0.0,63098.69281421341,20448.590986603962,1548.0597663362967,0.0,0.8851244010778785,2.918115527887859,0.0014959135982669303,349261.4530168758,1551971.1140798463,4.443579732816542,1551971.1140798463,4.443579732816542,0.8500000000000001,0.09968966355448287,4.027634451161993,1.2678298496687788,1.0,0.0,4.02763445116118,1.2864522470735749,1.286741125569861,3.1308075836659053,19339.186029996345,1972.0481540583528,4632.441516551485,4632.441516551485,5.498904776587209,3.518917711516073,-2.2990240485136,5.817941760029672,4.356630354808727,4.356630354808727,1.2447515299453507,0.0,0.0,0.00022454269749632106,1.0000341488775004,0.00022453502987709124,199.23051826093118,0.0,1.5441317380887997e-06,4.376069345743658,0.0017697180840202508,7.530587111353546e-05,0.0001492368263827856,0.0006010713833213883,0.0996896635508644,0.071793416514299,0.02789624703656539,0.09968958277068078,0.07179341651690495,0.027896247037577922,0.37547136540654696,0.37547136540654696,0.1458942248452004,0.0,3.979039320256561e-13,5.190836768132783,3.979039320256561e-13,3.979039320256561e-13,5.182271374612526,3.979039320256561e-13,24057.165866592895,20448.590986603962,0.85,1.0745201441996821,0.6708136069243518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734031044010452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.08067158414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.991260951341,1548.0597663362967,0.37547136540654696,0.1458942248452004,6.112874298809886,4.356630354808727
1621.0,-30.373124141116776,3.5212221602097595,34.97060676722432,23.771094192657642,4.635707670136737,-26.872292837858055,-40.40647588027639,1.134876366878079,-5.39191844849978,-5.391918448500223,39.940493581053715,42326.70357059703,25473.466156757688,25473.466156757688,67800.16972735472,77464.18190287019,77464.18190287019,25473.466156757688,102937.64805962787,102937.64805962787,102937.64805962787,126994.69137899144,91636.3039246717,56498.91243176647,39041.54610322803,24057.043319363573,0.0,63098.5894225916,20448.486821459035,1547.9975189339978,0.0,0.8851280549300864,2.918117208623373,0.0014959135982669303,349270.6712809781,1551969.0830975198,4.443456638960121,1551969.0830975198,4.443456638960121,0.85,0.09968600253032636,4.027634451161993,1.2678281451808293,1.0,0.0,4.027634451161663,1.2864498880862598,1.2867387561883037,3.1308133246865575,19339.10817390566,1972.0402149465579,4632.441516551485,4632.441516551485,5.498928818797226,3.5212221602097595,-2.299118870685047,5.820341030894807,4.354853497371357,4.354853497371357,1.2442438563918163,0.0,0.0,0.00022453502987709124,1.0000337889501691,0.00022452744333049693,199.2307862841996,0.0,1.527623752982971e-06,4.3292857159537395,0.0017712457077732338,7.530455223202784e-05,0.0001492304776450634,0.000601045812926617,0.09968600252565687,0.07179307091346694,0.02789293161218993,0.09968604318217171,0.07179307091682986,0.0278929316134965,0.3754712892192682,0.3754712892192682,0.14587755817853373,0.0,4.547473508864641e-13,5.188379542476184,4.547473508864641e-13,4.547473508864641e-13,5.179845541573911,4.547473508864641e-13,24057.043319363573,20448.486821459035,0.85,1.0745116546627551,0.6708026908037745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733920977403115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03388795435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.972292391141,1547.9975189339978,0.3754712892192682,0.14587755817853373,6.112874298809886,4.354853497371357
1622.0,-30.373444217113224,3.523524208270713,34.97058068448658,23.77144305445256,4.636228902828226,-26.872528828785683,-40.40663454271851,1.135313514500479,-5.3913060435984335,-5.391306043598804,39.94045382195854,42325.97911366115,25473.75423268567,25473.75423268567,67799.73334634682,77463.48298995651,77463.48298995651,25473.75423268567,102937.23722264217,102937.23722264217,102937.23722264217,126994.2593395075,91635.94520732701,56498.52720998763,39041.57555259931,24057.022116865326,0.0,63098.59766946464,20448.468799335526,1547.940505515054,0.0,0.8851313591620226,2.918107867426594,0.0014959135982669303,349279.03590225754,1551967.3709386277,4.443345323974529,1551967.3709386277,4.443345323974529,0.85,0.09968238782800493,4.027634451161993,1.267826567073353,1.0,0.0,4.027634451163596,1.2864478534679602,1.2867367113529324,3.13081827631368,19339.032469482463,1972.032495243785,4632.441516551485,4632.441516551485,5.49899100542753,3.523524208270713,-2.2992536775858174,5.822777885856531,4.3530802022464785,4.3530802022464785,1.243737200641851,0.0,0.0,0.00022452744333049693,1.0000334163727336,0.00022451994068847276,199.23105135205893,0.0,1.5114736431659967e-06,4.2835163047324345,0.0017727571814163997,7.530319544301795e-05,0.00014922424788747898,0.0006010207217403476,0.09968238782421446,0.07179275830098131,0.027889629523233154,0.09968242472700248,0.07179275830371126,0.027889629524293656,0.37547120642226745,0.37547120642226745,0.14586089151186707,0.0,3.979039320256561e-13,5.185969444015996,3.979039320256561e-13,3.979039320256561e-13,5.177503977481024,3.979039320256561e-13,24057.022116865326,20448.468799335526,0.85,1.0745045983669652,0.6707911217834244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733810956370764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.98811854313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.953382009902,1547.940505515054,0.37547120642226745,0.14586089151186707,6.112874298809886,4.3530802022464785
1623.0,-30.3737612282729,3.525824300460709,34.970554673662896,23.771806235332065,4.636758900001832,-26.872761184069088,-40.406792611442484,1.135758855797757,-5.390675600717145,-5.39067560071753,39.94040375109429,42325.265544082424,25473.98893720047,25473.98893720047,67799.2544812829,77462.80662662366,77462.80662662366,25473.98893720047,102936.79556382413,102936.79556382413,102936.79556382413,126993.75029452782,91635.61135250522,56498.15532399553,39041.61780945521,24056.954730703696,0.0,63098.5725401589,20448.41152109814,1547.8805168011197,0.0,0.8851347940838722,2.9181006833761742,0.0014959135982669303,349287.6470621894,1551965.214722687,4.443229606818488,1551965.214722687,4.443229606818488,0.85,0.09967874518779868,4.027634451161993,1.2678249505022543,1.0,0.0,4.027634451161821,1.2864457802529605,1.2867346280201704,3.1308233218892587,19338.962012095635,1972.0253105898178,4632.441516551485,4632.441516551485,5.4990416708302,3.525824300460709,-2.299376049755437,5.8252003502161465,4.35131002367855,4.35131002367855,1.2432314353367284,0.0,0.0,0.00022451994068847276,1.0000330964807822,0.0002245125101144964,199.23131388241924,0.0,1.4947592583932891e-06,4.236147738286581,0.001774251940674793,7.530184375361715e-05,0.0001492180969348556,0.0006009959479516542,0.09967874518370405,0.0717924253292295,0.027886319854474557,0.09967870306891727,0.07179242533217857,0.02788631985562011,0.3754711195583886,0.3754711195583886,0.1458442248452004,0.0,3.979039320256561e-13,5.183608962369647,3.979039320256561e-13,3.979039320256561e-13,5.175376499325353,3.979039320256561e-13,24056.954730703696,20448.41152109814,0.85,1.0744974371350835,0.6707800801221713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733701051212674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94074997668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.934532349402,1547.8805168011197,0.3754711195583886,0.1458442248452004,6.112874298809886,4.35131002367855
1624.0,-30.374074775754533,3.52812249763717,34.970528850884754,23.77216798430311,4.637297702344936,-26.872989540946083,-40.40694631459189,1.1362124675361964,-5.390043054338605,-5.390043054338981,39.940357206640506,42324.548711160154,25474.216338824666,25474.216338824666,67798.76504998482,77462.08872008261,77462.08872008261,25474.216338824666,102936.30505890728,102936.30505890728,102936.30505890728,126993.19126988905,91635.23812105163,56497.78223430733,39041.61765193812,24056.88621098177,0.0,63098.50386291989,20448.353279334504,1547.8209964436198,0.0,0.8851382268606158,2.918094931454817,0.0014959135982669303,349296.2871210985,1551963.210367601,4.443113962529886,1551963.210367601,4.443113962529886,0.85,0.09967510682531616,4.027634451161993,1.2678233762411404,1.0,0.0,4.02763445116137,1.2864436681060643,1.2867325058395178,3.1308284622299714,19338.88324458597,1972.0172785391517,4632.441516551485,4632.441516551485,5.499090759766001,3.52812249763717,-2.2994962680393867,5.827618765676556,4.349543091836316,4.349543091836316,1.2427265976675188,0.0,0.0,0.0002245125101144964,1.0000327349459064,0.000224505160950197,199.2315735449642,0.0,1.4804030162141795e-06,4.195462147950985,0.0017757323436910072,7.530052941696497e-05,0.00014921198069753143,0.0006009713139834959,0.09967510682122373,0.07179209531962787,0.02788301150159586,0.09967506023521297,0.0717920953225755,0.027883011502740675,0.3754710308443616,0.3754710308443616,0.14582755817853374,0.0,3.979039320256561e-13,5.181246678518448,3.979039320256561e-13,3.979039320256561e-13,5.1730109877392465,3.979039320256561e-13,24056.88621098177,20448.353279334504,0.85,1.0744908500093149,0.6707694496704598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733591240691204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.90006438635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.9157334186,1547.8209964436198,0.3754710308443616,0.14582755817853374,6.112874298809886,4.349543091836316
1625.0,-30.374384831247816,3.530419260003054,34.970503545770356,23.77257003625857,4.6378801861761465,-26.873210386466834,-40.407087514735736,1.136705741395142,-5.389391143658884,-5.389391143659198,39.9403206390528,42323.795246106376,25474.38851609405,25474.38851609405,67798.18376220042,77461.35727348168,77461.35727348168,25474.38851609405,102935.74578957574,102935.74578957574,102935.74578957574,126992.56697195914,91634.86762293222,56497.38877837197,39041.643160622494,24056.82118238339,0.0,63098.464343005886,20448.29800502588,1547.7619480267542,0.0,0.8851417229078548,2.9180929277539525,0.0014959135982669303,349305.191855873,1551961.6356500874,4.442996187386883,1551961.6356500874,4.442996187386883,0.85,0.09967147333407511,4.027634451161993,1.2678216596646235,1.0,0.0,4.027634451161988,1.286441369777144,1.2867301975398058,3.13083405570183,19338.8050539246,1972.0093053106414,4632.441516551485,4632.441516551485,5.499127927481722,3.530419260003054,-2.299602874415034,5.830022134418088,4.347779421818649,4.347779421818649,1.2422226919481856,0.0,0.0,0.000224505160950197,1.000032370452681,0.00022449789385174708,199.2318303162289,0.0,1.464185567608049e-06,4.14950189860121,0.0017771965292586152,7.529932201391727e-05,0.00014920583893627973,0.0006009465772142877,0.09967147332979945,0.07179176862942128,0.02787970470037817,0.09967158292733455,0.07179176863250097,0.027879704701574137,0.375470938967228,0.375470938967228,0.14581089151186707,0.0,3.410605131648481e-13,5.178859671407793,3.410605131648481e-13,3.410605131648481e-13,5.170562176411522,3.410605131648481e-13,24056.82118238339,20448.29800502588,0.85,1.0744823105939103,0.6707579286879702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273348152189765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.854104137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.896993309776,1547.7619480267542,0.375470938967228,0.14581089151186707,6.112874298809886,4.347779421818649
1626.0,-30.37469156842409,3.532713662073871,34.97047860448799,23.772924101818376,4.638400152000327,-26.87343449727141,-40.407236747536786,1.1371430808476601,-5.388778889557329,-5.388778889557651,39.94028062612184,42323.08929830923,25474.67175150202,25474.67175150202,67797.76104981125,77460.68468846014,77460.68468846014,25474.67175150202,102935.35643996217,102935.35643996217,102935.35643996217,126992.15958733317,91634.52933669821,56497.01623667306,39041.68122225017,24056.803147371,0.0,63098.48436962117,20448.28267526535,1547.704776310264,0.0,0.8851450269501343,2.9180829799590886,0.0014959135982669303,349313.55506628717,1551959.9125664346,4.442884881097524,1551959.9125664346,4.442884881097524,0.85,0.09966785556587116,4.027634451161993,1.2678200788097462,1.0,0.0,4.027634451161189,1.2864393336257731,1.2867281515821167,3.1308390111256013,19338.73366132371,1972.0020252913798,4632.441516551485,4632.441516551485,5.499189069194348,3.532713662073871,-2.299734659088762,5.832448321162634,4.346019149295087,4.346019149295087,1.2417197569414533,0.0,0.0,0.00022449789385174708,1.0000320240888108,0.00022449070474148128,199.23208434001924,0.0,1.4478373252644347e-06,4.103170979799408,0.0017786443665838796,7.529804594303975e-05,0.00014919984790870734,0.0006009224475452393,0.09966785556207976,0.07179145294562594,0.02787640261645381,0.09966793349611858,0.07179145294835691,0.027876402617514236,0.37547084148487536,0.37547084148487536,0.14579422484520038,0.0,3.410605131648481e-13,5.176529223786758,3.410605131648481e-13,3.410605131648481e-13,5.168381847315516,3.410605131648481e-13,24056.803147371,20448.28267526535,0.85,1.074475270319687,0.6707465277674043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733371872858512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.80777321819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.878312705536,1547.704776310264,0.37547084148487536,0.14579422484520038,6.112874298809886,4.346019149295087
1627.0,-30.374995048379528,3.5350058298513467,34.970453590670346,23.773264476936333,4.638906850451617,-26.873657002478396,-40.40738566601647,1.137568804550501,-5.388162237068741,-5.388162237069108,39.94022863080119,42322.39631035495,25474.939866703087,25474.939866703087,67797.33617705804,77460.01025047676,77460.01025047676,25474.939866703087,102934.95011717985,102934.95011717985,102934.95011717985,126991.6947726378,91634.18251341164,56496.64998719484,39041.70280690755,24056.744655457955,0.0,63098.44746236551,20448.232957139262,1547.6452194214532,0.0,0.8851483974414288,2.918073501605495,0.0014959135982669303,349321.9785162678,1551957.6734852584,4.4427713368541575,1551957.6734852584,4.4427713368541575,0.85,0.09966421510482025,4.027634451161993,1.2678185089444747,1.0,0.0,4.027634451161101,1.2864373517987198,1.2867261600613027,3.1308438343542204,19338.660467046233,1971.9945615522358,4632.441516551485,4632.441516551485,5.499246946924722,3.5350058298513467,-2.299862995973375,5.834868825824722,4.344261992686455,4.344261992686455,1.24121771219613,0.0,0.0,0.00022449070474148128,1.0000316841011572,0.0002244835921806385,199.23233566691349,0.0,1.4323014228067448e-06,4.059142232234315,0.0017800766680066864,7.529677257981708e-05,0.0001491939321616642,0.000600898621078644,0.09966421510089016,0.0717911207546943,0.027873094346195858,0.0996641539766228,0.07179112075752525,0.027873094347295,0.37547074135828523,0.37547074135828523,0.14577755817853372,0.0,3.410605131648481e-13,5.174239469433132,3.410605131648481e-13,3.410605131648481e-13,5.166263242586979,3.410605131648481e-13,24056.744655457955,20448.232957139262,0.85,1.0744691653070408,0.6707359374507234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273326233775386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.76374447063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.859688243063,1547.6452194214532,0.37547074135828523,0.14577755817853372,6.112874298809886,4.344261992686455
1628.0,-30.375295073517936,3.537296562206479,34.97042884887811,23.77365241935479,4.63947763082095,-26.873869989520976,-40.407521871943004,1.1380525468237408,-5.387512060532799,-5.387512060533215,39.940186526450084,42321.66531895298,25475.112117384,25475.112117384,67796.77743633698,77459.2691537322,77459.2691537322,25475.112117384,102934.3812711162,102934.3812711162,102934.3812711162,126991.04364455861,91633.7935791028,56496.2702290772,39041.69261113955,24056.662373442407,0.0,63098.35498458196,20448.163017426046,1547.5852444373832,0.0,0.8851519045376881,2.9180713421818165,0.0014959135982669303,349330.86007619114,1551955.8603419631,4.442653191314023,1551955.8603419631,4.442653191314023,0.85,0.09966057173371329,4.027634451161993,1.267816852810793,1.0,0.0,4.02763445116271,1.2864350977072831,1.286723896313493,3.1308493202184424,19338.57838557471,1971.9861915715062,4632.441516551485,4632.441516551485,5.499284130487709,3.537296562206479,-2.2999685268549674,5.837265089061447,4.3425079860694495,4.3425079860694495,1.2407165674484142,0.0,0.0,0.0002244835921806385,1.000031323481121,0.00022447656079332439,199.2325841332537,0.0,1.417052109280624e-06,4.015925677701288,0.001781493720115967,7.529560793576625e-05,0.00014918798424487224,0.0006008746650440601,0.09966057172941961,0.07179078638318141,0.027869785346238195,0.09966061286939419,0.07179078638627438,0.0278697853474389,0.3754706400313982,0.3754706400313982,0.14576089151186705,0.0,3.979039320256561e-13,5.171901608972746,3.979039320256561e-13,3.979039320256561e-13,5.163797201588693,3.979039320256561e-13,24056.662373442407,20448.163017426046,0.85,1.0744618849873833,0.6707253355383711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733152910564496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.7205279161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.841118809007,1547.5852444373832,0.3754706400313982,0.14576089151186705,6.112874298809886,4.3425079860694495
1629.0,-30.37559188894881,3.539584849298915,34.970404353182836,23.77399761406707,4.63998618071583,-26.87408631088059,-40.40766226882113,1.1384806026475942,-5.386905183992269,-5.386905183992633,39.940144210912145,42320.96574788567,25475.405548907776,25475.405548907776,67796.37129679344,77458.60686781576,77458.60686781576,25475.405548907776,102934.01241672353,102934.01241672353,102934.01241672353,126990.65740035601,91633.45696611672,56495.89546762113,39041.73499832843,24056.644983632475,0.0,63098.379981960905,20448.148236087603,1547.5279595701165,0.0,0.8851551890204505,2.918060274837665,0.0014959135982669303,349339.15030825674,1551954.0381059244,4.442542545650783,1551954.0381059244,4.442542545650783,0.85,0.09965695150765953,4.027634451161993,1.2678152455808598,1.0,0.0,4.027634451160372,1.2864331046294406,1.2867218937423335,3.1308541708604123,19338.507346099395,1971.978947561032,4632.441516551485,4632.441516551485,5.499347473224523,3.539584849298915,-2.3001016607338345,5.839686510032749,4.3407573667129995,4.3407573667129995,1.2402163904894283,0.0,0.0,0.00022447656079332439,1.0000309884491694,0.0002244696048283851,199.2328299420094,0.0,1.4008814646317497e-06,3.9700980707663787,0.0017828946015805986,7.529440747394662e-05,0.00014918215331937776,0.0006008511802076563,0.09965695150391839,0.07179046837638497,0.027866483127533415,0.09965691568935614,0.07179046837908001,0.02786648312857952,0.37547053329933355,0.37547053329933355,0.1457442248452004,0.0,3.410605131648481e-13,5.16962547066197,3.410605131648481e-13,3.410605131648481e-13,5.161684856350519,3.410605131648481e-13,24056.644983632475,20448.148236087603,0.85,1.0744550227149356,0.6707139828310131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733043553149523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.67470030916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.822608470455,1547.5279595701165,0.37547053329933355,0.1457442248452004,6.112874298809886,4.3407573667129995
