time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1630.0,-30.375885047261196,3.5418713219182263,34.97037994839424,23.77436418263244,4.6405253043099615,-26.874296282622883,-40.40779798580331,1.138936539671701,-5.386272273310965,-5.386272273311327,39.940097867344036,42320.26231482143,25475.623285682545,25475.623285682545,67795.88560050397,77457.90735827447,77457.90735827447,25475.623285682545,102933.53064395703,102933.53064395703,102933.53064395703,126990.10872080797,91633.09403129246,56495.5276260141,39041.74045030929,24056.578076850943,0.0,63098.318527160234,20448.0913653233,1547.4682984949598,0.0,0.8851586224130175,2.9180542441196864,0.0014959135982669303,349347.7963440277,1551952.042412485,4.4424268841935595,1551952.042412485,4.4424268841935595,0.85,0.0996533095293417,4.027634451161993,1.2678136339550843,1.0,0.0,4.027634451162239,1.2864309806374161,1.2867197603246632,3.130859340130578,19338.430751610904,1971.9711370968582,4632.441516551485,4632.441516551485,5.499394475820019,3.5418713219182263,-2.300217057334974,5.8420883792532,4.339009827589562,4.339009827589562,1.2397170935970176,0.0,0.0,0.0002244696048283851,1.0000306067029212,0.0002244627347641453,199.23307272263708,0.0,1.3858565798291284e-06,3.92751754723575,0.0017842804581604278,7.52932470443426e-05,0.00014917635778404251,0.0006008278379098772,0.09965330952524568,0.07179013456533201,0.027863174959913663,0.09965325425361903,0.07179013456828276,0.027863174961058952,0.37547042442903034,0.37547042442903034,0.14572755817853372,0.0,3.410605131648481e-13,5.167346077922048,3.410605131648481e-13,3.410605131648481e-13,5.159442316123773,3.410605131648481e-13,24056.578076850943,20448.0913653233,0.85,1.0744483717315176,0.6707034878687769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732934313714512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.63211978563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.804152432205,1547.4682984949598,0.37547042442903034,0.14572755817853372,6.112874298809886,4.339009827589562
1631.0,-30.376175465826698,3.5441563107142096,34.970356073453615,23.774771578051173,4.6411053036275165,-26.874499700519344,-40.40792507641015,1.1394295383201394,-5.385625434426572,-5.385625434426972,39.94006449063775,42319.5352475658,25475.80134448207,25475.80134448207,67795.33659204787,77457.20752542731,77457.20752542731,25475.80134448207,102933.00886990938,102933.00886990938,102933.00886990938,126989.54118776994,91632.74621570278,56495.151838908176,39041.77152977178,24056.532317860565,0.0,63098.30384763234,20448.05247018148,1547.409980173016,0.0,0.8851620800923814,2.9180508453111416,0.0014959135982669303,349356.63282310474,1551950.6051123189,4.442310405190281,1551950.6051123189,4.442310405190281,0.85,0.09964968036569156,4.027634451161993,1.2678120102407413,1.0,0.0,4.027634451164007,1.2864286826542777,1.2867174529873626,3.130864932871217,19338.357347915804,1971.9636520030597,4632.441516551485,4632.441516551485,5.499432913175113,3.5441563107142096,-2.3003223690507055,5.844478679764915,4.337265554911887,4.337265554911887,1.2392187299748247,0.0,0.0,0.0002244627347641453,1.0000303207324868,0.00022445592909596415,199.23331323484564,0.0,1.3687440082968885e-06,3.8790205195133822,0.0017856492021687247,7.529216038838052e-05,0.0001491705743757648,0.0006008045444554526,0.09964968036150137,0.07178980978335792,0.02785987057814346,0.09964977188497132,0.07178980978637665,0.027859870579314914,0.3754703121332753,0.3754703121332753,0.14571089151186706,0.0,3.979039320256561e-13,5.165061435035341,3.979039320256561e-13,3.979039320256561e-13,5.157163326671423,3.979039320256561e-13,24056.532317860565,20448.05247018148,0.85,1.0744399208536217,0.6706921211346281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732825162142924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.583622757906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.785759764383,1547.409980173016,0.3754703121332753,0.14571089151186706,6.112874298809886,4.337265554911887
1632.0,-30.376462387564217,3.5464384750933107,34.970332324189215,23.775084292888664,4.641585420551636,-26.874709959664987,-40.40806453032417,1.1398329926526662,-5.385036215887737,-5.385036215888133,39.94002040129527,42318.87433910433,25476.140274507958,25476.140274507958,67795.0146136123,77456.52891622255,77456.52891622255,25476.140274507958,102932.6691907305,102932.6691907305,102932.6691907305,126989.19444137221,91632.37777466902,56494.800158504266,39041.752906849724,24056.525250641695,0.0,63098.27815749142,20448.04646304544,1547.3534257687468,0.0,0.8851652797598473,2.9180372748930323,0.0014959135982669303,349364.6823021986,1551948.7064957458,4.442202618389796,1551948.7064957458,4.442202618389796,0.85,0.09964606533178923,4.027634451161993,1.267810483234935,1.0,0.0,4.027634451160235,1.286426804511401,1.2867155656674412,3.1308695038360406,19338.279591385886,1971.9557230436374,4632.441516551485,4632.441516551485,5.499506077622991,3.5464384750933107,-2.300464813728477,5.846903288821787,4.335524645401872,4.335524645401872,1.2387213272576776,0.0,0.0,0.00022445592909596415,1.0000299557166743,0.00022444920555915465,199.23355085163652,0.0,1.355915820510046e-06,3.84266543532547,0.0017870051179892348,7.529096803978664e-05,0.0001491649610561775,0.0006007819360560975,0.09964606532825668,0.07178949491755882,0.02785657041069786,0.09964602669893188,0.07178949492010382,0.02785657041168541,0.3754701952590548,0.3754701952590548,0.1456942248452004,0.0,3.979039320256561e-13,5.162812889429574,3.979039320256561e-13,3.979039320256561e-13,5.154948634799155,3.979039320256561e-13,24056.525250641695,20448.04646304544,0.85,1.0744352554977485,0.6706819199325484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732716082647422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.54726767372,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.767412210878,1547.3534257687468,0.3754701952590548,0.1456942248452004,6.112874298809886,4.335524645401872
1633.0,-30.376746061950954,3.5487188930050024,34.97030848861909,23.775451420247578,4.64212008764087,-26.8749118401318,-40.40819137645883,1.1402858658217483,-5.384402165970926,-5.384402165971299,39.93997038893229,42318.175214197,25476.34985059707,25476.34985059707,67794.52506479407,77455.84966973269,77455.84966973269,25476.34985059707,102932.19952032977,102932.19952032977,102932.19952032977,126988.64904534131,91632.02947122118,56494.43110351518,39041.775964117776,24056.44952501154,0.0,63098.22548912931,20447.98209625981,1547.2929827613898,0.0,0.885168732189354,2.918030906346843,0.0014959135982669303,349373.3443979168,1551946.5528186387,4.442086317412521,1551946.5528186387,4.442086317412521,0.8500000000000001,0.09964241462632273,4.027634451161993,1.2678088798513638,1.0,0.0,4.027634451162981,1.2864246944292597,1.2867134464618806,3.130874639303243,19338.20608473223,1971.9482274509878,4632.441516551485,4632.441516551485,5.499551318580349,3.5487188930050024,-2.300577263440855,5.849296156445858,4.333786692174091,4.333786692174091,1.2382247691925976,0.0,0.0,0.00022444920555915465,1.000029616745249,0.0002244425583010824,199.23378577959863,0.0,1.339554112838237e-06,3.7962963557835634,0.001788344672102073,7.528988350446168e-05,0.00014915932205469297,0.0006007592242194483,0.0996424146221821,0.07178915417185187,0.02785326045033023,0.09964230547628676,0.07178915417483504,0.02785326045148768,0.3754700753888683,0.3754700753888683,0.14567755817853373,0.0,3.979039320256561e-13,5.160577093104791,3.979039320256561e-13,3.979039320256561e-13,5.152849737346855,3.979039320256561e-13,24056.44952501154,20447.98209625981,0.85,1.074428393813925,0.6706713998080288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273260713922088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.500898594175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.749125029875,1547.2929827613898,0.3754700753888683,0.14567755817853373,6.112874298809886,4.333786692174091
1634.0,-30.377026023775908,3.550997787866753,34.97028514790861,23.77585933953526,4.642695397592351,-26.875106314606988,-40.40830952636895,1.1407756884231934,-5.383758704180082,-5.383758704180502,39.93993713157163,42317.456152264,25476.532616589833,25476.532616589833,67793.98876885383,77455.17112137743,77455.17112137743,25476.532616589833,102931.70373796725,102931.70373796725,102931.70373796725,126988.11513103539,91631.6968197008,56494.05694058976,39041.82208790115,24056.411393068138,0.0,63098.233480969284,20447.949684107916,1547.2348405755458,0.0,0.8851721717546066,2.9180265152521865,0.0014959135982669303,349382.13524666947,1551945.1206616783,4.44197045039518,1551945.1206616783,4.44197045039518,0.85,0.09963878558011613,4.027634451161993,1.267807261082344,1.0,0.0,4.027634451162606,1.286422410903687,1.286711153872119,3.1308801969118814,19338.13588129253,1971.941068692421,4632.441516551485,4632.441516551485,5.499590772072014,3.550997787866753,-2.300682571974889,5.851680359841642,4.332052015702606,4.332052015702606,1.2377291473436018,0.0,0.0,0.0002244425583010824,1.0000292292008117,0.00022443599821622115,199.23401763344467,0.0,1.324358390786251e-06,3.753231679488235,0.0017896690304928593,7.528887333491026e-05,0.00014915368496617215,0.0006007365200875176,0.09963878557597415,0.07178882884474459,0.027849956731229558,0.09963879848064575,0.07178882884772886,0.027849956732387274,0.375469952396335,0.375469952396335,0.14566089151186706,0.0,3.979039320256561e-13,5.158353284900784,3.979039320256561e-13,3.979039320256561e-13,5.150691871624872,3.979039320256561e-13,24056.411393068138,20447.949684107916,0.85,1.0744197583487152,0.6706599189504591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732498280401534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.457833917884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.730893340076,1547.2348405755458,0.375469952396335,0.14566089151186706,6.112874298809886,4.332052015702606
1635.0,-30.377303197838433,3.5532741117868776,34.970262056069984,23.776189621444814,4.643196203289195,-26.875305730312885,-40.40843591848386,1.1411987357636686,-5.383160320793252,-5.383160320793613,39.93989769901083,42316.78332612637,25476.841129585115,25476.841129585115,67793.62445571148,77454.47995978552,77454.47995978552,25476.841129585115,102931.32108937063,102931.32108937063,102931.32108937063,126987.72472806479,91631.32026859066,56493.697975224495,39041.80254818463,24056.403638694163,0.0,63098.206186878786,20447.943092890036,1547.1784519508476,0.0,0.8851754013953264,2.918014914555947,0.0014959135982669303,349390.31039894023,1551943.422584252,4.441861655557118,1551943.422584252,4.441861655557118,0.85,0.09963517128242506,4.027634451161993,1.2678056873707102,1.0,0.0,4.0276344511626325,1.28642044038064,1.2867091744673131,3.130884992755753,19338.056413195933,1971.9329652017695,4632.441516551485,4632.441516551485,5.499657370429313,3.5532741117868776,-2.300816738923014,5.854090850709891,4.330320680474243,4.330320680474243,1.237234480135498,0.0,0.0,0.00022443599821622115,1.0000289382085277,0.0002244295036284454,199.23424717904192,0.0,1.306992062925388e-06,3.70401550633055,0.0017909760225557848,7.52877927092314e-05,0.00014914820550698975,0.0006007144508289408,0.09963517127880636,0.07178851395100953,0.027846657327796828,0.09963513459231159,0.07178851395361685,0.02784665732880821,0.37546982614267277,0.37546982614267277,0.1456442248452004,0.0,3.410605131648481e-13,5.156135877602026,3.410605131648481e-13,3.410605131648481e-13,5.14841359657629,3.410605131648481e-13,24056.403638694163,20447.943092890036,0.85,1.0744144493573433,0.6706495458966963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732389495521492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.408617744724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.71272656945,1547.1784519508476,0.37546982614267277,0.1456442248452004,6.112874298809886,4.330320680474243
1636.0,-30.377577061534282,3.5555484843196856,34.97023895233841,23.77654752871024,4.643721749265434,-26.875499691996207,-40.40855396362019,1.1416443797273181,-5.3825365039509165,-5.382536503951288,39.93985116891247,42316.09002967759,25477.07529606315,25477.07529606315,67793.16532574073,77453.80025385213,77453.80025385213,25477.07529606315,102930.87554991528,102930.87554991528,102930.87554991528,126987.22394842296,91630.9638528317,56493.3270791382,39041.81863743722,24056.348398507693,0.0,63098.16703594492,20447.89613873154,1547.119194446119,0.0,0.8851787880594065,2.918007029643313,0.0014959135982669303,349398.83318459755,1551941.4188686216,4.441747571746142,1551941.4188686216,4.441747571746142,0.85,0.09963153022530727,4.027634451161993,1.2678040658542886,1.0,0.0,4.027634451162156,1.286418363750855,1.2867070890162413,3.13089004685729,19337.98119450397,1971.9252950297982,4632.441516551485,4632.441516551485,5.499707919686587,3.5555484843196856,-2.3009336058025447,5.85648209012223,4.328592367836592,4.328592367836592,1.2367406765247406,0.0,0.0,0.0002244295036284454,1.0000285926511823,0.00022442308677740792,199.23447398357274,0.0,1.2939443062397292e-06,3.6670381638833924,0.0017922699668620245,7.528678346139423e-05,0.00014914272016705116,0.0006006923578848278,0.09963153022132873,0.07178817955907767,0.02784335066225107,0.09963143049770859,0.07178817956194433,0.027843350663362933,0.3754696961858901,0.3754696961858901,0.14562755817853373,0.0,3.979039320256561e-13,5.153926796076178,3.979039320256561e-13,3.979039320256561e-13,5.146286524064124,3.979039320256561e-13,24056.348398507693,20447.89613873154,0.85,1.0744078395672132,0.6706389744344162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732280834599286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.37164040228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.69460631494,1547.119194446119,0.3754696961858901,0.14562755817853373,6.112874298809886,4.328592367836592
1637.0,-30.377847578711847,3.557821628070949,34.97021644593753,23.776977974362694,4.644319787057904,-26.875683392006994,-40.408662893436826,1.1421556003533304,-5.381882006664057,-5.38188200666445,39.939822359901584,42315.37347958314,25477.22274984828,25477.22274984828,67792.59622943142,77453.12089736752,77453.12089736752,25477.22274984828,102930.3436472158,102930.3436472158,102930.3436472158,126986.65275373415,91630.63578258576,56492.96091584628,39041.860963043866,24056.309106518333,0.0,63098.1700695622,20447.862740540582,1547.061043340561,0.0,0.8851822679851206,2.918004616750767,0.0014959135982669303,349407.7753117756,1551940.178273355,4.441630346916472,1551940.178273355,4.441630346916472,0.85,0.0996279002217869,4.027634451161993,1.267802417962812,1.0,0.0,4.027634451163033,1.286415979415869,1.2867046958909427,3.1308958498718638,19337.91195790556,1971.918234861605,4632.441516551485,4632.441516551485,5.499739750371251,3.557821628070949,-2.301029330877617,5.858850958948566,4.326867260403634,4.326867260403634,1.2362477886867524,0.0,0.0,0.00022442308677740792,1.0000282433171475,0.00022441674850400673,199.23469801708103,0.0,1.2784579410831502e-06,3.6231498050296476,0.0017935484248031077,7.528585215769817e-05,0.00014913723461970976,0.0006006702641053721,0.09962790021753322,0.0717878529019692,0.02784004731556401,0.09962799496761901,0.07178785290503428,0.02784004731675262,0.3754695622934365,0.3754695622934365,0.14561089151186707,0.0,3.979039320256561e-13,5.151717562311035,3.979039320256561e-13,3.979039320256561e-13,5.144135442121353,3.979039320256561e-13,24056.309106518333,20447.862740540582,0.85,1.0743987686916099,0.6706275860763127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732172268056559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.32775204343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.676543138972,1547.061043340561,0.3754695622934365,0.14561089151186707,6.112874298809886,4.326867260403634
1638.0,-30.378114846911323,3.5600917750439605,34.97019415221619,23.777286149002634,4.64479324060113,-26.87587662668472,-40.4087845358066,1.1425550203745791,-5.381303269321052,-5.381303269321439,39.93978354178202,42314.72363038065,25477.582363238605,25477.582363238605,67792.30599361926,77452.45092162206,77452.45092162206,25477.582363238605,102930.03328486066,102930.03328486066,102930.03328486066,126986.36200762616,91630.26534418657,56492.609730780794,39041.83957045086,24056.32872276549,0.0,63098.16829321635,20447.879414350668,1547.0059248049392,0.0,0.8851853938422489,2.9179893706706146,0.0014959135982669303,349415.6825116818,1551938.5066595173,4.44152504977401,1551938.5066595173,4.44152504977401,0.85,0.09962429576222465,4.027634451161993,1.2678009096393366,1.0,0.0,4.027634451163831,1.2864141192646024,1.2867028271681247,3.130900377138623,19337.83377984766,1971.9102629182914,4632.441516551485,4632.441516551485,5.499817379714016,3.5600917750439605,-2.301174116424467,5.8612658914684275,4.325145572909132,4.325145572909132,1.2357558779740376,0.0,0.0,0.00022441674850400673,1.0000279041647668,0.00022441048651681558,199.2349193603301,0.0,1.2628039870362996e-06,3.578786499260873,0.001794811228790144,7.528481217965698e-05,0.00014913193632434975,0.0006006489245084477,0.09962429575884782,0.07178754438565157,0.027836751373196245,0.09962427671397578,0.07178754438808486,0.02783675137413978,0.3754694237704892,0.3754694237704892,0.1455942248452004,0.0,3.979039320256561e-13,5.149541301136253,3.979039320256561e-13,3.979039320256561e-13,5.141945794905439,3.979039320256561e-13,24056.32872276549,20447.879414350668,0.85,1.0743941991879908,0.6706173059373878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732063761397248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.283388737655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.65853787613,1547.0059248049392,0.3754694237704892,0.1455942248452004,6.112874298809886,4.325145572909132
1639.0,-30.378379386220363,3.5623603401512147,34.97017183966909,23.777666652482026,4.6453408622966545,-26.876059987219364,-40.40889332592485,1.1430214632953226,-5.3806653279146985,-5.380665327915082,39.93973840598854,42314.03242796503,25477.772187129518,25477.772187129518,67791.80461509454,77451.77347576887,77451.77347576887,25477.772187129518,102929.5456628984,102929.5456628984,102929.5456628984,126985.80625912303,91629.91636319579,56492.246259559965,39041.85567070648,24056.260596224638,0.0,63098.116266931116,20447.82150679094,1546.9459281112465,0.0,0.885188847970118,2.9179838129114333,0.0014959135982669303,349424.39877043426,1551936.5629911611,4.441408695134527,1551936.5629911611,4.441408695134527,0.85,0.09962064681585345,4.027634451161993,1.267799310102128,1.0,0.0,4.027634451162214,1.2864119446290025,1.2867006439885604,3.130905669819127,19337.76013020399,1971.9027527447183,4632.441516551485,4632.441516551485,5.499858356786309,3.5623603401512147,-2.3012794184237246,5.863639758574939,4.3234267699594415,4.3234267699594415,1.2352647914169832,0.0,0.0,0.00022441048651681558,1.0000276193109903,0.0002244042886249805,199.23513844402575,0.0,1.2476065130642834e-06,3.535716858024179,0.0017960588353032084,7.528388209283372e-05,0.00014912660442398186,0.0006006274495628358,0.09962064681169829,0.071787203623006,0.027833443188692287,0.09962061203041694,0.07178720362600022,0.027833443189853237,0.37546928207066166,0.37546928207066166,0.14557755817853374,0.0,3.979039320256561e-13,5.147361342888303,3.979039320256561e-13,3.979039320256561e-13,5.139864482037012,3.979039320256561e-13,24056.260596224638,20447.82150679094,0.85,1.0743871390440118,0.6706069044749162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731955399011707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.24031909642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.640588683911,1546.9459281112465,0.37546928207066166,0.14557755817853374,6.112874298809886,4.3234267699594415
1640.0,-30.378640491581255,3.564626761559094,34.97014981767978,23.778034443408274,4.64586869788381,-26.87624223592893,-40.40900574820114,1.1434704422315018,-5.380051601587809,-5.380051601588227,39.93970224397419,42313.37094103974,25478.02943105446,25478.02943105446,67791.4003720942,77451.12474212958,77451.12474212958,25478.02943105446,102929.15417318404,102929.15417318404,102929.15417318404,126985.40603254212,91629.58669563607,56491.90291603033,39041.87086622859,24056.251859358068,0.0,63098.12272558666,20447.81408045436,1546.8890198373556,0.0,0.8851921443386794,2.91797388988814,0.0014959135982669303,349432.78433717665,1551935.0057591384,4.441297655292803,1551935.0057591384,4.441297655292803,0.85,0.09961702554644326,4.027634451161993,1.2677977232029667,1.0,0.0,4.027634451162143,1.2864098517726674,1.2866985426890978,3.1309107634801845,19337.690556505295,1971.8956582018627,4632.441516551485,4632.441516551485,5.4999138877463905,3.564626761559094,-2.3013997871855736,5.866026548744667,4.32171127339187,4.32171127339187,1.2347746495405343,0.0,0.0,0.0002244042886249805,1.0000272608424403,0.00022439817134178766,199.23535468424498,0.0,1.2348378378205085e-06,3.499530432383321,0.001797293673141029,7.528292096451464e-05,0.00014912136766046587,0.0006006063577936862,0.0996170255426602,0.07178688256077333,0.027830142981886876,0.09961697943921344,0.07178688256349951,0.02783014298294376,0.3754691361542,0.3754691361542,0.14556089151186707,0.0,3.979039320256561e-13,5.145224330011956,3.979039320256561e-13,3.979039320256561e-13,5.1378527806038505,3.979039320256561e-13,24056.251859358068,20447.81408045436,0.85,1.0743806224936132,0.6705963523678878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731847113357215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20413267078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.622685251523,1546.8890198373556,0.3754691361542,0.14556089151186707,6.112874298809886,4.32171127339187
1641.0,-30.378898138828788,3.5668912243134154,34.97012802990454,23.77840083735066,4.646405087609638,-26.876420516223522,-40.40910996319724,1.1439274650041413,-5.379430597714077,-5.379430597714495,39.939665021933195,42312.69049870198,25478.264469481437,25478.264469481437,67790.95496818342,77450.43564462067,77450.43564462067,25478.264469481437,102928.7001141021,102928.7001141021,102928.7001141021,126984.92292748443,91629.2187321275,56491.54267859585,39041.86228170183,24056.22281338232,0.0,63098.085095084156,20447.789391374972,1546.8314374159272,0.0,0.8851954820210108,2.917966090690513,0.0014959135982669303,349441.2695005035,1551933.402880797,4.441185224341571,1551933.402880797,4.441185224341571,0.8500000000000001,0.09961339800857757,4.027634451161993,1.267796140699648,1.0,0.0,4.027634451162746,1.2864077210318257,1.2866964036003536,3.130915949362799,19337.612900753244,1971.887739518923,4632.441516551485,4632.441516551485,5.499964625230314,3.5668912243134154,-2.301514637957737,5.868405862271152,4.319998911083498,4.319998911083498,1.2342854031667139,0.0,0.0,0.00022439817134178766,1.000026899848685,0.00022439213522730395,199.2355680609584,0.0,1.2187790866324255e-06,3.454019931516294,0.0017985124522276613,7.528203001257758e-05,0.00014911614132921008,0.0006005853080418672,0.09961339800469489,0.07178655684350022,0.027826841161194677,0.09961338058136582,0.07178655684629831,0.02782684116227927,0.3754689880164781,0.3754689880164781,0.1455442248452004,0.0,3.979039320256561e-13,5.143069972530839,3.979039320256561e-13,3.979039320256561e-13,5.135642947293491,3.979039320256561e-13,24056.22281338232,20447.789391374972,0.85,1.074374204320582,0.6705859684163138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273173893124872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15862216991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.604841794584,1546.8314374159272,0.3754689880164781,0.1455442248452004,6.112874298809886,4.319998911083498
1642.0,-30.379152666495358,3.569153556953497,34.970106457452324,23.778763703908794,4.646930091004157,-26.87659712719254,-40.40921393372116,1.1443745517013633,-5.378817454614705,-5.378817454615069,39.9396277180848,42312.022377213674,25478.52008319023,25478.52008319023,67790.5424604039,77449.7784608134,77449.7784608134,25478.52008319023,102928.29854400363,102928.29854400363,102928.29854400363,126984.50735760624,91628.87681349512,56491.18898403622,39041.87536606545,24056.20881360261,0.0,63098.08417966806,20447.777491562218,1546.7743163577625,0.0,0.8851987793946312,2.917956276895937,0.0014959135982669303,349449.64741586527,1551931.7964808703,4.441074151761789,1551931.7964808703,4.441074151761789,0.85,0.09960977398957865,4.027634451161993,1.267794584021904,1.0,0.0,4.027634451163199,1.2864056367291836,1.2866943110646776,3.13092102223888,19337.540741563764,1971.88038132938,4632.441516551485,4632.441516551485,5.500019804277449,3.569153556953497,-2.3016339146844946,5.870787471637992,4.318289735283651,4.318289735283651,1.2337970672239003,0.0,0.0,0.00022439213522730395,1.0000265741980654,0.00022438617234471695,199.23577885451417,0.0,1.2026086980417542e-06,3.4081930502503313,0.001799715060925703,7.52811411603908e-05,0.00014911099406691314,0.0006005645767509109,0.09960977398579393,0.07178623341618712,0.02782354056960682,0.09960973811663876,0.0717862334189147,0.027823540570663954,0.3754688356248334,0.3754688356248334,0.14552755817853374,0.0,3.410605131648481e-13,5.140940361873675,3.410605131648481e-13,3.410605131648481e-13,5.133597205720093,3.410605131648481e-13,24056.20881360261,20447.777491562218,0.85,1.074367682343165,0.6705753895274014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731630843850101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.112795288645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.587058911673,1546.7743163577625,0.3754688356248334,0.14552755817853374,6.112874298809886,4.318289735283651
1643.0,-30.37940437574769,3.5714139525799964,34.97008511935585,23.77914033075797,4.647467560721482,-26.87676995444587,-40.40931350374592,1.1448331394198985,-5.378196660636263,-5.378196660636677,39.93959139925001,42311.34833440394,25478.75252481992,25478.75252481992,67790.10085922386,77449.12647645896,77449.12647645896,25478.75252481992,102927.87900127888,102927.87900127888,102927.87900127888,126984.06861380051,91628.54400397852,56490.83335863693,39041.90071704621,24056.189612521623,0.0,63098.09032956783,20447.761170643378,1546.7168565137663,0.0,0.8852021125233125,2.9179476337898187,0.0014959135982669303,349458.13003259245,1551930.2324993764,4.440961875331487,1551930.2324993764,4.440961875331487,0.85,0.09960614664085313,4.027634451161993,1.2677930234977977,1.0,0.0,4.027634451162732,1.2864034983437758,1.2866921645283356,3.1309262267612836,19337.470504780227,1971.8732191706881,4632.441516551485,4632.441516551485,5.500069981193632,3.5714139525799964,-2.3017474122384907,5.873161364818487,4.316583691003931,4.316583691003931,1.2333096260011231,0.0,0.0,0.00022438617234471695,1.0000262799896218,0.00022438027563340197,199.23598731431724,0.0,1.1880195564393095e-06,3.3668474229490033,0.0018009030804821422,7.52802899375133e-05,0.00014910588240720364,0.0006005439888541623,0.0996061466369786,0.07178590739199775,0.027820239244980855,0.09960611781502172,0.07178590739479011,0.02782023924606301,0.37546867989511945,0.37546867989511945,0.14551089151186705,0.0,3.979039320256561e-13,5.138832974987508,3.979039320256561e-13,3.979039320256561e-13,5.131593324795915,3.979039320256561e-13,24056.189612521623,20447.761170643378,0.85,1.0743605789834396,0.6705646417095574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273152285934213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.071449661344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.569329936125,1546.7168565137663,0.37546867989511945,0.14551089151186705,6.112874298809886,4.316583691003931
1644.0,-30.37965319107731,3.573672688838405,34.97006427331995,23.779543849546485,4.648034253015093,-26.876937254538205,-40.40940849864853,1.1453183164759715,-5.377564313767607,-5.377564313767982,39.93956305529867,42310.66764899047,25478.951648990944,25478.951648990944,67789.61929798141,77448.46495019505,77448.46495019505,25478.951648990944,102927.41659918599,102927.41659918599,102927.41659918599,126983.59434911897,91628.21231419827,56490.4817320857,39041.92286901397,24056.177749932976,0.0,63098.10061894695,20447.75108744303,1546.6600147603974,0.0,0.8852054759488973,2.9179413212405105,0.0014959135982669303,349466.7706758383,1551929.0119374967,4.440848578925547,1551929.0119374967,4.440848578925547,0.85,0.09960252536399541,4.027634451161993,1.2677913915412504,1.0,0.0,4.0276344511621,1.2864012351289438,1.2866898932197113,3.130931735119392,19337.400504308083,1971.866081109052,4632.441516551485,4632.441516551485,5.500112965907051,3.573672688838405,-2.3018524246102126,5.875525113448617,4.314880832946181,4.314880832946181,1.2328230951274803,0.0,0.0,0.00022438027563340197,1.0000259778957543,0.00022437444685741156,199.23619337782014,0.0,1.1748371007477258e-06,3.329488343519055,0.00180207791758289,7.527947783559257e-05,0.00014910079779780942,0.0006005235099061954,0.09960252536003249,0.07178558557863524,0.027816939781397248,0.09960262027082177,0.0717855855814914,0.027816939782504015,0.3754685214234518,0.3754685214234518,0.1454942248452004,0.0,3.979039320256561e-13,5.136728497984393,3.979039320256561e-13,3.979039320256561e-13,5.1295225778615645,3.979039320256561e-13,24056.177749932976,20447.75108744303,0.85,1.0743527718427979,0.670553744628654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731414968504458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.03409058191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.551648938554,1546.6600147603974,0.3754685214234518,0.1454942248452004,6.112874298809886,4.314880832946181
1645.0,-30.379898909211647,3.5759286033801985,34.970043517027435,23.77986148875209,4.648511800636111,-26.877110681524314,-40.409511875454314,1.1457235729487774,-5.376982208784284,-5.376982208784642,39.9395239771546,42310.03528570248,25479.290254984728,25479.290254984728,67789.3255406872,77447.81688537853,77447.81688537853,25479.290254984728,102927.10714036325,102927.10714036325,102927.10714036325,126983.30166556229,91627.85674654419,56490.14103389064,39041.906347392825,24056.194525199044,0.0,63098.100872591865,20447.765346419186,1546.6044678417009,0.0,0.8852086195685522,2.9179262391860283,0.0014959135982669303,349474.7249419188,1551927.329135451,4.440742687166789,1551927.329135451,4.440742687166789,0.85,0.09959891422915475,4.027634451161993,1.267789923879318,1.0,0.0,4.027634451162367,1.2863993465952135,1.2866879967636853,3.130936331569324,19337.325464601865,1971.8584291885472,4632.441516551485,4632.441516551485,5.500186060406479,3.5759286033801985,-2.3019898509042886,5.877918454284487,4.313181241638434,4.313181241638434,1.232337497610981,0.0,0.0,0.00022437444685741156,1.000025654576861,0.0002243686907735889,199.2363968766633,0.0,1.161303140380499e-06,3.2911330998383344,0.0018032392207232705,7.527859408682393e-05,0.00014909585277058762,0.000600503593144195,0.09959891422573783,0.07178527087423833,0.027813643351499502,0.09959888203369005,0.07178527087670107,0.02781364335245368,0.37546835952982943,0.37546835952982943,0.14547755817853372,0.0,3.410605131648481e-13,5.1346570145330475,3.410605131648481e-13,3.410605131648481e-13,5.127486737331992,3.410605131648481e-13,24056.194525199044,20447.765346419186,0.85,1.0743481119593108,0.6705437200263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273130715808179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.995735338234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.534017525591,1546.6044678417009,0.37546835952982943,0.14547755817853372,6.112874298809886,4.313181241638434
1646.0,-30.380141394905625,3.5781833526527955,34.97002304287181,23.780282749235653,4.649098408690682,-26.877270292175073,-40.40959813920779,1.146227305960086,-5.3763301555131875,-5.3763301555136005,39.939490682371,42309.3456832295,25479.430087288267,25479.430087288267,67788.77577051776,77447.14666184004,77447.14666184004,25479.430087288267,102926.57674912832,102926.57674912832,102926.57674912832,126982.71985426008,91627.52186795147,56489.78590808912,39041.92884429149,24056.14310513176,0.0,63098.07194942325,20447.721639361996,1546.545461257794,0.0,0.8852121025180327,2.917923253774234,0.0014959135982669303,349483.6351962751,1551925.8953803761,4.440625365787992,1551925.8953803761,4.440625365787992,0.8500000000000001,0.09959527263079272,4.027634451161993,1.2677882622508334,1.0,0.0,4.027634451161382,1.286396996080414,1.2866856383164684,3.1309420524410347,19337.254791156378,1971.8512225027282,4632.441516551485,4632.441516551485,5.500216245850384,3.5781833526527955,-2.3020804820206258,5.880263834673421,4.311484563673273,4.311484563673273,1.231852732478078,0.0,0.0,0.0002243686907735889,1.000025317135419,0.00022436301054486792,199.23659769882516,0.0,1.146821400947598e-06,3.250091850285493,0.001804386042124218,7.527785664164644e-05,0.00014909083413194244,0.0006004833799022897,0.09959527262653645,0.07178493407947983,0.027810338547056612,0.09959537207175595,0.07178493408254763,0.02781033854824509,0.3754681954972675,0.3754681954972675,0.14546089151186706,0.0,3.979039320256561e-13,5.1325632220253965,3.979039320256561e-13,3.979039320256561e-13,5.125437702215038,3.979039320256561e-13,24056.14310513176,20447.721639361996,0.85,1.0743398914764684,0.6705330983352848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273119948354983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.95469408868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.51643986593,1546.545461257794,0.3754681954972675,0.14546089151186706,6.112874298809886,4.311484563673273
1647.0,-30.38038039113313,3.5804353059199046,34.970002847577256,23.78061442812907,4.649586158103745,-26.877436648487073,-40.409692854713626,1.1466424154576538,-5.37574794331789,-5.375747943318266,39.939457856435205,42308.70645875261,25479.76560794697,25479.76560794697,67788.47206669959,77446.51415190424,77446.51415190424,25479.76560794697,102926.27975985121,102926.27975985121,102926.27975985121,126982.46006041768,91627.18327094815,56489.439659416,39041.937346146835,24056.180300566473,0.0,63098.117646713305,20447.7532554815,1546.4909474485746,0.0,0.8852152236627471,2.917908029233718,0.0014959135982669303,349491.59122878825,1551924.4818160164,4.440520232145092,1551924.4818160164,4.440520232145092,0.85,0.09959167049414674,4.027634451161993,1.2677867292007434,1.0,0.0,4.0276344511627915,1.2863950610434003,1.2866836955378718,3.1309467621052294,19337.183332970115,1971.84393579562,4632.441516551485,4632.441516551485,5.5002886743219594,3.5804353059199046,-2.3022162832571524,5.8826515891770566,4.309791294042807,4.309791294042807,1.2313689411550877,0.0,0.0,0.00022436301054486792,1.0000249528564222,0.00022435741218657438,199.2367956314266,0.0,1.1317094445186364e-06,3.2072645657658154,0.0018055177515687367,7.527704695244817e-05,0.00014908596359241975,0.0006004637631495124,0.09959167049076806,0.07178462547276714,0.027807045018000923,0.09959169297481059,0.07178462547520247,0.02780704501894428,0.3754680270191489,0.3754680270191489,0.1454442248452004,0.0,3.979039320256561e-13,5.130519993325265,3.979039320256561e-13,3.979039320256561e-13,5.1234628465796845,3.979039320256561e-13,24056.180300566473,20447.7532554815,0.85,1.0743343002123709,0.6705224820752861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731091865843223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.91186680416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.498918772222,1546.4909474485746,0.3754680270191489,0.1454442248452004,6.112874298809886,4.309791294042807
1648.0,-30.38061664701209,3.5826852757282572,34.96998257671228,23.78097785348075,4.650105937407099,-26.877597334467364,-40.40978296017272,1.1470866248623661,-5.37513216605339,-5.375132166053768,39.93941526468766,42308.05981602471,25480.003622997745,25480.003622997745,67788.06343902246,77445.88023467646,77445.88023467646,25480.003622997745,102925.8838576742,102925.8838576742,102925.8838576742,126982.03410720213,91626.85512999639,56489.0980567528,39041.95230360398,24056.15024952793,0.0,63098.10255313192,20447.727712098742,1546.4325876824537,0.0,0.8852185534636658,2.917898083600756,0.0014959135982669303,349500.00608862494,1551922.6477135858,4.440408070608316,1551922.6477135858,4.440408070608316,0.85,0.09958803296129755,4.027634451161993,1.2677852192288266,1.0,0.0,4.027634451161593,1.2863929893707917,1.2866816161983685,3.1309518043409224,19337.114081449803,1971.8368741058164,4632.441516551485,4632.441516551485,5.500340054366352,3.5826852757282572,-2.3023294431913595,5.885014718919617,4.308100938866139,4.308100938866139,1.2308859825331826,0.0,0.0,0.00022435741218657438,1.0000246667896735,0.0002243518781459833,199.23699129486067,0.0,1.1153989672030246e-06,3.1610406730533716,0.0018066331505359398,7.527627668037669e-05,0.0001490811355061977,0.0006004443173831113,0.09958803295744435,0.07178429123283586,0.02780374172460849,0.0995879698559526,0.0717842912356133,0.02780374172568424,0.37546785665626087,0.37546785665626087,0.14542755817853373,0.0,3.979039320256561e-13,5.128499206734318,3.979039320256561e-13,3.979039320256561e-13,5.121596093484186,3.979039320256561e-13,24056.15024952793,20447.727712098742,0.85,1.0743280811327305,0.6705123942578004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730984382792674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.86564291145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.4814595013,1546.4325876824537,0.37546785665626087,0.14542755817853373,6.112874298809886,4.308100938866139
1649.0,-30.380849816808897,3.5849332647787784,34.96996250757504,23.781344422046118,4.650638294397251,-26.877753984843903,-40.40986866513265,1.1475424624325352,-5.374516748334543,-5.374516748334948,39.93938059869091,42307.408268598556,25480.241313937382,25480.241313937382,67787.64958253593,77445.20839295253,77445.20839295253,25480.241313937382,102925.4497068899,102925.4497068899,102925.4497068899,126981.58502776443,91626.49291009663,56488.75530229481,39041.930675335345,24056.135320874528,0.0,63098.06599620987,20447.71502274335,1546.3756246184562,0.0,0.885221852337073,2.9178892095432145,0.0014959135982669303,349508.41619403666,1551921.1549141305,4.440296951397445,1551921.1549141305,4.440296951397445,0.85,0.09958440839513458,4.027634451161993,1.2677836559573188,1.0,0.0,4.027634451162685,1.2863908630385519,1.2866794822697356,3.1309569796293624,19337.0376378404,1971.8290790270278,4632.441516551485,4632.441516551485,5.500391364445235,3.5849332647787784,-2.302442051010003,5.887375315788781,4.306413738601525,4.306413738601525,1.2304039253147214,0.0,0.0,0.0002243518781459833,1.0000243446237675,0.0002243464165168796,199.2371844027835,0.0,1.1025855970685421e-06,3.124727582092248,0.0018077357361330083,7.527554403300472e-05,0.0001490763341129786,0.0006004249791263684,0.09958440839133972,0.07178396624039544,0.027800442150944276,0.09958436976993053,0.07178396624313094,0.027800442152003644,0.3754676847848928,0.3754676847848928,0.14541089151186706,0.0,3.979039320256561e-13,5.1264602651147015,3.979039320256561e-13,3.979039320256561e-13,5.119483799222053,3.979039320256561e-13,24056.135320874528,20447.71502274335,0.85,1.0743221446217979,0.670502456781161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730876995612366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.82932982049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.464047162153,1546.3756246184562,0.3754676847848928,0.14541089151186706,6.112874298809886,4.306413738601525
1650.0,-30.381079963598395,3.5871791366194707,34.96994267366442,23.781712038349383,4.651163813019855,-26.877908598145957,-40.40995405577121,1.1479924475671393,-5.373907695483979,-5.373907695484398,39.93934731185605,42306.76841570859,25480.49537911696,25480.49537911696,67787.26379482556,77444.56842572696,77444.56842572696,25480.49537911696,102925.06380484393,102925.06380484393,102925.06380484393,126981.20175320617,91626.15857532452,56488.42026996554,39041.93145039886,24056.137948362248,0.0,63098.0693987611,20447.71725610791,1546.3192829634838,0.0,0.8852251132780367,2.9178786090631657,0.0014959135982669303,349516.73947557574,1551919.7215056585,4.4401871104491315,1551919.7215056585,4.4401871104491315,0.85,0.09958078901779722,4.027634451161993,1.2677821410400796,1.0,0.0,4.027634451161775,1.286388764010116,1.28667737574421,3.130962088479747,19336.967079163904,1971.8218840443888,4632.441516551485,4632.441516551485,5.500446209213091,3.5871791366194707,-2.3025580981767324,5.889737234796203,4.304729690757979,4.304729690757979,1.229922768787994,0.0,0.0,0.0002243464165168796,1.000024029041678,0.00022434102581702018,199.23737500741987,0.0,1.088159604873728e-06,3.0838443202121453,0.001808823895737882,7.527481407916128e-05,0.00014907160243771833,0.0006004059216680785,0.09958078901409434,0.0717836447746879,0.027797144239406428,0.0995807465084166,0.07178364477735716,0.027797144240440063,0.37546750925814454,0.37546750925814454,0.1453942248452004,0.0,3.979039320256561e-13,5.124440841999217,3.979039320256561e-13,3.979039320256561e-13,5.117530206215179,3.979039320256561e-13,24056.137948362248,20447.71725610791,0.85,1.0743159725922855,0.6704922800148186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273076970417012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.78844655861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.446688772325,1546.3192829634838,0.37546750925814454,0.1453942248452004,6.112874298809886,4.304729690757979
1651.0,-30.381307341931898,3.589422947949635,34.96992305523762,23.78207923555749,4.651691738434681,-26.878060478712626,-40.41003522053359,1.1484448752154435,-5.373296835995916,-5.373296835996301,39.939313920423864,42306.123067400986,25480.742640380256,25480.742640380256,67786.86570778124,77443.9169805584,77443.9169805584,25480.742640380256,102924.65962093865,102924.65962093865,102924.65962093865,126980.79499674364,91625.81261985672,56488.079667768645,39041.92550232008,24056.135375805003,0.0,63098.060878125085,20447.715069434253,1546.2627845557256,0.0,0.8852283838324466,2.9178685899076564,0.0014959135982669303,349525.08760282164,1551918.2835939848,4.440076946229071,1551918.2835939848,4.440076946229071,0.85,0.09957716787139462,4.027634451161993,1.267780544799753,1.0,0.0,4.0276344511590185,1.2863866533871762,1.2866752577128497,3.130967225566944,19336.89406803263,1971.81443898096,4632.441516551485,4632.441516551485,5.500499585227104,3.589422947949635,-2.3026722255862118,5.892095173535846,4.30304875087122,4.30304875087122,1.22944250024892,0.0,0.0,0.00022434102581702018,1.000023740035353,0.0002243357000795693,199.2375633195736,0.0,1.074028889444758e-06,3.043797872686444,0.0018098979246273267,7.527412025588981e-05,0.00014906690556113037,0.00060038700436612,0.09957716786766282,0.07178332184985924,0.027793846017803582,0.09957713406927557,0.07178332185254939,0.02779384601884522,0.3754673306319204,0.3754673306319204,0.14537755817853373,0.0,3.979039320256561e-13,5.122422897115314,3.979039320256561e-13,3.979039320256561e-13,5.115521589520995,3.979039320256561e-13,24056.135375805003,20447.715069434253,0.85,1.0743098086439242,0.6704821428524712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730662514975108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.74840011108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.42938317108,1546.2627845557256,0.3754673306319204,0.14537755817853373,6.112874298809886,4.30304875087122
1652.0,-30.38153151877874,3.5916644621445624,34.969903547895505,23.78243899382653,4.652200008358256,-26.878211443003018,-40.41011621067298,1.1488799325823071,-5.372696770114146,-5.372696770114568,39.9392779191238,42305.490876639,25481.01829660865,25481.01829660865,67786.50917324764,77443.31494251968,77443.31494251968,25481.01829660865,102924.33323912832,102924.33323912832,102924.33323912832,126980.4808554375,91625.50682219738,56487.74285774908,39041.95996049811,24056.147616309187,0.0,63098.1075768073,20447.725473862807,1546.2064997364153,0.0,0.8852316082225173,2.917855611335977,0.0014959135982669303,349533.28837490827,1551916.7332965443,4.439968337527736,1551916.7332965443,4.439968337527736,0.85,0.09957354784488978,4.027634451161993,1.2677790480153641,1.0,0.0,4.027634451160759,1.286384624098615,1.2866732211177088,3.130972164708673,19336.829531885276,1971.807858125382,4632.441516551485,4632.441516551485,5.500559090830661,3.5916644621445624,-2.302792783947131,5.894457246091694,4.301370932516852,4.301370932516852,1.2289631235762433,0.0,0.0,0.0002243357000795693,1.0000234058151334,0.00022433044944254084,199.2377489806014,0.0,1.061086952591469e-06,3.007120423644223,0.0018109590115799182,7.52734279312473e-05,0.000149062272148322,0.0006003683426730665,0.09957354784127498,0.07178299951471306,0.027790548326561915,0.09957342919609624,0.07178299951731898,0.027790548327570802,0.3754671482695128,0.3754671482695128,0.14536089151186707,0.0,3.979039320256561e-13,5.120464148946439,3.979039320256561e-13,3.979039320256561e-13,5.113778896014139,3.979039320256561e-13,24056.147616309187,20447.725473862807,0.85,1.0743033630720749,0.670471627459538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273055542531779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.71172266204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.41212535968,1546.2064997364153,0.3754671482695128,0.14536089151186707,6.112874298809886,4.301370932516852
1653.0,-30.381752478331954,3.593904715466094,34.969884567882794,23.7828591716476,4.652790831344669,-26.87835125583429,-40.41018424378706,1.1493896088472908,-5.37205278360085,-5.37205278360123,39.939254263972664,42304.81866643689,25481.169601416117,25481.169601416117,67785.98826785301,77442.62348275838,77442.62348275838,25481.169601416117,102923.7930841745,102923.7930841745,102923.7930841745,126979.91912827926,91625.14372398278,56487.39814527755,39041.9395318947,24056.12604410476,0.0,63098.065575999455,20447.707137489044,1546.1495416463267,0.0,0.8852350137343445,2.917852228698229,0.0014959135982669303,349542.0895542783,1551915.7146528475,4.439853628591013,1551915.7146528475,4.439853628591013,0.8499999999999999,0.0995699231411781,4.027634451161993,1.2677774248505016,1.0,0.0,4.0276344511621565,1.2863822447207658,1.2866708344513744,3.13097795596228,19336.75290291456,1971.8000441449997,4632.441516551485,4632.441516551485,5.500591752831234,3.593904715466094,-2.302883491114218,5.896788206580313,4.299696160878904,4.299696160878904,1.2284846173939725,0.0,0.0,0.00022433044944254084,1.0000230699427783,0.00022432527427129967,199.23793197739872,0.0,1.0461251022651645e-06,2.964718539819476,0.0018120051366821834,7.527284637115549e-05,0.00014905760307138536,0.0006003495373379414,0.09956992313709831,0.07178267374925978,0.027787249387838518,0.09957002879590204,0.071782673752201,0.027787249388977104,0.37546696516412914,0.37546696516412914,0.1453442248452004,0.0,3.979039320256561e-13,5.118438930509001,3.979039320256561e-13,3.979039320256561e-13,5.111571899581122,3.979039320256561e-13,24056.12604410476,20447.707137489044,0.85,1.0742958226858337,0.670461420334387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730448446487916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.669320778215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.39492410545,1546.1495416463267,0.37546696516412914,0.1453442248452004,6.112874298809886,4.299696160878904
