time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1654.0,-30.381970907827757,3.596141876087677,34.96986577689933,23.783173248544358,4.653255040621393,-26.878501453255296,-40.4102688311599,1.1497855860489168,-5.371487517948935,-5.371487517949317,39.93922180977736,42304.2262453439,25481.54072541017,25481.54072541017,67785.76697075408,77442.01484673363,77442.01484673363,25481.54072541017,102923.5555721438,102923.5555721438,102923.5555721438,126979.74143696117,91624.81117021889,56487.08112691794,39041.92227033439,24056.185864817373,0.0,63098.108135151764,20447.757985094766,1546.0960169727487,0.0,0.8852380456415372,2.917833859976204,0.0014959135982669303,349549.8150215428,1551914.3171034586,4.4397515043966305,1551914.3171034586,4.4397515043966305,0.85,0.09956632739798987,4.027634451161993,1.267775972574018,1.0,0.0,4.027634451162597,1.2863803984086344,1.2866689810674519,3.1309824497827634,19336.682720105586,1971.7928874901813,4632.441516551485,4632.441516551485,5.50067186695523,3.596141876087677,-2.303025391857352,5.899167267945028,4.298024744734474,4.298024744734474,1.2280070699241354,0.0,0.0,0.00022432527427129967,1.0000228058226797,0.00022432015846554225,199.23811287911712,0.0,1.0310904157197828e-06,2.9221102381498643,0.001813036227097903,7.5272123307883e-05,0.0001490531509634167,0.0006003316058745064,0.09956632739481142,0.07178236852885038,0.02778395886596103,0.09956629608668467,0.07178236853114191,0.02778395886684796,0.37546677612600304,0.37546677612600304,0.14532755817853374,0.0,3.979039320256561e-13,5.1164777831488095,3.979039320256561e-13,3.979039320256561e-13,5.109716181130466,3.979039320256561e-13,24056.185864817373,20447.757985094766,0.85,1.074291590891468,0.670451579225342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730341529025755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.62671247654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.377779831775,1546.0960169727487,0.37546677612600304,0.14532755817853374,6.112874298809886,4.298024744734474
1655.0,-30.38218572412435,3.5983774491183347,34.9698469776021,23.783558466844283,4.653800471319317,-26.87864027543347,-40.410332882869966,1.1502550226284707,-5.370859066778223,-5.370859066778606,39.93918398564329,42303.56406102874,25481.73123632105,25481.73123632105,67785.29529734979,77441.36558686495,77441.36558686495,25481.73123632105,102923.096823186,102923.096823186,102923.096823186,126979.24590476308,91624.46941658054,56486.7254789829,39041.93770844182,24056.149081577074,0.0,63098.0867900189,20447.726719340513,1546.0375309084002,0.0,0.8852414227461151,2.9178266234508445,0.0014959135982669303,349558.4042005942,1551912.6883138386,4.439637753418948,1551912.6883138386,4.439637753418948,0.85,0.09956268666732623,4.027634451161993,1.2677743719378487,1.0,0.0,4.027634451164501,1.2863782074786156,1.286666783064723,3.1309877824006493,19336.610595736773,1971.7855328513583,4632.441516551485,4632.441516551485,5.500712992333758,3.5983774491183347,-2.3031250545168245,5.901502503635159,4.2963561293810955,4.2963561293810955,1.227530322680313,0.0,0.0,0.00022432015846554225,1.0000224286108055,0.00022431512738885228,199.2382907886942,0.0,1.0192634849651682e-06,2.888592716391287,0.0018140554905828681,7.527157579025546e-05,0.0001490485826752868,0.0006003132064798517,0.09956268666334175,0.07178203073744022,0.027780655925901534,0.09956266256672047,0.07178203074031293,0.027780655927013308,0.375466584878516,0.375466584878516,0.14531089151186707,0.0,3.979039320256561e-13,5.11449941944187,3.979039320256561e-13,3.979039320256561e-13,5.107789946874618,3.979039320256561e-13,24056.149081577074,20447.726719340513,0.85,1.0742844790671582,0.6704413115061435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730234760352794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.59319495479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.360678878264,1546.0375309084002,0.375466584878516,0.14531089151186707,6.112874298809886,4.2963561293810955
1656.0,-30.3823979375492,3.600610743588569,34.969828464429916,23.78392709596085,4.654317572321703,-26.878779587964292,-40.41040447829289,1.1506992227370536,-5.370260443233576,-5.370260443233954,39.93915472102407,42302.94461447671,25482.00466357165,25482.00466357165,67784.94927804836,77440.76389051926,77440.76389051926,25482.00466357165,102922.7685540909,102922.7685540909,102922.7685540909,126978.94942527731,91624.16270664672,56486.400319894696,39041.95820750225,24056.180871186418,0.0,63098.13907868866,20447.753740508455,1545.9824149077215,0.0,0.8852446147469569,2.9178136639570766,0.0014959135982669303,349566.58587306266,1551911.4281164615,4.439530237824286,1551911.4281164615,4.439530237824286,0.85,0.09955907611763085,4.027634451161993,1.2677728625154128,1.0,0.0,4.027634451160935,1.2863761347312899,1.28666470338022,3.130992827384288,19336.54586706119,1971.778932363365,4632.441516551485,4632.441516551485,5.500772016770358,3.600610743588569,-2.303243553732281,5.90385429732085,4.294690763705489,4.294690763705489,1.227054503915854,0.0,0.0,0.00022431512738885228,1.0000221568851086,0.00022431015737446662,199.23846654286484,0.0,1.0023831205355744e-06,2.8407537635978177,0.0018150578737034038,7.527096379290429e-05,0.000149044163595948,0.0006002954080436643,0.09955907611407981,0.07178171446836358,0.027777361645716227,0.09955902997076702,0.07178171447092385,0.02777736164670699,0.3754663895116502,0.3754663895116502,0.1452942248452004,0.0,3.979039320256561e-13,5.112575620372979,3.979039320256561e-13,3.979039320256561e-13,5.1060272186063,3.979039320256561e-13,24056.180871186418,20447.753740508455,0.85,1.0742781049931576,0.670430938727391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730128068633764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.545356001996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.343643028196,1545.9824149077215,0.3754663895116502,0.1452942248452004,6.112874298809886,4.294690763705489
1657.0,-30.382607217173703,3.6028419410816115,34.969810109216674,23.784294921811693,4.654839523004626,-26.878915774571542,-40.41047184783963,1.1511480804021739,-5.369654801947263,-5.3696548019476875,39.939122295538716,42302.32016324556,25482.256300834884,25482.256300834884,67784.57646408044,77440.13924307274,77440.13924307274,25482.256300834884,102922.39554390762,102922.39554390762,102922.39554390762,126978.58572950053,91623.83382496846,56486.07084681213,39041.958864618144,24056.190185592903,0.0,63098.14905021105,20447.761657753967,1545.926280630555,0.0,0.8852478543945943,2.917802331484926,0.0014959135982669303,349574.8636133323,1551910.0318063013,4.439421117883585,1551910.0318063013,4.439421117883585,0.85,0.0995554561686746,4.027634451161993,1.267771365731024,1.0,0.0,4.027634451160585,1.2863740400221568,1.2866626018075573,3.1309979258386,19336.476459216487,1971.7718547329096,4632.441516551485,4632.441516551485,5.500826337426612,3.6028419410816115,-2.303356743749602,5.906198684831214,4.293028436619208,4.293028436619208,1.2265795533197736,0.0,0.0,0.00022431015737446662,1.0000218506058702,0.00022430525616871946,199.23863986754492,0.0,9.90218044895689e-07,2.8062779392343824,0.0018160480917482995,7.527038792252405e-05,0.00014903976945194257,0.0006002777100378847,0.0995554561650181,0.07178139133452059,0.027774064830497498,0.09955539267442308,0.07178139133715698,0.027774064831517623,0.375466192840627,0.375466192840627,0.14527755817853374,0.0,3.979039320256561e-13,5.110662522300174,3.979039320256561e-13,3.979039320256561e-13,5.104170321495076,3.979039320256561e-13,24056.190185592903,20447.761657753967,0.85,1.0742720267458261,0.67042093627157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730021486841707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51088017763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.32665216178,1545.926280630555,0.375466192840627,0.14527755817853374,6.112874298809886,4.293028436619208
1658.0,-30.38281349458532,3.6050712994790093,34.96979209956266,23.784674622025364,4.655385860471927,-26.879046820095834,-40.4105308704078,1.1516191859821419,-5.369038603873321,-5.369038603873695,39.939095650220175,42301.67409512025,25482.476992312193,25482.476992312193,67784.15108743244,77439.46386037298,77439.46386037298,25482.476992312193,102921.94085268518,102921.94085268518,102921.94085268518,126978.13384661548,91623.46286844008,56485.72839894952,39041.92718832284,24056.192993930308,0.0,63098.12018225315,20447.764044840762,1545.8704563296508,0.0,0.885251127224219,2.9177940829771343,0.0014959135982669303,349583.2857988332,1551908.8844030926,4.4393108808300825,1551908.8844030926,4.4393108808300825,0.85,0.09955183944596642,4.027634451161993,1.2677697376208386,1.0,0.0,4.027634451161893,1.2863718408432179,1.2866603958301932,3.1310032785869093,19336.398171811572,1971.7638716393033,4632.441516551485,4632.441516551485,5.500873977850462,3.6050712994790093,-2.303462159985974,5.908533459464984,4.291369199102256,4.291369199102256,1.2261054854577875,0.0,0.0,0.00022430525616871946,1.000021537182168,0.00022430042536959795,199.2388107060639,0.0,9.765095667756396e-07,2.7674281122421625,0.0018170246013150752,7.526988340490721e-05,0.00014903537276381225,0.0006002600017853,0.09955183944221464,0.07178107041933343,0.027770769022881208,0.09955188429182629,0.0717810704220386,0.027770769023927822,0.37546599449293894,0.37546599449293894,0.14526089151186708,0.0,3.979039320256561e-13,5.108699950215168,3.979039320256561e-13,3.979039320256561e-13,5.102030036181759,3.979039320256561e-13,24056.192993930308,20447.764044840762,0.85,1.0742657767243164,0.6704110038925999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729915006307162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.47203035064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.309712995384,1545.8704563296508,0.37546599449293894,0.14526089151186708,6.112874298809886,4.291369199102256
1659.0,-30.383016917935333,3.60729812201178,34.9697742524866,23.7850202707574,4.655881244980533,-26.87918039217681,-40.41059778593478,1.1520447192219745,-5.368452816139438,-5.3684528161398255,39.93906436630632,42301.07310863424,25482.781296067584,25482.781296067584,67783.85440470182,77438.85698870265,77438.85698870265,25482.781296067584,102921.63828477023,102921.63828477023,102921.63828477023,126977.86944405307,91623.13864288604,56485.40929243287,39041.92150050352,24056.23115928283,0.0,63098.152659786356,20447.796485390405,1545.8157289084477,0.0,0.8852542602317274,2.917779170020698,0.0014959135982669303,349591.29248398775,1551907.537253074,4.439205353846608,1551907.537253074,4.439205353846608,0.85,0.09954823124793861,4.027634451161993,1.26776825951878,1.0,0.0,4.027634451164755,1.286369855242771,1.2866584035698245,3.131008111506061,19336.3297466046,1971.7568942100106,4632.441516551485,4632.441516551485,5.500939667563825,3.60729812201178,-2.3035869530679896,5.9108850750797695,4.2897131254539405,4.2897131254539405,1.2256323215582687,0.0,0.0,0.00022430042536959795,1.0000212392254866,0.00022429566150346762,199.2389791811093,0.0,9.62482671729595e-07,2.727675891681672,0.0018179870839868048,7.526931142303557e-05,0.00014903111394656238,0.0006002428488262232,0.09954823124452808,0.07178075533368328,0.027767475910844806,0.09954820343889714,0.07178075533614248,0.02776747591179614,0.3754657905270969,0.3754657905270969,0.14524422484520041,0.0,3.979039320256561e-13,5.106782431052409,3.979039320256561e-13,3.979039320256561e-13,5.100234434180891,3.979039320256561e-13,24056.23115928283,20447.796485390405,0.85,1.0742605218599648,0.6704011341934819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729808614719917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43227813008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.292826997333,1545.8157289084477,0.3754657905270969,0.14524422484520041,6.112874298809886,4.2897131254539405
1660.0,-30.383217415167667,3.6095230422213915,34.96975650856145,23.785397107154154,4.656411696612433,-26.879307823244645,-40.41065621478481,1.1525021046894255,-5.367840773793887,-5.367840773794289,39.93903167662541,42300.44957258916,25483.009574846477,25483.009574846477,67783.45914743564,77438.23444599335,77438.23444599335,25483.009574846477,102921.24402083983,102921.24402083983,102921.24402083983,126977.47563396169,91622.81176263196,56485.080633425554,39041.923476896,24056.231613121854,0.0,63098.155090017855,20447.796871153576,1545.759073454343,0.0,0.8852575335923518,2.9177688882692623,0.0014959135982669303,349599.6581771655,1551906.1295687654,4.439095099979506,1551906.1295687654,4.439095099979506,0.85,0.09954460531406326,4.027634451161993,1.2677667599869893,1.0,0.0,4.027634451161823,1.2863677201360235,1.2866562618557442,3.13101330833776,19336.260761144436,1971.749859650792,4632.441516551485,4632.441516551485,5.500988945850031,3.6095230422213915,-2.303693754742756,5.913216796964147,4.288060002417124,4.288060002417124,1.225160000690607,0.0,0.0,0.00022429566150346762,1.000020933744006,0.0002242909662537972,199.23914523299365,0.0,9.491478247612162e-07,2.689884935373287,0.001818936231811566,7.526881198703636e-05,0.00014902684951643126,0.0006002256732605126,0.09954460531032584,0.07178042727717136,0.027764178033154476,0.09954457221480824,0.07178042727986637,0.027764178034196882,0.37546558349156084,0.37546558349156084,0.14522755817853375,0.0,3.979039320256561e-13,5.104874363989381,3.979039320256561e-13,3.979039320256561e-13,5.098414414047738,3.979039320256561e-13,24056.231613121854,20447.796871153576,0.85,1.0742542163195354,0.6703912263717058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272970234532828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.39448717377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.275991299735,1545.759073454343,0.37546558349156084,0.14522755817853375,6.112874298809886,4.288060002417124
1661.0,-30.38341538058846,3.6117457826156842,34.96973900954625,23.785765037778788,4.656931769135991,-26.87943401337993,-40.410714434087254,1.1529504019271808,-5.367241081835857,-5.367241081836304,39.93900332227204,42299.83610005556,25483.27115268483,25483.27115268483,67783.10725274039,77437.61784152266,77437.61784152266,25483.27115268483,102920.88899420749,102920.88899420749,102920.88899420749,126977.14860660958,91622.48559665876,56484.75691970845,39041.92075216701,24056.259612402086,0.0,63098.180364569096,20447.820670541772,1545.7039385633109,0.0,0.8852607273794184,2.9177565958867646,0.0014959135982669303,349607.85521165974,1551904.9085732796,4.438987526849832,1551904.9085732796,4.438987526849832,0.85,0.09954099290833693,4.027634451161993,1.2677652307832616,1.0,0.0,4.027634451161119,1.2863656275145072,1.2866541627247154,3.131018401777508,19336.191926427542,1971.7428404631085,4632.441516551485,4632.441516551485,5.501045412367185,3.6117457826156842,-2.303807934658827,5.915553717274511,4.2864100168837105,4.2864100168837105,1.2246885762524886,0.0,0.0,0.0002242909662537972,1.000020669430787,0.0002242863303830149,199.2393091882714,0.0,9.35477530990982e-07,2.651143322828443,0.001819871709342557,7.526831434524852e-05,0.0001490226519085487,0.0006002087668303922,0.09954099290477689,0.07178010878942381,0.027760884115353067,0.0995409613675559,0.071780108791991,0.02776088411634593,0.3754653732953509,0.3754653732953509,0.14521089151186709,0.0,4.547473508864641e-13,5.102986728538042,4.547473508864641e-13,4.547473508864641e-13,5.096584806078852,4.547473508864641e-13,24056.259612402086,20447.820670541772,0.85,1.0742482090783394,0.6703812353328619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729596167894508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.355745561224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.25920744125,1545.7039385633109,0.3754653732953509,0.14521089151186709,6.112874298809886,4.2864100168837105
1662.0,-30.38361002300023,3.613966663891489,34.96972185074128,23.78615535506981,4.6574758506339355,-26.879554811472826,-40.410768043342955,1.1534206391062478,-5.366628203574862,-5.3666282035752815,39.93897823354631,42299.217929242746,25483.494246903363,25483.494246903363,67782.7121761461,77436.99483092547,77436.99483092547,25483.494246903363,102920.48907782882,102920.48907782882,102920.48907782882,126976.76919545619,91622.16140200217,56484.43667312114,39041.91636542336,24056.280117627368,0.0,63098.196483050735,20447.838099983263,1545.6485040796167,0.0,0.8852639770910439,2.917746707781384,0.0014959135982669303,349616.2326422218,1551903.8282028963,4.438878070604433,1551903.8282028963,4.438878070604433,0.85,0.09953737793748162,4.027634451161993,1.267763705425896,1.0,0.0,4.027634451161454,1.2863634318882964,1.2866519606422946,3.1310237459484465,19336.123507741224,1971.7358636987376,4632.441516551485,4632.441516551485,5.501093571468112,3.613966663891489,-2.3039126233245653,5.917879287216055,4.284763081973024,4.284763081973024,1.224218023420864,0.0,0.0,0.0002242863303830149,1.0000203225069522,0.00022428177241513576,199.2394703916609,0.0,9.236476921528848e-07,2.6176175595612756,0.0018207953570347098,7.526785611149936e-05,0.00014901847427151554,0.000600191940835553,0.09953737793378474,0.07177978829738098,0.027757589636403766,0.09953741953699678,0.0717797883000469,0.027757589637434715,0.3754651605380749,0.3754651605380749,0.14519422484520042,0.0,3.979039320256561e-13,5.101101033645307,3.979039320256561e-13,3.979039320256561e-13,5.0947320824994335,3.979039320256561e-13,24056.280117627368,20447.838099983263,0.85,1.0742416733631002,0.6703712671186259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729490095657727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.322219797956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.242467620146,1545.6485040796167,0.3754651605380749,0.14519422484520042,6.112874298809886,4.284763081973024
1663.0,-30.38380171441544,3.61618477941806,34.969704730472344,23.786483087483816,4.657950474582619,-26.87967989922277,-40.41082605309782,1.1538286593896734,-5.366054857732877,-5.366054857733282,39.93894503835681,42298.63064551203,25483.826136811454,25483.826136811454,67782.45678232348,77436.39939067006,77436.39939067006,25483.826136811454,102920.22552748153,102920.22552748153,102920.22552748153,126976.55330144073,91621.83546800954,56484.118103701134,39041.90818256489,24056.3277739592,0.0,63098.23595652409,20447.87860786532,1545.5941508618976,0.0,0.8852670526755098,2.917729552163738,0.0014959135982669303,349624.06984697556,1551902.3987529448,4.438774479778196,1551902.3987529448,4.438774479778196,0.85,0.09953377141657212,4.027634451161993,1.2677622405113658,1.0,0.0,4.027634451162404,1.286361527877725,1.2866500503411578,3.1310283803394654,19336.054721981967,1971.728849503344,4632.441516551485,4632.441516551485,5.501165216173588,3.61618477941806,-2.304042795527828,5.920227574945888,4.283119290795585,4.283119290795585,1.2237483687987385,0.0,0.0,0.00022428177241513576,1.0000200144236546,0.00022427728363456497,199.2396291512527,0.0,9.081271063000649e-07,2.573632219254384,0.0018217034841410099,7.526736026668016e-05,0.0001490144121484556,0.000600175580088772,0.09953377141329514,0.07177947371162273,0.027754297701672405,0.0995336798365164,0.07177947371398596,0.027754297702586157,0.37546494459124957,0.37546494459124957,0.14517755817853376,0.0,3.979039320256561e-13,5.09926084189533,3.979039320256561e-13,3.979039320256561e-13,5.092998150945277,3.979039320256561e-13,24056.3277739592,20447.87860786532,0.85,1.0742369537720027,0.6703615402918175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729384113310565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27823445765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.225787771144,1545.5941508618976,0.37546494459124957,0.14517755817853376,6.112874298809886,4.283119290795585
1664.0,-30.38399073464401,3.618401323304888,34.969687750631884,23.786877456028037,4.658501690194876,-26.879794922754144,-40.41087121060116,1.1543058783050668,-5.365431252846577,-5.3654312528468955,39.93891488808396,42298.00165459757,25484.014733580505,25484.014733580505,67782.01638817808,77435.76382356376,77435.76382356376,25484.014733580505,102919.77855714427,102919.77855714427,102919.77855714427,126976.09653269741,91621.49933755395,56483.78783252858,39041.90167225041,24056.31797555314,0.0,63098.21964780355,20447.870279220166,1545.5371248141964,0.0,0.8852703760070333,2.9177216337550487,0.0014959135982669303,349632.5942115034,1551901.100423939,4.438662544960402,1551901.100423939,4.438662544960402,0.85,0.09953014128109573,4.027634451161993,1.267760690427386,1.0,0.0,4.027634451164322,1.2863592992203683,1.2866478154094425,3.1310338049431805,19335.98378434085,1971.7216158770682,4632.441516551485,4632.441516551485,5.501205928348449,3.618401323304888,-2.3041390747820247,5.9225403980869125,4.281478366752586,4.281478366752586,1.2232795333578819,0.0,0.0,0.00022427728363456497,1.0000197355542226,0.0002242728574854254,199.23978569877676,0.0,8.943429762665956e-07,2.5345679947395316,0.0018225978271172764,7.526697427999866e-05,0.0001490103093545663,0.0006001590555347574,0.09953014127722767,0.07177914202149784,0.02775099925572983,0.09953011097949492,0.07177914202428742,0.027750999256808306,0.37546472759617894,0.37546472759617894,0.1451608915118671,0.0,3.410605131648481e-13,5.097395406558746,3.410605131648481e-13,3.410605131648481e-13,5.091127944994071,3.410605131648481e-13,24056.31797555314,20447.870279220166,0.85,1.0742302519234006,0.6703517451156795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729278264114463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23917023314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.20916055236,1545.5371248141964,0.37546472759617894,0.1451608915118671,6.112874298809886,4.281478366752586
1665.0,-30.384176933556596,3.6206154712939216,34.969671088752044,23.787241579871647,4.659011118822659,-26.879911585924553,-40.4109203844331,1.1547457711905817,-5.36484324920832,-5.364843249208702,39.93889018964996,42297.40140668916,25484.30224131575,25484.30224131575,67781.70364800491,77435.17505995548,77435.17505995548,25484.30224131575,102919.47730127122,102919.47730127122,102919.47730127122,126975.85140561979,91621.1919533357,56483.468206899735,39041.915273817736,24056.374104348557,0.0,63098.28937816629,20447.917988696274,1545.4832849253967,0.0,0.8852734958932379,2.9177069914980027,0.0014959135982669303,349640.6320743668,1551900.0368622593,4.4385574630015485,1551900.0368622593,4.4385574630015485,0.85,0.09952653957958309,4.027634451161993,1.2677591623226183,1.0,0.0,4.027634451161058,1.286357245482367,1.286645755516905,3.131038803805768,19335.918913362937,1971.7150008782753,4632.441516551485,4632.441516551485,5.501267992323616,3.6206154712939216,-2.304258057909151,5.924873529203072,4.279840665457477,4.279840665457477,1.2228116187021363,0.0,0.0,0.0002242728574854254,1.000019441008381,0.00022426849747968634,199.2399399098856,0.0,8.818650060364025e-07,2.4992054271071646,0.0018234796921233127,7.526655396556959e-05,0.00014900630351985582,0.0006001429214968719,0.09952653957618778,0.07177883062860392,0.027747708947583858,0.09952649506567911,0.07177883063105263,0.027747708948530462,0.3754645070042733,0.3754645070042733,0.1451442248452004,0.0,3.979039320256561e-13,5.095575323857929,3.979039320256561e-13,3.979039320256561e-13,5.089421052912314,3.979039320256561e-13,24056.374104348557,20447.917988696274,0.85,1.0742241083869892,0.670341491402225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729172491082617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.2038076655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.192580456634,1545.4832849253967,0.3754645070042733,0.1451442248452004,6.112874298809886,4.279840665457477
1666.0,-30.384360286138154,3.6228275428654624,34.96965458153683,23.7876143650152,4.659532152330747,-26.880024526432933,-40.41096515776587,1.1551963926252684,-5.3642423728123845,-5.36424237281275,39.93886137079608,42296.79540553937,25484.551411414915,25484.551411414915,67781.34681695429,77434.57424342362,77434.57424342362,25484.551411414915,102919.12565483853,102919.12565483853,102919.12565483853,126975.52620420519,91620.87606550175,56483.1463706731,39041.921883142946,24056.400549366663,0.0,63098.32243250961,20447.940466961663,1545.42788676358,0.0,0.8852766970939595,2.9176946486308784,0.0014959135982669303,349648.8460544791,1551898.7958681367,4.438449642777697,1551898.7958681367,4.438449642777697,0.85,0.09952292357757839,4.027634451161993,1.2677576842205602,1.0,0.0,4.027634451162844,1.2863551413026297,1.286643645256425,3.131043925461675,19335.85224776503,1971.708202879172,4632.441516551485,4632.441516551485,5.501321780395903,3.6228275428654624,-2.304367870328529,5.927195413193991,4.278205935639677,4.278205935639677,1.2223445530399075,0.0,0.0,0.00022426849747968634,1.0000191438494512,0.00022426420419952386,199.2400917638519,0.0,8.686872814587482e-07,2.4618597556540927,0.0018243483794047714,7.526617126639377e-05,0.00014900232621329257,0.0006001269023599348,0.09952292357400531,0.07177850883120909,0.02774441474279622,0.09952286638252665,0.07177850883378609,0.0277444147437923,0.3754642850426693,0.3754642850426693,0.14512755817853373,0.0,3.410605131648481e-13,5.09376923250494,3.410605131648481e-13,3.410605131648481e-13,5.087695532594466,3.410605131648481e-13,24056.400549366663,20447.940466961663,0.85,1.0742178904907287,0.6703315361637436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729066833545244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16646199405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.176050580596,1545.42788676358,0.3754642850426693,0.14512755817853373,6.112874298809886,4.278205935639677
1667.0,-30.384541051921115,3.6250379411442317,34.969638551086135,23.788012365717464,4.660092854194772,-26.88013117136154,-40.41100147934628,1.1556829736351637,-5.363624581712372,-5.363624581712725,39.938842243103274,42296.165296460335,25484.75220654766,25484.75220654766,67780.917503008,77433.91490429307,77433.91490429307,25484.75220654766,102918.66711084073,102918.66711084073,102918.66711084073,126975.08988156843,91620.51667075486,56482.81551180438,39041.89017661165,24056.422770727702,0.0,63098.31294733935,20447.959355118546,1545.373068582199,0.0,0.885279949925412,2.9176867069166703,0.0014959135982669303,349657.29141653556,1551897.9721940765,4.438340084106383,1551897.9721940765,4.438340084106383,0.85,0.09951931367172574,4.027634451161993,1.2677561176521706,1.0,0.0,4.0276344511618944,1.2863528683598746,1.286641366280933,3.1310494579122032,19335.776400381517,1971.700468598504,4632.441516551485,4632.441516551485,5.501365125817972,3.6250379411442317,-2.304465627715083,5.929503568859315,4.276574269682581,4.276574269682581,1.2218783627664518,0.0,0.0,0.00022426420419952386,1.0000188737873617,0.00022425997156450683,199.24024147561332,0.0,8.553935335404108e-07,2.424185274053524,0.001825203772938312,7.526586080972602e-05,0.00014899834338979784,0.0006001108610028146,0.09951931366800795,0.07177819133506416,0.027741122332943798,0.099519430973528,0.07177819133774561,0.027741122333980125,0.3754640616207266,0.3754640616207266,0.14511089151186707,0.0,3.410605131648481e-13,5.0919060779589245,3.410605131648481e-13,3.410605131648481e-13,5.085636477499008,3.410605131648481e-13,24056.422770727702,20447.959355118546,0.85,1.0742112480816508,0.670321650782643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728961276253354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12878751245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.159571519427,1545.373068582199,0.3754640616207266,0.14511089151186707,6.112874298809886,4.276574269682581
1668.0,-30.38471910250689,3.6272453676502705,34.969622602730446,23.788341599889122,4.660556175558379,-26.880245110900727,-40.4110539360903,1.1560821839521902,-5.363063082086967,-5.363063082087369,39.938812573359314,42295.61392277399,25485.108819275403,25485.108819275403,67780.7227420494,77433.37155974921,77433.37155974921,25485.108819275403,102918.48037902461,102918.48037902461,102918.48037902461,126974.9832955567,91620.23275033767,56482.52283369418,39041.89990738166,24056.502916532085,0.0,63098.40282391374,20448.02747905227,1545.31996173547,0.0,0.8852829512165361,2.91766662679692,0.0014959135982669303,349664.96739868063,1551896.6945603197,4.438238998048894,1551896.6945603197,4.438238998048894,0.85,0.09951571718957228,4.027634451161993,1.2677547071361919,1.0,0.0,4.027634451161728,1.2863510050221854,1.2866394970804045,3.1310539933791475,19335.716481250936,1971.6943585476117,4632.441516551485,4632.441516551485,5.501442107411043,3.6272453676502705,-2.304599971237746,5.931845338888016,4.2749457857347855,4.2749457857347855,1.22141308163851,0.0,0.0,0.00022425997156450683,1.0000185903178767,0.0002242558025778512,199.2403889388202,0.0,8.433112228703981e-07,2.389944005614708,0.0018260470841611823,7.526541244074327e-05,0.00014899455912376357,0.0006000956193625626,0.09951571718645585,0.07177788319321672,0.027737833993239126,0.09951566347066607,0.07177788319546448,0.027737833994107796,0.3754638323646183,0.3754638323646183,0.1450942248452004,0.0,3.979039320256561e-13,5.0901420419381225,3.979039320256561e-13,3.979039320256561e-13,5.084161083129857,3.979039320256561e-13,24056.502916532085,20448.02747905227,0.85,1.0742066313659702,0.6703119576704138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272885579996731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.09454624401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.143138168703,1545.31996173547,0.3754638323646183,0.1450942248452004,6.112874298809886,4.2749457857347855
1669.0,-30.38489388816084,3.629451574173569,34.96960691614049,23.788763034995668,4.661133972048196,-26.880344663249232,-40.41108536822719,1.1565847471365613,-5.362427366711927,-5.362427366712329,39.9387883011093,42294.9894461791,25485.255217204078,25485.255217204078,67780.24466338317,77432.73807073984,77432.73807073984,25485.255217204078,102917.99328794391,102917.99328794391,102917.99328794391,126974.48759671584,91619.90371240744,56482.201932331176,39041.890866751404,24056.494308771926,0.0,63098.38517552333,20448.020162456138,1545.2630626290272,0.0,0.8852863150444865,2.9176609109811804,0.0014959135982669303,349673.6581071045,1551895.6493531736,4.438125701987624,1551895.6493531736,4.438125701987624,0.8500000000000001,0.09951208762577682,4.027634451161993,1.2677531526563697,1.0,0.0,4.027634451161879,1.28634865688942,1.28663714305797,3.131059708882819,19335.6470404305,1971.6872775545676,4632.441516551485,4632.441516551485,5.501473710169146,3.629451574173569,-2.3046845010036106,5.93413607517718,4.2733200892993475,4.2733200892993475,1.2209485969426708,0.0,0.0,0.0002242558025778512,1.0000182494486127,0.00022425171010779127,199.2405336981673,0.0,8.306305227472097e-07,2.3540069014655924,0.0018268777146839294,7.526514377875459e-05,0.00014899065879909662,0.0006000799102805633,0.09951208762179467,0.07177755117738724,0.027734536444407428,0.09951218244595131,0.07177755118025954,0.027734536445517273,0.375463603212265,0.375463603212265,0.14507755817853374,0.0,3.979039320256561e-13,5.088332133887832,3.979039320256561e-13,3.979039320256561e-13,5.0823097440439255,3.979039320256561e-13,24056.494308771926,20448.020162456138,0.85,1.074199355099756,0.6703022482829856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728750466644527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05860913986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.126753186905,1545.2630626290272,0.375463603212265,0.14507755817853374,6.112874298809886,4.2733200892993475
1670.0,-30.385066080616387,3.631654615862735,34.96959135671006,23.78906754255297,4.661587091320099,-26.880454349905172,-40.41112958276642,1.1569753606086923,-5.361875387349016,-5.36187538734943,39.93876063169689,42294.42920564108,25485.63499730008,25485.63499730008,67780.06420294115,77432.13573554295,77432.13573554295,25485.63499730008,102917.77073284303,102917.77073284303,102917.77073284303,126974.34857148031,91619.55430662584,56481.89392543254,39041.84486799256,24056.577838637277,0.0,63098.42270662983,20448.091162841683,1545.210870926853,0.0,0.885289259832015,2.9176407763398906,0.0014959135982669303,349681.2042186559,1551894.4578586966,4.438026519973593,1551894.4578586966,4.438026519973593,0.85,0.09950849913012867,4.027634451161993,1.2677516987314452,1.0,0.0,4.027634451162164,1.286346833588602,1.2866353140836349,3.1310641469267275,19335.57330113813,1971.6797582393715,4632.441516551485,4632.441516551485,5.501555692876242,3.631654615862735,-2.3048237005453083,5.936478316408044,4.27169770387996,4.27169770387996,1.2204850582514173,0.0,0.0,0.00022425171010779127,1.0000179787147705,0.00022424767842274296,199.24067630998206,0.0,8.15385918885871e-07,2.3108036941225585,0.0018276931006028154,7.526476586239105e-05,0.00014898694424540023,0.000600064949416125,0.09950849912713094,0.07177724856122632,0.027731250565904628,0.09950846568840864,0.07177724856338863,0.027731250566740046,0.3754633701839886,0.3754633701839886,0.14506089151186707,0.0,3.979039320256561e-13,5.086552105272972,3.979039320256561e-13,3.979039320256561e-13,5.080488875289063,3.979039320256561e-13,24056.577838637277,20448.091162841683,0.85,1.074195856179768,0.6702929707496024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272864519269023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.015405932514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.110427677553,1545.210870926853,0.3754633701839886,0.14506089151186707,6.112874298809886,4.27169770387996
1671.0,-30.385235483050288,3.633856006948625,34.96957575097736,23.78945342442023,4.662123179712372,-26.88055322740002,-40.41116084028033,1.1574409240621126,-5.361259712116578,-5.361259712116918,39.93872816417898,42293.82733194971,25485.833069693366,25485.833069693366,67779.66040164308,77431.52721777846,77431.52721777846,25485.833069693366,102917.36028747183,102917.36028747183,102917.36028747183,126973.9333524794,91619.23118306037,56481.576697451485,39041.83831734321,24056.57306500757,0.0,63098.41138235078,20448.087105256436,1545.1537928291334,0.0,0.8852925502256896,2.9176310578722133,0.0014959135982669303,349689.6212674586,1551893.0597500827,4.437915698284691,1551893.0597500827,4.437915698284691,0.85,0.09950486625278253,4.027634451161993,1.2677501607360324,1.0,0.0,4.027634451162945,1.2863446586947576,1.286633133515635,3.13106944078953,19335.505108497022,1971.672804525197,4632.441516551485,4632.441516551485,5.501598450543573,3.633856006948625,-2.3049202023636357,5.938776209312261,4.270078040746481,4.270078040746481,1.2200222973561374,0.0,0.0,0.00022424767842274296,1.0000176874291817,0.00022424371212796527,199.24081661124472,0.0,8.032756556943874e-07,2.276483208237894,0.0018284963762585098,7.526449869508785e-05,0.00014898317972765511,0.0006000497873147628,0.0995048662489974,0.07177691378013003,0.02772795246886737,0.09950482836272352,0.07177691378286039,0.027727952469922146,0.3754631346610542,0.3754631346610542,0.1450442248452004,0.0,3.410605131648481e-13,5.084762655042766,3.410605131648481e-13,3.410605131648481e-13,5.078783642201529,3.410605131648481e-13,24056.57306500757,20448.087105256436,0.85,1.0741896494180467,0.6702835523966882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728540070903722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.981085446634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.094148292423,1545.1537928291334,0.3754631346610542,0.1450442248452004,6.112874298809886,4.270078040746481
1672.0,-30.38540220467395,3.636054905470423,34.96956032491964,23.789803753048204,4.662618222116488,-26.88065379703342,-40.41119607919825,1.1578698144760047,-5.360680532266429,-5.360680532266852,39.9387021861212,42293.253621915435,25486.132177384156,25486.132177384156,67779.38579929959,77430.9407471984,77430.9407471984,25486.132177384156,102917.07292458255,102917.07292458255,102917.07292458255,126973.70614613936,91618.91240575988,56481.26996151215,39041.82493805303,24056.633221556807,0.0,63098.45815960984,20448.138238323285,1545.1001526269827,0.0,0.8852956288097948,2.917615086560713,0.0014959135982669303,349697.5395240278,1551891.941089757,4.437812010922445,1551891.941089757,4.437812010922445,0.85,0.09950126398716984,4.027634451161993,1.267748716701754,1.0,0.0,4.0276344511614175,1.2863426556480744,1.28663112491747,3.131074316378651,19335.437833100335,1971.6659443439235,4632.441516551485,4632.441516551485,5.501663018588245,3.636054905470423,-2.305040075569112,5.9410949810395355,4.268461551417162,4.268461551417162,1.2195604432620464,0.0,0.0,0.00022424371212796527,1.0000174075454453,0.0002242398086633053,199.24095469239703,0.0,7.902478104285389e-07,2.2395622947544793,0.0018292866240689383,7.526419749858902e-05,0.00014897951462937626,0.000600035025638668,0.09950126398386844,0.07177660086372739,0.02772466312014105,0.09950117537497723,0.07177660086610893,0.02772466312106091,0.37546289538412947,0.37546289538412947,0.14502755817853374,0.0,3.979039320256561e-13,5.083008356317691,3.979039320256561e-13,3.979039320256561e-13,5.077100038482683,3.979039320256561e-13,24056.633221556807,20448.138238323285,0.85,1.0741845011148952,0.6702739631915111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728435029027096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.944164533146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.077919060976,1545.1001526269827,0.37546289538412947,0.14502755817853374,6.112874298809886,4.268461551417162
1673.0,-30.385566028000294,3.6382522310458,34.969545255806956,23.790212196204834,4.663177303437252,-26.880745353339147,-40.411218675412215,1.158356628776153,-5.360062546873962,-5.3600625468742935,39.93868173075616,42292.639833154026,25486.320930954716,25486.320930954716,67778.96076410875,77430.33043863246,77430.33043863246,25486.320930954716,102916.65136958717,102916.65136958717,102916.65136958717,126973.31077821579,91618.59454707081,56480.94784519293,39041.8296687532,24056.659408628624,0.0,63098.48907738182,20448.16049733433,1545.0449805947287,0.0,0.8852988870271489,2.917606156348744,0.0014959135982669303,349705.9884657403,1551891.0602466115,4.437702274002225,1551891.0602466115,4.437702274002225,0.85,0.09949764846539425,4.027634451161993,1.2677471935423097,1.0,0.0,4.027634451163843,1.2863403808496827,1.286628844587497,3.131079853453383,19335.37075156923,1971.6591039314374,4632.441516551485,4632.441516551485,5.501703764611675,3.6382522310458,-2.3051334809142823,5.943385711960082,4.266847979149485,4.266847979149485,1.2190994226141387,0.0,0.0,0.0002242398086633053,1.0000171049523734,0.00022423597311766475,199.24109037330462,0.0,7.777300254579038e-07,2.2040868921476995,0.0018300643540943961,7.526400436326374e-05,0.00014897580430004158,0.0006000200817884144,0.09949764846166488,0.07177627825691871,0.02772137020474617,0.09949768405868416,0.07177627825960904,0.02772137020578521,0.37546265404357043,0.37546265404357043,0.14501089151186708,0.0,3.410605131648481e-13,5.081237183043584,3.410605131648481e-13,3.410605131648481e-13,5.075335614449216,3.410605131648481e-13,24056.659408628624,20448.16049733433,0.85,1.074177238713069,0.6702639072908352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728330107232153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.90868913054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.061737888347,1545.0449805947287,0.37546265404357043,0.14501089151186708,6.112874298809886,4.266847979149485
1674.0,-30.385727116163878,3.6404472291745473,34.969530648831395,23.79059022003787,4.663695948661885,-26.880838491825795,-40.411249024886615,1.1588073243240338,-5.359477169399213,-5.359477169399599,39.93866505320882,42292.07004281523,25486.600224550457,25486.600224550457,67778.67026736568,77429.76060316346,77429.76060316346,25486.600224550457,102916.36082771391,102916.36082771391,102916.36082771391,126973.10259101482,91618.29968572638,56480.65229529913,39041.830433808056,24056.74176330091,0.0,63098.572197108966,20448.230498805773,1544.9924943594344,0.0,0.8853019633846713,2.917591088029883,0.0014959135982669303,349713.99174794945,1551890.3420830613,4.437598662628176,1551890.3420830613,4.437598662628176,0.85,0.09949405688105388,4.027634451161993,1.2677457143412907,1.0,0.0,4.0276344511609095,1.28633827529348,1.286626733625054,3.13108497859405,19335.308523443564,1971.652758428573,4632.441516551485,4632.441516551485,5.501764055409678,3.6404472291745473,-2.3052476214624837,5.945694850637031,4.265237597207175,4.265237597207175,1.2186393134877644,0.0,0.0,0.00022423597311766475,1.0000168193914107,0.000224232201668498,199.2412237890696,0.0,7.641982956023685e-07,2.1657379697371124,0.0018308285523899984,7.526374495965997e-05,0.0001489722281580048,0.0006000056783955448,0.09949405687774504,0.07177597269708158,0.027718084180663467,0.09949413593889223,0.07177597269946856,0.027718084181585317,0.3754624088588488,0.3754624088588488,0.1449942248452004,0.0,3.979039320256561e-13,5.0795085020971555,3.979039320256561e-13,3.979039320256561e-13,5.073714437325634,3.979039320256561e-13,24056.74176330091,20448.230498805773,0.85,1.0741712198437217,0.6702539941902672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728225261635493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87034020813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.045609220888,1544.9924943594344,0.3754624088588488,0.1449942248452004,6.112874298809886,4.265237597207175
1675.0,-30.385885928118086,3.64263959665393,34.96951600417011,23.790927591640525,4.664172452717057,-26.880933795349673,-40.411279688682384,1.1592203199483966,-5.358905802520326,-5.358905802520702,39.938634741555106,42291.51128782533,25486.91590247424,25486.91590247424,67778.42719029957,77429.19669131449,77429.19669131449,25486.91590247424,102916.11259378873,102916.11259378873,102916.11259378873,126972.91408562414,91617.99277056707,56480.34992634258,39041.82538247166,24056.80149183542,0.0,63098.62687430708,20448.281268060106,1544.938505934789,0.0,0.8853050173470159,2.9175732761449313,0.0014959135982669303,349721.80361592886,1551889.0368123509,4.437495805999745,1551889.0368123509,4.437495805999745,0.85,0.09949045051487218,4.027634451161993,1.2677443043747925,1.0,0.0,4.027634451160778,1.2863363464003938,1.2866247994478135,3.1310896737332214,19335.243751456786,1971.6461535240667,4632.441516551485,4632.441516551485,5.501832200452126,3.64263959665393,-2.3053704986863046,5.948010095340234,4.26363017536109,4.26363017536109,1.2181800501031685,0.0,0.0,0.000224232201668498,1.000016581749681,0.0002242284835679121,199.24135531979704,0.0,7.51428147441079e-07,2.129547369848018,0.0018315799805374395,7.526348287032206e-05,0.00014896871879817596,0.0005999915439769967,0.0994904505116312,0.07177565636704206,0.027714794144589147,0.0994903950159584,0.0717756563693802,0.027714794145491977,0.3754621619958827,0.3754621619958827,0.14497755817853372,0.0,3.979039320256561e-13,5.077821885581898,3.979039320256561e-13,3.979039320256561e-13,5.072169216497343,3.979039320256561e-13,24056.80149183542,20448.281268060106,0.85,1.0741664367009869,0.6702445581275536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728120528235036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.83414960824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.029529887077,1544.938505934789,0.3754621619958827,0.14497755817853372,6.112874298809886,4.26363017536109
1676.0,-30.386041555244606,3.644830568687594,34.96950167148621,23.791334533039503,4.664739929796779,-26.881017134347108,-40.41129341404883,1.1597155088992928,-5.358282090040177,-5.3582820900405,39.93861453922276,42290.89624300489,25487.083355960203,25487.083355960203,67777.97959896509,77428.54643873344,77428.54643873344,25487.083355960203,102915.62979469364,102915.62979469364,102915.62979469364,126972.44167259149,91617.63505816855,56480.02656758861,39041.787211755494,24056.811877897853,0.0,63098.59908965335,20448.290096213175,1544.8829377531554,0.0,0.8853083039056181,2.917566302883564,0.0014959135982669303,349730.3313221883,1551888.1668664552,4.437385116124748,1551888.1668664552,4.437385116124748,0.85,0.09948683117422466,4.027634451161993,1.2677426921995365,1.0,0.0,4.027634451162133,1.2863340319694965,1.2866224797149508,3.131095307332662,19335.16825911943,1971.6384554480308,4632.441516551485,4632.441516551485,5.50186834844997,3.644830568687594,-2.3054579132823667,5.950288481969961,4.262025618265995,4.262025618265995,1.2177216052188558,0.0,0.0,0.0002242284835679121,1.0000162492361964,0.00022422484008552447,199.241484212946,0.0,7.407993999510537e-07,2.099425499461286,0.0018323207799373906,7.526336555725935e-05,0.00014896511801065274,0.0005999770413211169,0.09948683117042394,0.07177533066193666,0.027711500508487277,0.09948694810236597,0.07177533066467875,0.027711500509545905,0.375461915189776,0.375461915189776,0.14496089151186706,0.0,3.410605131648481e-13,5.076059344836949,3.410605131648481e-13,3.410605131648481e-13,5.070203144105619,3.410605131648481e-13,24056.811877897853,20448.290096213175,0.85,1.0741598161737802,0.6702351059001496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728015921494016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80402773785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.013490783722,1544.8829377531554,0.375461915189776,0.14496089151186706,6.112874298809886,4.262025618265995
1677.0,-30.38619468920722,3.647018484419881,34.96948747851702,23.79165891269224,4.66519822173806,-26.88110914839772,-40.41131971227003,1.1601126809285287,-5.357730096476757,-5.357730096477173,39.93858994331654,42290.344119214315,25487.450112125647,25487.450112125647,67777.79423133997,77428.0037044931,77428.0037044931,25487.450112125647,102915.45381661874,102915.45381661874,102915.45381661874,126972.36780541595,91617.33965473592,56479.72110587545,39041.798387622744,24056.913988797216,0.0,63098.712376419964,20448.376890477633,1544.8311345985212,0.0,0.8853112370380757,2.9175450520155812,0.0014959135982669303,349737.87858802587,1551887.1077264857,4.437286329956078,1551887.1077264857,4.437286329956078,0.85,0.09948324411767653,4.027634451161993,1.2677412679465494,1.0,0.0,4.027634451161896,1.2863321770267586,1.2866206196692875,3.1310998224980335,19335.105916590386,1971.6320982792683,4632.441516551485,4632.441516551485,5.501947519695662,3.647018484419881,-2.305592130564321,5.952610614984202,4.26042429415724,4.26042429415724,1.2172640840449258,0.0,0.0,0.00022422484008552447,1.0000159889398048,0.00022422125502537493,199.24161104135655,0.0,7.25932838613198e-07,2.0572936646298032,0.0018330467127760039,7.526314078232013e-05,0.00014896169930320435,0.0005999632720172193,0.09948324411469861,0.07177502792968746,0.02770821618501116,0.09948321708045715,0.07177502793183596,0.027708216185840566,0.37546166269867587,0.37546166269867587,0.1449442248452004,0.0,3.979039320256561e-13,5.074378893114783,3.979039320256561e-13,3.979039320256561e-13,5.068713725973339,3.979039320256561e-13,24056.913988797216,20448.376890477633,0.85,1.0741549498982896,0.6702251524076781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727911382472632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.76189590302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.997510189349,1544.8311345985212,0.37546166269867587,0.1449442248452004,6.112874298809886,4.26042429415724
