time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1678.0,-30.386344944108203,3.6492050979547934,34.969473509133095,23.7920761568472,4.665766750042158,-26.881187546497046,-40.411332704219944,1.1606093524309464,-5.357103765641625,-5.357103765641944,39.938568069754766,42289.74904583962,25487.60637581056,25487.60637581056,67777.35542165018,77427.39073729217,77427.39073729217,25487.60637581056,102914.99711310273,102914.99711310273,102914.99711310273,126971.92070320074,91617.01748509881,56479.41605795422,39041.77936349399,24056.92359009801,0.0,63098.702953592,20448.385051583307,1544.775065881003,0.0,0.8853145430365837,2.9175376383215275,0.0014959135982669303,349746.4424030874,1551886.1658155841,4.437174986406338,1551886.1658155841,4.437174986406338,0.85,0.09947961935470509,4.027634451161993,1.267739720609971,1.0,0.0,4.027634451162348,1.2863298553837004,1.2866182928938223,3.1311054736893955,19335.03792526822,1971.625165093913,4632.441516551485,4632.441516551485,5.501981252163595,3.6492050979547934,-2.305676400452293,5.954881498407087,4.258825699684293,4.258825699684293,1.2168073427669408,0.0,0.0,0.00022422125502537493,1.0000156883499522,0.0002242177374190448,199.24173548541359,0.0,7.142931598753882e-07,2.02430681508685,0.0018337610059358793,7.526302973835645e-05,0.00014895822528701848,0.0005999492799499452,0.09947961935086362,0.0717746979352209,0.027704921415642726,0.09947972509556378,0.0717746979379925,0.02770492141671259,0.37546140946462114,0.37546140946462114,0.14492755817853373,0.0,3.410605131648481e-13,5.072657650740439,3.410605131648481e-13,3.410605131648481e-13,5.066971567249823,3.410605131648481e-13,24056.92359009801,20448.385051583307,0.85,1.074148155969216,0.6702158216618651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727806990412631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72890905348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.981574353791,1544.775065881003,0.37546140946462114,0.14492755817853373,6.112874298809886,4.258825699684293
1679.0,-30.386492938582656,3.651389011385444,34.96945989484488,23.79242170080545,4.666256506275038,-26.881271787730423,-40.411354043148435,1.1610353554225619,-5.356537636971439,-5.356537636971776,39.93855047387369,42289.198509817696,25487.930388321827,25487.930388321827,67777.12889813952,77426.8065028578,77426.8065028578,25487.930388321827,102914.73689117962,102914.73689117962,102914.73689117962,126971.7569452981,91616.69124505024,56479.12291001488,39041.74259448374,24057.02005411847,0.0,63098.762648602205,20448.4670460007,1544.7235329576206,0.0,0.8853175232428948,2.9175198939740326,0.0014959135982669303,349754.1832162137,1551885.4081088377,4.437074615772304,1551885.4081088377,4.437074615772304,0.85,0.09947603489312176,4.027634451161993,1.2677383232815194,1.0,0.0,4.027634451161764,1.286327864995642,1.2866162975344226,3.13111031857779,19334.969074918306,1971.6181443121054,4632.441516551485,4632.441516551485,5.502051196384177,3.651389011385444,-2.305799730218014,5.957188741603458,4.257230358908024,4.257230358908024,1.2163515311165782,0.0,0.0,0.0002242177374190448,1.000015452352357,0.0002242142727810983,199.2418580574757,0.0,7.008539899699151e-07,1.9862202075747393,0.0018344618599258492,7.526284735195951e-05,0.00014895489006708527,0.00059993584690324,0.09947603489002863,0.07177439677941058,0.02770163811061805,0.09947613635240764,0.07177439678164234,0.02770163811147942,0.37546115204126873,0.37546115204126873,0.14491089151186706,0.0,3.410605131648481e-13,5.07096010487686,3.410605131648481e-13,3.410605131648481e-13,5.065253543564154,3.410605131648481e-13,24057.02005411847,20448.4670460007,0.85,1.0741435497807017,0.6702064626104757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727702661616944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69082244597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.965691090969,1544.7235329576206,0.37546115204126873,0.14491089151186706,6.112874298809886,4.257230358908024
1680.0,-30.386637968631792,3.6535706972257094,34.969446254620685,23.792786592990183,4.666756699389697,-26.88135231667934,-40.411371051426954,1.1614710474372685,-5.355952322970609,-5.355952322970938,39.93852248983616,42288.64275758351,25488.1976991682,25488.1976991682,67776.84045675171,77426.25826554818,77426.25826554818,25488.1976991682,102914.45596471638,102914.45596471638,102914.45596471638,126971.52772602391,91616.40403100578,56478.827386124096,39041.75182764631,24057.071761307525,0.0,63098.823588953834,20448.510997111396,1544.6689579861084,0.0,0.8853206401682568,2.917504182299735,0.0014959135982669303,349762.1864963804,1551884.2030720527,4.436969641050985,1551884.2030720527,4.436969641050985,0.85,0.09947242194188938,4.027634451161993,1.2677368633123116,1.0,0.0,4.027634451162607,1.2863258290696216,1.2866142566950025,3.1311152743275903,19334.908460694063,1971.6119633813855,4632.441516551485,4632.441516551485,5.502108900479397,3.6535706972257094,-2.305909797013481,5.959480494239191,4.255637847956195,4.255637847956195,1.2158965279874843,0.0,0.0,0.0002242142727810983,1.0000151428475723,0.00022421087758995489,199.24197817446952,0.0,6.903009019554974e-07,1.9563127561418796,0.0018351521608278047,7.526270198044293e-05,0.00014895157080065536,0.0005999224781114143,0.09947242193850248,0.07177407488721635,0.027698347051286123,0.09947243638931699,0.07177407488966014,0.02769834705222923,0.3754608915565716,0.3754608915565716,0.1448942248452004,0.0,3.410605131648481e-13,5.069308884011548,3.410605131648481e-13,3.410605131648481e-13,5.063824297379824,3.410605131648481e-13,24057.071761307525,20448.510997111396,0.85,1.0741379411171277,0.6701970076821943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727598462780003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.660914994536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.949848103526,1544.6689579861084,0.3754608915565716,0.1448942248452004,6.112874298809886,4.255637847956195
1681.0,-30.386780698752915,3.6557500521565784,34.96943262933763,23.793136502522998,4.667251585355671,-26.88143130600378,-40.41138404337687,1.1619021926065591,-5.355372210777887,-5.355372210778298,39.938495644581266,42288.08021344227,25488.47740829581,25488.47740829581,67776.55762173809,77425.67089938938,77425.67089938938,25488.47740829581,102914.14830768519,102914.14830768519,102914.14830768519,126971.27247748524,91616.07461206242,56478.52217236747,39041.724932994395,24057.124169800056,0.0,63098.849102794455,20448.555544330047,1544.6149116438924,0.0,0.8853237260662964,2.917488615804713,0.0014959135982669303,349770.1187915783,1551883.047073711,4.436865711786118,1551883.047073711,4.436865711786118,0.85,0.09946881367388744,4.027634451161993,1.2677354297181593,1.0,0.0,4.027634451163348,1.2863238143278943,1.2866122371339754,3.1311201785270817,19334.83893946386,1971.6048741888274,4632.441516551485,4632.441516551485,5.502169280977803,3.6557500521565784,-2.3060226512575266,5.9617727034141055,4.2540483048703175,4.2540483048703175,1.2154423728200907,0.0,0.0,0.00022421087758995489,1.000014902723773,0.0002242075362869738,199.2420963867391,0.0,6.764645996955042e-07,1.9171006755370588,0.0018358286254275002,7.526259093707806e-05,0.00014894828665287682,0.0005999092507646787,0.09946881367057284,0.07177375631623721,0.02769505735433563,0.09946877194149702,0.07177375631862894,0.027695057355258502,0.37546063030148463,0.37546063030148463,0.14487755817853373,0.0,3.979039320256561e-13,5.067658452695582,3.979039320256561e-13,3.979039320256561e-13,5.062167031757554,3.979039320256561e-13,24057.124169800056,20448.555544330047,0.85,1.074133024380891,0.67018782140623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727494371353327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62170291393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.934059570256,1544.6149116438924,0.37546063030148463,0.14487755817853373,6.112874298809886,4.2540483048703175
1682.0,-30.38692037289417,3.6579275937305753,34.969419272003265,23.793526889663212,4.667789384438125,-26.881503253119817,-40.411392180807866,1.1623722646637744,-5.354770467945684,-5.3547704679460715,39.938476198577355,42287.510824655976,25488.695011120348,25488.695011120348,67776.20583577632,77425.0736249926,77425.0736249926,25488.695011120348,102913.76863611295,102913.76863611295,102913.76863611295,126970.93935733486,91615.75142339838,56478.22604991904,39041.69485942149,24057.170721221915,0.0,63098.86558064341,20448.595113038627,1544.5607629903882,0.0,0.8853268962449348,2.9174770267459618,0.0014959135982669303,349778.34700743976,1551882.2096990054,4.436758944560959,1551882.2096990054,4.436758944560959,0.85,0.09946520502350271,4.027634451161993,1.2677339071081954,1.0,0.0,4.027634451162745,1.2863216169428224,1.286610034957986,3.131125527326828,19334.770733084217,1971.597919073712,4632.441516551485,4632.441516551485,5.502216254657614,3.6579275937305753,-2.306120386853766,5.964047980584342,4.252461694769839,4.252461694769839,1.2149890556485254,0.0,0.0,0.0002242075362869738,1.000014583657664,0.00022420426656870335,199.2422120680983,0.0,6.657282106168204e-07,1.886673748888069,0.001836494353638117,7.52625213858001e-05,0.00014894501490117368,0.0005998960733448036,0.099465205019975,0.07177343736318503,0.027691767656789955,0.09946524598543645,0.07177343736573062,0.027691767657772093,0.37546036737717126,0.37546036737717126,0.14486089151186707,0.0,3.979039320256561e-13,5.0659888259849595,3.979039320256561e-13,3.979039320256561e-13,5.0604619826676185,3.979039320256561e-13,24057.170721221915,20448.595113038627,0.85,1.0741271687231055,0.6701786226348314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727390392262798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59127598728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.918312277874,1544.5607629903882,0.37546036737717126,0.14486089151186707,6.112874298809886,4.252461694769839
1683.0,-30.387057590144725,3.660102505835994,34.96940608476792,23.79387851050126,4.668272793862614,-26.88157842797757,-40.411404544115044,1.162793631695274,-5.354204348967414,-5.354204348967824,39.93845443838049,42286.96955505787,25489.01054734979,25489.01054734979,67775.98010240766,77424.53972172907,77424.53972172907,25489.01054734979,102913.55026907887,102913.55026907887,102913.55026907887,126970.81462824061,91615.46859513759,56477.935196489314,39041.703776275855,24057.264359161734,0.0,63098.96813543759,20448.674705287474,1544.5084503724502,0.0,0.8853298913429163,2.9174581287845154,0.0014959135982669303,349786.0882423775,1551881.2726720152,4.436658074281871,1551881.2726720152,4.436658074281871,0.85,0.09946161205166745,4.027634451161993,1.2677324971416972,1.0,0.0,4.027634451160407,1.286319647806996,1.2866080611745199,3.131130320545577,19334.7110444445,1971.591832526347,4632.441516551485,4632.441516551485,5.502284369112663,3.660102505835994,-2.306241043880187,5.966343549716181,4.250878169898256,4.250878169898256,1.2145366199709302,0.0,0.0,0.00022420426656870335,1.0000143271432052,0.00022420105440809008,199.24232571471964,0.0,6.514659010426018e-07,1.8462543635547337,0.0018371458195391595,7.526241571573159e-05,0.00014894185085297177,0.0005998833297152604,0.09946161204854906,0.07177312951578389,0.02768848253276517,0.09946156942121076,0.0717731295180342,0.027688482533633246,0.37546010085266857,0.37546010085266857,0.1448442248452004,0.0,3.979039320256561e-13,5.064384276525686,3.979039320256561e-13,3.979039320256561e-13,5.059049525274531,3.979039320256561e-13,24057.264359161734,20448.674705287474,0.85,1.0741218454940686,0.6701689552876966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727286500812203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.55085660195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.902621449286,1544.5084503724502,0.37546010085266857,0.1448442248452004,6.112874298809886,4.250878169898256
1684.0,-30.387192077156524,3.662275627195331,34.969393092427346,23.794263938348763,4.668808044908736,-26.88164596066608,-40.411404439341254,1.1632619284180152,-5.353603022054926,-5.353603022055322,39.938433740616,42286.38832223386,25489.225436879653,25489.225436879653,67775.61375911352,77423.93275862717,77423.93275862717,25489.225436879653,102913.15819550682,102913.15819550682,102913.15819550682,126970.46298979715,91615.13259309078,56477.624192668845,39041.67600046881,24057.304794290314,0.0,63098.980794759125,20448.709075146766,1544.4540695925105,0.0,0.8853330638061375,2.9174467294890314,0.0014959135982669303,349794.31106562825,1551880.3813953644,4.4365512311153665,1551880.3813953644,4.4365512311153665,0.85,0.09945800091646242,4.027634451161993,1.2677310031047098,1.0,0.0,4.027634451162197,1.2863174584941552,1.2866058672387268,3.131135649730664,19334.640133903024,1971.5846016634655,4632.441516551485,4632.441516551485,5.502330757076567,3.662275627195331,-2.3063376513987777,5.968613278594109,4.2492974810396085,4.2492974810396085,1.2140849945827452,0.0,0.0,0.00022420105440809008,1.0000140420868586,0.0002241979062016177,199.24243710020323,0.0,6.399983511556054e-07,1.8137553271749858,0.0018377858178903151,7.526241661123992e-05,0.00014893863779685015,0.0005998703886997314,0.09945800091293189,0.07177280854162411,0.027685192371307767,0.09945803525112495,0.0717728085441719,0.027685192372290526,0.3754598342829499,0.3754598342829499,0.14482755817853374,0.0,3.979039320256561e-13,5.06273753730062,3.979039320256561e-13,3.979039320256561e-13,5.057301368748938,3.979039320256561e-13,24057.304794290314,20448.709075146766,0.85,1.0741158241456545,0.6701596093885891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727182735935059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51835756557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.886975184603,1544.4540695925105,0.3754598342829499,0.14482755817853374,6.112874298809886,4.2492974810396085
1685.0,-30.387323859283846,3.664445926714243,34.969380153916376,23.79459732854741,4.66927340653142,-26.8817180479844,-40.411416278779484,1.1636675952319515,-5.3530466384439706,-5.353046638444364,39.93840932382224,42285.868439368234,25489.56405773065,25489.56405773065,67775.43249709888,77423.39798823159,77423.39798823159,25489.56405773065,102912.96204596224,102912.96204596224,102912.96204596224,126970.36295410345,91614.83939736016,56477.34515923995,39041.660264578015,24057.400908141204,0.0,63099.061172719215,20448.790771920023,1544.4018814221126,0.0,0.8853360183390103,2.9174262689064427,0.0014959135982669303,349801.9194484799,1551879.3299722585,4.436451727935201,1551879.3299722585,4.436451727935201,0.85,0.09945440841111848,4.027634451161993,1.2677295766538013,1.0,0.0,4.0276344511622435,1.286315562741561,1.286603967011283,3.131140264351448,19334.578257291818,1971.5782920051006,4632.441516551485,4632.441516551485,5.502403854783208,3.664445926714243,-2.3064634179836263,5.970909344697869,4.247719876826068,4.247719876826068,1.2136342505217337,0.0,0.0,0.0002241979062016177,1.0000137596769594,0.0002241948213532999,199.24254624554135,0.0,6.272563300549751e-07,1.7776444393757993,0.0018384130742203702,7.52623154188446e-05,0.00014893559078277307,0.0005998581164408614,0.09945440840809455,0.0717725008003802,0.02768190760771436,0.09945430889946441,0.07177250080256244,0.027681907608556048,0.37545956404784625,0.37545956404784625,0.14481089151186707,0.0,3.979039320256561e-13,5.06115370248682,3.979039320256561e-13,3.979039320256561e-13,5.055883107270972,3.979039320256561e-13,24057.400908141204,20448.790771920023,0.85,1.0741115832386028,0.6701505165603077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727079057612487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48224667777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.871379041797,1544.4018814221126,0.37545956404784625,0.14481089151186707,6.112874298809886,4.247719876826068
1686.0,-30.387453479408368,3.6666150379166282,34.96936760991025,23.795022814907156,4.669853951594656,-26.88177667008785,-40.41140723330898,1.164177142274132,-5.352420739543788,-5.352420739544117,39.938394937573854,42285.271252954364,25489.70665571376,25489.70665571376,67774.97790866812,77422.76982918633,77422.76982918633,25489.70665571376,102912.4764849001,102912.4764849001,102912.4764849001,126969.90259041602,91614.49857245947,56477.03472723046,39041.6264946989,24057.42610551593,0.0,63099.05260021483,20448.81218968854,1544.3470010884716,0.0,0.8853392941212921,2.9174195891845933,0.0014959135982669303,349810.4785878224,1551878.7104794607,4.436341406193327,1551878.7104794607,4.436341406193327,0.85,0.09945079303577932,4.027634451161993,1.2677280441531913,1.0,0.0,4.0276344511635225,1.2863131797485579,1.2866015795157022,3.131146065026944,19334.506328925654,1971.5709573529855,4632.441516551485,4632.441516551485,5.502434637251284,3.6666150379166282,-2.306542246288874,5.973157284205502,4.2461450432262655,4.2461450432262655,1.2131842980646472,0.0,0.0,0.0002241948213532999,1.0000135339502347,0.00022419178715280954,199.24265360035668,0.0,6.146330336179104e-07,1.741870017273158,0.001839027707253988,7.526239273101738e-05,0.00014893242862228253,0.0005998453804143296,0.09945079303198927,0.07177217652559145,0.027678616506397812,0.09945091505927807,0.0717721765283267,0.02767861650745262,0.37545929359880953,0.37545929359880953,0.1447942248452004,0.0,3.410605131648481e-13,5.059491280877296,3.410605131648481e-13,3.410605131648481e-13,5.054039325544295,3.410605131648481e-13,24057.42610551593,20448.81218968854,0.85,1.0741045248029186,0.6701411433364436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726975515033745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.446472255666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.855832603938,1544.3470010884716,0.37545929359880953,0.1447942248452004,6.112874298809886,4.2461450432262655
1687.0,-30.38758027406034,3.668781041360155,34.96935533797299,23.7953572528437,4.670312089021065,-26.88184499070487,-40.41141847902907,1.1645768056655843,-5.351877624769031,-5.351877624769408,39.938377774112126,42284.77042443114,25490.079586776774,25490.079586776774,67774.85001120792,77422.26860901619,77422.26860901619,25490.079586776774,102912.34819579296,102912.34819579296,102912.34819579296,126969.91269486585,91614.2339879896,56476.7697769187,39041.62690118989,24057.564499072894,0.0,63099.19140026279,20448.92982421196,1544.2968571024664,0.0,0.8853421536737768,2.917396425167652,0.0014959135982669303,349817.9057911975,1551877.971396063,4.436245102680256,1551877.971396063,4.436245102680256,0.85,0.09944721879681581,4.027634451161993,1.2677267149602995,1.0,0.0,4.02763445116141,1.2863113119240606,1.286599707369297,3.1311506116956007,19334.450490491923,1971.5652634173673,4632.441516551485,4632.441516551485,5.5025151414652465,3.668781041360155,-2.3066752582529815,5.975456299613136,4.244573468316842,4.244573468316842,1.2127352766619548,0.0,0.0,0.00022419178715280954,1.0000132389477934,0.00022418881912873725,199.24275861514013,0.0,6.045421572548844e-07,1.7132724736603424,0.0018396322494112429,7.526229661319192e-05,0.00014892949053961762,0.000599833546891368,0.0994472187939746,0.07177188160424781,0.027675337189726788,0.0994472175483547,0.07177188160629835,0.027675337190517464,0.3754590171551375,0.3754590171551375,0.14477755817853372,0.0,3.979039320256561e-13,5.05793494677107,3.979039320256561e-13,3.979039320256561e-13,5.052748892589136,3.979039320256561e-13,24057.564499072894,20448.92982421196,0.85,1.0741001351552288,0.6701317320566336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726872030262033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41787471205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.840325085468,1544.2968571024664,0.3754590171551375,0.14477755817853372,6.112874298809886,4.244573468316842
1688.0,-30.387704819878902,3.6709452317788482,34.9693430573186,23.795733914617472,4.670835319665522,-26.881904776825476,-40.41141338003797,1.1650352766121002,-5.351280067502273,-5.351280067502646,39.93835297631625,42284.211327709,25490.297149756716,25490.297149756716,67774.50847746572,77421.67478051594,77421.67478051594,25490.297149756716,102911.97193027266,102911.97193027266,102911.97193027266,126969.57031704672,91613.9022426313,56476.47216038045,39041.58898027872,24057.598386774058,0.0,63099.18736705278,20448.958628757948,1544.2419186193054,0.0,0.8853453214146957,2.9173841169630097,0.0014959135982669303,349826.0776495944,1551876.9035677,4.436138420538642,1551876.9035677,4.436138420538642,0.85,0.09944360133953944,4.027634451161993,1.2677252445509661,1.0,0.0,4.027634451160837,1.2863091682096495,1.2865975593562624,3.131155829953276,19334.380478290474,1971.558124159675,4632.441516551485,4632.441516551485,5.502562106543849,3.6709452317788482,-2.306771578578697,5.9777168103575455,4.243004571085501,4.243004571085501,1.212287020310143,0.0,0.0,0.00022418881912873725,1.0000130041533433,0.0002241859037808671,199.24286176747407,0.0,5.913573037976588e-07,1.6759065989625652,0.0018402236067150406,7.526234019455213e-05,0.00014892647893418513,0.0005998214172455748,0.09944360133603009,0.07177155550261578,0.0276720458334143,0.09944361596922424,0.07177155550514859,0.02767204583439085,0.37545874124345135,0.37545874124345135,0.14476089151186705,0.0,3.979039320256561e-13,5.056338546110226,3.979039320256561e-13,3.979039320256561e-13,5.051096362314752,3.979039320256561e-13,24057.598386774058,20448.958628757948,0.85,1.0740947911613543,0.6701229142895062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726768694867447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.380508837356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.82486984996,1544.2419186193054,0.37545874124345135,0.14476089151186705,6.112874298809886,4.243004571085501
1689.0,-30.387826724695188,3.673107323462158,34.969331152175236,23.796115710306935,4.671358943630829,-26.88196214682248,-40.41140409009529,1.1654943657584014,-5.350695093373815,-5.350695093374234,39.93833935255222,42283.64640611997,25490.548998002785,25490.548998002785,67774.19540412276,77421.10021618615,77421.10021618615,25490.548998002785,102911.64921418895,102911.64921418895,102911.64921418895,126969.33188299404,91613.58885246635,56476.16770494541,39041.57905280104,24057.68266880509,0.0,63099.26172160613,20449.030268484326,1544.1897001383425,0.0,0.885348383444052,2.9173696353274265,0.0014959135982669303,349834.0775732034,1551876.3169092806,4.436035299004133,1551876.3169092806,4.436035299004133,0.85,0.09944000878884154,4.027634451161993,1.2677237648004667,1.0,0.0,4.027634451160664,1.2863070214946664,1.286595408409757,3.1311610555324125,19334.3143398056,1971.5513799111422,4632.441516551485,4632.441516551485,5.50261647274473,3.673107323462158,-2.3068753945307345,5.979982717992892,4.24143873693074,4.24143873693074,1.2118396391230686,0.0,0.0,0.0002241859037808671,1.0000127284105158,0.00022418305028697237,199.2429627325476,0.0,5.808622526964906e-07,1.6461636241418545,0.0018408044689677372,7.526241959626832e-05,0.0001489234841845988,0.0005998093554889683,0.099440008785555,0.07177124719881597,0.027668761586739032,0.0994401035940352,0.071771247201188,0.027668761587653544,0.3754584622890935,0.3754584622890935,0.1447442248452004,0.0,3.979039320256561e-13,5.054741336777397,3.979039320256561e-13,3.979039320256561e-13,5.049471806272834,3.979039320256561e-13,24057.68266880509,20449.030268484326,0.85,1.0740885638748425,0.6701131717305246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726665447077121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.35076586254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.809455439592,1544.1897001383425,0.3754584622890935,0.1447442248452004,6.112874298809886,4.24143873693074
1690.0,-30.38794582692198,3.6752668387158307,34.96931936079132,23.796461952757113,4.67184102591297,-26.8820211482922,-40.41140255341304,1.1659163472832434,-5.350131422137622,-5.35013142213801,39.93831885572489,42283.12581333045,25490.858169559237,25490.858169559237,67773.98398288968,77420.55001566804,77420.55001566804,25490.858169559237,102911.40818522728,102911.40818522728,102911.40818522728,126969.18437657537,91613.28187770565,56475.88958663175,39041.54699008212,24057.776191348097,0.0,63099.32318143021,20449.109762645883,1544.137613751095,0.0,0.8853513608301019,2.917350965418179,0.0014959135982669303,349841.7863009753,1551875.4342874126,4.435935028505445,1551875.4342874126,4.435935028505445,0.85,0.09943641633697188,4.027634451161993,1.2677223443938423,1.0,0.0,4.027634451163748,1.2863050486617034,1.286593431463835,3.131165857859628,19334.249555240433,1971.5447737239967,4632.441516551485,4632.441516551485,5.5026832132648975,3.6752668387158307,-2.306992717371065,5.982259556086896,4.239875876641503,4.239875876641503,1.211393107611858,0.0,0.0,0.00022418305028697237,1.000012435795081,0.0002241802624271676,199.24306137652357,0.0,5.685385777254898e-07,1.611238329274038,0.0018413730075454626,7.526243273039405e-05,0.00014892061755657833,0.0005997978097591945,0.09943641633388726,0.07177093876143167,0.027665477572455594,0.09943644747012276,0.07177093876365809,0.02766547757331379,0.3754581797872718,0.3754581797872718,0.14472755817853372,0.0,3.979039320256561e-13,5.053172907326655,3.979039320256561e-13,3.979039320256561e-13,5.047977700382887,3.979039320256561e-13,24057.776191348097,20449.109762645883,0.85,1.0740841670839854,0.6701042686583704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726562300518462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.315840567666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.794089785779,1544.137613751095,0.3754581797872718,0.14472755817853372,6.112874298809886,4.239875876641503
1691.0,-30.388062485651414,3.6774241349538395,34.96930754990492,23.79682691479104,4.672337747223383,-26.8820764862193,-40.41139291422439,1.1663517477914909,-5.349553353732631,-5.34955335373305,39.93829470489954,42282.582093415345,25491.124451438922,25491.124451438922,67773.70654485427,77420.01613824953,77420.01613824953,25491.124451438922,102911.14058968845,102911.14058968845,102911.14058968845,126968.98644103798,91612.9961667682,56475.593378153746,39041.55865401605,24057.845851349524,0.0,63099.40450536557,20449.168973647094,1544.083972825917,0.0,0.8853544256351655,2.917334195017914,0.0014959135982669303,349849.69206190784,1551874.3943197993,4.435831814438718,1551874.3943197993,4.435831814438718,0.85,0.09943280934389301,4.027634451161993,1.2677208893699574,1.0,0.0,4.027634451160887,1.2863030127758535,1.286591391535331,3.1311708136874543,19334.189258234885,1971.5386251405816,4632.441516551485,4632.441516551485,5.502740695238221,3.6774241349538395,-2.3070998785049683,5.984524013458808,4.238315842615465,4.238315842615465,1.2109473836044184,0.0,0.0,0.0002241802624271676,1.0000121806729363,0.00022417753179397313,199.24315799680684,0.0,5.554617221912123e-07,1.5741785206898955,0.0018419284692676539,7.52625151172326e-05,0.000148917747309935,0.0005997862494549304,0.0994328093406188,0.07177061969702228,0.027662189643596506,0.09943276581609159,0.07177061969938558,0.027662189644507423,0.3754578951286523,0.3754578951286523,0.14471089151186706,0.0,3.979039320256561e-13,5.051641332458928,3.979039320256561e-13,3.979039320256561e-13,5.046621048773659,3.979039320256561e-13,24057.845851349524,20449.168973647094,0.85,1.0740783859393035,0.6700947881341718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726459277977071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27878075909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.778776213678,1544.083972825917,0.3754578951286523,0.14471089151186706,6.112874298809886,4.238315842615465
1692.0,-30.38817658066233,3.679579460804427,34.96929598778416,23.797213739622407,4.672861777432932,-26.88212678548941,-40.41138250669462,1.1668119822602516,-5.348965151732557,-5.348965151732937,39.93827832894864,42282.04628621444,25491.3608979296,25491.3608979296,67773.40718414405,77419.46042812993,77419.46042812993,25491.3608979296,102910.82132605952,102910.82132605952,102910.82132605952,126968.74266559895,91612.69864371046,56475.31507078176,39041.53730325411,24057.92133953944,0.0,63099.45864279355,20449.233138608524,1544.031027844383,0.0,0.8853575141302813,2.9173198277600614,0.0014959135982669303,349857.7365555554,1551873.6891492268,4.435727803043161,1551873.6891492268,4.435727803043161,0.85,0.09942920930270462,4.027634451161993,1.2677194794034587,1.0,0.0,4.027634451161152,1.2863008603290471,1.2865892350933648,3.1311760532692863,19334.12646837594,1971.5322223568642,4632.441516551485,4632.441516551485,5.502791736679291,3.679579460804427,-2.3071995306759665,5.986778991480394,4.236758738378457,4.236758738378457,1.2105024966795592,0.0,0.0,0.00022417753179397313,1.0000119129974097,0.00022417486119943238,199.24325249382142,0.0,5.440599809964197e-07,1.5418659861438535,0.0018424725292486503,7.526260407123157e-05,0.00014891492772274156,0.0005997748931884121,0.09942920929936115,0.07177030560542734,0.027658903693933815,0.09942921355506441,0.07177030560784074,0.027658903694863877,0.3754576099348196,0.3754576099348196,0.1446942248452004,0.0,3.979039320256561e-13,5.050113272923625,3.979039320256561e-13,3.979039320256561e-13,5.045126401311563,3.979039320256561e-13,24057.92133953944,20449.233138608524,0.85,1.0740727201450293,0.670085721742454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726356362398292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24646822454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.763507622902,1544.031027844383,0.3754576099348196,0.1446942248452004,6.112874298809886,4.236758738378457
1693.0,-30.388288289428576,3.681732025750366,34.96928446317634,23.797541472036414,4.673327298796314,-26.88218078789113,-40.41137642981482,1.1672197972586642,-5.348411700641407,-5.348411700641819,39.93825629733524,42281.53860054612,25491.692206487292,25491.692206487292,67773.23080703341,77418.90225440293,77418.90225440293,25491.692206487292,102910.59446089022,102910.59446089022,102910.59446089022,126968.61379938686,91612.37400752585,56475.04028299313,39041.481916147466,24058.019338496633,0.0,63099.5012546441,20449.316437722136,1543.9792916699723,0.0,0.8853604442967246,2.917299763542138,0.0014959135982669303,349865.30591400876,1551872.7404385677,4.435629124140686,1551872.7404385677,4.435629124140686,0.85,0.09942561940888879,4.027634451161993,1.2677180644916373,1.0,0.0,4.027634451165172,1.2862989535650606,1.2865873244665407,3.131180694813709,19334.057956508674,1971.525236090681,4632.441516551485,4632.441516551485,5.502863255889306,3.681732025750366,-2.3073216450279914,5.9890536707783575,4.235204635234974,4.235204635234974,1.2100584672099928,0.0,0.0,0.00022417486119943238,1.0000116638519072,0.00022417224648754765,199.24334501455135,0.0,5.320979423927731e-07,1.5079655687411189,0.001843004627191043,7.526265601085925e-05,0.00014891220518857312,0.0005997639278160008,0.09942561940590999,0.07176999875674588,0.02765562064916412,0.0994255272021046,0.07176999875889611,0.02765562064999268,0.3754573235050299,0.3754573235050299,0.14467755817853373,0.0,3.979039320256561e-13,5.048595141957321,3.979039320256561e-13,3.979039320256561e-13,5.043581469553885,3.979039320256561e-13,24058.019338496633,20449.316437722136,0.85,1.0740691995888847,0.6700772234302599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726253541917818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21256780714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.748286503327,1543.9792916699723,0.3754573235050299,0.14467755817853373,6.112874298809886,4.235204635234974
1694.0,-30.38839738409656,3.6838828714041907,34.96927308458062,23.79793730741369,4.673860610625319,-26.88222565786188,-40.41135764038188,1.1676888843905948,-5.347814306419707,-5.347814306420079,39.938237501025874,42280.989547906385,25491.898521540985,25491.898521540985,67772.88806944736,77418.34524366468,77418.34524366468,25491.898521540985,102910.24376520567,102910.24376520567,102910.24376520567,126968.32001502023,91612.07692339543,56474.75045627521,39041.473852355804,24058.076249814563,0.0,63099.55010217037,20449.364812342377,1543.9253185909067,0.0,0.8853635888233596,2.9172869337640317,0.0014959135982669303,349873.476411685,1551871.9310447632,4.435523226741329,1551871.9310447632,4.435523226741329,0.85,0.09942200972100955,4.027634451161993,1.2677165583660828,1.0,0.0,4.027634451161481,1.286296759381395,1.2865851264274981,3.1311860360271453,19333.995259281823,1971.5188427528078,4632.441516551485,4632.441516551485,5.502907792890572,3.6838828714041907,-2.307413866833097,5.9912967382372875,4.2336532914283405,4.2336532914283405,1.209615226122383,0.0,0.0,0.00022417224648754765,1.0000113909147166,0.00022416969298969276,199.243435370276,0.0,5.209639421618156e-07,1.4764118120865855,0.0018435255911332048,7.526281660601133e-05,0.0001489094298815363,0.0005997527498937668,0.0994220097175404,0.07176967752796998,0.027652332189570413,0.09942196744530872,0.07176967753047424,0.027652332190535308,0.37545703567010147,0.37545703567010147,0.14466089151186706,0.0,3.979039320256561e-13,5.047070063291528,3.979039320256561e-13,3.979039320256561e-13,5.042112628270672,3.979039320256561e-13,24058.076249814563,20449.364812342377,0.85,1.0740629364188803,0.6700680033287922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726150854243807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18101405048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.73310938502,1543.9253185909067,0.37545703567010147,0.14466089151186706,6.112874298809886,4.2336532914283405
1695.0,-30.38850393076894,3.6860316752906126,34.969262231869386,23.79833331741395,4.674392401980947,-26.882268386660776,-40.411338466778375,1.1681568578730783,-5.34723097342453,-5.347230973424926,39.93823006131553,42280.45009298948,25492.14353362937,25492.14353362937,67772.59362661885,77417.79519248301,77417.79519248301,25492.14353362937,102909.93872611238,102909.93872611238,102909.93872611238,126968.12170826315,91611.7851535169,56474.468599708234,39041.46283756519,24058.182982150774,0.0,63099.645819715966,20449.455534828157,1543.874175644206,0.0,0.8853666193756389,2.917271979297638,0.0014959135982669303,349881.4547399954,1551871.610681139,4.435421168104977,1551871.610681139,4.435421168104977,0.85,0.09941842616428109,4.027634451161993,1.2677151582902297,1.0,0.0,4.027634451162446,1.2862945703006474,1.2865829335712724,3.1311913648369116,19333.93368358528,1971.5125637791991,4632.441516551485,4632.441516551485,5.5029606833776965,3.6860316752906126,-2.3075145267839963,5.993546202074609,4.232105016576828,4.232105016576828,1.2091728618790936,0.0,0.0,0.00022416969298969276,1.0000111248789152,0.00022416719915674537,199.24352361573858,0.0,5.087676848197549e-07,1.4418476187791853,0.0018440343588180246,7.526298048503377e-05,0.00014890671250465898,0.0005997418052930388,0.09941842616105037,0.07176937501067408,0.027649051150376282,0.09941850473304384,0.07176937501300633,0.027649051151274764,0.37545674527748096,0.37545674527748096,0.1446442248452004,0.0,3.979039320256561e-13,5.045552943611767,3.979039320256561e-13,3.979039320256561e-13,5.04060040993852,3.979039320256561e-13,24058.182982150774,20449.455534828157,0.85,1.0740566408289218,0.6700584376303841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272604824968285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14644985717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.717980912194,1543.874175644206,0.37545674527748096,0.1446442248452004,6.112874298809886,4.232105016576828
1696.0,-30.388608257957735,3.688177405346532,34.969251315769746,23.798638523463183,4.674833368100391,-26.882318200263175,-40.41132788462562,1.1685433104060254,-5.346693008855482,-5.346693008855904,39.93820650954062,42279.95576498689,25492.51239328957,25492.51239328957,67772.46815827646,77417.24525761309,77417.24525761309,25492.51239328957,102909.75765090265,102909.75765090265,102909.75765090265,126968.05232171375,91611.4558357767,56474.19429391381,39041.40171318098,24058.2946708111,0.0,63099.69638399208,20449.550470189435,1543.8230900544268,0.0,0.8853694751624153,2.9172492596296675,0.0014959135982669303,349888.8126844858,1551870.5965113405,4.435324995402892,1551870.5965113405,4.435324995402892,0.85,0.09941484133110834,4.027634451161993,1.2677137719513851,1.0,0.0,4.0276344511610285,1.2862927633595318,1.286581123017108,3.1311957634299685,19333.86418371319,1971.505476764562,4632.441516551485,4632.441516551485,5.503040308702459,3.688177405346532,-2.3076448283539017,5.995822233700434,4.230559710534905,4.230559710534905,1.2087313458671158,0.0,0.0,0.00022416719915674537,1.0000108931436849,0.00022416475729783507,199.24361002301887,0.0,4.968800637460548e-07,1.4081581006563193,0.0018445312388817706,7.526307093206704e-05,0.00014890412822467832,0.0005997313967579573,0.09941484132828769,0.07176907141914786,0.027645769909139833,0.09941476147371235,0.07176907142118409,0.027645769909924248,0.3754564523048329,0.3754564523048329,0.14462755817853373,0.0,3.979039320256561e-13,5.044053673804342,3.979039320256561e-13,3.979039320256561e-13,5.039085721193601,3.979039320256561e-13,24058.2946708111,20449.550470189435,0.85,1.0740537917306021,0.6700500666071826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725945743615446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11276033905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.70289984772,1543.8230900544268,0.3754564523048329,0.14462755817853373,6.112874298809886,4.230559710534905
1697.0,-30.388709808061108,3.6903220397431507,34.96924070250352,23.79907965604218,4.6754115383490955,-26.88235179292327,-40.41129603339357,1.169053523211218,-5.346070706959779,-5.3460707069601,39.93819349800578,42279.385133140946,25492.643872405708,25492.643872405708,67772.02900554665,77416.69020039379,77416.69020039379,25492.643872405708,102909.3340727995,102909.3340727995,102909.3340727995,126967.67282255049,91611.1758206527,56473.89795987173,39041.41984531219,24058.338749751,0.0,63099.75859506319,20449.58793728835,1543.7684694476714,0.0,0.8853727265647645,2.917240666431154,0.0014959135982669303,349897.3242939626,1551870.0362180856,4.435215500288588,1551870.0362180856,4.435215500288588,0.85,0.0994112257407497,4.027634451161993,1.2677122762659567,1.0,0.0,4.0276344511604965,1.2862903760001165,1.286578731981394,3.1312015749402047,19333.805088763467,1971.4994507567283,4632.441516551485,4632.441516551485,5.503068690953087,3.6903220397431507,-2.3077182725007703,5.998040312243921,4.229017058560592,4.229017058560592,1.208290588160169,0.0,0.0,0.00022416475729783507,1.000010603186516,0.00022416238046230516,199.2436941302876,0.0,4.865247844560041e-07,1.3788112391483158,0.0018450177636662266,7.526334316928925e-05,0.0001489014141285458,0.0005997204653708702,0.09941122573701916,0.07176874550021738,0.027642480236801777,0.09941131641279559,0.07176874550291058,0.02764248023783912,0.3754561573396418,0.3754561573396418,0.14461089151186707,0.0,3.410605131648481e-13,5.042535731776638,3.410605131648481e-13,3.410605131648481e-13,5.037654377471085,3.410605131648481e-13,24058.338749751,20449.58793728835,0.85,1.0740457731457789,0.6700403626654889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725843385270914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08341347754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.687859695345,1543.7684694476714,0.3754561573396418,0.14461089151186707,6.112874298809886,4.229017058560592
1698.0,-30.38880941033103,3.6924635908819816,34.96923041238498,23.799408366344892,4.675869625391943,-26.88239564155486,-40.41128077134488,1.1694558566159954,-5.3455341600298425,-5.3455341600301605,39.9381816838118,42278.89171486686,25493.013863340217,25493.013863340217,67771.90557820708,77416.16608049312,77416.16608049312,25493.013863340217,102909.17994383333,102909.17994383333,102909.17994383333,126967.67053103771,91610.87734094437,56473.629659685124,39041.38631251027,24058.490587204386,0.0,63099.876899714654,20449.716999123728,1543.7194654883638,0.0,0.885375532026526,2.9172174773879744,0.0014959135982669303,349904.66311001056,1551869.527483987,4.435121023225909,1551869.527483987,4.435121023225909,0.85,0.09940765992288031,4.027634451161993,1.2677109036641196,1.0,0.0,4.027634451162723,1.2862884943632564,1.2865768468652599,3.1312061553934436,19333.742097011072,1971.493027385608,4632.441516551485,4632.441516551485,5.503148560484776,3.6924635908819816,-2.307847950663749,6.000311541545731,4.227477652279149,4.227477652279149,1.2078507577940427,0.0,0.0,0.00022416238046230516,1.0000103998142327,0.00022416004923943468,199.24377662435515,0.0,4.735694913188524e-07,1.3420959383976276,0.0018454913331575455,7.5263473616614e-05,0.00014889890684569116,0.000599710366952066,0.099407659920147,0.07176845530125837,0.027639204618888618,0.09940768558991876,0.07176845530323173,0.027639204619648576,0.3754558586481218,0.3754558586481218,0.1445942248452004,0.0,3.410605131648481e-13,5.0410683152790625,3.410605131648481e-13,3.410605131648481e-13,5.036224996523231,3.410605131648481e-13,24058.490587204386,20449.716999123728,0.85,1.074041803376538,0.6700312867814494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272574108028077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04669817679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.672871699675,1543.7194654883638,0.3754558586481218,0.1445942248452004,6.112874298809886,4.227477652279149
1699.0,-30.388906244949396,3.694603011606972,34.96921999363699,23.799768089689337,4.676363890073623,-26.882433380653726,-40.411257022619225,1.1698910257777215,-5.344957910045423,-5.344957910045742,39.938157356950974,42278.375115755494,25493.269513001058,25493.269513001058,67771.64462875655,77415.62108826615,77415.62108826615,25493.269513001058,102908.89060126721,102908.89060126721,102908.89060126721,126967.44656597351,91610.57151875654,56473.351488886845,39041.3555887441,24058.55596470631,0.0,63099.91155345041,20449.77257000036,1543.6657599979426,0.0,0.8853785875486732,2.9172009349155643,0.0014959135982669303,349912.5451136269,1551868.4799390598,4.43501812555798,1551868.4799390598,4.43501812555798,0.85,0.09940405094080307,4.027634451161993,1.2677094519371166,1.0,0.0,4.0276344511620925,1.2862864586706733,1.2865748077175507,3.131211110878362,19333.677555687173,1971.4864460021693,4632.441516551485,4632.441516551485,5.503203747292841,3.694603011606972,-2.307950735597691,6.002553747204663,4.225940890272268,4.225940890272268,1.2074116829349337,0.0,0.0,0.00022416004923943468,1.0000101108409292,0.00022415778281574962,199.24385682621545,0.0,4.644816488672555e-07,1.3163409928898022,0.0018459558148064127,7.526367660142548e-05,0.0001488963726380092,0.0005997001600898998,0.0994040509375456,0.07176813387318903,0.02763591706435657,0.09940400659666139,0.07176813387554085,0.027635917065262226,0.3754555590287928,0.3754555590287928,0.14457755817853374,0.0,3.410605131648481e-13,5.039598657169449,3.410605131648481e-13,3.410605131648481e-13,5.034822278930903,3.410605131648481e-13,24058.55596470631,20449.77257000036,0.85,1.0740370780290054,0.6700227318059314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725638923455693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.020943231284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.657919340598,1543.6657599979426,0.3754555590287928,0.14457755817853374,6.112874298809886,4.225940890272268
1700.0,-30.389000791302923,3.6967400493785765,34.969209617473226,23.800118558015697,4.676849824094079,-26.882469893028038,-40.41123306434599,1.170318925819256,-5.344393211928491,-5.344393211928823,39.93813775981852,42277.867542670145,25493.55546740733,25493.55546740733,67771.42301007747,77415.07244161461,77415.07244161461,25493.55546740733,102908.62790902195,102908.62790902195,102908.62790902195,126967.27517719408,91610.25774649972,56473.07817692304,39041.31063286297,24058.64726817214,0.0,63099.957901035115,20449.85017794632,1543.6136114496705,0.0,0.8853815662473724,2.9171827713354155,0.0014959135982669303,349920.2692448914,1551867.6360625173,4.43491781545368,1551867.6360625173,4.43491781545368,0.85,0.09940045592011632,4.027634451161993,1.2677080710930753,1.0,0.0,4.027634451162803,1.2862844569353922,1.28657280261812,3.1312159837163405,19333.611336564878,1971.479693530908,4632.441516551485,4632.441516551485,5.503265475952607,3.6967400493785765,-2.3080605128775695,6.004800562256146,4.224407054842445,4.224407054842445,1.2069734442406985,0.0,0.0,0.00022415778281574962,1.0000098719217696,0.00022415556996949868,199.24393513290886,0.0,4.5157099621476677e-07,1.279752203272649,0.0018464073858026275,7.52638813777921e-05,0.00014889390143795752,0.0005996902069994359,0.09940045591702476,0.0717678224103723,0.027632633506652463,0.09940036401095019,0.07176782241260442,0.02763263350751189,0.3754552575529478,0.3754552575529478,0.14456089151186707,0.0,3.410605131648481e-13,5.0381340522068285,3.410605131648481e-13,3.410605131648481e-13,5.0333557583187485,3.410605131648481e-13,24058.64726817214,20449.85017794632,0.85,1.0740327769531797,0.6700141957143303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725536869338827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.984354441665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.643019106732,1543.6136114496705,0.3754552575529478,0.14456089151186707,6.112874298809886,4.224407054842445
1701.0,-30.389093112681618,3.6988751422323043,34.969199467766884,23.800505557470046,4.677370557182604,-26.882500922670992,-40.41120453095061,1.170778367172009,-5.3438103102171794,-5.343810310217594,39.93812360353833,42277.35048520832,25493.78885755281,25493.78885755281,67771.13934276113,77414.5307197648,77414.5307197648,25493.78885755281,102908.31957731761,102908.31957731761,102908.31957731761,126967.05410229458,91609.96408854479,56472.808587053834,39041.28389054551,24058.734524976968,0.0,63100.01841552247,20449.924346230422,1543.5612376602876,0.0,0.8853846187059127,2.9171675786281317,0.0014959135982669303,349928.2425114525,1551867.0264759567,4.43481502189743,1551867.0264759567,4.43481502189743,0.85,0.09939685914139249,4.027634451161993,1.267706673764624,1.0,0.0,4.027634451162136,1.286282307199263,1.2865706495535925,3.1312212168506925,19333.549362404927,1971.4733739253393,4632.441516551485,4632.441516551485,5.503315857623838,3.6988751422323043,-2.308157432040284,6.007032574272588,4.222876066256223,4.222876066256223,1.2065360189303493,0.0,0.0,0.00022415556996949868,1.0000096396104972,0.0002241534092179422,199.24401159685078,0.0,4.4089619488076513e-07,1.2494998162920883,0.0018468482819975081,7.526412525935603e-05,0.00014889144471014263,0.0005996803121978516,0.0993968591381256,0.07176750954711084,0.027629349591014766,0.09939681644331563,0.0717675095494696,0.02762934959192288,0.3754549539186755,0.3754549539186755,0.1445442248452004,0.0,3.979039320256561e-13,5.036671661844082,3.979039320256561e-13,3.979039320256561e-13,5.0319370079801615,3.979039320256561e-13,24058.734524976968,20449.924346230422,0.85,1.0740272514102718,0.670005358901895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725434929973254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.95410205469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.62816148662,1543.5612376602876,0.3754549539186755,0.1445442248452004,6.112874298809886,4.222876066256223
