time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1702.0,-30.389182736275906,3.7010078447281662,34.96918958486769,23.8008702401072,4.677865999834778,-26.882532053231614,-40.41117596263064,1.1712153167907358,-5.343247123340518,-5.343247123340894,39.93811107543296,42276.84504818388,25494.075700496654,25494.075700496654,67770.92074868054,77414.00100185428,77414.00100185428,25494.075700496654,102908.07670235094,102908.07670235094,102908.07670235094,126966.92784466328,91609.67110615176,56472.53916259636,39041.25771506155,24058.85114231234,0.0,63100.10885737388,20450.023470965487,1543.5103715520913,0.0,0.8853875636568375,2.9171489758758278,0.0014959135982669303,349935.94624257943,1551866.4870007276,4.434715849182743,1551866.4870007276,4.434715849182743,0.85,0.09939327571097384,4.027634451161993,1.2677052819309758,1.0,0.0,4.027634451162673,1.2862802628253893,1.2865686019419604,3.13122619351638,19333.487530816907,1971.4670688580613,4632.441516551485,4632.441516551485,5.503377778091226,3.7010078447281662,-2.308266725005664,6.00927456973383,4.221348052682728,4.221348052682728,1.2060994436236367,0.0,0.0,0.0002241534092179422,1.0000093579306943,0.00022415131162550298,199.2440858264387,0.0,4.3051680817444806e-07,1.2200846343663858,0.0018472787988056826,7.526436944016073e-05,0.00014888903977778147,0.000599670626009421,0.09939327570793934,0.07176720616962874,0.027626069538310594,0.09939323771416536,0.07176720617181981,0.02762606953915403,0.3754546477156105,0.3754546477156105,0.14452755817853374,0.0,3.979039320256561e-13,5.035229994268093,3.979039320256561e-13,3.979039320256561e-13,5.030540491316742,3.979039320256561e-13,24058.85114231234,20450.023470965487,0.85,1.0740222477565635,0.6699963884966168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272533308446077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.924686872764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.613345288622,1543.5103715520913,0.3754546477156105,0.14452755817853374,6.112874298809886,4.221348052682728
1703.0,-30.389269941922702,3.7031385280216482,34.96917996936693,23.801257588807516,4.678383851752135,-26.88255876624094,-40.411139152105875,1.1716726760703788,-5.342668647146809,-5.342668647147191,39.93809909816232,42276.31591966771,25494.318004782115,25494.318004782115,67770.63392444982,77413.47244753313,77413.47244753313,25494.318004782115,102907.79045231524,102907.79045231524,102907.79045231524,126966.7419944374,91609.38738382995,56472.25421811309,39041.25907301873,24058.951542122155,0.0,63100.21061514088,20450.10881080383,1543.4586039248084,0.0,0.8853905852321662,2.9171328722225716,0.0014959135982669303,349943.8592521128,1551865.9712452318,4.43461409656344,1551865.9712452318,4.43461409656344,0.85,0.09938968421462577,4.027634451161993,1.2677038302039727,1.0,0.0,4.02763445115967,1.2862781226277504,1.2865664585663361,3.131231403464982,19333.42765349277,1971.4609630702403,4632.441516551485,4632.441516551485,5.5034300840479435,3.7031385280216482,-2.308365116599862,6.01150364462151,4.219822876506035,4.219822876506035,1.205663679001724,0.0,0.0,0.00022415131162550298,1.0000091054693077,0.0002241492706411988,199.24415805343983,0.0,4.1793288799165226e-07,1.1844218045683426,0.0018476967316936742,7.526468407029663e-05,0.00014888662755520635,0.0005996609104586736,0.09938968421142735,0.07176689685788414,0.027622787353543222,0.0993896946966259,0.07176689686019364,0.027622787354432132,0.3754543397397668,0.3754543397397668,0.14451089151186708,0.0,3.979039320256561e-13,5.033798510525571,3.979039320256561e-13,3.979039320256561e-13,5.029178948838023,3.979039320256561e-13,24058.951542122155,20450.10881080383,0.85,1.0740159702127567,0.6699869225083619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272523135404583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88902404296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.598580058862,1543.4586039248084,0.3754543397397668,0.14451089151186708,6.112874298809886,4.219822876506035
1704.0,-30.389355038573026,3.7052670342066483,34.96917071789349,23.801635193545394,4.678896725142692,-26.882584078743818,-40.411102132033534,1.1721257653137682,-5.342097452695384,-5.34209745269575,39.938090470210426,42275.79495119893,25494.579257799935,25494.579257799935,67770.37420899887,77412.92452494072,77412.92452494072,25494.579257799935,102907.50378274066,102907.50378274066,102907.50378274066,126966.56902676981,91609.0814266014,56471.974649826145,39041.22975197251,24059.06524402914,0.0,63100.294996001656,20450.20545742477,1543.4078477463363,0.0,0.885393557016385,2.9171161554687632,0.0014959135982669303,349951.67279209883,1551865.5997154617,4.434514021132862,1551865.5997154617,4.434514021132862,0.85,0.09938610201440759,4.027634451161993,1.2677023592451588,1.0,0.0,4.027634451161928,1.2862760023420978,1.2865643351799882,3.1312365649583223,19333.36308366961,1971.4543787806856,4632.441516551485,4632.441516551485,5.5034864804464485,3.7052670342066483,-2.308467567863283,6.013734602069931,4.218300645707448,4.218300645707448,1.2052287559164137,0.0,0.0,0.0002241492706411988,1.0000088852663698,0.00022414727903291852,199.2442285337354,0.0,4.0665419928483007e-07,1.1524580007732084,0.0018481033858929591,7.526500049272257e-05,0.00014888427014847624,0.000599651415686112,0.09938610201130786,0.07176659414954159,0.027619507861766267,0.09938619034319503,0.07176659415177992,0.02761950786262767,0.37545403000240757,0.37545403000240757,0.14449422484520041,0.0,3.410605131648481e-13,5.032356933772803,3.410605131648481e-13,3.410605131648481e-13,5.02768304241215,3.410605131648481e-13,24059.06524402914,20450.20545742477,0.85,1.0740104180700443,0.669977770371402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725129721020807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.85706023917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.583860281195,1543.4078477463363,0.37545403000240757,0.14449422484520041,6.112874298809886,4.218300645707448
1705.0,-30.3894376396562,3.707392565212035,34.96916134715778,23.801950527727627,4.679337785902939,-26.88261432630491,-40.411077160947,1.172514472551449,-5.341561650702602,-5.34156165070294,39.93806849347488,42275.334683647314,25494.93627935359,25494.93627935359,67770.2709630009,77412.41524919134,77412.41524919134,25494.93627935359,102907.35152854494,102907.35152854494,102907.35152854494,126966.54037712267,91608.78403675773,56471.72559945003,39041.176041453,24059.188848577727,0.0,63100.36489003073,20450.310521291067,1543.357006398657,0.0,0.8853963953298056,2.9170924727563916,0.0014959135982669303,349959.0023125327,1551864.653371643,4.434418440779935,1551864.653371643,4.434418440779935,0.85,0.0993825173609446,4.027634451161993,1.2677010718127715,1.0,0.0,4.027634451163555,1.28627418384287,1.2865625137112362,3.1312409918148565,19333.300321924424,1971.4479788637736,4632.441516551485,4632.441516551485,5.503563550292311,3.707392565212035,-2.3085930739966254,6.01598563920866,4.216781309286626,4.216781309286626,1.2047946597961787,0.0,0.0,0.00022414727903291852,1.0000086246994853,0.00022414534584666956,199.2442969471492,0.0,3.9681645534680375e-07,1.1245778344528419,0.001848500202348306,7.526521392929936e-05,0.00014888206510361917,0.0005996425345714793,0.09938251735815906,0.07176628949625094,0.02761622786190812,0.09938242821220138,0.07176628949826243,0.02761622786268217,0.37545371728920424,0.37545371728920424,0.14447755817853372,0.0,3.410605131648481e-13,5.030960659362449,3.410605131648481e-13,3.410605131648481e-13,5.026400259159914,3.410605131648481e-13,24059.188848577727,20450.310521291067,0.85,1.0740075922082024,0.6699697340470756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725028192914538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82918007285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.569179846902,1543.357006398657,0.37545371728920424,0.14447755817853372,6.112874298809886,4.216781309286626
1706.0,-30.389518095845112,3.709516462415505,34.969152029264926,23.80235163671898,4.679867611613232,-26.882633766180465,-40.41103542605413,1.1729832819486024,-5.34096900884299,-5.340969008843411,39.93805129117115,42274.81433115954,25495.132335583643,25495.132335583643,67769.94666674318,77411.8939376056,77411.8939376056,25495.132335583643,102907.02627318923,102907.02627318923,102907.02627318923,126966.28455769457,91608.50968143497,56471.45162845531,39041.17561442184,24059.258284505337,0.0,63100.43389892718,20450.369541829536,1543.3033905592674,0.0,0.8853995087069274,2.917078469973724,0.0014959135982669303,349967.1095161022,1551863.9126207237,4.434313598116344,1551863.9126207237,4.434313598116344,0.85,0.09937890830308027,4.027634451161993,1.267699658549391,1.0,0.0,4.027634451160775,1.2862719896371941,1.2865603165269768,3.131246333287587,19333.24242143043,1971.442074656527,4632.441516551485,4632.441516551485,5.503605872732726,3.709516462415505,-2.308680056868278,6.018196519283783,4.215264622863595,4.215264622863595,1.20436132081817,0.0,0.0,0.00022414534584666956,1.0000084007474155,0.00022414346287405313,199.24436358411862,0.0,3.8517633504323135e-07,1.0915897335125175,0.0018488853786833492,7.526557065321823e-05,0.00014887977519345132,0.0005996333116503972,0.09937890829967834,0.07176596717167383,0.027612941128004515,0.09937884809815609,0.0717659671741305,0.027612941128949766,0.3754534039826165,0.3754534039826165,0.14446089151186706,0.0,3.979039320256561e-13,5.02956941671664,3.979039320256561e-13,3.979039320256561e-13,5.025137804628969,3.979039320256561e-13,24059.258284505337,20450.369541829536,0.85,1.0740012782684747,0.6699607549272064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272492680779043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79619197191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.554546570584,1543.3033905592674,0.3754534039826165,0.14446089151186706,6.112874298809886,4.215264622863595
1707.0,-30.38959615789815,3.7116380961536,34.96914314799106,23.802724421862536,4.680376974710735,-26.88265309767191,-40.41099369116125,1.1734339144842745,-5.3404037158683195,-5.340403715868716,39.938045372834836,42274.30416441455,25495.40395142868,25495.40395142868,67769.70811584323,77411.34071262642,77411.34071262642,25495.40395142868,102906.7446640551,102906.7446640551,102906.7446640551,126966.12898002067,91608.19416082706,56471.17852455483,39041.128484746914,24059.384315965573,0.0,63100.51280071249,20450.476668570736,1543.2534430569265,0.0,0.8854024400118844,2.917061106909999,0.0014959135982669303,349974.842730642,1551863.6577704374,4.434214887167843,1551863.6577704374,4.434214887167843,0.85,0.09937533304261792,4.027634451161993,1.2676981804473328,1.0,0.0,4.027634451162248,1.2862698805643373,1.2865582045592194,3.1312514675341,19333.175833332636,1971.435284560236,4632.441516551485,4632.441516551485,5.503664506143219,3.7116380961536,-2.308784379975505,6.020422476129105,4.213750986128662,4.213750986128662,1.2039288531796177,0.0,0.0,0.00022414346287405313,1.0000081507705623,0.00022414163594700507,199.24442823820854,0.0,3.7517168060597324e-07,1.0632365428373283,0.001849260550363955,7.526592737870019e-05,0.00014887753549535293,0.0005996242909651759,0.09937533303960559,0.07176566918008298,0.02760966385952261,0.09937536929684439,0.07176566918225838,0.02760966386035954,0.3754530895757321,0.3754530895757321,0.1444442248452004,0.0,3.979039320256561e-13,5.028158002281543,3.979039320256561e-13,3.979039320256561e-13,5.023593375203063,3.979039320256561e-13,24059.384315965573,20450.476668570736,0.85,1.0739961548312174,0.6699518322129582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724825501662926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.767838781234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.539953510277,1543.2534430569265,0.3754530895757321,0.1444442248452004,6.112874298809886,4.213750986128662
1708.0,-30.389671683973067,3.7137571311248494,34.96913434670929,23.80307150250303,4.680848958922168,-26.88267388427921,-40.410955937672384,1.1738511592285494,-5.3398537568888855,-5.339853756889285,39.93802994019985,42273.82140664847,25495.715803450108,25495.715803450108,67769.53721009858,77410.83492231592,77410.83492231592,25495.715803450108,102906.55072576602,102906.55072576602,102906.55072576602,126966.06080609355,91607.90991955668,56470.91663632143,39041.10364803916,24059.51008032753,0.0,63100.61372836669,20450.5835682784,1543.2027902418736,0.0,0.8854053270889893,2.9170399223377075,0.0014959135982669303,349982.3663046846,1551862.9932237912,4.434117666010589,1551862.9932237912,4.434117666010589,0.85,0.09937175027058669,4.027634451161993,1.2676968369679527,1.0,0.0,4.02763445116232,1.286267927933421,1.2865562491405709,3.131256220959331,19333.11584648856,1971.4291676044888,4632.441516551485,4632.441516551485,5.50373182529238,3.7137571311248494,-2.3088983213376433,6.022655452462493,4.212240206410347,4.212240206410347,1.2034972018315278,0.0,0.0,0.00022414163594700507,1.0000078859828854,0.00022413986838383908,199.24449079193622,0.0,3.6400503512470763e-07,1.0315902695434214,0.0018496245553990798,7.52662500748139e-05,0.00014887538587219116,0.0005996156330688726,0.09937175026768302,0.0717653655873844,0.02760638468029862,0.09937170994411218,0.07176536558948142,0.027606384681105267,0.37545277213735995,0.37545277213735995,0.14442755817853373,0.0,3.979039320256561e-13,5.026781915229833,3.979039320256561e-13,3.979039320256561e-13,5.0223292416706045,3.979039320256561e-13,24059.51008032753,20450.5835682784,0.85,1.0739917285405576,0.6699431100405352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272472430456283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73619250794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.52540573062,1543.2027902418736,0.37545277213735995,0.14442755817853373,6.112874298809886,4.212240206410347
1709.0,-30.38974451352619,3.7158741038005263,34.969125625850495,23.80343978237363,4.681352998375616,-26.882689038029838,-40.410913539212174,1.174297522879259,-5.339281544127971,-5.339281544128342,39.9380146801213,42273.33109900524,25495.963278918847,25495.963278918847,67769.29437792409,77410.28502427603,77410.28502427603,25495.963278918847,102906.24830319488,102906.24830319488,102906.24830319488,126965.84936565552,91607.59345902751,56470.65904368639,39041.03823926791,24059.601062460646,0.0,63100.63930172856,20450.66090309155,1543.150747156758,0.0,0.8854083280103295,2.9170234251965095,0.0014959135982669303,349990.1944507087,1551862.336107831,4.4340166116465,1551862.336107831,4.4340166116465,0.85,0.09936815497857548,4.027634451161993,1.2676954275509345,1.0,0.0,4.0276344511637205,1.2862658386514794,1.2865541571166352,3.1312613070596385,19333.049060027904,1971.422357280815,4632.441516551485,4632.441516551485,5.503785247546684,3.7158741038005263,-2.3089967769153086,6.024870880715834,4.210732178786929,4.210732178786929,1.2030663367962655,0.0,0.0,0.00022413986838383908,1.0000076044316943,0.0002241381639404813,199.24455111232922,0.0,3.521772229488201e-07,0.9980702498369561,0.0018499767326220287,7.526661247511858e-05,0.0001488732559087205,0.0005996070543546184,0.09936815497542432,0.07176505287193057,0.02760310210349376,0.09936813354271348,0.07176505287420636,0.02760310210436913,0.3754524534760493,0.3754524534760493,0.14441089151186706,0.0,3.979039320256561e-13,5.0253803179202805,3.979039320256561e-13,3.979039320256561e-13,5.020868126079165,3.979039320256561e-13,24059.601062460646,20450.66090309155,0.85,1.073987444942854,0.6699350682782578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724623232479537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70267248823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.51090615299,1543.150747156758,0.3754524534760493,0.14441089151186706,6.112874298809886,4.210732178786929
1710.0,-30.389815399932385,3.7179886877156565,34.96911707435132,23.80380006451162,4.681840859189434,-26.88270406060292,-40.410867299046345,1.1747295198599914,-5.338724019207632,-5.338724019208013,39.938002171357105,42272.83332449439,25496.249930184316,25496.249930184316,67769.08325467871,77409.76831228231,77409.76831228231,25496.249930184316,102906.01824246663,102906.01824246663,102906.01824246663,126965.74182560122,91607.30285096183,56470.38685243303,39041.01777614311,24059.72358313459,0.0,63100.7413592777,20450.7650456644,1543.1000982900905,0.0,0.885411243215197,2.9170038716841136,0.0014959135982669303,349997.8217922105,1551861.797466685,4.433918444178223,1551861.797466685,4.433918444178223,0.85,0.09936457186679723,4.027634451161993,1.2676940274750814,1.0,0.0,4.027634451162145,1.2862638166088076,1.2865521324282416,3.131266229489934,19332.98772952266,1971.4161033097605,4632.441516551485,4632.441516551485,5.503847126636671,3.7179886877156565,-2.309104303321473,6.027092991037129,4.209227060762633,4.209227060762633,1.2026363030750382,0.0,0.0,0.0002241381639404813,1.0000074015433882,0.0002241365049844148,199.24460982336015,0.0,3.3960105171616747e-07,0.9624293805636186,0.001850316333673745,7.526700771419447e-05,0.00014887115622628684,0.0005995985976013121,0.0993645718638288,0.07176474875495628,0.02759982310887251,0.09936453319902677,0.07176474875710018,0.027599823109697053,0.3754521313713741,0.3754521313713741,0.1443942248452004,0.0,3.979039320256561e-13,5.0240009624359345,3.979039320256561e-13,3.979039320256561e-13,5.019549619975976,3.979039320256561e-13,24059.72358313459,20450.7650456644,0.85,1.073982362090182,0.6699260961738134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724522259821267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.667031618956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.496458078143,1543.1000982900905,0.3754521313713741,0.1443942248452004,6.112874298809886,4.209227060762633
1711.0,-30.38988390824313,3.7201013044683298,34.969108798604644,23.804186994116776,4.682359187155774,-26.882713895711152,-40.410816518682964,1.1751891746235532,-5.338148968336839,-5.338148968337256,39.93799310022574,42272.32691880741,25496.48598967914,25496.48598967914,67768.81290848655,77409.23625380703,77409.23625380703,25496.48598967914,102905.72224348618,102905.72224348618,102905.72224348618,126965.55442656612,91607.00827053575,56470.11728761994,39040.98998101756,24059.832183079947,0.0,63100.82216409751,20450.857355617954,1543.0489106913521,0.0,0.8854142359959907,2.916987640135405,0.0014959135982669303,350005.6890380147,1551861.40685388,4.433817664847528,1551861.40685388,4.433817664847528,0.85,0.09936098405513236,4.027634451161993,1.2676926268497484,1.0,0.0,4.0276344511621724,1.2862616647960632,1.286549977999206,3.131271467847543,19332.92556068256,1971.4097638523413,4632.441516551485,4632.441516551485,5.503898084537377,3.7201013044683298,-2.309199399709947,6.029300704178277,4.207724750416698,4.207724750416698,1.202207071547628,0.0,0.0,0.0002241365049844148,1.0000071532397914,0.00022413490169371738,199.244666564784,0.0,3.305380541865525e-07,0.9367448455646898,0.0018506468717279314,7.526744176294218e-05,0.0001488690632214726,0.0005995901677430159,0.09936098405199274,0.0717644411035378,0.02759654294845494,0.09936102004407427,0.07176444110580546,0.0275965429493269,0.3754518069269466,0.3754518069269466,0.14437755817853373,0.0,3.979039320256561e-13,5.0226141678151635,3.979039320256561e-13,3.979039320256561e-13,5.018166547312717,3.979039320256561e-13,24059.832183079947,20450.857355617954,0.85,1.0739767024310658,0.6699172129465392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724421402155912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64134708396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.482046503354,1543.0489106913521,0.3754518069269466,0.14437755817853373,6.112874298809886,4.207724750416698
1712.0,-30.38995015585909,3.722211448061687,34.96910076797555,23.80455279434102,4.6828450566881585,-26.882724941910972,-40.410769649874396,1.1756198427398556,-5.337596316741383,-5.337596316741772,39.93798368828616,42271.84658633686,25496.782768797108,25496.782768797108,67768.62935513398,77408.7498572676,77408.7498572676,25496.782768797108,102905.5326260647,102905.5326260647,102905.5326260647,126965.50738209151,91606.74529897372,56469.8597744148,39040.98391617658,24059.974756026808,0.0,63100.958672203386,20450.978542622786,1542.999056962707,0.0,0.8854171146738309,2.9169667234774743,0.0014959135982669303,350013.2499711317,1551861.0015655793,4.433720728268354,1551861.0015655793,4.433720728268354,0.85,0.0993574077463821,4.027634451161993,1.2676912487531085,1.0,0.0,4.02763445116234,1.2862596487882032,1.286547959477106,3.1312763756186115,19332.87006264012,1971.4041046269745,4632.441516551485,4632.441516551485,5.503962149915625,3.722211448061687,-2.3093087073956684,6.031520155457356,4.206225370949948,4.206225370949948,1.201778677414271,0.0,0.0,0.00022413490169371738,1.0000069171941814,0.00022413335131980374,199.2447214338339,0.0,3.194471204131546e-07,0.9053131392508802,0.0018509663188483445,7.526784237945292e-05,0.00014886705931426445,0.0005995820967373074,0.09935740774348407,0.07176414157300896,0.027593266170475108,0.09935742040320117,0.07176414157510214,0.02759326617127997,0.3754514792398392,0.3754514792398392,0.14436089151186707,0.0,3.979039320256561e-13,5.021278908831448,3.979039320256561e-13,3.979039320256561e-13,5.016994568427833,3.979039320256561e-13,24059.974756026808,20450.978542622786,0.85,1.073971470182857,0.6699081515691463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724320639371496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.609915377645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.467680206864,1542.999056962707,0.3754514792398392,0.14436089151186707,6.112874298809886,4.206225370949948
1713.0,-30.390014235048138,3.724318998261426,34.9690926534507,23.80489072473722,4.683307466253738,-26.882736382182173,-40.41072285091502,1.1760296133877437,-5.33704988925723,-5.33704988925758,39.937965183370515,42271.37576604129,25497.0939760312,25497.0939760312,67768.46974207248,77408.24562522538,77408.24562522538,25497.0939760312,102905.33960125658,102905.33960125658,102905.33960125658,126965.43362442087,91606.45411975824,56469.6014259622,39040.947437551156,24060.094023164293,0.0,63101.04146071545,20451.079919689648,1542.9480128677108,0.0,0.8854199944764332,2.9169450209126775,0.0014959135982669303,350020.7258770456,1551860.2047241235,4.433623754238076,1551860.2047241235,4.433623754238076,0.85,0.0993538199722271,4.027634451161993,1.2676898909872398,1.0,0.0,4.027634451160642,1.2862577306611525,1.2865460389258294,3.1312810451228454,19332.808611598284,1971.3978383646083,4632.441516551485,4632.441516551485,5.50402932987526,3.724318998261426,-2.309421623655507,6.033740621916934,4.204728766441391,4.204728766441391,1.2013510761261117,0.0,0.0,0.00022413335131980374,1.0000066907823666,0.00022413185170236255,199.24477450692726,0.0,3.0890381854178107e-07,0.8754334217474076,0.0018512752226668863,7.526824240088676e-05,0.000148865108918917,0.0005995742412578125,0.09935381996934282,0.07176383372489496,0.027589986244447858,0.09935371749013827,0.07176383372697832,0.027589986245248777,0.37545115116055344,0.37545115116055344,0.1443442248452004,0.0,3.410605131648481e-13,5.019966118458115,3.410605131648481e-13,3.410605131648481e-13,5.015759720890117,3.410605131648481e-13,24060.094023164293,20451.079919689648,0.85,1.073967531649423,0.6698998112789945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272421999559851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58003566014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.453356916018,1542.9480128677108,0.37545115116055344,0.1443442248452004,6.112874298809886,4.204728766441391
1714.0,-30.390075841980668,3.726424976281359,34.96908484289423,23.805294732470088,4.683849848248228,-26.882737599546054,-40.41066316477952,1.1765116058138645,-5.336460014536897,-5.33646001453732,39.93795780805202,42270.86231232862,25497.282637608183,25497.282637608183,67768.1449499368,77407.68541792642,77407.68541792642,25497.282637608183,102904.9680555346,102904.9680555346,102904.9680555346,126965.15126123151,91606.13834290477,56469.331740333866,39040.89622507878,24060.18320569691,0.0,63101.07943077569,20451.155724842374,1542.8961331317237,0.0,0.8854230571495865,2.916932012087992,0.0014959135982669303,350028.79634370113,1551859.887135109,4.433520622718431,1551859.887135109,4.433520622718431,0.85,0.09935022594304442,4.027634451161993,1.2676884458540014,1.0,0.0,4.0276344511606785,1.2862554738030934,1.2865437796329153,3.131286539254459,19332.741969421913,1971.391042753837,4632.441516551485,4632.441516551485,5.504070056040135,3.726424976281359,-2.309504756391347,6.035929732672706,4.203234896498415,4.203234896498415,1.2009242561424043,0.0,0.0,0.00022413185170236255,1.0000064326459646,0.00022413040995078543,199.24482553241688,0.0,2.9879093891544304e-07,0.8467735208863656,0.0018515740136058017,7.52687525803287e-05,0.00014886309912203385,0.0005995661465306462,0.09935022593974031,0.07176352135112823,0.027586704588612083,0.0993502774180434,0.07176352135351491,0.02758670458952951,0.3754508232404481,0.3754508232404481,0.14432755817853374,0.0,3.979039320256561e-13,5.018596786942908,3.979039320256561e-13,3.979039320256561e-13,5.014247262892013,3.979039320256561e-13,24060.18320569691,20451.155724842374,0.85,1.073961738234305,0.6698912711739169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724119476567672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55137575928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.439074857733,1542.8961331317237,0.3754508232404481,0.14432755817853374,6.112874298809886,4.203234896498415
1715.0,-30.3901353395588,3.7285280384221564,34.96907724417515,23.805628332216315,4.684305747318575,-26.88274556709527,-40.410615772102005,1.176915974855065,-5.335928603117452,-5.335928603117826,39.937948357135596,42270.40898085429,25497.632543104413,25497.632543104413,67768.0415239587,77407.19012568105,77407.19012568105,25497.632543104413,102904.82266878546,102904.82266878546,102904.82266878546,126965.16953940707,91605.85161732062,56469.08641038143,39040.850229932425,24060.346870621615,0.0,63101.19710055404,20451.29484002837,1542.8475728222252,0.0,0.885425826468507,2.9169079711520554,0.0014959135982669303,350036.06706030405,1551859.4801687244,4.433427369932627,1551859.4801687244,4.433427369932627,0.85,0.0993466607838362,4.027634451161993,1.2676871287496767,1.0,0.0,4.027634451161025,1.2862535807907987,1.2865418843417595,3.1312911476489513,19332.681458283307,1971.3848723349265,4632.441516551485,4632.441516551485,5.504145589750595,3.7285280384221564,-2.3096261799669433,6.038154218389099,4.201744064864864,4.201744064864864,1.200498304247104,0.0,0.0,0.00022413040995078543,1.0000062124015683,0.00022412901757132517,199.24487481087127,0.0,2.872615414443639e-07,0.8140992084533273,0.0018518612751472461,7.526915768120319e-05,0.00014886125226958225,0.0005995587080840859,0.09934666078116608,0.07176322959478104,0.02758343118638504,0.09934664243757135,0.0717632295967098,0.02758343118712639,0.37545049114233087,0.37545049114233087,0.14431089151186707,0.0,3.979039320256561e-13,5.017272477624033,3.979039320256561e-13,3.979039320256561e-13,5.0129912385108355,3.979039320256561e-13,24060.346870621615,20451.29484002837,0.85,1.0739580964837778,0.6698828377771482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724019033569296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51870144685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.424840191015,1542.8475728222252,0.37545049114233087,0.14431089151186707,6.112874298809886,4.201744064864864
1716.0,-30.3901925623131,3.7306290950025054,34.9690696599406,23.806007229164265,4.684807426297479,-26.882746908320954,-40.41055989274753,1.1773617723052736,-5.335358990648615,-5.335358990648973,39.93793358157725,42269.93002117993,25497.873210358073,25497.873210358073,67767.803231538,77406.69282259559,77406.69282259559,25497.873210358073,102904.56603295366,102904.56603295366,102904.56603295366,126965.01657621785,91605.58049799016,56468.83302500841,39040.830525535275,24060.45054326419,0.0,63101.281068799464,20451.38296177456,1542.7956545066652,0.0,0.8854288117675689,2.9168900704144813,0.0014959135982669303,350043.8605714022,1551858.8439178271,4.433326844769151,1551858.8439178271,4.433326844769151,0.85,0.0993430650074586,4.027634451161993,1.267685775929131,1.0,0.0,4.027634451161613,1.286251493434672,1.286539794726725,3.1312962291744495,19332.624240719575,1971.3790377671862,4632.441516551485,4632.441516551485,5.504197542323078,3.7306290950025054,-2.3097215273970404,6.040350622399545,4.20025586357114,4.20025586357114,1.2000731038774686,0.0,0.0,0.00022412901757132517,1.0000059748794408,0.00022412767843546717,199.24492220523902,0.0,2.7742447124974684e-07,0.7862209515217825,0.0018521386996184959,7.5269635326681e-05,0.0001488593822446442,0.0005995511763072208,0.09934306500433959,0.07176291562518686,0.027580149379152742,0.09934302461161623,0.07176291562743992,0.027580149380018685,0.37545015752026306,0.37545015752026306,0.1442942248452004,0.0,3.410605131648481e-13,5.015965432910832,3.410605131648481e-13,3.410605131648481e-13,5.011826250661159,3.410605131648481e-13,24060.45054326419,20451.38296177456,0.85,1.0739528910300666,0.6698743560387138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723918730686654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49082318992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.410645728136,1542.7956545066652,0.37545015752026306,0.1442942248452004,6.112874298809886,4.20025586357114
1717.0,-30.39024775039656,3.732728230815518,34.96906252036751,23.806403134390735,4.685334203670793,-26.882743908470363,-40.4104995081201,1.1778303617445471,-5.334786034910735,-5.3347860349111285,39.93793136482047,42269.441449291524,25498.103702438573,25498.103702438573,67767.5451517301,77406.16280309798,77406.16280309798,25498.103702438573,102904.26650553655,102904.26650553655,102904.26650553655,126964.84562282267,91605.28600046592,56468.57942997995,39040.785078317735,24060.579117286128,0.0,63101.36419560386,20451.49224969321,1542.7456788716654,0.0,0.8854317683236209,2.9168738424674867,0.0014959135982669303,350051.69996295695,1551858.7484619955,4.4332272879298,1551858.7484619955,4.4332272879298,0.85,0.09933948776632041,4.027634451161993,1.2676843659626322,1.0,0.0,4.027634451161147,1.2862492991097498,1.2865375981874132,3.1313015711259355,19332.562089375246,1971.372700093839,4632.441516551485,4632.441516551485,5.504247298392243,3.732728230815518,-2.309813767666695,6.042541998482213,4.198770562370249,4.198770562370249,1.1996487321057854,0.0,0.0,0.00022412767843546717,1.0000057624325491,0.00022412638692228002,199.244967914423,0.0,2.668160198499587e-07,0.756156600254783,0.0018524055156383457,7.527015148547662e-05,0.00014885752694999055,0.0005995437038585567,0.09933948776324844,0.0717626149738814,0.02757687278936704,0.099339585637166,0.07176261497610058,0.027576872790219833,0.37544982284354794,0.37544982284354794,0.14427755817853374,0.0,3.979039320256561e-13,5.014638762514039,3.979039320256561e-13,3.979039320256561e-13,5.01042743960835,3.979039320256561e-13,24060.579117286128,20451.49224969321,0.85,1.0739473863300615,0.6698657309256136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723818524499506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46075883865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.396494854305,1542.7456788716654,0.37544982284354794,0.14427755817853374,6.112874298809886,4.198770562370249
1718.0,-30.390300556645244,3.7348243521253868,34.96905541901063,23.806728526856773,4.685774978818879,-26.882747365318856,-40.410443873237796,1.1782217874927123,-5.334261101190975,-5.334261101191381,39.9379181987761,42268.982671832084,25498.465442815854,25498.465442815854,67767.44811464794,77405.69542281322,77405.69542281322,25498.465442815854,102904.16086562908,102904.16086562908,102904.16086562908,126964.90496841884,91605.01836313482,56468.3197573758,39040.77622862113,24060.74410278976,0.0,63101.52033141089,20451.632487371295,1542.6968242340804,0.0,0.8854345176957491,2.9168481036370415,0.0014959135982669303,350058.8824205444,1551858.1815186369,4.4331347080469365,1551858.1815186369,4.4331347080469365,0.85,0.09933591916954994,4.027634451161993,1.2676830351213,1.0,0.0,4.0276344511596625,1.286247466492499,1.2865357634981087,3.1313060325359103,19332.5056066596,1971.3669404597495,4632.441516551485,4632.441516551485,5.504325386885316,3.7348243521253868,-2.309937478985585,6.044761831110971,4.197288183498845,4.197288183498845,1.1992251952853843,0.0,0.0,0.00022412638692228002,1.000005513736386,0.00022412515115527912,199.2450116508847,0.0,2.5732750353284416e-07,0.7292661450120803,0.0018526628431418785,7.527062704705526e-05,0.00014885575987522477,0.0005995365867273524,0.09933591916692712,0.07176232039850881,0.02757359876841831,0.09933587171035145,0.07176232040040362,0.027573598769146324,0.37544948526112704,0.37544948526112704,0.14426089151186708,0.0,3.979039320256561e-13,5.013377500480658,3.979039320256561e-13,3.979039320256561e-13,5.009335976129137,3.979039320256561e-13,24060.74410278976,20451.632487371295,0.85,1.0739431912057185,0.6698568029713745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723718410960796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43386838341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.38238283429,1542.6968242340804,0.37544948526112704,0.14426089151186708,6.112874298809886,4.197288183498845
1719.0,-30.39035101452029,3.736918855314094,34.96904843777729,23.80712394313889,4.686304212897728,-26.882739861736802,-40.410379018262006,1.1786930601142709,-5.3336768378197235,-5.33367683782015,39.9379074949148,42268.49594136152,25498.65961735503,25498.65961735503,67767.15555871655,77405.15355601968,77405.15355601968,25498.65961735503,102903.81317337471,102903.81317337471,102903.81317337471,126964.64494932751,91604.71110420248,56468.06700563933,39040.715665070165,24060.831775952807,0.0,63101.54744102297,20451.707009559887,1542.6446274575192,0.0,0.8854375633121241,2.9168338397186044,0.0014959135982669303,350066.87679800513,1551857.7205995177,4.4330321531533174,1551857.7205995177,4.4330321531533174,0.85,0.09933232122553058,4.027634451161993,1.2676816284516832,1.0,0.0,4.0276344511628315,1.286245259386994,1.286533554308325,3.13131140563465,19332.440762122278,1971.3603281571463,4632.441516551485,4632.441516551485,5.504367303127213,3.736918855314094,-2.3100209076412366,6.046939762955331,4.195808393812015,4.195808393812015,1.1988023982320044,0.0,0.0,0.00022412515115527912,1.0000052685337775,0.00022412397035057098,199.24505344233583,0.0,2.4622041049385017e-07,0.6977886433395714,0.0018529090635523724,7.527118142460577e-05,0.00014885396973067334,0.0005995293766794845,0.09933232122226975,0.07176200464624742,0.027570316576022325,0.09933236662185808,0.07176200464860318,0.027570316576927403,0.37544914843780197,0.37544914843780197,0.1442442248452004,0.0,3.979039320256561e-13,5.012066533659095,3.979039320256561e-13,3.979039320256561e-13,5.007939577684056,3.979039320256561e-13,24060.831775952807,20451.707009559887,0.85,1.0739380935476144,0.6698488017408323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723618442230031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40239088173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.368316690761,1542.6446274575192,0.37544914843780197,0.1442442248452004,6.112874298809886,4.195808393812015
1720.0,-30.390399377239696,3.73901047526464,34.96904160326905,23.80745782228189,4.6867569318549975,-26.88273812423193,-40.41031877333296,1.1790956788472386,-5.333147701480357,-5.33314770148068,39.93789780612265,42268.037336627815,25499.005605934573,25499.005605934573,67767.04294256239,77404.67242534485,77404.67242534485,25499.005605934573,102903.67803127941,102903.67803127941,102903.67803127941,126964.6763156903,91604.43275888532,56467.810624974845,39040.69125990052,24060.998284410893,0.0,63101.68954431142,20451.84854174926,1542.5960866457613,0.0,0.8854403214851991,2.916809277092579,0.0014959135982669303,350074.11700523493,1551857.3033903954,4.432939277733547,1551857.3033903954,4.432939277733547,0.85,0.09932875551315005,4.027634451161993,1.2676802981598305,1.0,0.0,4.027634451162491,1.2862433740719876,1.286531667051869,3.131315995363547,19332.382019571916,1971.3543380840467,4632.441516551485,4632.441516551485,5.50444199129722,3.73901047526464,-2.310140436860131,6.049150912124771,4.194331609527484,4.194331609527484,1.1983804598649954,0.0,0.0,0.00022412397035057098,1.0000050497706476,0.00022412283858163926,199.2450934985006,0.0,2.3526949717734524e-07,0.6667537550005964,0.0018531443330495497,7.527169639905652e-05,0.00014885227395151446,0.0005995225467009226,0.09932875551050332,0.07176171199282827,0.02756704351767506,0.09932871399390493,0.07176171199474045,0.027567043518409606,0.3754488083654884,0.3754488083654884,0.14422755817853375,0.0,3.410605131648481e-13,5.010804253461515,3.410605131648481e-13,3.410605131648481e-13,5.0067666341055315,3.410605131648481e-13,24060.998284410893,20451.84854174926,0.85,1.0739338903909197,0.6698400255502867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272351855170711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3713559934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.354295832776,1542.5960866457613,0.3754488083654884,0.14422755817853375,6.112874298809886,4.194331609527484
1721.0,-30.390445495022426,3.741100149395983,34.969034816727955,23.807836055662506,4.687261579325219,-26.88272917272089,-40.410253673884995,1.1795452570239109,-5.332579099480654,-5.3325790994810705,39.93788553424293,42267.56828948617,25499.239104238808,25499.239104238808,67766.80739372497,77404.16044160075,77404.16044160075,25499.239104238808,102903.39954583955,102903.39954583955,102903.39954583955,126964.50460032359,91604.14367763816,56467.56387892889,39040.644220788075,24061.10505448404,0.0,63101.749275272115,20451.939296311433,1542.5445858333533,0.0,0.8854432921077653,2.9167918091487874,0.0014959135982669303,350081.89735471347,1551856.7749510498,4.43283924897911,1551856.7749510498,4.43283924897911,0.85,0.09932516316212028,4.027634451161993,1.2676789255579934,1.0,0.0,4.027634451160604,1.2862412684836726,1.2865295595358128,3.1313211213554832,19332.321011289496,1971.3481169705758,4632.441516551485,4632.441516551485,5.504492396316561,3.741100149395983,-2.310232991087777,6.051333140483759,4.192857446304755,4.192857446304755,1.197959270372787,0.0,0.0,0.00022412283858163926,1.0000048153679417,0.0002241217593529042,199.24513169532187,0.0,2.2549940661909293e-07,0.6390653183585093,0.0018533698324561688,7.527225287366162e-05,0.00014885058570797763,0.0005995157470730917,0.09932516315902942,0.0717614000504525,0.02756376310857691,0.09932513622454558,0.07176140005268564,0.027563763109434654,0.3754484677736613,0.3754484677736613,0.14421089151186706,0.0,3.979039320256561e-13,5.009529042985207,3.979039320256561e-13,3.979039320256561e-13,5.005515111818511,3.979039320256561e-13,24061.10505448404,20451.939296311433,0.85,1.0739291409831164,0.6698319583043587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272341879972426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34366755675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.340315265814,1542.5445858333533,0.3754484677736613,0.14421089151186706,6.112874298809886,4.192857446304755
1722.0,-30.390489492539494,3.7431874054826753,34.96902824871345,23.80819658227267,4.687744883111512,-26.882720447204612,-40.410188609361626,1.179975837776652,-5.332031411434514,-5.33203141143489,39.93787832621215,42267.10844510179,25499.529269596944,25499.529269596944,67766.63771469874,77403.66327875589,77403.66327875589,25499.529269596944,102903.19254835283,102903.19254835283,102903.19254835283,126964.44577680762,91603.85992050957,56467.31687226089,39040.603386942974,24061.25322845479,0.0,63101.85661539776,20452.06524418657,1542.4952743053454,0.0,0.8854461365542684,2.9167707742379574,0.0014959135982669303,350089.3916607222,1551856.4645661404,4.432743469331033,1551856.4645661404,4.432743469331033,0.8500000000000001,0.09932159057137377,4.027634451161993,1.267677548560314,1.0,0.0,4.027634451163167,1.2862392518660453,1.2865275410779733,3.131326030766669,19332.261126619665,1971.3420104337024,4632.441516551485,4632.441516551485,5.504555033989828,3.7431874054826753,-2.3103387639968287,6.053526169479504,4.191386182126484,4.191386182126484,1.1975389091789954,0.0,0.0,0.0002241217593529042,1.0000045939825266,0.00022412072974618792,199.24516813605587,0.0,2.15031071444838e-07,0.6093980564746708,0.0018535848635276137,7.527280905352953e-05,0.00014884895029937468,0.0005995091602450607,0.09932159056854462,0.07176110226165133,0.02756048830689328,0.09932156382197838,0.07176110226369545,0.027560488307678314,0.3754481251402664,0.3754481251402664,0.1441942248452004,0.0,3.979039320256561e-13,5.008270042331105,3.979039320256561e-13,3.979039320256561e-13,5.004280944621655,3.979039320256561e-13,24061.25322845479,20452.06524418657,0.85,1.0739246251934005,0.6698235315438882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723319141571137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31400029487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.326378060325,1542.4952743053454,0.3754481251402664,0.1441942248452004,6.112874298809886,4.191386182126484
1723.0,-30.390531536071457,3.745272593224869,34.969021921829366,23.80858511840927,4.68825046316291,-26.882707735163976,-40.41011914433909,1.180426662255162,-5.331469326094009,-5.331469326094428,39.9378722136094,42266.638861388936,25499.777470936664,25499.777470936664,67766.4163323256,77403.18922501084,77403.18922501084,25499.777470936664,102902.9666959475,102902.9666959475,102902.9666959475,126964.35919169392,91603.60750193578,56467.068400267024,39040.59900185417,24061.392495746426,0.0,63101.9914976006,20452.18362138446,1542.445216430822,0.0,0.8854490510157867,2.9167515951188037,0.0014959135982669303,350097.083103499,1551856.2013514766,4.432645332531097,1551856.2013514766,4.432645332531097,0.85,0.09931801136581789,4.027634451161993,1.2676762028830133,1.0,0.0,4.027634451160065,1.286237140236574,1.2865254276508278,3.1313311714985943,19332.207855700886,1971.3365783117463,4632.441516551485,4632.441516551485,5.50460861293709,3.745272593224869,-2.310434200308073,6.055706793532942,4.189917671294964,4.189917671294964,1.197119334655704,0.0,0.0,0.00022412072974618792,1.000004389959084,0.00022411974586967364,199.24520295842206,0.0,2.0514416330149308e-07,0.5813785587964314,0.001853790007690915,7.527340285362159e-05,0.0001488473268925663,0.0005995026217558711,0.09931801136283995,0.07176079959878498,0.02755721176405497,0.09931801442773683,0.07176079960093666,0.02755721176488122,0.37544778100687276,0.37544778100687276,0.14417755817853373,0.0,3.979039320256561e-13,5.007040464826446,3.979039320256561e-13,3.979039320256561e-13,5.0031965465202575,3.979039320256561e-13,24061.392495746426,20452.18362138446,0.85,1.073918821324401,0.66981465811576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723219599765239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28598079719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.312481793566,1542.445216430822,0.37544778100687276,0.14417755817853373,6.112874298809886,4.189917671294964
1724.0,-30.390571203311502,3.7473549778658617,34.9690156119591,23.808908799570077,4.6887001259890795,-26.88269847619409,-40.410053940117336,1.1808273988718851,-5.330939796097596,-5.330939796097982,39.937860055390274,42266.19722732396,25500.11384308096,25500.11384308096,67766.31107040492,77402.67925799276,77402.67925799276,25500.11384308096,102902.79310107371,102902.79310107371,102902.79310107371,126964.33663669115,91603.29557278496,56466.82416750605,39040.523783643235,24061.54353561744,0.0,63102.06731926068,20452.312005274824,1542.3961619580252,0.0,0.88545181999138,2.9167278650906363,0.0014959135982669303,350104.32918800344,1551855.677806749,4.432552094988274,1551855.677806749,4.432552094988274,0.8500000000000001,0.09931444061375566,4.027634451161993,1.2676748561067508,1.0,0.0,4.027634451161755,1.2862352633628233,1.2865235490908464,3.1313357407352247,19332.14202555135,1971.329865504668,4632.441516551485,4632.441516551485,5.504681225217914,3.7473549778658617,-2.3105507860138017,6.057905763879663,4.188452015272997,4.188452015272997,1.1967005757922848,0.0,0.0,0.00022411974586967364,1.0000041418403591,0.00022411881760530967,199.245235812645,0.0,1.9603267577313208e-07,0.5555566031410563,0.0018539860403666882,7.527396023552665e-05,0.00014884578563414697,0.0005994964141303632,0.09931444061109042,0.07176050301583399,0.02755393759525643,0.09931435838300064,0.07176050301775977,0.02755393759599589,0.3754474366191508,0.3754474366191508,0.14416089151186706,0.0,3.979039320256561e-13,5.0058068781211205,3.979039320256561e-13,3.979039320256561e-13,5.0018846724372565,3.979039320256561e-13,24061.54353561744,20452.312005274824,0.85,1.0739158628123198,0.6698068545596291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723120157625865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.260158841535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.298623205057,1542.3961619580252,0.3754474366191508,0.14416089151186706,6.112874298809886,4.188452015272997
1725.0,-30.390608921121085,3.749435737997452,34.96900952692,23.80931954775008,4.689230984171138,-26.882679342311583,-40.40997591856865,1.1813014053616597,-5.3303601193206305,-5.33036011932105,39.93785398433827,42265.71090648553,25500.308784209054,25500.308784209054,67766.01969069458,77402.19277898475,77402.19277898475,25500.308784209054,102902.5015631938,102902.5015631938,102902.5015631938,126964.16080395298,91603.03921714818,56466.56744782001,39040.52418814241,24061.65924075918,0.0,63102.18342890159,20452.410354645304,1542.3449707212917,0.0,0.8854548246832751,2.916711912127212,0.0014959135982669303,350112.2616156634,1551855.4163814024,4.432450920799099,1551855.4163814024,4.432450920799099,0.85,0.09931085126919856,4.027634451161993,1.2676734939450403,1.0,0.0,4.027634451161621,1.2862330428454862,1.2865213268817952,3.1313411465870953,19332.087923746953,1971.3243486559584,4632.441516551485,4632.441516551485,5.504723306942507,3.749435737997452,-2.310633118935311,6.060068856932763,4.186988988961737,4.186988988961737,1.196282568274782,0.0,0.0,0.00022411881760530967,1.0000039382921462,0.0002241179349634066,199.24526705226944,0.0,1.8495225209676456e-07,0.5241546824422307,0.001854170992618785,7.527462718814518e-05,0.00014884419041716449,0.0005994899891794875,0.09931085126602242,0.07176019291585739,0.027550658350165028,0.09931085601801097,0.07176019291815243,0.027550658351046125,0.375447090965023,0.375447090965023,0.1441442248452004,0.0,3.979039320256561e-13,5.004577506054886,3.979039320256561e-13,3.979039320256561e-13,5.00076797292536,3.979039320256561e-13,24061.65924075918,20452.410354645304,0.85,1.0739092691942715,0.6697979152196389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723020850189735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.228756920835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.284810820145,1542.3449707212917,0.375447090965023,0.1441442248452004,6.112874298809886,4.186988988961737
