time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1726.0,-30.390643991804293,3.751513631282853,34.96900364196402,23.80964783895763,4.689684421078644,-26.88266556841357,-40.409906243998535,1.1817059976877042,-5.3298346233024745,-5.329834623302881,39.93784764209654,42265.27053352415,25500.65280575187,25500.65280575187,67765.92333927602,77401.68608420045,77401.68608420045,25500.65280575187,102902.33888995233,102902.33888995233,102902.33888995233,126964.17040921614,91602.73023244229,56466.32407583832,39040.45128511552,24061.83151926382,0.0,63102.28280437934,20452.556791374245,1542.297145267279,0.0,0.8854575515382813,2.916687680044404,0.0014959135982669303,350119.45274353464,1551855.1432783986,4.432359102352263,1551855.1432783986,4.432359102352263,0.85,0.09930729182680403,4.027634451161993,1.2676721317833297,1.0,0.0,4.027634451162061,1.286231147696548,1.2865194301727556,3.131345760344008,19332.022714998944,1971.3176992142012,4632.441516551485,4632.441516551485,5.504797570490484,3.751513631282853,-2.310750954739055,6.062264586021908,4.18552894323121,4.18552894323121,1.1958654123517742,0.0,0.0,0.0002241179349634066,1.000003661893932,0.00022411711427030578,199.24529609942982,0.0,1.7586222168693146e-07,0.49839353626076377,0.0018543468548404718,7.527522279279703e-05,0.0001488427121706096,0.0005994840353427356,0.09930729182421266,0.07175990432481982,0.027547387499392836,0.09930725733611333,0.07175990432669235,0.02754738750011168,0.3754467437310675,0.3754467437310675,0.14412755817853373,0.0,3.979039320256561e-13,5.003349157371247,3.979039320256561e-13,3.979039320256561e-13,4.999440139241301,3.979039320256561e-13,24061.83151926382,20452.556791374245,0.85,1.0739060510592657,0.6697898816838194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272292162124731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.202995774656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.271036166583,1542.297145267279,0.3754467437310675,0.14412755817853373,6.112874298809886,4.18552894323121
1727.0,-30.390677380030112,3.7535899616365183,34.96899805267501,23.810062708240025,4.690221981220154,-26.8826418670268,-40.40982375210149,1.1821864682165757,-5.329253563398254,-5.329253563398578,39.937844484107366,42264.78427921603,25500.84035756023,25500.84035756023,67765.62463677627,77401.1891622928,77401.1891622928,25500.84035756023,102902.02951985302,102902.02951985302,102902.02951985302,126963.98032196207,91602.46439988335,56466.06846018465,39040.43993299855,24061.95080210905,0.0,63102.390735107605,20452.658181792693,1542.2463237260408,0.0,0.8854605525737895,2.916672336134231,0.0014959135982669303,350127.40436802607,1551855.007292374,4.432258052160885,1551855.007292374,4.432258052160885,0.85,0.09930370582155543,4.027634451161993,1.267670711926185,1.0,0.0,4.027634451160451,1.2862288966638717,1.2865171775799022,3.1313512405207056,19331.966613166005,1971.3119784193386,4632.441516551485,4632.441516551485,5.5048380570908435,3.7535899616365183,-2.3108309024386875,6.064420864075206,4.184071500602302,4.184071500602302,1.1954490001720863,0.0,0.0,0.00022411711427030578,1.000003486221368,0.00022411633295115691,199.2453237531082,0.0,1.635192398808752e-07,0.46341352582240036,0.0018545103740803528,7.527592797045471e-05,0.00014884118629985107,0.0005994778896931006,0.099303705818381,0.07175959641658276,0.027544109401798224,0.09930379913096589,0.07175959641887669,0.02754410940267874,0.3754463944757537,0.3754463944757537,0.14411089151186707,0.0,3.410605131648481e-13,5.002108948254488,3.410605131648481e-13,3.410605131648481e-13,4.998258651615686,3.410605131648481e-13,24061.95080210905,20452.658181792693,0.85,1.0738994806273516,0.6697810302724652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722822530040747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16801576422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.257313286525,1542.2463237260408,0.3754463944757537,0.14411089151186707,6.112874298809886,4.184071500602302
1728.0,-30.39070864121945,3.755663515224869,34.968992771445706,23.81040503913539,4.690685911132851,-26.882623614867637,-40.40974957225842,1.1826008847810183,-5.328725370067616,-5.3287253700680415,39.93784227841225,42264.34179241822,25501.173569397848,25501.173569397848,67765.51536181607,77400.69685725236,77400.69685725236,25501.173569397848,102901.87042665022,102901.87042665022,102901.87042665022,126964.00439856868,91602.17251489333,56465.82582366362,39040.385212477464,24062.133971918458,0.0,63102.51918439592,20452.813876130687,1542.1989865719727,0.0,0.8854632780771488,2.916648367393677,0.0014959135982669303,350134.6326528675,1551854.9123130445,4.432166280025185,1551854.9123130445,4.432166280025185,0.8499999999999999,0.09930015068059311,4.027634451161993,1.2676694140536715,1.0,0.0,4.027634451162185,1.2862269552560874,1.2865152347319866,3.1313559669258306,19331.905013176107,1971.3056969684967,4632.441516551485,4632.441516551485,5.504909987159775,3.755663515224869,-2.310945442260072,6.0666089574849416,4.182617049644462,4.182617049644462,1.1950334427555607,0.0,0.0,0.00022411633295115691,1.0000032641280068,0.0002241156014091456,199.2453496450824,0.0,1.5567418677009658e-07,0.44118064530645373,0.001854666048267123,7.527656209817027e-05,0.00014883977085298664,0.0005994721887905457,0.09930015067800593,0.07175931063066365,0.02754084004734228,0.09930024074984137,0.07175931063253327,0.02754084004805985,0.3754460420649211,0.3754460420649211,0.1440942248452004,0.0,3.979039320256561e-13,5.000885150675174,3.979039320256561e-13,3.979039320256561e-13,4.9969994371767825,3.979039320256561e-13,24062.133971918458,20452.813876130687,0.85,1.0738955629298113,0.6697726547004388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722723514385248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1457828837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.243622942675,1542.1989865719727,0.3754460420649211,0.1440942248452004,6.112874298809886,4.182617049644462
1729.0,-30.390737610250408,3.7577345539572717,34.968987342858235,23.81075358660894,4.691143737715856,-26.88260390933669,-40.4096789547242,1.1830100368023682,-5.32818706725692,-5.3281870672573035,39.93782742381107,42263.92390616712,25501.475352111695,25501.475352111695,67765.3992582788,77400.25431835925,77400.25431835925,25501.475352111695,102901.72967047094,102901.72967047094,102901.72967047094,126964.00908844342,91601.92700177131,56465.604349185945,39040.35850287263,24062.279417972473,0.0,63102.6379208451,20452.9375052766,1542.1488073042879,0.0,0.8854661017316925,2.91662457714743,0.0014959135982669303,350141.9994056922,1551854.2726599074,4.4320712033801195,1551854.2726599074,4.4320712033801195,0.85,0.09929656863557655,4.027634451161993,1.2676681551942606,1.0,0.0,4.027634451160424,1.286225038434355,1.286513316539664,3.1313606334896047,19331.85319959763,1971.3004134538942,4632.441516551485,4632.441516551485,5.504975132658704,3.7577345539572717,-2.3110527327653836,6.068787286722655,4.1811652215796755,4.1811652215796755,1.1946186347370502,0.0,0.0,0.0002241156014091456,1.0000030247933454,0.00022411492350781636,199.24537363858957,0.0,1.4575634382566307e-07,0.41307347840192915,0.0018548118046109487,7.527716577801469e-05,0.0001488384356311309,0.0005994668110049995,0.09929656863280004,0.0717590052625745,0.02753756337022554,0.09929651647942007,0.07175900526458102,0.027537563370995527,0.3754456872985007,0.3754456872985007,0.14407755817853374,0.0,3.979039320256561e-13,4.9997217930952615,3.979039320256561e-13,3.979039320256561e-13,4.996097127389362,3.979039320256561e-13,24062.279417972473,20452.9375052766,0.85,1.0738917023291894,0.6697647721032246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272262463216262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1176757168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.229974097516,1542.1488073042879,0.3754456872985007,0.14407755817853374,6.112874298809886,4.1811652215796755
1730.0,-30.39076447158127,3.7598034632307984,34.96898194673864,23.8111181993969,4.6916325604162825,-26.882579206893393,-40.409596253279574,1.1834472957286373,-5.327632905882467,-5.327632905882794,39.93781751234216,42263.464981467536,25501.73088717681,25501.73088717681,67765.19586864434,77399.7513909446,77399.7513909446,25501.73088717681,102901.4822781214,102901.4822781214,102901.4822781214,126963.88995820089,91601.63279768506,56465.35358322959,39040.310238283855,24062.407680079486,0.0,63102.71791836334,20453.046528067563,1542.098485642656,0.0,0.8854689888559558,2.916604956053402,0.0014959135982669303,350149.58331239,1551853.845862818,4.431973990037034,1551853.845862818,4.431973990037034,0.85,0.09929298593410978,4.027634451161993,1.2676667584152894,1.0,0.0,4.027634451164936,1.286222989727123,1.286511266501283,3.13136562114822,19331.79111018104,1971.2940820954188,4632.441516551485,4632.441516551485,5.505030294729116,3.7598034632307984,-2.3111487385404166,6.070952201771215,4.179716090789325,4.179716090789325,1.1942045973683786,0.0,0.0,0.00022411492350781636,1.0000028047187515,0.00022411429493025088,199.24539588640545,0.0,1.3506870363216786e-07,0.3827847060935637,0.001854946873314581,7.5277872763858e-05,0.00014883705074395838,0.0005994612331857125,0.09929298593119648,0.07175869945620861,0.02753428647498788,0.09929293211935464,0.07175869945831402,0.027534286475795755,0.37544533349843834,0.37544533349843834,0.14406089151186707,0.0,3.410605131648481e-13,4.998539706544818,3.410605131648481e-13,3.410605131648481e-13,4.99487040512571,3.410605131648481e-13,24062.407680079486,20453.046528067563,0.85,1.0738871177674612,0.6697566503576634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722525870879142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08738694449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.216370129889,1542.098485642656,0.37544533349843834,0.14406089151186707,6.112874298809886,4.179716090789325
1731.0,-30.39078920197218,3.7618702847090857,34.968976868278496,23.81149608353155,4.692136919925974,-26.882551032584058,-40.4095129930414,1.1838987505375875,-5.327077422203104,-5.327077422203489,39.937815972615695,42263.0130653099,25501.981422605488,25501.981422605488,67764.99448791539,77399.23930436902,77399.23930436902,25501.981422605488,102901.22072697451,102901.22072697451,102901.22072697451,126963.7768728946,91601.33486408993,56465.11524924486,39040.24401649453,24062.55614592008,0.0,63102.80016241461,20453.17272403207,1542.0495124529875,0.0,0.8854718521429,2.9165860217547546,0.0014959135982669303,350157.1854447385,1551853.779560768,4.431877579749624,1551853.779560768,4.431877579749624,0.8500000000000001,0.09928941601687385,4.027634451161993,1.2676654022978626,1.0,0.0,4.027634451161899,1.2862208743667234,1.2865091498582435,3.131370771093275,19331.72823368146,1971.2876704768155,4632.441516551485,4632.441516551485,5.505084377533568,3.7618702847090857,-2.311243059795518,6.073113344504604,4.178269769343435,4.178269769343435,1.1937913626695529,0.0,0.0,0.00022411429493025088,1.0000025822174845,0.00022411371621989436,199.2454163692806,0.0,1.2524118588061803e-07,0.3549335207856715,0.0018550721145004616,7.52785845328357e-05,0.00014883571039741518,0.0005994558347597987,0.09928941601399285,0.0717584028138724,0.027531013200120462,0.09928945531045312,0.07175840281595454,0.027531013200919323,0.37544497855966646,0.37544497855966646,0.1440442248452004,0.0,3.979039320256561e-13,4.997330553414429,3.979039320256561e-13,3.979039320256561e-13,4.993555486900391,3.979039320256561e-13,24062.55614592008,20453.17272403207,0.85,1.0738825268213323,0.6697486158543351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722427212152978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05953575918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.202807420883,1542.0495124529875,0.37544497855966646,0.1440442248452004,6.112874298809886,4.178269769343435
1732.0,-30.390811850351366,3.7639345755382325,34.96897198743133,23.81185283828529,4.6926084072043155,-26.882524271762286,-40.40942994235081,1.184320828615212,-5.326541769319988,-5.32654176932039,39.93781157157969,42262.570912168616,25502.28510050257,25502.28510050257,67764.85601267118,77398.7748327064,77398.7748327064,25502.28510050257,102901.05993320898,102901.05993320898,102901.05993320898,126963.78881597395,91601.070396189,56464.87254217039,39040.219837798446,24062.728882764975,0.0,63102.94872056342,20453.31955035023,1542.0012728155812,0.0,0.8854746238013803,2.9165627115762662,0.0014959135982669303,350164.5163032799,1551853.5900480906,4.431784255101449,1551853.5900480906,4.431784255101449,0.85,0.09928585199315304,4.027634451161993,1.2676641159644357,1.0,0.0,4.027634451161754,1.2862188966432455,1.2865071709471194,3.131375585970049,19331.67241984867,1971.281979049795,4632.441516551485,4632.441516551485,5.505149932143592,3.7639345755382325,-2.311349968895166,6.075284544433399,4.176826266261436,4.176826266261436,1.1933789332175533,0.0,0.0,0.00022411371621989436,1.0000023648249676,0.000224113186231436,199.24543512773886,0.0,1.1530538594172195e-07,0.32677546375884,0.0018551874198864033,7.52792945166473e-05,0.00014883442170324706,0.0005994506443707701,0.09928585199047267,0.07175811023954135,0.02752774175093133,0.09928586651160114,0.07175811024147856,0.027527741751674488,0.37544462027983005,0.37544462027983005,0.14402755817853374,0.0,3.979039320256561e-13,4.996155718375405,3.979039320256561e-13,3.979039320256561e-13,4.9924799993407305,3.979039320256561e-13,24062.728882764975,20453.31955035023,0.85,1.0738778042330783,0.6697400322656629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722328653994177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03137770215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.189286506335,1542.0012728155812,0.37544462027983005,0.14402755817853374,6.112874298809886,4.176826266261436
1733.0,-30.39083245181178,3.7659966792842208,34.96896723019233,23.812222654838138,4.693096959104214,-26.882493961564116,-40.40934636779127,1.1847584688565442,-5.325992098070856,-5.32599209807126,39.93780541022708,42262.135358835134,25502.547550481457,25502.547550481457,67764.68290931659,77398.2940408284,77398.2940408284,25502.547550481457,102900.84159130986,102900.84159130986,102900.84159130986,126963.71809474405,91600.79569162225,56464.64252785605,39040.17018196244,24062.876503434185,0.0,63103.04668539663,20453.445027919057,1541.9518230638714,0.0,0.8854774739427228,2.916542044409608,0.0014959135982669303,350172.03914016107,1551853.324734583,4.431688288262881,1551853.324734583,4.431688288262881,0.85,0.09928227690379526,4.027634451161993,1.267662759847008,1.0,0.0,4.027634451161007,1.2862168458620162,1.2865051190245425,3.131380578725582,19331.61444564953,1971.2760673267153,4632.441516551485,4632.441516551485,5.505206586928753,3.7659966792842208,-2.3114468386719507,6.077443517956171,4.17538544446941,4.17538544446941,1.1929672698484028,0.0,0.0,0.000224113186231436,1.0000021510965853,0.0002241127041433634,199.24545219084493,0.0,1.0559778099984048e-07,0.2992641113535479,0.0018552930176674032,7.528000898516013e-05,0.00014883317724627586,0.0005994456321529999,0.09928227690094818,0.07175780957879938,0.0275244673221488,0.09928229859267339,0.07175780958085717,0.027524467322938093,0.3754442606030042,0.3754442606030042,0.14401089151186708,0.0,3.979039320256561e-13,4.994985104593752,3.979039320256561e-13,3.979039320256561e-13,4.99135303030323,3.979039320256561e-13,24062.876503434185,20453.445027919057,0.85,1.0738733938974576,0.6697320902671325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722230217517152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00386634975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.175806477071,1541.9518230638714,0.3754442606030042,0.14401089151186708,6.112874298809886,4.17538544446941
1734.0,-30.39085101785893,3.7680562490466483,34.96896254908068,23.812569945026212,4.693561470839846,-26.882464223579234,-40.4092590912245,1.1851746765603535,-5.325458189356141,-5.325458189356496,39.937798113115,42261.69318853524,25502.85162850866,25502.85162850866,67764.5448170439,77397.81943423508,77397.81943423508,25502.85162850866,102900.67106274373,102900.67106274373,102900.67106274373,126963.71098179091,91600.51661737029,56464.39534469101,39040.13474742142,24063.039919047173,0.0,63103.17466646859,20453.583931190096,1541.9031644641125,0.0,0.8854802470859575,2.916518689614855,0.0014959135982669303,350179.3463714286,1551853.0105142705,4.4315949144192235,1551853.0105142705,4.4315949144192235,0.85,0.09927870856295437,4.027634451161993,1.2676614334015177,1.0,0.0,4.02763445116265,1.2862148954743144,1.286503167579609,3.131385327081546,19331.555549263318,1971.2700615667245,4632.441516551485,4632.441516551485,5.505272227914421,3.7680562490466483,-2.311553606371807,6.079609855418456,4.173947403392013,4.173947403392013,1.1925564009691467,0.0,0.0,0.0002241127041433634,1.0000019385695087,0.00022411226968615088,199.24546756812748,0.0,9.605385601840642e-08,0.2722166279561638,0.0018553890715234216,7.528075510836548e-05,0.00014883194903499793,0.0005994406853669436,0.09927870856027271,0.07175751369414703,0.027521194866125677,0.09927868151374672,0.07175751369608531,0.02752119486686907,0.375443899281453,0.375443899281453,0.1439942248452004,0.0,3.410605131648481e-13,4.99383144416305,3.410605131648481e-13,3.410605131648481e-13,4.990237036225608,3.410605131648481e-13,24063.039919047173,20453.583931190096,0.85,1.0738690275919232,0.6697237248666036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722131886335322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97681886635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.16236669947,1541.9031644641125,0.375443899281453,0.1439942248452004,6.112874298809886,4.173947403392013
1735.0,-30.390867523380628,3.770113625396009,34.968957944847105,23.81293501183393,4.694046181288858,-26.8824306106814,-40.40917115109039,1.1856092685896698,-5.3249103909969335,-5.324910390997353,39.937790990126715,42261.25748086204,25503.11483807677,25503.11483807677,67764.37231893881,77397.33509416977,77397.33509416977,25503.11483807677,102900.44993224654,102900.44993224654,102900.44993224654,126963.63537242326,91600.23515592655,56464.16196370785,39040.081324687446,24063.18544017672,0.0,63103.266764864165,20453.70762415021,1541.8536474826135,0.0,0.885483090981991,2.916497859185429,0.0014959135982669303,350186.84382485755,1551852.7037919355,4.43149915868364,1551852.7037919355,4.43149915868364,0.85,0.09927513246600281,4.027634451161993,1.2676600800314919,1.0,0.0,4.027634451163396,1.2862128587997934,1.2865011298897862,3.131390285524208,19331.496149079394,1971.2640044336645,4632.441516551485,4632.441516551485,5.505329046671265,3.770113625396009,-2.311650419494232,6.081764044890241,4.17251203473582,4.17251203473582,1.1921462956388056,0.0,0.0,0.00022411226968615088,1.000001723420283,0.0002241118834471853,199.24548123878665,0.0,8.656363044868916e-08,0.24532132869158507,0.0018554756351538703,7.528150691129153e-05,0.00014883076277485936,0.0005994359075447414,0.09927513246317393,0.0717572121320631,0.02751792033111083,0.09927510305156932,0.07175721213410785,0.02751792033189496,0.37544353689221566,0.37544353689221566,0.14397755817853372,0.0,3.979039320256561e-13,4.992674822821357,3.979039320256561e-13,3.979039320256561e-13,4.989095084627991,3.979039320256561e-13,24063.18544017672,20453.70762415021,0.85,1.0738647267096788,0.6697158427365771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272203367698707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94992356709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.148967011264,1541.8536474826135,0.37544353689221566,0.14397755817853372,6.112874298809886,4.17251203473582
1736.0,-30.390882013528195,3.772168645933503,34.968953499684496,23.813295852765464,4.694524298431612,-26.882395843103836,-40.409083071257896,1.1860381280070476,-5.3243702842600555,-5.324370284260523,39.937786414939715,42260.82969179088,25503.39753550065,25503.39753550065,67764.22722729153,77396.8602569465,77396.8602569465,25503.39753550065,102900.25779244716,102900.25779244716,102900.25779244716,126963.60660522478,91599.95971431756,56463.93303041613,39040.029648779375,24063.348812777625,0.0,63103.378461557004,20453.846490860982,1541.8050461630826,0.0,0.8854858859469117,2.9164756662438873,0.0014959135982669303,350194.23613011243,1551852.5067802581,4.431405050892034,1551852.5067802581,4.431405050892034,0.85,0.09927156456676631,4.027634451161993,1.2676587722683332,1.0,0.0,4.027634451163756,1.2862108489091084,1.286499119051826,3.131395178774931,19331.438019333393,1971.258076849219,4632.441516551485,4632.441516551485,5.505390072249865,3.772168645933503,-2.311751678261961,6.083920324195464,4.171079437016288,4.171079437016288,1.1917369820046537,0.0,0.0,0.0002241118834471853,1.0000015129854738,0.00022411154436967416,199.24549324021842,0.0,7.695636857179384e-08,0.21809434853246376,0.001855552591522442,7.528225991546215e-05,0.00014882962353172314,0.0005994313190898378,0.0992715645640355,0.07175691638545925,0.027514648178576254,0.09927153170317098,0.07175691638743316,0.02751464817933314,0.3754431727000938,0.3754431727000938,0.14396089151186706,0.0,4.547473508864641e-13,4.991529319613107,4.547473508864641e-13,4.547473508864641e-13,4.987979330050962,4.547473508864641e-13,24063.348812777625,20453.846490860982,0.85,1.0738605266368415,0.6697078781215566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272193557322898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.922696586924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.135607983384,1541.8050461630826,0.3754431727000938,0.14396089151186706,6.112874298809886,4.171079437016288
1737.0,-30.39089421876762,3.7742211989009022,34.96894910227974,23.813653410784923,4.694989726114742,-26.88236028781941,-40.40899107987059,1.1864557951667367,-5.32383586320384,-5.323835863204322,39.93777891565523,42260.39553798533,25503.693643912135,25503.693643912135,67764.08918189746,77396.42350126032,77396.42350126032,25503.693643912135,102900.11714517245,102900.11714517245,102900.11714517245,126963.63526108974,91599.71629449281,56463.69160044592,39040.02743782988,24063.518115917293,0.0,63103.54555374717,20453.9903985297,1541.7562873595552,0.0,0.8854886622845988,2.9164516256194495,0.0014959135982669303,350201.55073745846,1551852.1838543501,4.431311570683916,1551852.1838543501,4.431311570683916,0.85,0.09926799480591696,4.027634451161993,1.2676574694504965,1.0,0.0,4.027634451162158,1.2862088914013916,1.2864971606692384,3.1313999445095386,19331.38664752854,1971.2528383829892,4632.441516551485,4632.441516551485,5.505453992843449,3.7742211989009022,-2.3118561189770035,6.086077317877906,4.169649557587425,4.169649557587425,1.1913284450249786,0.0,0.0,0.00022411154436967416,1.0000012744073021,0.0002241112587606495,199.2455033491812,0.0,6.755966595213501e-08,0.19146409330835062,0.0018556201511883942,7.528304636737965e-05,0.0001488284980022945,0.0005994267858687352,0.09926799480322783,0.07175661919722881,0.02751137560599902,0.09926788525987777,0.07175661919917271,0.027511375606744246,0.37544280696908355,0.37544280696908355,0.1439442248452004,0.0,4.547473508864641e-13,4.990434542055937,4.547473508864641e-13,4.547473508864641e-13,4.987076561902654,4.547473508864641e-13,24063.518115917293,20453.9903985297,0.85,1.0738554955550124,0.6696992247763779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721837582801478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.896066331705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.122288779983,1541.7562873595552,0.37544280696908355,0.1439442248452004,6.112874298809886,4.169649557587425
1738.0,-30.3909045473282,3.7762719855318982,34.968945047052905,23.814054554700874,4.695511539177232,-26.882317404415957,-40.408894199039764,1.1869243962652398,-5.323271652924063,-5.323271652924435,39.93778008751375,42259.94927565067,25503.905604280448,25503.905604280448,67763.85487993112,77395.93501145167,77395.93501145167,25503.905604280448,102899.84061573212,102899.84061573212,102899.84061573212,126963.50713982765,91599.44321054357,56463.46024129099,39039.98107694731,24063.666524095526,0.0,63103.64760104284,20454.116545481196,1541.707124406017,0.0,0.8854915601221053,2.916433892695609,0.0014959135982669303,350209.27319929877,1551852.2343156247,4.43121399995736,1551852.2343156247,4.43121399995736,0.85,0.09926442264881499,4.027634451161993,1.267656106189825,1.0,0.0,4.027634451160646,1.2862066949893638,1.2864949633975722,3.1314052918961828,19331.329015347746,1971.2469615360749,4632.441516551485,4632.441516551485,5.5054997484925075,3.7762719855318982,-2.311939802915434,6.088211788447332,4.168222358809147,4.168222358809147,1.1909206739454705,0.0,0.0,0.0002241112587606495,1.0000010784543072,0.00022411101706715786,199.24551190378952,0.0,5.69063138789663e-08,0.1612724935329905,0.0018556770575022731,7.52838746282952e-05,0.00014882738413235432,0.00059942229960779,0.09926442264586055,0.07175632031944539,0.02750810232641516,0.09926444113257894,0.07175632032158112,0.02750810232723388,0.37544244232065,0.37544244232065,0.14392755817853373,0.0,3.979039320256561e-13,4.9893129151932385,3.979039320256561e-13,3.979039320256561e-13,4.985904429065613,3.979039320256561e-13,24063.666524095526,20454.116545481196,0.85,1.0738500460124158,0.6696910698859869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272173971103001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86587473193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.109014867901,1541.707124406017,0.37544244232065,0.14392755817853373,6.112874298809886,4.168222358809147
1739.0,-30.39091322367036,3.7783200566763795,34.96894126410509,23.81439706021922,4.695971970730115,-26.882279172336563,-40.4088017885573,1.18733791939608,-5.322749050219443,-5.322749050219825,39.937779907754425,42259.52856833562,25504.231462662334,25504.231462662334,67763.76003099795,77395.45758407774,77395.45758407774,25504.231462662334,102899.68904674007,102899.68904674007,102899.68904674007,126963.54966822779,91599.15567210215,56463.228980351094,39039.91854639006,24063.86062148773,0.0,63103.77916787779,20454.281528264568,1541.6603328261117,0.0,0.8854942488215702,2.9164091606650935,0.0014959135982669303,350216.42628897994,1551852.226575026,4.4311234713317535,1551852.226575026,4.4311234713317535,0.85,0.0992608715250335,4.027634451161993,1.26765482315328,1.0,0.0,4.027634451163421,1.2862047567218617,1.2864930243847765,3.1314100108191076,19331.268332662123,1971.240773624237,4632.441516551485,4632.441516551485,5.505570091179127,3.7783200566763795,-2.3120506418729576,6.0903706985493375,4.166798048107665,4.166798048107665,1.1905137280307616,0.0,0.0,0.00022411101706715786,1.0000009059382877,0.00022411081403659073,199.24551908995198,0.0,4.815634346493114e-08,0.13647507737961487,0.0018557252138457381,7.528466467882289e-05,0.00014882635238833497,0.0005994181441200329,0.09926087152250834,0.07175603655358957,0.027504834968918767,0.0992608880415927,0.07175603655541501,0.02750483496961849,0.37544207617956815,0.37544207617956815,0.14391089151186706,0.0,3.979039320256561e-13,4.988194839857613,3.979039320256561e-13,3.979039320256561e-13,4.984721039913097,3.979039320256561e-13,24063.86062148773,20454.281528264568,0.85,1.0738463040497623,0.6696830067167724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721641924474534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.841077315774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.095778145112,1541.6603328261117,0.37544207617956815,0.14391089151186706,6.112874298809886,4.166798048107665
1740.0,-30.39091985756316,3.780365970434552,34.96893756339271,23.814767121244245,4.696457294911078,-26.882236612226784,-40.40870494265107,1.1877740495746478,-5.322203244353943,-5.322203244354324,39.93777473712686,42259.09831386498,25504.490349019317,25504.490349019317,67763.5886628843,77394.99098430166,77394.99098430166,25504.490349019317,102899.48133332099,102899.48133332099,102899.48133332099,126963.49689884942,91598.88821479087,56462.99732126666,39039.87877058246,24064.015565528432,0.0,63103.89433611089,20454.413230699167,1541.6111883039448,0.0,0.8854970750337836,2.916387835286491,0.0014959135982669303,350223.8970928239,1551852.0039231947,4.43102831304481,1551852.0039231947,4.43102831304481,0.85,0.0992572987827871,4.027634451161993,1.2676534450566397,1.0,0.0,4.02763445116089,1.2862027123895916,1.2864909793331731,3.1314149879836517,19331.211887938218,1971.2350178642266,4632.441516551485,4632.441516551485,5.505625976689189,3.780365970434552,-2.3121453152108296,6.092511285645381,4.165376336212137,4.165376336212137,1.1901075246320392,0.0,0.0,0.00022411081403659073,1.0000006926763654,0.00022411065880043418,199.24552458446027,0.0,4.0452930739082267e-08,0.11464360571455914,0.0018557656667764772,7.528549265761325e-05,0.00014882532137897747,0.0005994139915912252,0.0992572987799893,0.07175573705363517,0.027501561726354137,0.09925731484048811,0.07175573705565777,0.027501561727129344,0.3754417083120758,0.3754417083120758,0.1438942248452004,0.0,3.979039320256561e-13,4.987080982572422,3.979039320256561e-13,3.979039320256561e-13,4.983668358846671,3.979039320256561e-13,24064.015565528432,20454.413230699167,0.85,1.07384162856819,0.669674966314756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721544268389542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81924584411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.082574177479,1541.6111883039448,0.3754417083120758,0.1438942248452004,6.112874298809886,4.165376336212137
1741.0,-30.390924286236338,3.7824093423846885,34.96893394167133,23.815114725753688,4.696918287538604,-26.88219450058666,-40.408611903525866,1.1881885018891465,-5.3216748141497305,-5.321674814150147,39.93776963648121,42258.6934427717,25504.795365983693,25504.795365983693,67763.48880875538,77394.53192465841,77394.53192465841,25504.795365983693,102899.3272906421,102899.3272906421,102899.3272906421,126963.51925863154,91598.61755616895,56462.78026051892,39039.81921738892,24064.191967989434,0.0,63104.01118537835,20454.56317279102,1541.563147336719,0.0,0.8854998115608953,2.9163635624037973,0.0014959135982669303,350231.13018375955,1551851.7842848713,4.43093617483587,1551851.7842848713,4.43093617483587,0.85,0.09925373563465135,4.027634451161993,1.2676522351009774,1.0,0.0,4.027634451159435,1.2862007695990014,1.2864890359074845,3.1314197179478347,19331.154767603333,1971.2291932110695,4632.441516551485,4632.441516551485,5.505691820362181,3.7824093423846885,-2.312250971933721,6.09466031431841,4.16395738695698,4.16395738695698,1.1897021105591372,0.0,0.0,0.00022411065880043418,1.0000004624188517,0.0002241105551674886,199.24552825250007,0.0,3.0930109447747365e-08,0.08765593017491603,0.001855796596885925,7.528628809846748e-05,0.0001488243707019667,0.0005994101626117446,0.09925373563204254,0.07175544437643551,0.027498291255607023,0.09925370234727175,0.07175544437832154,0.027498291256329816,0.3754413385739665,0.3754413385739665,0.14387755817853373,0.0,3.979039320256561e-13,4.985987890647095,3.979039320256561e-13,3.979039320256561e-13,4.982625105751367,3.979039320256561e-13,24064.191967989434,20454.56317279102,0.85,1.0738380577692448,0.6696673103494146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721446716160114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79225816857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.069410837707,1541.563147336719,0.3754413385739665,0.14387755817853373,6.112874298809886,4.16395738695698
1742.0,-30.39092699010969,3.7844507015624997,34.96893050200795,23.81549854706975,4.697415938853454,-26.882147170101646,-40.40850674556566,1.1886361188454126,-5.321124217985414,-5.321124217985828,39.93776769586701,42258.24574899486,25505.03689866262,25505.03689866262,67763.28264765747,77394.07110170057,77394.07110170057,25505.03689866262,102899.1080003632,102899.1080003632,102899.1080003632,126963.45922515332,91598.35928022937,56462.53465176546,39039.80514273768,24064.351224790127,0.0,63104.1563675278,20454.698541071608,1541.5142355501619,0.0,0.8855026504949143,2.916343042389656,0.0014959135982669303,350238.66680451913,1551851.7007203093,4.430840589015986,1551851.7007203093,4.430840589015986,0.85,0.09925016496616625,4.027634451161993,1.267650853157975,1.0,0.0,4.027634451163129,1.2861986712197577,1.2864869369246477,3.131424826727906,19331.100260534407,1971.223635036879,4632.441516551485,4632.441516551485,5.505743959753055,3.7844507015624997,-2.31234105984688,6.09679176140938,4.162541080779328,4.162541080779328,1.1892974516512367,0.0,0.0,0.0002241105551674886,1.0000002823242653,0.00022411049189565864,199.24553049197783,0.0,2.0648400984085008e-08,0.058517568388896914,0.0018558172452869091,7.52871871590278e-05,0.0001488233680084608,0.0005994061241288364,0.09925016496334012,0.07175514619595624,0.027495018767383878,0.09925017301107268,0.07175514619799946,0.027495018768166787,0.37544096785655734,0.37544096785655734,0.14386089151186707,0.0,3.979039320256561e-13,4.984899951900559,3.979039320256561e-13,3.979039320256561e-13,4.98160010005148,3.979039320256561e-13,24064.351224790127,20454.698541071608,0.85,1.073832320219832,0.6696586751414071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721349286112582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76311980678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.0562914547,1541.5142355501619,0.37544096785655734,0.14386089151186707,6.112874298809886,4.162541080779328
1743.0,-30.390927610874932,3.7864897914802866,34.96892740442248,23.81587311336773,4.697905285956439,-26.882098795263794,-40.4084051848389,1.1890764703450583,-5.320585200809148,-5.320585200809571,39.93777078028971,42257.82201718426,25505.30920986558,25505.30920986558,67763.13122704985,77393.60651112146,77393.60651112146,25505.30920986558,102898.91572098703,102898.91572098703,102898.91572098703,126963.45263509442,91598.09303262676,56462.308704962736,39039.76036407113,24064.536914107386,0.0,63104.29727817852,20454.856376991276,1541.466900700279,0.0,0.8855054114662299,2.9163209026623678,0.0014959135982669303,350246.0450541451,1551851.8335382773,4.43074762856601,1551851.8335382773,4.43074762856601,0.8499999999999999,0.09924660886909553,4.027634451161993,1.2676495415484532,1.0,0.0,4.027634451163706,1.2861966068269002,1.2864848719877295,3.1314298527799203,19331.04407110983,1971.217905310155,4632.441516551485,4632.441516551485,5.505802743269694,3.7864897914802866,-2.3124381262072813,6.098927917687568,4.161127573035276,4.161127573035276,1.188893592295793,0.0,0.0,0.00022411049189565864,1.000000064817042,0.00022411047736948042,199.24553100612547,0.0,1.2606629327226793e-08,0.03572718751336073,0.0018558298519162364,7.528805547403417e-05,0.00014882243642162449,0.0005994023720376001,0.09924660886641716,0.07175485847283536,0.027491750393581805,0.09924668136575922,0.07175485847477178,0.027491750394323757,0.3754405959396065,0.3754405959396065,0.1438442248452004,0.0,3.979039320256561e-13,4.983815684337003,3.979039320256561e-13,3.979039320256561e-13,4.980508371160397,3.979039320256561e-13,24064.536914107386,20454.856376991276,0.85,1.0738275228441907,0.6696504650214531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721251953018629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.740329425906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.043206477563,1541.466900700279,0.3754405959396065,0.1438442248452004,6.112874298809886,4.161127573035276
1744.0,-30.39092630148958,3.788526450904477,34.96892448916448,23.81622417541223,4.698377214588305,-26.882050424773208,-40.408303624112136,1.1895013378719084,-5.320053921876422,-5.320053921876843,39.93776989578114,42257.40618833006,25505.600869097125,25505.600869097125,67763.00705742718,77393.11705032417,77393.11705032417,25505.600869097125,102898.7179194213,102898.7179194213,102898.7179194213,126963.43206390442,91597.79408482605,56462.08322283183,39039.678735549125,24064.71414448313,0.0,63104.392880032254,20455.00702281066,1541.419342425722,0.0,0.8855081470735527,2.9162980200444646,0.0014959135982669303,350253.31749947555,1551851.795450554,4.430655522493025,1551851.795450554,4.430655522493025,0.85,0.09924305037187067,4.027634451161993,1.2676482101576405,1.0,0.0,4.027634451164083,1.2861946149338976,1.2864828796296153,3.131434702336231,19330.98098057029,1971.2114718655496,4632.441516551485,4632.441516551485,5.505865703423751,3.788526450904477,-2.3125397169113144,6.101066167815791,4.159716782996412,4.159716782996412,1.1884905094275464,0.0,0.0,0.00022411047736948042,0.9999998632808793,0.000224110508009672,199.2455299314419,0.0,2.8942760930044373e-09,0.008202378447574574,0.0018558327461923295,7.528892379830008e-05,0.00014882155357118034,0.0005993988162387361,0.09924305036925588,0.07175456892310472,0.027488481446151156,0.09924314723435744,0.07175456892499525,0.02748848144687542,0.3754402225604482,0.3754402225604482,0.14382755817853374,0.0,3.979039320256561e-13,4.982707145043435,3.979039320256561e-13,3.979039320256561e-13,4.979287939169296,3.979039320256561e-13,24064.71414448313,20455.00702281066,0.85,1.0738239283317632,0.6696428609758691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721154729104558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.712804616844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.030163141895,1541.419342425722,0.3754402225604482,0.14382755817853374,6.112874298809886,4.159716782996412
1745.0,-30.39092249055259,3.7905603922178406,34.96892145796397,23.816559241991513,4.698816611348128,-26.882003056041402,-40.40820220308376,1.1898971768369528,-5.319536136039289,-5.319536136039666,39.937760688176525,42257.00107080279,25505.92704239633,25505.92704239633,67762.92811319913,77392.69486329693,77392.69486329693,25505.92704239633,102898.62190569326,102898.62190569326,102898.62190569326,126963.51907966536,91597.54822903119,56461.85443653695,39039.65976943804,24064.89717397211,0.0,63104.55694341015,20455.162597876293,1541.3711922853497,0.0,0.8855108436211131,2.9162711970195354,0.0014959135982669303,350260.40535777464,1551851.3989629934,4.430564731910962,1551851.3989629934,4.430564731910962,0.85,0.09923948522378527,4.027634451161993,1.2676469430560249,1.0,0.0,4.027634451163012,1.2861927591121578,1.2864810233919446,3.131439220620568,19330.92909467345,1971.2061809765264,4632.441516551485,4632.441516551485,5.505936114091224,3.7905603922178406,-2.3126498234739947,6.103210215691835,4.158308658241843,4.158308658241843,1.188088188069098,0.0,0.0,0.00022411047736948042,0.9999994653630272,0.00022411059718729166,199.24552680359935,0.0,0.0,0.0,0.0018558327461923295,7.528979093741329e-05,0.00014882068643206714,0.0005993953237193698,0.0992394852212557,0.0717542743725318,0.02748521084872389,0.09923943655283865,0.0717542743743608,0.027485210849424468,0.375439845816194,0.375439845816194,0.14381089151186707,0.0,3.979039320256561e-13,4.981658630252014,3.979039320256561e-13,3.979039320256561e-13,4.978453717905609,3.979039320256561e-13,24064.89717397211,20455.162597876293,0.85,1.0738198855269112,0.6696347002118614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721057622054535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.017158452885,1541.3711922853497,0.375439845816194,0.14381089151186707,6.112874298809886,4.158308658241843
1746.0,-30.390916809187893,3.7925925740158104,34.96891859317941,23.816956648975633,4.699327229866122,-26.88194688146664,-40.40809568306429,1.1903573021448832,-5.318977553633204,-5.3189775536336015,39.937759473008526,42256.58250663636,25506.138184243613,25506.138184243613,67762.72069087997,77392.23649682401,77392.23649682401,25506.138184243613,102898.37468106762,102898.37468106762,102898.37468106762,126963.4228979038,91597.29426982894,56461.64027964143,39039.615544652785,24065.048216836174,0.0,63104.66376148896,20455.290984310748,1541.32183851382,0.0,0.8855137207362102,2.916252082288501,0.0014959135982669303,350268.0517977333,1551851.3466367966,4.43046786217583,1551851.3466367966,4.43046786217583,0.85,0.09923591017612424,4.027634451161993,1.267645670459606,1.0,0.0,4.027634451160914,1.2861906019018767,1.286478865698185,3.1314444726981923,19330.875498617374,1971.200715699793,4632.441516551485,4632.441516551485,5.505981693047055,3.7925925740158104,-2.3127318262081142,6.105324400223925,4.156903107956216,4.156903107956216,1.1876866022732047,0.0,0.0,0.00022411047736948042,0.9999988721453447,0.00022411073013381072,199.2455221405957,0.0,0.0,0.0,0.0018558327461923295,7.529070168230607e-05,0.00014881977568717434,0.0005993916555718633,0.09923591017321953,0.07175397266056542,0.02748193751265411,0.09923593094770647,0.07175397266266573,0.02748193751345851,0.3754394692823233,0.3754394692823233,0.1437942248452004,0.0,3.979039320256561e-13,4.980605583353679,3.979039320256561e-13,3.979039320256561e-13,4.977460448915224,3.979039320256561e-13,24065.048216836174,20455.290984310748,0.85,1.073814780901086,0.6696269338562642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272096064557826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.004203921942,1541.32183851382,0.3754394692823233,0.1437942248452004,6.112874298809886,4.156903107956216
1747.0,-30.390909331771482,3.794622302615254,34.96891609391656,23.817317245434992,4.699804520905602,-26.881892423451365,-40.40798567058516,1.190787612585463,-5.318449401436624,-5.318449401437019,39.93776439004307,42256.156584269345,25506.432568066768,25506.432568066768,67762.58915233612,77391.76402256664,77391.76402256664,25506.432568066768,102898.19659063341,102898.19659063341,102898.19659063341,126963.4448905261,91597.01198304421,56461.40454474658,39039.563820330695,24065.248299892683,0.0,63104.812120223374,20455.46105490878,1541.2754470833988,0.0,0.8855164189057143,2.916228571118741,0.0014959135982669303,350275.2817987865,1551851.558368617,4.430377017753907,1551851.558368617,4.430377017753907,0.8500000000000001,0.09923236224508994,4.027634451161993,1.2676442978577689,1.0,0.0,4.027634451162515,1.2861885844794971,1.2864768478236563,3.131449384455485,19330.81592425184,1971.194640805152,4632.441516551485,4632.441516551485,5.506045241355677,3.794622302615254,-2.3128334423249375,6.107455744940191,4.1555004167856335,4.1555004167856335,1.187285833367324,0.0,0.0,0.00022411047736948042,0.9999980913941273,0.00022411090510887004,199.2455160034754,0.0,0.0,0.0,0.0018558327461923295,7.52916422983793e-05,0.00014881883507110113,0.0005993878671141616,0.09923236224254198,0.07175369049956497,0.02747867174297701,0.09923244643155464,0.07175369050140737,0.02747867174368257,0.37543909194280173,0.37543909194280173,0.14377755817853374,0.0,3.979039320256561e-13,4.979543055992167,3.979039320256561e-13,3.979039320256561e-13,4.976301848080595,3.979039320256561e-13,24065.248299892683,20455.46105490878,0.85,1.0738101719285533,0.6696186101269985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720863753967468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.991286988929,1541.2754470833988,0.37543909194280173,0.14377755817853374,6.112874298809886,4.1555004167856335
1748.0,-30.390899859761436,3.7966495071676336,34.96891364555124,23.81766509441661,4.700262426985051,-26.881838108902866,-40.40787946488706,1.1912006761263094,-5.317925262470908,-5.317925262471232,39.93776087399629,42255.75449471988,25506.735453714482,25506.735453714482,67762.48994843436,77391.31847228801,77391.31847228801,25506.735453714482,102898.0539260025,102898.0539260025,102898.0539260025,126963.48796193546,91596.74796491435,56461.18398734565,39039.51553063189,24065.43403593296,0.0,63104.94956656486,20455.618930543016,1541.2278286185128,0.0,0.8855191271717932,2.9162035922725336,0.0014959135982669303,350282.4569775897,1551851.4069645558,4.430285833765977,1551851.4069645558,4.430285833765977,0.85,0.09922880240080054,4.027634451161993,1.2676430225139486,1.0,0.0,4.027634451160907,1.2861866479216282,1.286474910831762,3.1314540993488924,19330.760205339633,1971.1889590573371,4632.441516551485,4632.441516551485,5.50611062494371,3.7966495071676336,-2.3129371653507778,6.109586672518411,4.154100372536492,4.154100372536492,1.186885820724712,0.0,0.0,0.00022411047736948042,0.9999971023792223,0.0002241111267585378,199.24550822928478,0.0,0.0,0.0,0.0018558327461923295,7.529255037645883e-05,0.0001488179269930216,0.0005993842097076042,0.09922880239824222,0.07175339960863572,0.0274754027896065,0.09922883413150116,0.07175339961048569,0.027475402790314855,0.37543871268158013,0.37543871268158013,0.14376089151186708,0.0,3.410605131648481e-13,4.978499569227836,3.410605131648481e-13,3.410605131648481e-13,4.975326832438043,3.410605131648481e-13,24065.43403593296,20455.618930543016,0.85,1.0738062610597066,0.6696107798984504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720766980292928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.978406226197,1541.2278286185128,0.37543871268158013,0.14376089151186708,6.112874298809886,4.154100372536492
1749.0,-30.390888381695934,3.798674283517638,34.96891115151703,23.81800756501036,4.700720748137317,-26.881781947151893,-40.40776920793576,1.1916143135932662,-5.31739791379033,-5.317397913790725,39.937754647056636,42255.34373307233,25507.026837999525,25507.026837999525,67762.37057107186,77390.8495412016,77390.8495412016,25507.026837999525,102897.87637920113,102897.87637920113,102897.87637920113,126963.47932621322,91596.45992290488,56460.9541147756,39039.450897921415,24065.602947012077,0.0,63105.05384493349,20455.762504960265,1541.1795365121318,0.0,0.8855218617850221,2.916179654247445,0.0014959135982669303,350289.6762120936,1551851.1388270939,4.430193763082753,1551851.1388270939,4.430193763082753,0.85,0.09922523610286876,4.027634451161993,1.2676417372794826,1.0,0.0,4.027634451163736,1.2861847086788762,1.2864729711543827,3.1314588207933505,19330.699416380005,1971.1827603085667,4632.441516551485,4632.441516551485,5.506173525745373,3.798674283517638,-2.3130381394737536,6.111712422991392,4.152702949747485,4.152702949747485,1.18648655707071,0.0,0.0,0.00022411047736948042,0.9999959039045124,0.00022411139535115563,199.24549880861673,0.0,0.0,0.0,0.0018558327461923295,7.529349310420523e-05,0.0001488169842652752,0.0005993804127448546,0.09922523610025746,0.07175310397922231,0.027472132121035144,0.09922521685620776,0.07175310398111065,0.027472132121758117,0.37543833232977647,0.37543833232977647,0.14374422484520039,0.0,3.979039320256561e-13,4.977447299061907,3.979039320256561e-13,3.979039320256561e-13,4.9742455362743385,3.979039320256561e-13,24065.602947012077,20455.762504960265,0.85,1.0738025949170835,0.6696031642236667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720670327928918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.965565671073,1541.1795365121318,0.37543833232977647,0.14374422484520039,6.112874298809886,4.152702949747485
