time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1750.0,-30.390874496806973,3.800697019130595,34.96890884299374,23.81839194511997,4.701213034817849,-26.881720222584804,-40.40765807786954,1.1920587605956592,-5.316854427837313,-5.316854427837728,39.93775506240048,42254.939336738375,25507.2717264452,25507.2717264452,67762.21106318358,77390.41271485393,77390.41271485393,25507.2717264452,102897.68444129912,102897.68444129912,102897.68444129912,126963.46352292989,91596.21676176542,56460.74338364986,39039.41486457284,24065.77908163077,0.0,63105.19394620361,20455.912219386155,1541.1313628578082,0.0,0.8855246550720175,2.916157789629065,0.0014959135982669303,350297.11648290406,1551851.1567121611,4.43009971732924,1551851.1567121611,4.43009971732924,0.85,0.09922167118754965,4.027634451161993,1.2676404481986538,1.0,0.0,4.0276344511603455,1.2861826249993236,1.2864708870078314,3.1314638939117305,19330.648099168615,1971.1775274093209,4632.441516551485,4632.441516551485,5.50622638954188,3.800697019130595,-2.3131275437791987,6.113824562909794,4.151308173125015,4.151308173125015,1.18608804946429,0.0,0.0,0.00022411047736948042,0.9999944541249779,0.000224111720265072,199.24548741254003,0.0,0.0,0.0,0.0018558327461923295,7.529444330837123e-05,0.0001488160340611092,0.00059937658566982,0.09922167118481581,0.0717528092242531,0.027468861960562706,0.09922168435549189,0.07175280922623012,0.027468861961319528,0.37543794987698964,0.37543794987698964,0.14372755817853372,0.0,3.979039320256561e-13,4.976418037124915,3.979039320256561e-13,3.979039320256561e-13,4.9733391040343236,3.979039320256561e-13,24065.77908163077,20455.912219386155,0.85,1.073797683292916,0.6695952693333006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720573792302174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.95276561966,1541.1313628578082,0.37543794987698964,0.14372755817853372,6.112874298809886,4.151308173125015
1751.0,-30.390858605488322,3.802717265464092,34.968906750609754,23.818748944345884,4.701678854766878,-26.881659339199526,-40.407547157350905,1.192479588478311,-5.316330993067197,-5.316330993067544,39.93775674086998,42254.54357355116,25507.57043998038,25507.57043998038,67762.11401353154,77389.97216176687,77389.97216176687,25507.57043998038,102897.54260174725,102897.54260174725,102897.54260174725,126963.52321670676,91595.95834614775,56460.52975793286,39039.36509801653,24065.980614959517,0.0,63105.34571297605,20456.083522715588,1541.084657221656,0.0,0.885527340579872,2.916132840140796,0.0014959135982669303,350304.2823722132,1551851.2289885222,4.4300093007130705,1551851.2289885222,4.4300093007130705,0.85,0.09921811950216308,4.027634451161993,1.2676391821959987,1.0,0.0,4.027634451164022,1.2861806520583794,1.2864689136247074,3.131468697430833,19330.593562621747,1971.1719662292167,4632.441516551485,4632.441516551485,5.506290872500622,3.802717265464092,-2.3132296966871295,6.115946962151222,4.149916155507453,4.149916155507453,1.1856903301449866,0.0,0.0,0.00022411047736948042,0.9999927948484755,0.0002241120921310627,199.24547436967984,0.0,0.0,0.0,0.0018558327461923295,7.529539173188287e-05,0.00014881508563759755,0.0005993727657666102,0.09921811949963938,0.07175252397084586,0.02746559552879352,0.09921812935584987,0.07175252397267094,0.027465595529492133,0.37543756643773535,0.37543756643773535,0.14371089151186706,0.0,3.410605131648481e-13,4.975408185172057,3.410605131648481e-13,3.410605131648481e-13,4.97236856889117,3.410605131648481e-13,24065.980614959517,20456.083522715588,0.85,1.0737935629373778,0.6695873875049948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720477354936173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.940014167545,1541.084657221656,0.37543756643773535,0.14371089151186706,6.112874298809886,4.149916155507453
1752.0,-30.3908407639374,3.8047348573126025,34.968904568190005,23.819083591830008,4.702119504355677,-26.88159921763483,-40.40743630668146,1.1928779580528956,-5.315815759913221,-5.315815759913615,39.93774993360104,42254.15616782073,25507.888978178802,25507.888978178802,67762.04514599952,77389.54309517787,77389.54309517787,25507.888978178802,102897.43207335667,102897.43207335667,102897.43207335667,126963.6013225274,91595.70043806285,56460.31351070503,39039.318808175354,24066.169249170725,0.0,63105.48805734608,20456.243861795116,1541.0369964317874,0.0,0.8855300148397878,2.9161061196910665,0.0014959135982669303,350311.3360927256,1551850.9358616008,4.429919263163193,1551850.9358616008,4.429919263163193,0.85,0.0992145584965004,4.027634451161993,1.2676379211386668,1.0,0.0,4.0276344511606545,1.2861787844128874,1.2864670455606346,3.131473244600688,19330.5391331856,1971.1664159713666,4632.441516551485,4632.441516551485,5.506359634987375,3.8047348573126025,-2.313336819053829,6.118071676366432,4.148526758183276,4.148526758183276,1.1852933594809358,0.0,0.0,0.00022411047736948042,0.9999909319439225,0.00022411250963428545,199.24545972616124,0.0,0.0,0.0,0.0018558327461923295,7.529633956918609e-05,0.00014881413780029433,0.0005993689482244336,0.09921455849401559,0.07175223194762129,0.027462326546394293,0.09921445137639764,0.07175223194941831,0.027462326547082097,0.37543718270067156,0.37543718270067156,0.1436942248452004,0.0,3.979039320256561e-13,4.974427309767748,3.979039320256561e-13,3.979039320256561e-13,4.971487910137,3.979039320256561e-13,24066.169249170725,20456.243861795116,0.85,1.0737900495187023,0.6695797381271016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720381037212634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.927303373737,1541.0369964317874,0.37543718270067156,0.1436942248452004,6.112874298809886,4.148526758183276
1753.0,-30.390820504861804,3.806750571871961,34.96890253635875,23.819461580738448,4.702618258256493,-26.88153110946339,-40.40731291808186,1.1933288628583307,-5.315267561893222,-5.315267561893544,39.93774995498497,42253.726685082795,25508.114252876934,25508.114252876934,67761.84093795973,77389.05418425427,77389.05418425427,25508.114252876934,102897.16843713121,102897.16843713121,102897.16843713121,126963.49478760103,91595.40523047076,56460.077731300196,39039.25277685618,24066.32635046982,0.0,63105.579127326,20456.377397899345,1540.9884267496407,0.0,0.8855328336188732,2.916086363193433,0.0014959135982669303,350318.84123611153,1551850.9367824113,4.429824360307468,1551850.9367824113,4.429824360307468,0.85,0.09921099023052929,4.027634451161993,1.2676365738129247,1.0,0.0,4.027634451162672,1.2861766704770503,1.2864649311510177,3.1314783914313424,19330.47683198714,1971.1600630171508,4632.441516551485,4632.441516551485,5.50640826478601,3.806750571871961,-2.3134210783665754,6.120171650238536,4.147139927166684,4.147139927166684,1.184897122047624,0.0,0.0,0.00022411047736948042,0.9999888166209083,0.0002241129837099366,199.24544309845288,0.0,0.0,0.0,0.0018558327461923295,7.529739462601449e-05,0.00014881308274346591,0.0005993646988412036,0.09921099022773548,0.07175193470415794,0.027459055523577535,0.09921096803206207,0.07175193470617854,0.027459055524350753,0.3754367998100361,0.3754367998100361,0.14367755817853373,0.0,3.410605131648481e-13,4.973394318222631,3.410605131648481e-13,3.410605131648481e-13,4.970309394105072,3.410605131648481e-13,24066.32635046982,20456.377397899345,0.85,1.073785263918408,0.669571966051193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720284847004188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.91463217929,1540.9884267496407,0.3754367998100361,0.14367755817853373,6.112874298809886,4.147139927166684
1754.0,-30.39079886872864,3.80876389489657,34.96890084767974,23.819827346038096,4.703094312521712,-26.8814640323767,-40.40719351088626,1.1937594761695363,-5.314742091734843,-5.314742091735175,39.93775588637036,42253.31907423455,25508.40123704693,25508.40123704693,67761.72031128148,77388.60779085169,77388.60779085169,25508.40123704693,102897.00902789862,102897.00902789862,102897.00902789862,126963.54437321541,91595.14279173016,56459.85407511197,39039.20968513132,24066.535345316795,0.0,63105.74503044812,20456.555043519274,1540.942292074175,0.0,0.885535513896238,2.9160621190307063,0.0014959135982669303,350326.0353405976,1551851.1921930239,4.429734120914727,1551851.1921930239,4.429734120914727,0.85,0.09920744391376955,4.027634451161993,1.267635284732096,1.0,0.0,4.027634451162812,1.2861746516784602,1.2864629118999702,3.1314833066457366,19330.42144639239,1971.1544152582574,4632.441516551485,4632.441516551485,5.506470215739729,3.80876389489657,-2.313519815584039,6.122283710480609,4.145755892487611,4.145755892487611,1.184501683567889,0.0,0.0,0.00022411047736948042,0.9999865575196806,0.0002241134900106592,199.2454253405227,0.0,0.0,0.0,0.0018558327461923295,7.529841565213327e-05,0.00014881206171734715,0.0005993605865212321,0.09920744391125455,0.07175165315559723,0.027455790755657315,0.09920747328288651,0.07175165315741625,0.027455790756353307,0.3754364137809138,0.3754364137809138,0.14366089151186706,0.0,3.410605131648481e-13,4.972373239699834,3.410605131648481e-13,3.410605131648481e-13,4.969292535347847,3.410605131648481e-13,24066.535345316795,20456.555043519274,0.85,1.0737805294682263,0.6695637465946657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720188747254153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.90201001064,1540.942292074175,0.3754364137809138,0.14366089151186706,6.112874298809886,4.145755892487611
1755.0,-30.39077524141166,3.8107748346557613,34.96889931894259,23.820194403547816,4.703562193817534,-26.881395980360853,-40.407077700924106,1.194182932766495,-5.314217074851399,-5.314217074851787,39.93775716764697,42252.93460328612,25508.687228897114,25508.687228897114,67761.62183218324,77388.19959605916,77388.19959605916,25508.687228897114,102896.88682495628,102896.88682495628,102896.88682495628,126963.62606280492,91594.91443758219,56459.64944480823,39039.1833253044,24066.73923784864,0.0,63105.92256315304,20456.728352171343,1540.8953552031217,0.0,0.8855382087639648,2.916036814689456,0.0014959135982669303,350333.2233552139,1551851.2473659113,4.429643390665351,1551851.2473659113,4.429643390665351,0.85,0.09920388976991687,4.027634451161993,1.2676340648857876,1.0,0.0,4.027634451163465,1.2861726664381126,1.2864609262146862,3.1314881401701697,19330.373254077986,1971.1495010098236,4632.441516551485,4632.441516551485,5.506531952482471,3.8107748346557613,-2.3136182100374287,6.12439304469319,4.144374495886488,4.144374495886488,1.184106998824711,0.0,0.0,0.00022411047736948042,0.9999840905185725,0.0002241140429076837,199.24540594832524,0.0,0.0,0.0,0.0018558327461923295,7.529940593128495e-05,0.00014881107143819547,0.0005993565980388046,0.09920388976737696,0.07175136580149163,0.02745252396588532,0.09920389248133075,0.07175136580332869,0.027452523966588184,0.3754360252750644,0.3754360252750644,0.1436442248452004,0.0,3.979039320256561e-13,4.9713998669708985,3.979039320256561e-13,3.979039320256561e-13,4.968509093572322,3.979039320256561e-13,24066.73923784864,20456.728352171343,0.85,1.073775948119149,0.6695557704746593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720092762476212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.889416104346,1540.8953552031217,0.3754360252750644,0.1436442248452004,6.112874298809886,4.144374495886488
1756.0,-30.3907493308364,3.812783483275415,34.9688979386311,23.82055545402693,4.704034656569418,-26.881325415144413,-40.40695399800313,1.1946107408774433,-5.313688815395892,-5.313688815396299,39.93775843338441,42252.52650666616,25508.96216564164,25508.96216564164,67761.4886723078,77387.74845537919,77387.74845537919,25508.96216564164,102896.71062102083,102896.71062102083,102896.71062102083,126963.64020536904,91594.64406840135,56459.42211968847,39039.13549856987,24066.929584348218,0.0,63106.06508291809,20456.890146695983,1540.8481953869139,0.0,0.8855409203045765,2.916013083588292,0.0014959135982669303,350340.45588078885,1551851.3018696725,4.429552099451867,1551851.3018696725,4.429552099451867,0.85,0.09920033382595618,4.027634451161993,1.2676327329454948,1.0,0.0,4.0276344511614575,1.2861706608033114,1.286458920130378,3.1314930233647447,19330.316194827326,1971.143682585524,4632.441516551485,4632.441516551485,5.506591302771848,3.812783483275415,-2.3137137482668106,6.126497231542226,4.142995735872004,4.142995735872004,1.183713067392001,0.0,0.0,0.00022411047736948042,0.9999813851229559,0.00022411464923611973,199.24538468214047,0.0,0.0,0.0,0.0018558327461923295,7.530046371562151e-05,0.0001488100136538589,0.0005993523376701687,0.09920033382338515,0.07175107714408117,0.027449256679303983,0.09920035274336868,0.07175107714594077,0.02744925668001541,0.37543563700126587,0.37543563700126587,0.14362755817853373,0.0,3.979039320256561e-13,4.970417677768182,3.979039320256561e-13,3.979039320256561e-13,4.967497808763596,3.979039320256561e-13,24066.929584348218,20456.890146695983,0.85,1.0737714129897455,0.6695477915022674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271999689227266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.876862809304,1540.8481953869139,0.37543563700126587,0.14362755817853373,6.112874298809886,4.142995735872004
1757.0,-30.390721746329827,3.8147897977848935,34.96889672468862,23.820911510288738,4.704504920334823,-26.881253563459047,-40.40683385739101,1.1950367374640138,-5.313163126782115,-5.3131631267824835,39.93776051861315,42252.14007646345,25509.242258862516,25509.242258862516,67761.38233532596,77387.28622030375,77387.28622030375,25509.242258862516,102896.52847916627,102896.52847916627,102896.52847916627,126963.65088432429,91594.36103629602,56459.21489245561,39039.051270933785,24067.122405158025,0.0,63106.173676091814,20457.05404438432,1540.8013238206713,0.0,0.8855436155785986,2.915989257381353,0.0014959135982669303,350347.6533247187,1551851.3916614472,4.42946135626922,1551851.3916614472,4.42946135626922,0.85,0.09919678050137172,4.027634451161993,1.267631471338682,1.0,0.0,4.027634451161455,1.2861686636674503,1.2864569225469145,3.131497885881763,19330.25646316785,1971.1375916513643,4632.441516551485,4632.441516551485,5.506651766184043,3.8147897977848935,-2.313810323672354,6.128600121457247,4.14161963626336,4.14161963626336,1.1833198960752456,0.0,0.0,0.00022411047736948042,0.9999785049561702,0.00022411529473756372,199.24536204207635,0.0,0.0,0.0,0.0018558327461923295,7.530149105178776e-05,0.00014880898631769267,0.0005993481999356326,0.09919678049883196,0.07175079031492819,0.027445990183903764,0.09919682653134546,0.07175079031676526,0.027445990184606462,0.3754352477293267,0.3754352477293267,0.14361089151186707,0.0,3.410605131648481e-13,4.969416984389682,3.410605131648481e-13,3.410605131648481e-13,4.966418167225413,3.410605131648481e-13,24067.122405158025,20457.05404438432,0.85,1.0737678801939121,0.6695405158508438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719901132248081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.864356043116,1540.8013238206713,0.3754352477293267,0.14361089151186707,6.112874298809886,4.14161963626336
1758.0,-30.390692122286104,3.816793942514073,34.96889575487607,23.821291734371357,4.704988638816396,-26.88117853053657,-40.406705684121675,1.19547504706685,-5.312630954752592,-5.312630954752977,39.93776520153601,42251.72862827657,25509.50263249834,25509.50263249834,67761.23126077492,77386.86717385381,77386.86717385381,25509.50263249834,102896.36980635216,102896.36980635216,102896.36980635216,126963.69397868987,91594.12581466058,56458.98726908321,39039.0428284193,24067.324172337707,0.0,63106.367000757,20457.22554648705,1540.7544687980287,0.0,0.8855463346474848,2.915965568208504,0.0014959135982669303,350354.93965429766,1551851.5933122176,4.429369812349331,1551851.5933122176,4.429369812349331,0.85,0.09919322729226152,4.027634451161993,1.2676301932474598,1.0,0.0,4.027634451163867,1.2861666088127963,1.286454867231722,3.131502888945099,19330.206821525207,1971.1325296125801,4632.441516551485,4632.441516551485,5.506707972751334,3.816793942514073,-2.313901812965469,6.130695755479542,4.140246180279179,4.140246180279179,1.1829274800797653,0.0,0.0,0.00022411047736948042,0.999975411846205,0.0002241159879678605,199.24533772806194,0.0,0.0,0.0,0.0018558327461923295,7.530258709041623e-05,0.0001488078902790642,0.0005993437854926928,0.09919322728966722,0.07175050341952362,0.027442723870143595,0.09919330873728571,0.07175050342140016,0.02744272387086136,0.37543485588149555,0.37543485588149555,0.1435942248452004,0.0,3.979039320256561e-13,4.968445542297957,3.979039320256561e-13,3.979039320256561e-13,4.965576086351234,3.979039320256561e-13,24067.324172337707,20457.22554648705,0.85,1.073762196767912,0.6695319448158018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27198054844477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.851883675035,1540.7544687980287,0.37543485588149555,0.1435942248452004,6.112874298809886,4.140246180279179
1759.0,-30.390660650479074,3.8187952254530835,34.968894753967035,23.82161241201686,4.70541634860053,-26.881107435848786,-40.406585683207936,1.1958631339702543,-5.312129719269137,-5.312129719269532,39.937762356142535,42251.3583941271,25509.84604731866,25509.84604731866,67761.20444144576,77386.43396470253,77386.43396470253,25509.84604731866,102896.28001202119,102896.28001202119,102896.28001202119,126963.8163940408,91593.85300737116,56458.777436795805,39038.972856194836,24067.53638201961,0.0,63106.50923821445,20457.40592471667,1540.7082594570286,0.0,0.8855489220862914,2.9159370531854103,0.0014959135982669303,350361.80251934833,1551851.4707870719,4.42928270042044,1551851.4707870719,4.42928270042044,0.85,0.09918967905805925,4.027634451161993,1.2676289629610262,1.0,0.0,4.027634451163223,1.2861647894144255,1.2864530474255838,3.13150731874391,19330.149247731253,1971.1266587194664,4632.441516551485,4632.441516551485,5.5067821053268,3.8187952254530835,-2.3140135338895162,6.1328087593426,4.138875413602123,4.138875413602123,1.1825358324577493,0.0,0.0,0.00022411047736948042,0.9999721258186133,0.00022411672443970924,199.2453118974972,0.0,0.0,0.0,0.0018558327461923295,7.53036132587526e-05,0.00014880686411072782,0.0005993396524617485,0.09918967905573198,0.07175022005912833,0.02743945899660364,0.0991896536355295,0.0717502200608118,0.027439458997247444,0.3754344630804,0.3754344630804,0.14357755817853374,0.0,3.979039320256561e-13,4.967492258480263,3.979039320256561e-13,3.979039320256561e-13,4.964636334347347,3.979039320256561e-13,24067.53638201961,20457.40592471667,0.85,1.0737593516012869,0.6695245689257929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719709941034085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.839453085167,1540.7082594570286,0.3754344630804,0.14357755817853374,6.112874298809886,4.138875413602123
1760.0,-30.390626936258716,3.820794481390905,34.96889374118436,23.821982787363254,4.705895295892295,-26.88102919871553,-40.40646082777528,1.1962975583491124,-5.311593217956556,-5.311593217956974,39.937760008480794,42250.97722919908,25510.08928746146,25510.08928746146,67761.06651666053,77385.99442761861,77385.99442761861,25510.08928746146,102896.08371508008,102896.08371508008,102896.08371508008,126963.79153465142,91593.59370852324,56458.57651010368,39038.90799824396,24067.707819571344,0.0,63106.6158178153,20457.551646635642,1540.6599048147496,0.0,0.8855516889667033,2.9159144506343297,0.0014959135982669303,350369.14835745876,1551851.3696946993,4.42918954756669,1551851.3696946993,4.42918954756669,0.85,0.09918611166399324,4.027634451161993,1.267627700804733,1.0,0.0,4.027634451162195,1.2861627527864674,1.2864510103411722,3.1315122774595485,19330.094524785713,1971.1210785319875,4632.441516551485,4632.441516551485,5.506834613306,3.820794481390905,-2.314100918301249,6.134895399692154,4.137507123859581,4.137507123859581,1.1821448925313087,0.0,0.0,0.00022411047736948042,0.9999686056695762,0.0002241175133887495,199.2452842264736,0.0,0.0,0.0,0.0018558327461923295,7.530468095344456e-05,0.00014880579641603586,0.0005993353521778239,0.09918611166131605,0.07174992280872135,0.02743618885259471,0.09918608167051023,0.07174992281065798,0.027436188853335267,0.3754340699706668,0.3754340699706668,0.14356089151186707,0.0,3.979039320256561e-13,4.966534468757629,3.979039320256561e-13,3.979039320256561e-13,4.963727842997741,3.979039320256561e-13,24067.707819571344,20457.551646635642,0.85,1.0737553525652894,0.6695173981627364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719614534993748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.827060499625,1540.6599048147496,0.3754340699706668,0.14356089151186707,6.112874298809886,4.137507123859581
1761.0,-30.390591569592736,3.8227913064986847,34.96889292003521,23.822339891362958,4.706358192465431,-26.880951079803907,-40.40633220048619,1.1967177026766194,-5.311074803017505,-5.311074803017828,39.93776356466177,42250.58715407399,25510.380987066354,25510.380987066354,67760.96814114034,77385.56619730534,77385.56619730534,25510.380987066354,102895.94718437169,102895.94718437169,102895.94718437169,126963.86634748252,91593.33854840767,56458.35950517644,39038.86560359025,24067.919163110826,0.0,63106.78476670108,20457.7312886442,1540.6137061055074,0.0,0.8855543412521166,2.9158888583508595,0.0014959135982669303,350376.24666970776,1551851.5228269736,4.429100253162627,1551851.5228269736,4.429100253162627,0.85,0.09918256396163065,4.027634451161993,1.2676264457916844,1.0,0.0,4.02763445116217,1.2861607831110533,1.2864490402243103,3.131517073176245,19330.040675286495,1971.115587411246,4632.441516551485,4632.441516551485,5.506897582175409,3.8227913064986847,-2.3141997302206168,6.1369910367193015,4.136141558109912,4.136141558109912,1.1817547308885463,0.0,0.0,0.00022411047736948042,0.9999649130007284,0.00022411834100954817,199.24525519920965,0.0,0.0,0.0,0.0018558327461923295,7.530578091760715e-05,0.00014880469645187327,0.0005993309219242675,0.09918256395917247,0.07174963972866483,0.027432924230507645,0.09918253399658128,0.07174963973044306,0.027432924231187598,0.37543367570514274,0.37543367570514274,0.1435442248452004,0.0,3.410605131648481e-13,4.965593126529882,3.410605131648481e-13,3.410605131648481e-13,4.962817730008396,3.410605131648481e-13,24067.919163110826,20457.7312886442,0.85,1.073750919043733,0.6695094245455511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719519226526728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.814713886157,1540.6137061055074,0.37543367570514274,0.1435442248452004,6.112874298809886,4.136141558109912
1762.0,-30.390553842625305,3.82478625604208,34.96889247199668,23.822737542819254,4.706863693207253,-26.880866575928213,-40.40619512144474,1.1971764265101783,-5.310532834013145,-5.310532834013517,39.93777279001555,42250.1714140312,25510.606054792504,25510.606054792504,67760.77746882371,77385.12954988051,77385.12954988051,25510.606054792504,102895.73560467301,102895.73560467301,102895.73560467301,126963.85293019448,91593.0912638723,56458.133128022986,39038.8423731659,24068.117325521467,0.0,63106.959698687366,20457.899726693246,1540.5669682334253,0.0,0.8855570938805537,2.9158674545880223,0.0014959135982669303,350383.66761286504,1551851.9200788536,4.429007580894088,1551851.9200788536,4.429007580894088,0.85,0.099179012145696,4.027634451161993,1.2676251078071075,1.0,0.0,4.02763445116148,1.2861586325782406,1.2864468892095156,3.13152230925681,19329.988487865412,1971.110265775307,4632.441516551485,4632.441516551485,5.506946167295231,3.82478625604208,-2.3142819085800412,6.139068164622121,4.1347785911530766,4.1347785911530766,1.1813653117580218,0.0,0.0,0.00022411047736948042,0.9999609739066726,0.00022411922386722752,199.2452242347328,0.0,0.0,0.0,0.0018558327461923295,7.530695317380116e-05,0.00014880352419567925,0.0005993262005048349,0.09917901214302308,0.07174935362929809,0.027429658513724996,0.09917910534612116,0.07174935363123175,0.027429658514464238,0.3754332808742742,0.3754332808742742,0.14352755817853374,0.0,3.979039320256561e-13,4.964643358045976,3.979039320256561e-13,3.979039320256561e-13,4.961879211374367,3.979039320256561e-13,24068.117325521467,20457.899726693246,0.85,1.0737449211997634,0.6695009808071932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271942403488114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.80240150049,1540.5669682334253,0.3754332808742742,0.14352755817853374,6.112874298809886,4.1347785911530766
1763.0,-30.390514347290324,3.8267781050536893,34.968892057436044,23.823049733787798,4.707277865139935,-26.88078961393135,-40.406074247416086,1.19755313178075,-5.310044867058366,-5.310044867058776,39.937772869032834,42249.83009752209,25510.97811860684,25510.97811860684,67760.80821612893,77384.71669477249,77384.71669477249,25510.97811860684,102895.69481337933,102895.69481337933,102895.69481337933,126964.05078780383,91592.83008179384,56457.94348454263,39038.76288583468,24068.355974424507,0.0,63107.11886025919,20458.10257826083,1540.5220468615887,0.0,0.8855596022171466,2.915836561611551,0.0014959135982669303,350390.34923526953,1551851.9234814062,4.428923133494797,1551851.9234814062,4.428923133494797,0.85,0.09917547556594902,4.027634451161993,1.2676239264244216,1.0,0.0,4.027634451163201,1.2861568665601726,1.2864451227956437,3.1315266091405354,19329.933367479145,1971.1046450601527,4632.441516551485,4632.441516551485,5.507026484297184,3.8267781050536893,-2.3143998392639054,6.141177944317595,4.133418386442832,4.133418386442832,1.1809766818408092,0.0,0.0,0.00022411047736948042,0.9999568501942847,0.00022412014811032827,199.24519181887536,0.0,0.0,0.0,0.0018558327461923295,7.530798686389806e-05,0.00014880249050558235,0.0005993220371789888,0.09917547556377382,0.07174907845566167,0.027426397108112142,0.09917544354687559,0.07174907845723534,0.02742639710871368,0.37543288445237566,0.37543288445237566,0.14351089151186708,0.0,3.979039320256561e-13,4.963731174687723,3.979039320256561e-13,3.979039320256561e-13,4.9610142287177155,3.979039320256561e-13,24068.355974424507,20458.10257826083,0.85,1.073742700346923,0.6694938837419866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271932893358353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.790137578419,1540.5220468615887,0.37543288445237566,0.14351089151186708,6.112874298809886,4.133418386442832
1764.0,-30.390472925145517,3.8287680297988675,34.968891595278585,23.823430097568803,4.707759373826046,-26.880704183441406,-40.40593699375165,1.1979906321221943,-5.30950690398754,-5.309506903987946,39.937770653547744,42249.428753392254,25511.209030578655,25511.209030578655,67760.63778397092,77384.30717217406,77384.30717217406,25511.209030578655,102895.51620275271,102895.51620275271,102895.51620275271,126964.04711123985,91592.5987143496,56457.72029556884,39038.75379864529,24068.530908487137,0.0,63107.28470713242,20458.251272214067,1540.4735643755937,0.0,0.885562375901702,2.915813662882601,0.0014959135982669303,350397.7155592309,1551851.8280806567,4.428829753081918,1551851.8280806567,4.428829753081918,0.8500000000000001,0.09917190705666969,4.027634451161993,1.2676226615207273,1.0,0.0,4.0276344511623865,1.2861548155370652,1.2864430713128567,3.1315316029665965,19329.88453923269,1971.0996659646967,4632.441516551485,4632.441516551485,5.507076331007823,3.8287680297988675,-2.314483540324622,6.143251570123489,4.1320605713214045,4.1320605713214045,1.1805887346632584,0.0,0.0,0.00022411047736948042,0.9999525253231684,0.00022412111744710237,199.24515782159713,0.0,0.0,0.0,0.0018558327461923295,7.530916064521399e-05,0.00014880131672426644,0.0005993173096169227,0.09917190705397537,0.07174878018802734,0.027423126865948028,0.09917185414531261,0.07174878018997657,0.027423126866693116,0.3754324884046385,0.3754324884046385,0.1434942248452004,0.0,3.979039320256561e-13,4.962834448349099,3.979039320256561e-13,3.979039320256561e-13,4.960274772873731,3.979039320256561e-13,24068.530908487137,20458.251272214067,0.85,1.0737371778620126,0.6694857645906163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719233981025782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.777910340208,1540.4735643755937,0.3754324884046385,0.1434942248452004,6.112874298809886,4.1320605713214045
1765.0,-30.390429870614554,3.830755726517369,34.96889147738691,23.823794710356765,4.708240224259636,-26.880617350073063,-40.405799565464235,1.1984277037181785,-5.308982496604983,-5.308982496605391,39.9377797567317,42249.03316548623,25511.476393779893,25511.476393779893,67760.50955926612,77383.83674912274,77383.83674912274,25511.476393779893,102895.31314290263,102895.31314290263,102895.31314290263,126964.0534800462,91592.305517359,56457.50193372261,39038.67064848487,24068.740337143583,0.0,63107.41098562845,20458.429286572045,1540.4278823616662,0.0,0.8855650385257623,2.915790343147111,0.0014959135982669303,350404.8963822755,1551852.2200718522,4.428740112064111,1551852.2200718522,4.428740112064111,0.85,0.09916836489251005,4.027634451161993,1.2676213559554892,1.0,0.0,4.027634451160423,1.2861527665304695,1.2864410218470332,3.131536591898764,19329.822662355575,1971.0933562792163,4632.441516551485,4632.441516551485,5.507134046404828,3.830755726517369,-2.314575537970868,6.145331264488236,4.13070549546129,4.13070549546129,1.180201570131797,0.0,0.0,0.00022411047736948042,0.9999480300365955,0.0002241221249881142,199.24512248454818,0.0,0.0,0.0,0.0018558327461923295,7.531033593683859e-05,0.00014880014143264184,0.0005993125759718854,0.09916836489002126,0.07174850100072722,0.027419863889294037,0.09916841829922275,0.07174850100252785,0.027419863889982198,0.375432092985834,0.375432092985834,0.14347755817853375,0.0,3.979039320256561e-13,4.96189126099739,3.979039320256561e-13,3.979039320256561e-13,4.9591198389694,3.979039320256561e-13,24068.740337143583,20458.429286572045,0.85,1.0737329974556766,0.6694781564578473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719139121131071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.765723018932,1540.4278823616662,0.375432092985834,0.14347755817853375,6.112874298809886,4.13070549546129
1766.0,-30.390384379177227,3.8327407334763723,34.96889143782545,23.8241343171336,4.708679942813315,-26.880532436645208,-40.405669960286446,1.1988280002813136,-5.308478995700625,-5.308478995701002,39.93778180246669,42248.679951064616,25511.799164919634,25511.799164919634,67760.47911598426,77383.43136543663,77383.43136543663,25511.799164919634,102895.23053035626,102895.23053035626,102895.23053035626,126964.19772220282,91592.05972228858,56457.30830791659,39038.612682635554,24068.967191846557,0.0,63107.57987448211,20458.622113069574,1540.3822808732896,0.0,0.8855676193836176,2.9157619676147517,0.0014959135982669303,350411.79103712336,1551852.308163032,4.428653224167977,1551852.308163032,4.428653224167977,0.85,0.09916482243283614,4.027634451161993,1.2676201520441106,1.0,0.0,4.027634451160624,1.2861508899322138,1.2864391448281902,3.131541161064133,19329.770789274142,1971.0880666970008,4632.441516551485,4632.441516551485,5.507203722651918,3.8327407334763723,-2.314681004844499,6.147421738320871,4.129353064021036,4.129353064021036,1.1798151611488674,0.0,0.0,0.00022411047736948042,0.9999432803384041,0.0002241231895609481,199.2450851474195,0.0,0.0,0.0,0.0018558327461923295,7.53114443404888e-05,0.00014879903302899162,0.0005993081117271579,0.09916482243052036,0.07174822143270021,0.027416600997820145,0.09916480655840015,0.07174822143437574,0.02741660099846039,0.37543169465372334,0.37543169465372334,0.14346089151186708,0.0,3.979039320256561e-13,4.960984283783091,3.979039320256561e-13,3.979039320256561e-13,4.958317760643979,3.979039320256561e-13,24068.967191846557,20458.622113069574,0.85,1.0737296415225641,0.6694707677761558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719044368376693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.75356978053,1540.3822808732896,0.37543169465372334,0.14346089151186708,6.112874298809886,4.129353064021036
1767.0,-30.390337497256642,3.8347237742395914,34.96889155149799,23.824518906790786,4.709167106742046,-26.88044152697615,-40.405528131499864,1.1992711364613169,-5.307944853808067,-5.30794485380841,39.9377861866158,42248.28171035635,25512.035108413784,25512.035108413784,67760.31681877014,77383.01621351867,77383.01621351867,25512.035108413784,102895.05132193245,102895.05132193245,102895.05132193245,126964.21431786958,91591.82280407641,56457.08830091331,39038.59389240344,24069.16299593713,0.0,63107.75688834058,20458.788546546562,1540.3351318249508,0.0,0.8855703491645994,2.915738874859876,0.0014959135982669303,350419.1053886403,1551852.496948427,4.428561322954437,1551852.496948427,4.428561322954437,0.8500000000000001,0.0991612663578842,4.027634451161993,1.2676188426325101,1.0,0.0,4.027634451163365,1.2861488125073677,1.2864370669377472,3.131546219220197,19329.720789582567,1971.0829681473865,4632.441516551485,4632.441516551485,5.507254655511687,3.8347237742395914,-2.314765152147417,6.149488926387008,4.128003133997864,4.128003133997864,1.1794294668565326,0.0,0.0,0.00022411047736948042,0.9999383854872314,0.00022412428667820372,199.24504666906543,0.0,0.0,0.0,0.0018558327461923295,7.531265729962833e-05,0.00014879782006985208,0.0005993032263711396,0.0991612663552686,0.07174793195977983,0.02741333439548878,0.09916129156318762,0.07174793196167233,0.027413334396211877,0.3754312955589244,0.3754312955589244,0.14344422484520042,0.0,3.410605131648481e-13,4.960085564608448,3.410605131648481e-13,3.410605131648481e-13,4.957510554961061,3.410605131648481e-13,24069.16299593713,20458.788546546562,0.85,1.0737240580212912,0.6694625794592598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718949744769763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.741466796639,1540.3351318249508,0.3754312955589244,0.14344422484520042,6.112874298809886,4.128003133997864
1768.0,-30.390288201354657,3.8367042628030026,34.96889188275558,23.824866720847808,4.709620894120308,-26.88035178272063,-40.40539028411729,1.1996844754864913,-5.3074367472397626,-5.307436747240091,39.937792751594166,42247.90962081966,25512.34137239062,25512.34137239062,67760.25099321027,77382.5871398163,77382.5871398163,25512.34137239062,102894.92851220691,102894.92851220691,102894.92851220691,126964.32005845694,91591.55747392403,56456.879954928285,39038.530576661935,24069.391546250023,0.0,63107.92212291196,20458.98281431252,1540.289988850265,0.0,0.8855729370961127,2.915711998707747,0.0014959135982669303,350426.06333279994,1551852.779642317,4.428474197618461,1551852.779642317,4.428474197618461,0.85,0.09915772844614273,4.027634451161993,1.2676176508096981,1.0,0.0,4.02763445116244,1.2861468747777969,1.2864351287738882,3.1315509372581056,19329.664793778513,1971.0772581644612,4632.441516551485,4632.441516551485,5.507320768375874,3.8367042628030026,-2.3148661123463063,6.1515703751493085,4.126655919183896,4.126655919183896,1.179044548338256,0.0,0.0,0.00022411047736948042,0.9999332386247766,0.00022412544029209688,199.24500620945116,0.0,0.0,0.0,0.0018558327461923295,7.531383622600496e-05,0.00014879664114347547,0.0005992984780866499,0.09915772844379875,0.07174765557836436,0.027410072865434388,0.09915776118675433,0.0717476555800604,0.02741007286608233,0.3754308957503112,0.3754308957503112,0.14342755817853373,0.0,3.410605131648481e-13,4.959187875407565,3.410605131648481e-13,3.410605131648481e-13,4.956567255638561,3.410605131648481e-13,24069.391546250023,20458.98281431252,0.85,1.0737202036415843,0.6694549305321073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718855215815283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.729393185142,1540.289988850265,0.3754308957503112,0.14342755817853373,6.112874298809886,4.126655919183896
1769.0,-30.3902375403737,3.8386826835681935,34.96889243122382,23.82524135699498,4.710104122257067,-26.880257865557105,-40.40524800131095,1.2001244474407156,-5.306908334694867,-5.3069083346952155,39.93779974083389,42247.52485199153,25512.58950817719,25512.58950817719,67760.11436016872,77382.1476003215,77382.1476003215,25512.58950817719,102894.7371084987,102894.7371084987,102894.7371084987,126964.3322778085,91591.29304467092,56456.670296341996,39038.46972036547,24069.595169309803,0.0,63108.064889675275,20459.155893913332,1540.2436116552,0.0,0.8855756278057951,2.9156886946201044,0.0014959135982669303,350433.2994593603,1551853.0806053295,4.4283836125148195,1551853.0806053295,4.4283836125148195,0.85,0.09915417955655195,4.027634451161993,1.2676163457939404,1.0,0.0,4.027634451162023,1.2861448121997132,1.2864330657335352,3.131555959296269,19329.608988102038,1971.0715675691536,4632.441516551485,4632.441516551485,5.507374333172254,3.8386826835681935,-2.314952697672497,6.15363538124069,4.125311239524257,4.125311239524257,1.1786603541497878,0.0,0.0,0.00022411047736948042,0.9999279492676006,0.00022412662585702362,199.24496462946541,0.0,0.0,0.0,0.0018558327461923295,7.531505310380989e-05,0.00014879542426567052,0.0005992935769476797,0.09915417955401351,0.07174737118186296,0.027406808372150548,0.09915428437125273,0.07174737118369978,0.027406808372852164,0.3754304948339855,0.3754304948339855,0.14341089151186706,0.0,3.410605131648481e-13,4.95826955642633,3.410605131648481e-13,3.410605131648481e-13,4.955605166229873,3.410605131648481e-13,24069.595169309803,20459.155893913332,0.85,1.0737156095441382,0.6694473190684602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718760809444072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.71736949647,1540.2436116552,0.3754304948339855,0.14341089151186706,6.112874298809886,4.125311239524257
1770.0,-30.390184544890783,3.8406583635433225,34.968893063376164,23.82558676125484,4.710539356383299,-26.880166646995082,-40.40511368131263,1.2005214584875747,-5.306409926302479,-5.30640992630289,39.93780327524071,42247.18251494818,25512.918402984466,25512.918402984466,67760.10091793265,77381.78400819175,77381.78400819175,25512.918402984466,102894.70241117621,102894.70241117621,102894.70241117621,126964.54194525292,91591.08418770912,56456.482694465325,39038.44610360421,24069.839534076702,0.0,63108.285637680914,20459.363603965197,1540.198519474505,0.0,0.885578176842378,2.9156587095744415,0.0014959135982669303,350440.1248139866,1551853.2328001137,4.428297797302283,1551853.2328001137,4.428297797302283,0.85,0.09915064145037841,4.027634451161993,1.2676151951821524,1.0,0.0,4.027634451160803,1.2861429510270224,1.2864312041437143,3.131560490959275,19329.564910512654,1971.0670729059011,4632.441516551485,4632.441516551485,5.507445331328645,3.8406583635433225,-2.315058859945543,6.155717223488866,4.123969236893095,4.123969236893095,1.1782769248265985,0.0,0.0,0.00022411047736948042,0.9999224162045524,0.00022412786605999492,199.2449211334564,0.0,0.0,0.0,0.0018558327461923295,7.531620189615155e-05,0.00014879427547332888,0.0005992889500320674,0.09915064144811667,0.07174709443101991,0.02740354701709675,0.09915064724746715,0.07174709443265656,0.027403547017721845,0.3754300911814904,0.3754300911814904,0.1433942248452004,0.0,3.979039320256561e-13,4.957429227594787,3.979039320256561e-13,3.979039320256561e-13,4.955019488806101,3.979039320256561e-13,24069.839534076702,20459.363603965197,0.85,1.073711640765507,0.6694395527949992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718666502562266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.705374798077,1540.198519474505,0.3754300911814904,0.1433942248452004,6.112874298809886,4.123969236893095
1771.0,-30.390130188553606,3.842632150614315,34.96889386704735,23.825965413730614,4.711030211066647,-26.88006864120588,-40.40496706785632,1.2009686637189625,-5.305875448728386,-5.305875448728765,39.937809535404064,42246.79455129764,25513.145551480895,25513.145551480895,67759.94010277854,77381.32971792403,77381.32971792403,25513.145551480895,102894.47526940492,102894.47526940492,102894.47526940492,126964.50526507126,91590.80659972133,56456.271433095135,39038.37240736243,24070.029995666333,0.0,63108.40240302877,20459.525496316382,1540.151604252084,0.0,0.8855809012786299,2.9156367963557375,0.0014959135982669303,350447.444226808,1551853.5023684932,4.428206077497146,1551853.5023684932,4.428206077497146,0.85,0.09914708781138591,4.027634451161993,1.267613907749765,1.0,0.0,4.027634451162489,1.2861408545523538,1.2864291071991794,3.131565595561325,19329.50632779059,1971.0610991307522,4632.441516551485,4632.441516551485,5.507494365622034,3.842632150614315,-2.315140023145313,6.1577721737596285,4.122629704824872,4.122629704824872,1.177894201378535,0.0,0.0,0.00022411047736948042,0.9999167410940223,0.00022412913811631772,199.24487652054685,0.0,0.0,0.0,0.0018558327461923295,7.531745584866731e-05,0.0001487930215208131,0.0005992838995697148,0.09914708780877605,0.07174680652879253,0.02740028127998352,0.09914718692526377,0.07174680653068109,0.02740028128070482,0.3754296894592495,0.3754296894592495,0.14337755817853373,0.0,3.979039320256561e-13,4.956537969039687,3.979039320256561e-13,3.979039320256561e-13,4.953993355233706,3.979039320256561e-13,24070.029995666333,20459.525496316382,0.85,1.0737071059102983,0.6694321665995792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718572327246465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.693428556238,1540.151604252084,0.3754296894592495,0.14337755817853373,6.112874298809886,4.122629704824872
1772.0,-30.390074050146193,3.844603138734328,34.96889479386697,23.826305963471555,4.711462722386499,-26.879974866332894,-40.40482481997458,1.2013635385731862,-5.305381014634577,-5.305381014635001,39.937814729705565,42246.432042187895,25513.481425598395,25513.481425598395,67759.91346778629,77380.9573838735,77380.9573838735,25513.481425598395,102894.43880947189,102894.43880947189,102894.43880947189,126964.71975286477,91590.58662610137,56456.06128441555,39038.36149076203,24070.280943392874,0.0,63108.6424341549,20459.73880188394,1540.107022930766,0.0,0.8855834237251567,2.915606507032324,0.0014959135982669303,350454.21537032153,1551853.726039908,4.428121158137817,1551853.726039908,4.428121158137817,0.8499999999999999,0.09914355466357469,4.027634451161993,1.2676127032889055,1.0,0.0,4.027634451162035,1.2861390034054312,1.2864272556373737,3.1315701028408642,19329.459904119518,1971.0563652337464,4632.441516551485,4632.441516551485,5.507566870394367,3.844603138734328,-2.315247503251976,6.159850641986304,4.121292894530527,4.121292894530527,1.1775122555801507,0.0,0.0,0.00022411047736948042,0.9999108799617067,0.000224130451883935,199.2448304450259,0.0,0.0,0.0,0.0018558327461923295,7.531867248183854e-05,0.0001487918048876419,0.0005992789994160399,0.09914355466136265,0.07174653333117267,0.027397021330189973,0.09914356943125252,0.07174653333277345,0.027397021330801245,0.3754292856312561,0.3754292856312561,0.14336089151186707,0.0,3.979039320256561e-13,4.955710444972226,3.979039320256561e-13,3.979039320256561e-13,4.9533442973512365,3.979039320256561e-13,24070.280943392874,20459.73880188394,0.85,1.0737026000596408,0.669423876234799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718478243076938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.681511343364,1540.107022930766,0.3754292856312561,0.14336089151186707,6.112874298809886,4.121292894530527
1773.0,-30.390016040167612,3.846572211271154,34.96889586557413,23.826679831277602,4.711949973038357,-26.879873932728145,-40.40467398064209,1.201807865598673,-5.3048490130906885,-5.304849013091112,39.93782080350609,42246.04141969202,25513.711295580826,25513.711295580826,67759.75271527284,77380.49844915896,77380.49844915896,25513.711295580826,102894.20974473978,102894.20974473978,102894.20974473978,126964.68156795498,91590.30145537031,56455.84442590235,39038.28558829773,24070.471823215186,0.0,63108.75741151292,20459.901049732907,1540.060203988535,0.0,0.8855861360044263,2.915584384318922,0.0014959135982669303,350461.5011047819,1551853.9875833944,4.4280298483325184,1551853.9875833944,4.4280298483325184,0.85,0.09914000204591498,4.027634451161993,1.2676114158565182,1.0,0.0,4.02763445116025,1.286136920436406,1.286425172201509,3.131575174589775,19329.399721120208,1971.0502282757323,4632.441516551485,4632.441516551485,5.5076164921719135,3.846572211271154,-2.3153289890857147,6.161901200356869,4.119958529531089,4.119958529531089,1.177131008437454,0.0,0.0,0.00022411047736948042,0.9999048234668689,0.00022413180945806904,199.24478283343788,0.0,0.0,0.0,0.0018558327461923295,7.531996261675534e-05,0.00014879051475272508,0.0005992738032242023,0.09914000204333093,0.07174624611430007,0.027393755929030858,0.09914010687494774,0.07174624611617011,0.02739375592974487,0.37542888339104735,0.37542888339104735,0.1433442248452004,0.0,3.979039320256561e-13,4.954823160092474,3.979039320256561e-13,3.979039320256561e-13,4.952289671326071,3.979039320256561e-13,24070.471823215186,20459.901049732907,0.85,1.0736980966592673,0.6694164669448092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271838429323874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.669631643173,1540.060203988535,0.37542888339104735,0.1433442248452004,6.112874298809886,4.119958529531089
1774.0,-30.38995620315853,3.8485384821047086,34.96889703870222,23.827015386801236,4.712380242232463,-26.87977705324418,-40.40453505059702,1.2022010923179176,-5.304356217056295,-5.304356217056721,39.937825901019515,42245.70766913408,25514.047499973396,25514.047499973396,67759.75516910748,77380.11507862598,77380.11507862598,25514.047499973396,102894.16257859938,102894.16257859938,102894.16257859938,126964.88373594616,91590.06804066656,56455.66063117385,39038.2304549919,24070.721157346776,0.0,63108.95161233867,20460.11298374476,1540.0156828975066,0.0,0.8855886502827283,2.9155541708906365,0.0014959135982669303,350468.25002783677,1551854.2070870763,4.427945204633563,1551854.2070870763,4.427945204633563,0.85,0.09913646943901541,4.027634451161993,1.2676102377707141,1.0,0.0,4.027634451161108,1.2861350770270958,1.28642332837905,3.13157966305676,19329.35046081603,1971.0452051226496,4632.441516551485,4632.441516551485,5.507689068240357,3.8485384821047086,-2.3154362433204403,6.163974725425149,4.1186268716442545,4.1186268716442545,1.1767505347555012,0.0,0.0,0.00022411047736948042,0.9998985762635307,0.0002241332097970849,199.24473372234164,0.0,0.0,0.0,0.0018558327461923295,7.532115090913158e-05,0.00014878932646034885,0.0005992690172168897,0.0991364694368175,0.07174597321306783,0.027390496223749672,0.09913649499225916,0.07174597321465848,0.027390496224356936,0.3754284782438943,0.3754284782438943,0.14332755817853374,0.0,3.979039320256561e-13,4.953986243757527,3.979039320256561e-13,3.979039320256561e-13,4.951579361171866,3.979039320256561e-13,24070.721157346776,20460.11298374476,0.85,1.0736948315246535,0.6694091185136161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718290435621598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.657791308075,1540.0156828975066,0.3754284782438943,0.14332755817853374,6.112874298809886,4.1186268716442545
