time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1775.0,-30.38989460722678,3.850502616656396,34.96889822530421,23.827376786526315,4.712846468903732,-26.879674994659783,-40.404384036641545,1.2026268563367273,-5.303835446386358,-5.30383544638668,39.93782863972687,42245.33087987402,25514.303853797537,25514.303853797537,67759.63473367156,77379.69064320903,77379.69064320903,25514.303853797537,102893.99449700657,102893.99449700657,102893.99449700657,126964.91667488983,91589.8074066862,56455.44764335128,39038.177514816576,24070.92217788325,0.0,63109.09969269983,20460.283851200762,1539.9689781635448,0.0,0.8855913169011432,2.9155294214831313,0.0014959135982669303,350475.3821790203,1551854.3250183812,4.427855432726813,1551854.3250183812,4.427855432726813,0.85,0.09913291720030107,4.027634451161993,1.2676089805597441,1.0,0.0,4.027634451162334,1.2861330810919906,1.2864213319966116,3.1315845229191464,19329.295456101474,1971.0395962027274,4632.441516551485,4632.441516551485,5.5077444070553705,3.850502616656396,-2.315524028625499,6.166026645281895,4.117297650364495,4.117297650364495,1.1763707572469986,0.0,0.0,0.00022411047736948042,0.9998921454661871,0.00022413465130780854,199.24468316763867,0.0,0.0,0.0,0.0018558327461923295,7.532244257691599e-05,0.00014878803479256443,0.0005992638148512218,0.0991329171978132,0.07174568609804322,0.027387231099769982,0.0991329454176326,0.07174568609984376,0.027387231100457314,0.37542807323535426,0.37542807323535426,0.14331089151186707,0.0,3.410605131648481e-13,4.953132356827211,3.410605131648481e-13,3.410605131648481e-13,4.9507109763345625,3.410605131648481e-13,24070.92217788325,20460.283851200762,0.85,1.073690403818416,0.6694015773570093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718196712459882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.64598950815,1539.9689781635448,0.37542807323535426,0.14331089151186707,6.112874298809886,4.117297650364495
1776.0,-30.389830658690922,3.85246413977951,34.96889946272213,23.827721562143438,4.713284523688221,-26.879573636282927,-40.404236934240885,1.203027501280457,-5.3033360740996045,-5.303336074100011,39.93783249305598,42244.97971084778,25514.617225226288,25514.617225226288,67759.59693607407,77379.3130364322,77379.3130364322,25514.617225226288,102893.93026165849,102893.93026165849,102893.93026165849,126965.09123550457,91589.58124291418,56455.247917330664,39038.14813953724,24071.160973846083,0.0,63109.30911338332,20460.48682776917,1539.9238153345966,0.0,0.8855938694184411,2.915500195061632,0.0014959135982669303,350482.2213782661,1551854.490946351,4.42776950238362,1551854.490946351,4.42776950238362,0.85,0.0991293786095766,4.027634451161993,1.2676077711535623,1.0,0.0,4.027634451162344,1.286131202918017,1.2864194534016975,3.1315890960610884,19329.247726048376,1971.0347290918282,4632.441516551485,4632.441516551485,5.5078120541973,3.85246413977951,-2.3156255892646245,6.1680897290441346,4.1159710617577625,4.1159710617577625,1.1759917319307893,0.0,0.0,0.00022411047736948042,0.9998854690972111,0.0002241361478848453,199.24463068206904,0.0,0.0,0.0,0.0018558327461923295,7.532370080768789e-05,0.00014878677656179253,0.0005992587471576173,0.09912937860730642,0.07174540876988726,0.02738396983741916,0.09912933013388595,0.0717454087715303,0.027383969838046307,0.375427666750211,0.375427666750211,0.1432942248452004,0.0,3.979039320256561e-13,4.952325732528664,3.979039320256561e-13,3.979039320256561e-13,4.950052531480367,3.979039320256561e-13,24071.160973846083,20460.48682776917,0.85,1.0736862419827153,0.6693937915712195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718103092032502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.634224939877,1539.9238153345966,0.375427666750211,0.1432942248452004,6.112874298809886,4.1159710617577625
1777.0,-30.389764918246012,3.85442329638865,34.96890066494503,23.8280699699186,4.713732617584047,-26.879469660890955,-40.404089412745066,1.203437360228978,-5.302826997679631,-5.302826997680053,39.93783394275612,42244.634206546725,25514.9012069032,25514.9012069032,67759.53541344992,77378.90949729343,77378.90949729343,25514.9012069032,102893.81070419663,102893.81070419663,102893.81070419663,126965.18638764918,91589.3324869873,56455.05719624049,39038.08365638535,24071.375683452563,0.0,63109.459339837915,20460.669330934677,1539.8776229756845,0.0,0.8855964805313975,2.915473134520849,0.0014959135982669303,350489.19358920545,1551854.5533718055,4.427681599766163,1551854.5533718055,4.427681599766163,0.85,0.09912583082449973,4.027634451161993,1.2676065474608915,1.0,0.0,4.0276344511622435,1.2861292815556038,1.2864175316086646,3.131593774375834,19329.195228101897,1971.0293757911109,4632.441516551485,4632.441516551485,5.507873357006174,3.85442329638865,-2.3157200119743475,6.170143308362998,4.114646958927663,4.114646958927663,1.1756134168364751,0.0,0.0,0.00022411047736948042,0.9998786056990814,0.00022413768640723133,199.24457672582426,0.0,0.0,0.0,0.0018558327461923295,7.5324962642679e-05,0.0001487855147268014,0.0005992536649475354,0.09912583082212285,0.07174512483306164,0.027380705989061213,0.09912572881095097,0.07174512483478197,0.027380705989717757,0.37542726138179344,0.37542726138179344,0.14327755817853374,0.0,3.979039320256561e-13,4.951522704464082,3.979039320256561e-13,3.979039320256561e-13,4.949282393354508,3.979039320256561e-13,24071.375683452563,20460.669330934677,0.85,1.0736827113122904,0.6693867234555716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718009596983961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.622509555305,1539.8776229756845,0.37542726138179344,0.14327755817853374,6.112874298809886,4.114646958927663
1778.0,-30.389697927083052,3.8563805711178425,34.96890219586861,23.8284635701217,4.714227111180143,-26.879359920004884,-40.403933509346075,1.2038891041017368,-5.302297326762698,-5.302297326763123,39.93784592133655,42244.25892147423,25515.127032496963,25515.127032496963,67759.3859539712,77378.50110506035,77378.50110506035,25515.127032496963,102893.62813755732,102893.62813755732,102893.62813755732,126965.22358517125,91589.09715474106,56454.854971154025,39038.04687065226,24071.595447613934,0.0,63109.6423182662,20460.856130471842,1539.8319317576475,0.0,0.8855991590095491,2.915449836855631,0.0014959135982669303,350496.44797391695,1551855.0691808313,4.427591429674964,1551855.0691808313,4.427591429674964,0.85,0.09912228877585849,4.027634451161993,1.2676053221197803,1.0,0.0,4.027634451161553,1.2861271638490737,1.2864154134275094,3.131598930783981,19329.14556311573,1971.0243113719498,4632.441516551485,4632.441516551485,5.507922105726035,3.8563805711178425,-2.3157997362308302,6.172180307348673,4.113325411404386,4.113325411404386,1.1752358318298246,0.0,0.0,0.00022411047736948042,0.9998716117764428,0.0002241392542101579,199.244521743087,0.0,0.0,0.0,0.0018558327461923295,7.532629619408311e-05,0.0001487841811753973,0.0005992482938899579,0.09912228877333734,0.07174484506538957,0.027377443707947768,0.09912229525358769,0.07174484506721437,0.02737744370864411,0.3754268565871785,0.3754268565871785,0.14326089151186708,0.0,3.979039320256561e-13,4.950710311080968,3.979039320256561e-13,3.979039320256561e-13,4.948471831555651,3.979039320256561e-13,24071.595447613934,20460.856130471842,0.85,1.0736772300539437,0.6693788360966075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717916215637022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.61083220026,1539.8319317576475,0.3754268565871785,0.14326089151186708,6.112874298809886,4.113325411404386
1779.0,-30.38962916091809,3.8583350031966464,34.968903894374634,23.828794166352623,4.714654818142574,-26.879255260610307,-40.40378211122004,1.2042809178347662,-5.3018101318158415,-5.301810131816217,39.93785386437289,42243.90957883966,25515.46815054356,25515.46815054356,67759.37772938321,77378.10782591414,77378.10782591414,25515.46815054356,102893.5759764577,102893.5759764577,102893.5759764577,126965.4312583571,91588.84917903363,56454.65093195916,39037.99805230497,24071.855281899407,0.0,63109.853334204374,20461.076989614496,1539.788206415087,0.0,0.8856016338645882,2.9154192599750335,0.0014959135982669303,350503.1207108623,1551855.411215576,4.427508114815718,1551855.411215576,4.427508114815718,0.85,0.09911876400457048,4.027634451161993,1.2676041204063226,1.0,0.0,4.027634451163062,1.2861253270915662,1.286413576258344,3.1316034031225044,19329.093229828322,1971.018974861785,4632.441516551485,4632.441516551485,5.50799574249951,3.8583350031966464,-2.3159074605672423,6.174242463763889,4.112006561441673,4.112006561441673,1.1748590175547637,0.0,0.0,0.00022411047736948042,0.9998644325972794,0.00022414086356419737,199.24446530355527,0.0,0.0,0.0,0.0018558327461923295,7.532759122961135e-05,0.00014878288613986908,0.0005992430779602489,0.09911876400243552,0.0717445777569695,0.02737418624546601,0.09911871799809956,0.07174457775851484,0.02737418624605564,0.375426451148091,0.375426451148091,0.1432442248452004,0.0,3.979039320256561e-13,4.949918826291594,3.979039320256561e-13,3.979039320256561e-13,4.947682880850834,3.979039320256561e-13,24071.855281899407,20461.076989614496,0.85,1.073673509753807,0.6693710624731279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717822924889057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.599182092617,1539.788206415087,0.375426451148091,0.1432442248452004,6.112874298809886,4.112006561441673
1780.0,-30.389558083504138,3.8602871243559522,34.9689055150195,23.8291424344294,4.715102927462118,-26.879146480480255,-40.40362631259484,1.2046913244382222,-5.3013008863804885,-5.3013008863809095,39.93785499349604,42243.551418810464,25515.74546088327,25515.74546088327,67759.29687969373,77377.70383309733,77377.70383309733,25515.74546088327,102893.44929398061,102893.44929398061,102893.44929398061,126965.51670923886,91588.59781484328,56454.445400556426,39037.94712698539,24072.067415258254,0.0,63110.01454224365,20461.257302969516,1539.741904653171,0.0,0.8856042468591764,2.915392363370074,0.0014959135982669303,350510.09556309605,1551855.4598367054,4.427420149892238,1551855.4598367054,4.427420149892238,0.85,0.09911521566540207,4.027634451161993,1.2676028879219667,1.0,0.0,4.027634451161503,1.2861234031794047,1.286411651914991,3.1316080876884316,19329.04018142872,1971.0135654304704,4632.441516551485,4632.441516551485,5.508055605174242,3.8602871243559522,-2.315999760991668,6.17628688534762,4.110690116070642,4.110690116070642,1.1744828903058977,0.0,0.0,0.00022411047736948042,0.9998570121824284,0.00022414252702024402,199.24440696710954,0.0,0.0,0.0,0.0018558327461923295,7.532892392780367e-05,0.00014878155344167675,0.0005992377103390964,0.09911521566302177,0.07174429338760595,0.02737092227541582,0.09911511551228448,0.07174429338932894,0.027370922276073135,0.37542604592028445,0.37542604592028445,0.14322755817853375,0.0,3.979039320256561e-13,4.949123072673444,3.979039320256561e-13,3.979039320256561e-13,4.946912123461004,3.979039320256561e-13,24072.067415258254,20461.257302969516,0.85,1.0736694860740053,0.6693636774641226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271772977053052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.58756977722,1539.741904653171,0.37542604592028445,0.14322755817853375,6.112874298809886,4.110690116070642
1781.0,-30.389485687254968,3.8622375966280935,34.9689076077237,23.829548607487254,4.715617215599894,-26.8790298953644,-40.40346565945072,1.2051614237093424,-5.300763139924584,-5.300763139924996,39.93787198456229,42243.17818667436,25515.943327343164,25515.943327343164,67759.12151401752,77377.2660669109,77377.2660669109,25515.943327343164,102893.20939425407,102893.20939425407,102893.20939425407,126965.49389409067,91588.33893460245,56454.251054366025,39037.87542248492,24072.284499836605,0.0,63110.15992232152,20461.441824861115,1539.6965185653892,0.0,0.8856069483845376,2.9153713136337127,0.0014959135982669303,350517.46089627076,1551856.1914884853,4.4273292049999435,1551856.1914884853,4.4273292049999435,0.85,0.09911167710321425,4.027634451161993,1.2676016356563196,1.0,0.0,4.0276344511629825,1.2861211994458528,1.2864094476875338,3.131613453613367,19328.985546826854,1971.007994251539,4632.441516551485,4632.441516551485,5.508098318386958,3.8622375966280935,-2.3160719347286096,6.178309531356703,4.109376230959027,4.109376230959027,1.174107494559722,0.0,0.0,0.00022411047736948042,0.9998494541434931,0.0002241442213532651,199.24434754827135,0.0,0.0,0.0,0.0018558327461923295,7.533029817427983e-05,0.00014878017919520058,0.0005992321753766446,0.09911167710063944,0.07174401604978027,0.02736766105085917,0.09911178068079521,0.07174401605164411,0.02736766105157013,0.37542564007487056,0.37542564007487056,0.14321089151186708,0.0,3.979039320256561e-13,4.94827979466919,3.979039320256561e-13,3.979039320256561e-13,4.945933131849074,3.979039320256561e-13,24072.284499836605,20461.441824861115,0.85,1.073664234053885,0.6693562215445015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717636727213832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.57600605605,1539.6965185653892,0.37542564007487056,0.14321089151186708,6.112874298809886,4.109376230959027
1782.0,-30.389411269354753,3.8641851582679703,34.968909999596825,23.82987888939681,4.71604608895095,-26.87892003288643,-40.40330968620253,1.2055548524828401,-5.3002808503714505,-5.300280850371854,39.93788488389953,42242.832892025646,25516.292603214843,25516.292603214843,67759.12549524049,77376.86691220515,77376.86691220515,25516.292603214843,102893.15951541999,102893.15951541999,102893.15951541999,126965.72106285294,91588.08326709738,56454.04924691868,39037.815577976326,24072.561547432946,0.0,63110.37712540927,20461.677315318004,1539.653893916589,0.0,0.8856093797949014,2.915340318648584,0.0014959135982669303,350524.06675816013,1551856.7469466203,4.427247353652624,1551856.7469466203,4.427247353652624,0.85,0.09910816243585308,4.027634451161993,1.2676004075678073,1.0,0.0,4.027634451164313,1.2861193551344212,1.2864076029627511,3.1316179443866914,19328.931590247146,1971.0024922116265,4632.441516551485,4632.441516551485,5.508173716181067,3.8641851582679703,-2.316180839749025,6.180365998016995,4.108065101968383,4.108065101968383,1.173732886276681,0.0,0.0,0.00022411047736948042,0.999841685112035,0.00022414596301250256,199.2442864702106,0.0,0.0,0.0,0.0018558327461923295,7.533163241053639e-05,0.00014877884495894403,0.0005992268015607318,0.09910816243379277,0.07174375579086914,0.02736440664292362,0.09910825530349095,0.0717437557923606,0.027364406643492475,0.3754252303217223,0.3754252303217223,0.14319422484520042,0.0,3.979039320256561e-13,4.947456258061834,3.979039320256561e-13,3.979039320256561e-13,4.945082687949252,3.979039320256561e-13,24072.561547432946,20461.677315318004,0.85,1.0736606019734836,0.6693484465808712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717543763381978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.56447112479,1539.653893916589,0.3754252303217223,0.14319422484520042,6.112874298809886,4.108065101968383
1783.0,-30.389335137329073,3.866130429887803,34.96891233826324,23.8302320818417,4.716496043769807,-26.87880651903284,-40.40314945215357,1.2059674254735784,-5.299772667797754,-5.2997726677981065,39.93788811786412,42242.476647683565,25516.567405619997,25516.567405619997,67759.04405330356,77376.4751912647,77376.4751912647,25516.567405619997,102893.0425968847,102893.0425968847,102893.0425968847,126965.82481543868,91587.84287576027,56453.844332179375,39037.776159534325,24072.782218553988,0.0,63110.55837808832,20461.86488577089,1539.6079479815094,0.0,0.8856119794899786,2.915313107471916,0.0014959135982669303,350531.02737937175,1551856.8862043375,4.427159837479374,1551856.8862043375,4.427159837479374,0.85,0.09910461684354466,4.027634451161993,1.2675991871720185,1.0,0.0,4.027634451162777,1.2861174210846036,1.28640566847947,3.1316226536807377,19328.88085758036,1970.9973189193415,4632.441516551485,4632.441516551485,5.508233037470751,3.866130429887803,-2.316271731737829,6.182402161625632,4.1067563457241265,4.1067563457241265,1.173358955921179,0.0,0.0,0.00022411047736948042,0.9998337371977972,0.00022414774480163858,199.2442239853301,0.0,0.0,0.0,0.0018558327461923295,7.533300311755905e-05,0.00014877747425192137,0.0005992212808539048,0.09910461684118291,0.07174347300129114,0.027361143839891765,0.09910466363325082,0.07174347300300082,0.027361143840543833,0.375424818077846,0.375424818077846,0.14317755817853375,0.0,3.410605131648481e-13,4.946645825263545,3.410605131648481e-13,3.410605131648481e-13,4.944374072396727,3.410605131648481e-13,24072.782218553988,20461.86488577089,0.85,1.0736562279700756,0.6693408794549653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271745093916933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.552979107148,1539.6079479815094,0.375424818077846,0.14317755817853375,6.112874298809886,4.1067563457241265
1784.0,-30.389257275875178,3.8680731632598557,34.96891466866424,23.83058223584669,4.716931893912733,-26.878692859236693,-40.40299676181746,1.2063674772744377,-5.299276095148002,-5.299276095148396,39.93789255445192,42242.15865846009,25516.871995353733,25516.871995353733,67759.03065381382,77376.12822357935,77376.12822357935,25516.871995353733,102893.00021893308,102893.00021893308,102893.00021893308,126966.02952539397,91587.64082738971,56453.67126227124,39037.74396124275,24073.029306460878,0.0,63110.773267703626,20462.074910491745,1539.5629452951014,0.0,0.8856145150839161,2.915283053020109,0.0014959135982669303,350537.8290832512,1551857.0772482154,4.42707447954114,1551857.0772482154,4.42707447954114,0.85,0.099101079459556,4.027634451161993,1.267598075573333,1.0,0.0,4.027634451161627,1.2861155457368754,1.286403792711435,3.131627220052281,19328.838216889635,1970.9929707789752,4632.441516551485,4632.441516551485,5.50829878891794,3.8680731632598557,-2.3163698306160914,6.1844429938759475,4.105450144593222,4.105450144593222,1.1729857555980634,0.0,0.0,0.00022411047736948042,0.9998256088078499,0.00022414956707970338,199.2441600810728,0.0,0.0,0.0,0.0018558327461923295,7.533430931406092e-05,0.0001487761680554195,0.0005992160199718739,0.09910107945732079,0.07174319604921735,0.02735788340810344,0.09910102888581772,0.07174319605083553,0.02735788340872047,0.37542440408732725,0.37542440408732725,0.14316089151186706,0.0,3.979039320256561e-13,4.945903658189707,3.979039320256561e-13,3.979039320256561e-13,4.943882786651955,3.979039320256561e-13,24073.029306460878,20462.074910491745,0.85,1.0736523598973062,0.669333561787891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271735822499278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.541523909751,1539.5629452951014,0.37542440408732725,0.14316089151186706,6.112874298809886,4.105450144593222
1785.0,-30.389177680049254,3.8700136663980382,34.96891705719728,23.830934205930703,4.717388861514306,-26.87857552670438,-40.40283216219393,1.2067867081696573,-5.2987669209096,-5.298766920909983,39.93789890847877,42241.79844567951,25517.139623418123,25517.139623418123,67758.93806909764,77375.70335705642,77375.70335705642,25517.139623418123,102892.84298047455,102892.84298047455,102892.84298047455,126966.09295795715,91587.36872709307,56453.46381571718,39037.672123750985,24073.249977482592,0.0,63110.92210123358,20462.2624808602,1539.5174752772432,0.0,0.8856171083863074,2.9152569637075767,0.0014959135982669303,350544.80350243615,1551857.350858953,4.426987179252732,1551857.350858953,4.426987179252732,0.85,0.09909753853120407,4.027634451161993,1.2675968353962532,1.0,0.0,4.027634451162326,1.2861135804879817,1.2864018270220856,3.131632005342649,19328.780792300848,1970.987115100554,4632.441516551485,4632.441516551485,5.508356561490662,3.8700136663980382,-2.3164587647632637,6.186472431161302,4.104146419876938,4.104146419876938,1.1726132628219823,0.0,0.0,0.00022411047736948042,0.9998172994308443,0.00022415142996331177,199.2440947533839,0.0,0.0,0.0,0.0018558327461923295,7.533571741256455e-05,0.00014877475995691587,0.0005992103486658301,0.09909753852885227,0.07174291663463819,0.027354621894214073,0.09909750533719315,0.0717429166363408,0.027354621894863262,0.3754239923006599,0.3754239923006599,0.1431442248452004,0.0,3.979039320256561e-13,4.945124434324441,3.979039320256561e-13,3.979039320256561e-13,4.942979370597186,3.979039320256561e-13,24073.249977482592,20462.2624808602,0.85,1.073648360903496,0.6693262756947398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717265632679822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.5301058963,1539.5174752772432,0.3754239923006599,0.1431442248452004,6.112874298809886,4.104146419876938
1786.0,-30.389096050436095,3.8719518155296857,34.96891961450058,23.831291938573145,4.71784282425062,-26.878456664404215,-40.40267112487925,1.2072034382189667,-5.298263788231452,-5.298263788231843,39.93790860134921,42241.46120840201,25517.42210420235,25517.42210420235,67758.88331260436,77375.31373194569,77375.31373194569,25517.42210420235,102892.73583614803,102892.73583614803,102892.73583614803,126966.23037083783,91587.12982783094,56453.277304288196,39037.61391504749,24073.494534689806,0.0,63111.108449737294,20462.470354486333,1539.4729515060874,0.0,0.8856196584084275,2.9152292053854674,0.0014959135982669303,350551.69527428906,1551857.7682437,4.426901336276378,1551857.7682437,4.426901336276378,0.85,0.09909400631043848,4.027634451161993,1.2675956358807166,1.0,0.0,4.027634451162491,1.286111626968376,1.2863998730646529,3.1316367620872363,19328.730374524544,1970.9819739181623,4632.441516551485,4632.441516551485,5.5084175403035,3.8719518155296857,-2.316551075705706,6.188502891235392,4.10284526026239,4.10284526026239,1.1722415029321114,0.0,0.0,0.00022411047736948042,0.9998087778147308,0.00022415334046107878,199.24402775652356,0.0,0.0,0.0,0.0018558327461923295,7.533709506017679e-05,0.00014877338230930362,0.0005992048000048455,0.09909400630816625,0.07174264345990707,0.027351362848259182,0.09909398115197182,0.07174264346155212,0.027351362848886354,0.3754235795341837,0.3754235795341837,0.14312755817853373,0.0,3.979039320256561e-13,4.944355606998329,3.979039320256561e-13,3.979039320256561e-13,4.942240579213319,3.979039320256561e-13,24073.494534689806,20462.470354486333,0.85,1.0736443231157733,0.669318955822869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717173147546914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.518725223485,1539.4729515060874,0.3754235795341837,0.14312755817853373,6.112874298809886,4.10284526026239
1787.0,-30.389012747270062,3.87388760279842,34.9689223146247,23.831644711922877,4.718294732293872,-26.87833650132942,-40.40250236922873,1.2076184863532187,-5.2977617451895185,-5.297761745189927,39.93791787591872,42241.098613074835,25517.7055277518,25517.7055277518,67758.80414082663,77374.91233571744,77374.91233571744,25517.7055277518,102892.61786346923,102892.61786346923,102892.61786346923,126966.35399346177,91586.87764836656,56453.06392572396,39037.57080293622,24073.73612999254,0.0,63111.30693292876,20462.67571049366,1539.4284084209287,0.0,0.8856222043073887,2.9152015763063486,0.0014959135982669303,350558.57222662424,1551858.1676160695,4.42681563243259,1551858.1676160695,4.42681563243259,0.85,0.09909047390425492,4.027634451161993,1.2675943753728647,1.0,0.0,4.027634451163182,1.2861096813390398,1.286397926999258,3.131641499633686,19328.677154067886,1970.9765469419106,4632.441516551485,4632.441516551485,5.508478722630018,3.87388760279842,-2.3166434559089493,6.19053105870737,4.101546624694433,4.101546624694433,1.1718704641984095,0.0,0.0,0.00022411047736948042,0.9998000815710337,0.00022415529014293027,199.2439593861544,0.0,0.0,0.0,0.0018558327461923295,7.533853876187135e-05,0.00014877193860760908,0.0005991989853021633,0.09909047390199027,0.07174237010303339,0.027348103798956882,0.09909045968793996,0.07174237010467299,0.027348103799581924,0.3754231660951011,0.3754231660951011,0.14311089151186707,0.0,3.979039320256561e-13,4.943580540989274,3.979039320256561e-13,3.979039320256561e-13,4.9414384606971,3.979039320256561e-13,24073.73612999254,20462.67571049366,0.85,1.0736396920576685,0.6693111055039054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717080775489922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.507387947398,1539.4284084209287,0.3754231660951011,0.14311089151186707,6.112874298809886,4.101546624694433
1788.0,-30.388928293384062,3.875821003553318,34.96892513103652,23.831997939292364,4.718743355108312,-26.878215631081304,-40.402341017592676,1.208030692805545,-5.297261542928538,-5.297261542928889,39.93792666329562,42240.77158935599,25517.991909412325,25517.991909412325,67758.76349876831,77374.52626886606,77374.52626886606,25517.991909412325,102892.51817827838,102892.51817827838,102892.51817827838,126966.49958839276,91586.63900270662,56452.884323196544,39037.50519945564,24073.98141011438,0.0,63111.48660957002,20462.88419859722,1539.3838835720576,0.0,0.8856247424751963,2.915173317761475,0.0014959135982669303,350565.42406938586,1551858.5460095007,4.426730189176752,1551858.5460095007,4.426730189176752,0.85,0.09908694147956171,4.027634451161993,1.2675932022323835,1.0,0.0,4.027634451162144,1.2861077490365382,1.2863959942636847,3.131646204743898,19328.62678981229,1970.9714112171118,4632.441516551485,4632.441516551485,5.508540543520688,3.875821003553318,-2.316736422677193,6.192557426230511,4.100250506879717,4.100250506879717,1.1715001448227762,0.0,0.0,0.00022411047736948042,0.9997912652838343,0.00022415726677293675,199.2438900713894,0.0,0.0,0.0,0.0018558327461923295,7.533991914627041e-05,0.00014877055822321,0.0005991934256184018,0.09908694147731006,0.07174209664501945,0.02734484483229062,0.09908691716963489,0.07174209664664971,0.027344844832912,0.3754227512269019,0.3754227512269019,0.1430942248452004,0.0,3.410605131648481e-13,4.942817576645382,3.410605131648481e-13,3.410605131648481e-13,4.940720370698273,3.410605131648481e-13,24073.98141011438,20462.88419859722,0.85,1.0736359914629803,0.66930401831084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271698851688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.496086919144,1539.3838835720576,0.3754227512269019,0.1430942248452004,6.112874298809886,4.100250506879717
1789.0,-30.388842158802692,3.877752069879976,34.96892807105353,23.832361224945657,4.719194844529306,-26.878092961556362,-40.40217564962802,1.2084456472832084,-5.296759826278333,-5.296759826278733,39.93793589638754,42240.43460522296,25518.27204080103,25518.27204080103,67758.70664602399,77374.16921521138,77374.16921521138,25518.27204080103,102892.44125601242,102892.44125601242,102892.44125601242,126966.67343943048,91586.4298502854,56452.69524029804,39037.48289998597,24074.232183418062,0.0,63111.71508340403,20463.097355905353,1539.3393270079926,0.0,0.885627286747967,2.915144678489374,0.0014959135982669303,350572.29676207504,1551858.9435959524,4.426644540738373,1551858.9435959524,4.426644540738373,0.85,0.09908340876505267,4.027634451161993,1.2675920318393041,1.0,0.0,4.027634451161572,1.2861058038579674,1.286394048649156,3.13165094122131,19328.582649868564,1970.9669101954862,4632.441516551485,4632.441516551485,5.50860101517213,3.877752069879976,-2.3168277003286795,6.194579770208655,4.0989568954454425,4.0989568954454425,1.1711305415558406,0.0,0.0,0.00022411047736948042,0.99978227363231,0.00022415928275589886,199.24381937725852,0.0,0.0,0.0,0.0018558327461923295,7.534133391515361e-05,0.0001487691434543268,0.0005991877274465074,0.09908340876279037,0.07174182291595967,0.02734158584683071,0.09908336038594824,0.07174182291759769,0.027341585847454983,0.3754223354328663,0.3754223354328663,0.14307755817853374,0.0,3.979039320256561e-13,4.942094964385831,3.979039320256561e-13,3.979039320256561e-13,4.940162036758409,3.979039320256561e-13,24074.232183418062,20463.097355905353,0.85,1.0736312039132325,0.6692962558441163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716896372888693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.484811720416,1539.3393270079926,0.3754223354328663,0.14307755817853374,6.112874298809886,4.0989568954454425
1790.0,-30.38875381141925,3.87968058462158,34.96893104068306,23.832695837505184,4.719628041967265,-26.877970129765853,-40.402010281663365,1.2088443603140873,-5.296268412487791,-5.296268412488132,39.937942638944364,42240.106480241346,25518.57823100746,25518.57823100746,67758.6847112488,77373.77007115436,77373.77007115436,25518.57823100746,102892.34830216182,102892.34830216182,102892.34830216182,126966.82635104955,91586.17030645459,56452.50671554229,39037.40398990255,24074.478048887733,0.0,63111.88203879028,20463.306341554573,1539.294985439172,0.0,0.8856297871203873,2.9151153487965793,0.0014959135982669303,350579.02842507046,1551859.2339374449,4.426560370450468,1551859.2339374449,4.426560370450468,0.85,0.09907987803361201,4.027634451161993,1.2675908532040197,1.0,0.0,4.0276344511615845,1.2861039348198315,1.2863921791921276,3.1316554923115283,19328.527875221345,1970.9613247359034,4632.441516551485,4632.441516551485,5.508667112111581,3.87968058462158,-2.3169253262797307,6.196605910901311,4.097665802126572,4.097665802126572,1.1707616577504492,0.0,0.0,0.00022411047736948042,0.9997730510753713,0.00022416135054693036,199.2437468670437,0.0,0.0,0.0,0.0018558327461923295,7.53427487086008e-05,0.00014876772866087963,0.0005991820291756782,0.09907987803143693,0.071741550673701,0.027338327357735934,0.09907978909757308,0.07174155067527592,0.027338327358336086,0.37542192083754516,0.37542192083754516,0.14306089151186707,0.0,3.410605131648481e-13,4.9413615694471105,3.410605131648481e-13,3.410605131648481e-13,4.939365831665725,3.410605131648481e-13,24074.478048887733,20463.306341554573,0.85,1.0736280161888132,0.6692892861962099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716804341030377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.473573006751,1539.294985439172,0.37542192083754516,0.14306089151186707,6.112874298809886,4.097665802126572
1791.0,-30.38866426361607,3.8816072644955,34.96893430030983,23.83308996157723,4.720117005084717,-26.877840640776487,-40.40183258531613,1.2092933822449288,-5.295746353715458,-5.295746353715833,39.93795702501561,42239.732157760016,25518.79841512967,25518.79841512967,67758.5305728897,77373.38601200643,77373.38601200643,25518.79841512967,102892.1844271361,102892.1844271361,102892.1844271361,126966.89783667205,91585.94793773847,56452.294083491244,39037.393171385804,24074.713409535943,0.0,63112.10658092175,20463.50639810555,1539.2500084571275,0.0,0.8856324170103487,2.9150908536301516,0.0014959135982669303,350586.1799914504,1551859.8534167365,4.426471840545971,1551859.8534167365,4.426471840545971,0.85,0.09907634248726097,4.027634451161993,1.2675895839044826,1.0,0.0,4.027634451161327,1.2861018299562963,1.2863900738568457,3.1316606176502044,19328.480946084404,1970.9565392957234,4632.441516551485,4632.441516551485,5.50871464301325,3.8816072644955,-2.31700146771065,6.19860873220615,4.096377157523423,4.096377157523423,1.170393473578121,0.0,0.0,0.00022411047736948042,0.9997637033006269,0.00022416344645199713,199.24367337165052,0.0,0.0,0.0,0.0018558327461923295,7.534426900399805e-05,0.00014876620836548236,0.0005991759059815602,0.09907634248482951,0.07174127492309286,0.027335067561736644,0.09907635574771871,0.07174127492485351,0.027335067562407462,0.3754215060653049,0.3754215060653049,0.1430442248452004,0.0,3.979039320256561e-13,4.94062450068725,3.979039320256561e-13,3.979039320256561e-13,4.938672532175133,3.979039320256561e-13,24074.713409535943,20463.50639810555,0.85,1.0736217541084665,0.6692809739063397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271671243165105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.46238149404,1539.2500084571275,0.3754215060653049,0.1430442248452004,6.112874298809886,4.096377157523423
1792.0,-30.388572977393483,3.883531485932328,34.968937955047366,23.8334524788894,4.720572715648406,-26.87771291275123,-40.40166267715392,1.2097126510061555,-5.295251886884671,-5.295251886885096,39.937975052731105,42239.39728477286,25519.09342758061,25519.09342758061,67758.49071235346,77373.00878818349,77373.00878818349,25519.09342758061,102892.1022157641,102892.1022157641,102892.1022157641,126967.09414247773,91585.71823809504,56452.10673468441,39037.346114900705,24074.991926713625,0.0,63112.33804161433,20463.74313770658,1539.2073707607335,0.0,0.8856348917939988,2.915061875983675,0.0014959135982669303,350592.95368759555,1551860.6297093038,4.4263885323038386,1551860.6297093038,4.4263885323038386,0.85,0.09907282834031578,4.027634451161993,1.267588431644254,1.0,0.0,4.02763445116234,1.286099864571817,1.2863881080318802,3.131665403372793,19328.432469813957,1970.9515960918313,4632.441516551485,4632.441516551485,5.508778327023051,3.883531485932328,-2.3170954811792197,6.200626967111548,4.095091173593092,4.095091173593092,1.1700260495980264,0.0,0.0,0.00022411047736948042,0.99975417415164,0.00022416558306411025,199.24359844952411,0.0,0.0,0.0,0.0018558327461923295,7.534572269347823e-05,0.0001487647546760022,0.0005991700510517287,0.09907282833817173,0.07174101461120194,0.02733181372696979,0.09907290330025068,0.07174101461275448,0.027331813727561296,0.3754210904397209,0.3754210904397209,0.14302755817853374,0.0,3.979039320256561e-13,4.939900068299437,3.979039320256561e-13,3.979039320256561e-13,4.937945970967689,3.979039320256561e-13,24074.991926713625,20463.74313770658,0.85,1.0736171850847231,0.6692732133758299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716620610590272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.451216974649,1539.2073707607335,0.3754210904397209,0.14302755817853374,6.112874298809886,4.095091173593092
1793.0,-30.38847984931644,3.8854528715623857,34.968941515479244,23.83376449523496,4.720981767203139,-26.877588193072743,-40.401497029792495,1.2100901109594382,-5.294774965112026,-5.294774965112361,39.93797961531995,42239.08736601957,25519.433724393082,25519.433724393082,67758.52109041266,77372.61612231813,77372.61612231813,25519.433724393082,102892.0498467112,102892.0498467112,102892.0498467112,126967.29797304924,91585.45346176218,56451.924705463614,39037.254173665075,24075.24812633803,0.0,63112.50230000311,20463.960907387325,1539.1635042312028,0.0,0.8856373255149987,2.915030116942258,0.0014959135982669303,350599.4871314992,1551860.8261792706,4.426306606652892,1551860.8261792706,4.426306606652892,0.8500000000000001,0.09906930198813951,4.027634451161993,1.2675872381730007,1.0,0.0,4.027634451163173,1.2860980951774617,1.2863863382409644,3.1316697118708055,19328.376590889082,1970.9458980272655,4632.441516551485,4632.441516551485,5.508851786517629,3.8854528715623857,-2.3172008634496493,6.202653735012035,4.093807659167361,4.093807659167361,1.1696593311906744,0.0,0.0,0.00022411047736948042,0.9997444528368522,0.00022416776280533452,199.24352201577474,0.0,0.0,0.0,0.0018558327461923295,7.534713995363544e-05,0.000148763337415845,0.0005991643428458932,0.09906930198608296,0.07174074542778573,0.027328556558297232,0.09906927267081987,0.07174074542927497,0.027328556558864545,0.37542067440668925,0.37542067440668925,0.14301089151186708,0.0,3.410605131648481e-13,4.93917198743145,3.410605131648481e-13,3.410605131648481e-13,4.937169797768206,3.410605131648481e-13,24075.24812633803,20463.960907387325,0.85,1.0736148721900594,0.6692665609301549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716528907562934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.440090266522,1539.1635042312028,0.37542067440668925,0.14301089151186708,6.112874298809886,4.093807659167361
1794.0,-30.38838493195172,3.8873724590632572,34.968945194869015,23.834154358506225,4.721463856759206,-26.877454558771095,-40.40131870480252,1.210533483578593,-5.294253581104726,-5.2942535811051,39.93799020110313,42238.73226279919,25519.64949989556,25519.64949989556,67758.38176269474,77372.24263412858,77372.24263412858,25519.64949989556,102891.89213402414,102891.89213402414,102891.89213402414,126967.3664357544,91585.23670798095,56451.726336651685,39037.2337459214,24075.474301730275,0.0,63112.70804765168,20464.153156470733,1539.1178622416596,0.0,0.885639965649424,2.915005283678781,0.0014959135982669303,350606.6297815378,1551861.2820145162,4.426217732909037,1551861.2820145162,4.426217732909037,0.85,0.09906576019920092,4.027634451161993,1.2675860133813694,1.0,0.0,4.027634451161806,1.2860960168148277,1.2863842594125234,3.1316747727256917,19328.330846739187,1970.9412334221358,4632.441516551485,4632.441516551485,5.508898365735457,3.8873724590632572,-2.317275474786233,6.20464793384949,4.092526496308983,4.092526496308983,1.1692932846597093,0.0,0.0,0.00022411047736948042,0.9997345448494884,0.00022416998444644182,199.2434441135494,0.0,0.0,0.0,0.0018558327461923295,7.534866570970516e-05,0.00014876181165977527,0.0005991581976581827,0.09906576019675314,0.07174046499879624,0.0273252951979569,0.0990657862636242,0.07174046500056885,0.027325295198632072,0.3754202573434035,0.3754202573434035,0.14299422484520039,0.0,3.979039320256561e-13,4.938449507635767,3.979039320256561e-13,3.979039320256561e-13,4.936554550710184,3.979039320256561e-13,24075.474301730275,20464.153156470733,0.85,1.0736091646001857,0.6692587526256659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271643734054977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.429003499752,1539.1178622416596,0.3754202573434035,0.14299422484520039,6.112874298809886,4.092526496308983
1795.0,-30.38828841379146,3.8892893516142717,34.96894909254556,23.834494384378218,4.721895008597603,-26.877324577884863,-40.401148482318945,1.2109311726910008,-5.293771822802682,-5.293771822803077,39.93800391796378,42238.41720113257,25519.97289387842,25519.97289387842,67758.390095011,77371.87379306924,77371.87379306924,25519.97289387842,102891.84668694767,102891.84668694767,102891.84668694767,126967.60245299064,91585.00333116486,56451.5467392283,39037.17399104062,24075.755766042977,0.0,63112.92975708359,20464.39240113653,1539.075248903182,0.0,0.8856423907238941,2.9149740737520142,0.0014959135982669303,350613.22968457703,1551861.8726774822,4.426136098953218,1551861.8726774822,4.426136098953218,0.85,0.0990622457478916,4.027634451161993,1.2675848517799753,1.0,0.0,4.02763445116241,1.2860941526048573,1.2863823947847421,3.1316793121284436,19328.281594430893,1970.9362110844065,4632.441516551485,4632.441516551485,5.508968176435,3.8892893516142717,-2.317376168549485,6.206665520163757,4.091247993324349,4.091247993324349,1.1689279980926712,0.0,0.0,0.00022411047736948042,0.9997244698710344,0.0002241722435766636,199.24336489755382,0.0,0.0,0.0,0.0018558327461923295,7.535012216704097e-05,0.00014876035520243946,0.0005991523315804404,0.09906224574584335,0.07174020430420769,0.027322041441635657,0.09906225406358964,0.07174020430569104,0.027322041442200566,0.3754198393103256,0.3754198393103256,0.14297755817853372,0.0,3.979039320256561e-13,4.937750469838306,3.979039320256561e-13,3.979039320256561e-13,4.935873646366247,3.979039320256561e-13,24075.755766042977,20464.39240113653,0.85,1.073605525140528,0.6692514095559297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716345860095237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.417955682648,1539.075248903182,0.3754198393103256,0.14297755817853372,6.112874298809886,4.091247993324349
1796.0,-30.38819048482228,3.891204257743511,34.96895319026289,23.83486971901732,4.722368602466351,-26.87718908277997,-40.4009698779322,1.2113672004242835,-5.29325994609178,-5.2932599460921885,39.938017539937505,42238.07315911371,25520.211264491216,25520.211264491216,67758.28442360493,77371.47607285774,77371.47607285774,25520.211264491216,102891.68733734895,102891.68733734895,102891.68733734895,126967.68269963237,91584.75768667254,56451.35477292931,39037.11434860359,24075.99536228341,0.0,63113.109710887,20464.5960579409,1539.0306938675174,0.0,0.885644970833081,2.914948434306736,0.0014959135982669303,350620.2423050707,1551862.4592546832,4.426049246479116,1551862.4592546832,4.426049246479116,0.8500000000000001,0.09905871417214093,4.027634451161993,1.2675836984207858,1.0,0.0,4.02763445116242,1.286092108684739,1.286380350406536,3.1316842891454915,19328.229753127765,1970.9309247426763,4632.441516551485,4632.441516551485,5.509019633234171,3.891204257743511,-2.3174558027589907,6.208660060502502,4.089971876675677,4.089971876675677,1.1685633933359079,0.0,0.0,0.00022411047736948042,0.9997142477382422,0.0002241745357500995,199.24328452371998,0.0,0.0,0.0,0.0018558327461923295,7.535165036958717e-05,0.00014875882699989324,0.0005991461765392169,0.09905871416980583,0.07173993120448532,0.027318782965320504,0.09905880356790618,0.07173993120617646,0.027318782965964475,0.3754194214419086,0.3754194214419086,0.14296089151186706,0.0,3.979039320256561e-13,4.937023772905263,3.979039320256561e-13,3.979039320256561e-13,4.935093769143293,3.979039320256561e-13,24075.99536228341,20464.5960579409,0.85,1.0736007896615596,0.6692440501284259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27162545089354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.406943098727,1539.0306938675174,0.3754194214419086,0.14296089151186706,6.112874298809886,4.089971876675677
1797.0,-30.388090766221637,3.8931162206721397,34.96895730023586,23.835187532845907,4.722773880779198,-26.8770588090564,-40.40079965544862,1.2117419236137772,-5.292790603639276,-5.292790603639659,39.938026092332706,42237.77087523819,25520.564448564583,25520.564448564583,67758.33532380278,77371.12192749443,77371.12192749443,25520.564448564583,102891.68637605902,102891.68637605902,102891.68637605902,126967.96504069197,91584.52723495748,56451.17618270056,39037.05672472991,24076.278664632944,0.0,63113.33538936285,20464.836864938003,1538.9879417561488,0.0,0.8856473508693056,2.91491482190813,0.0014959135982669303,350626.6723104995,1551862.8275303328,4.425969129228343,1551862.8275303328,4.425969129228343,0.85,0.0990551979487135,4.027634451161993,1.2675825494574386,1.0,0.0,4.027634451162684,1.2860903521405007,1.2863785934686174,3.1316885664048497,19328.181118138626,1970.9259653539818,4632.441516551485,4632.441516551485,5.509095874687433,3.8931162206721397,-2.317563623534814,6.210679844206954,4.088698355610688,4.088698355610688,1.1681995301744823,0.0,0.0,0.00022411047736948042,0.9997038389139468,0.0002241768698347187,199.24320268113775,0.0,0.0,0.0,0.0018558327461923295,7.535310688026574e-05,0.00014875737048921468,0.0005991403102466295,0.09905519794675172,0.07173966910565027,0.027315528841101437,0.099055175828775,0.07173966910707107,0.027315528841642428,0.37541900156120767,0.37541900156120767,0.1429442248452004,0.0,3.979039320256561e-13,4.936339320768695,3.979039320256561e-13,3.979039320256561e-13,4.934497114043552,3.979039320256561e-13,24076.278664632944,20464.836864938003,0.85,1.0735977572058852,0.6692368675282682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271616325330152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.395961995284,1538.9879417561488,0.37541900156120767,0.1429442248452004,6.112874298809886,4.088698355610688
1798.0,-30.38798943041076,3.8950259200247004,34.968961253274514,23.835536883585178,4.72321204793616,-26.8769237904024,-40.40062112091107,1.2121464079277895,-5.292292739489994,-5.292292739490365,39.9380297412158,42237.44091368069,25520.83607769279,25520.83607769279,67758.27699137348,77370.76241349721,77370.76241349721,25520.83607769279,102891.59849119,102891.59849119,102891.59849119,126968.11205250962,91584.30407628398,56450.98257646732,39037.02388868517,24076.513561319625,0.0,63113.5374500048,20465.03652712168,1538.9425470843912,0.0,0.8856498952766918,2.914885860074532,0.0014959135982669303,350633.4931651892,1551862.9846553162,4.425883479203762,1551862.9846553162,4.425883479203762,0.85,0.09905165768823643,4.027634451161993,1.2675813664263114,1.0,0.0,4.027634451162454,1.2860884560940502,1.286376696997221,3.131693183371095,19328.1340222875,1970.9211629136862,4632.441516551485,4632.441516551485,5.509154510965352,3.8950259200247004,-2.317651611694045,6.212677531718745,4.087427138190397,4.087427138190397,1.1678363251972563,0.0,0.0,0.00022411047736948042,0.9996932614018005,0.0002241792417958543,199.2431195113228,0.0,0.0,0.0,0.0018558327461923295,7.535463454110072e-05,0.00014875584282837971,0.0005991341573872209,0.0990516576859801,0.07173938961030675,0.02731226807567335,0.09905155446382548,0.07173938961194092,0.02731226807629551,0.37541858214906587,0.37541858214906587,0.14292755817853373,0.0,3.979039320256561e-13,4.935671522160817,3.979039320256561e-13,3.979039320256561e-13,4.933950336043381,3.979039320256561e-13,24076.513561319625,20465.03652712168,0.85,1.0735933957916397,0.6692294968751983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716072138785908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.385020008422,1538.9425470843912,0.37541858214906587,0.14292755817853373,6.112874298809886,4.087427138190397
1799.0,-30.387886656585994,3.8969336832949244,34.96896551731048,23.83591647902506,4.723691508446131,-26.876783348331994,-40.400438046175964,1.2125882001918733,-5.2917810163065155,-5.2917810163069,39.938046705793205,42237.09780848867,25521.068407573155,25521.068407573155,67758.16621606183,77370.35811624324,77370.35811624324,25521.068407573155,102891.4265238164,102891.4265238164,102891.4265238164,126968.18704856822,91584.05226811355,56450.79196035806,39036.9558975061,24076.76052475183,0.0,63113.71642225793,20465.246446039055,1538.8985653368777,0.0,0.8856524622520316,2.9148605820506224,0.0014959135982669303,350640.5040004214,1551863.7151691373,4.425797069831021,1551863.7151691373,4.425797069831021,0.85,0.09904813159165957,4.027634451161993,1.2675801669107751,1.0,0.0,4.027634451161483,1.2860863851705524,1.2863746256095834,3.131698226187096,19328.080880189467,1970.9157439277906,4632.441516551485,4632.441516551485,5.5092046637583305,3.8969336832949244,-2.3177294011171767,6.214663084412101,4.08615842452954,4.08615842452954,1.1674738355798684,0.0,0.0,0.00022411047736948042,0.9996825339119256,0.0002241816474401113,199.24303516135083,0.0,0.0,0.0,0.0018558327461923295,7.535620108063913e-05,0.00014875427628884127,0.0005991278479386067,0.09904813158934332,0.07173912041008132,0.027309011179262,0.0990481517757115,0.07173912041175892,0.027309011179900648,0.3754181636657841,0.3754181636657841,0.14291089151186706,0.0,3.979039320256561e-13,4.934965583745907,3.979039320256561e-13,3.979039320256561e-13,4.933118267224245,3.979039320256561e-13,24076.76052475183,20465.246446039055,0.85,1.0735885962209946,0.6692221628323121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715981132997516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.374113743626,1538.8985653368777,0.3754181636657841,0.14291089151186706,6.112874298809886,4.08615842452954
