time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1800.0,-30.387782328501622,3.898838656514409,34.96896994849507,23.83625287273901,4.724111524369284,-26.876647452151143,-40.40026314379645,1.2129766480190065,-5.291307231798896,-5.291307231799319,39.93806010242321,42236.7950984476,25521.403213661804,25521.403213661804,67758.1983121094,77370.01966713062,77370.01966713062,25521.403213661804,102891.42288079242,102891.42288079242,102891.42288079242,126968.47785741626,91583.84161337864,56450.61704469642,39036.916187424686,24077.054976623833,0.0,63113.97116404852,20465.496730130257,1538.8563418702647,0.0,0.8856548472965274,2.9148275861005914,0.0014959135982669303,350646.9951570241,1551864.2920433045,4.425716784906029,1551864.2920433045,4.425716784906029,0.85,0.09904462070907932,4.027634451161993,1.2675790195958694,1.0,0.0,4.027634451163372,1.2860845643073007,1.2863728043382359,3.131702660105653,19328.036423194462,1970.911210575932,4632.441516551485,4632.441516551485,5.509276937976462,3.898838656514409,-2.3178322208016504,6.2166708773160595,4.084892309649431,4.084892309649431,1.167112088471266,0.0,0.0,0.00022411047736948042,0.9996716443160564,0.00022418408948951402,199.2429495358182,0.0,0.0,0.0,0.0018558327461923295,7.535769771883791e-05,0.0001487527796506425,0.0005991218200270364,0.09904462070710184,0.07173886211151535,0.02730575859558648,0.09904457968537535,0.07173886211294768,0.027305758596131647,0.3754177431665763,0.3754177431665763,0.1428942248452004,0.0,3.979039320256561e-13,4.934310065080069,3.979039320256561e-13,3.979039320256561e-13,4.932592018430512,3.979039320256561e-13,24077.054976623833,20465.496730130257,0.85,1.0735847715237155,0.6692146654607413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715890220326906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3632396649,1538.8563418702647,0.3754177431665763,0.1428942248452004,6.112874298809886,4.084892309649431
1801.0,-30.387676034308203,3.900741624320495,34.968974503487615,23.836624051351123,4.724577372682936,-26.876505202864227,-40.400076017808146,1.2134065412389852,-5.290800066008899,-5.290800066009217,39.938072570965176,42236.4494750419,25521.643863269666,25521.643863269666,67758.09333831156,77369.63639451751,77369.63639451751,25521.643863269666,102891.28025778718,102891.28025778718,102891.28025778718,126968.57818113589,91583.6038946439,56450.4169751686,39036.87435497255,24077.297923348717,0.0,63114.17227832126,20465.70323484641,1538.8118339570506,0.0,0.8856574071634646,2.91480104225836,0.0014959135982669303,350653.9437634896,1551864.8289530892,4.425630615464565,1551864.8289530892,4.425630615464565,0.85,0.09904108965109122,4.027634451161993,1.2675777893094344,1.0,0.0,4.027634451162344,1.28608254917328,1.2863707887525788,3.131707567100602,19327.986254559004,1970.906094798836,4632.441516551485,4632.441516551485,5.509328886739766,3.900741624320495,-2.3179117882774527,6.218653412597948,4.083628532709469,4.083628532709469,1.1667510093455624,0.0,0.0,0.00022411047736948042,0.9996605496325085,0.00022418657758562852,199.24286229671014,0.0,0.0,0.0,0.0018558327461923295,7.535929898478682e-05,0.0001487511783846936,0.0005991153707131351,0.09904108964879543,0.07173858923883737,0.027302500409958068,0.09904109938864065,0.07173858924050028,0.027302500410590947,0.3754173236428001,0.3754173236428001,0.14287755817853373,0.0,3.410605131648481e-13,4.933632417636147,3.410605131648481e-13,3.410605131648481e-13,4.9318895333146315,3.410605131648481e-13,24077.297923348717,20465.70323484641,0.85,1.073579687292919,0.6692070568364162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715799441465918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.352400148971,1538.8118339570506,0.3754173236428001,0.14287755817853373,6.112874298809886,4.083628532709469
1802.0,-30.38756843399078,3.9026420386134415,34.968979254156984,23.836968547571473,4.725012340481192,-26.87636486655238,-40.39989671492947,1.213808773042977,-5.2903174136893085,-5.290317413689722,39.938087380467536,42236.14164350323,25521.950284846414,25521.950284846414,67758.09192834965,77369.27015088062,77369.27015088062,25521.950284846414,102891.22043572704,102891.22043572704,102891.22043572704,126968.79963740219,91583.37017328579,56450.24166590908,39036.80945264079,24077.579201675155,0.0,63114.388654315946,20465.94232142388,1538.7692628613042,0.0,0.8856598325152771,2.91477025024858,0.0014959135982669303,350660.5566147574,1551865.466667509,4.42554897433879,1551865.466667509,4.42554897433879,0.85,0.09903757609223669,4.027634451161993,1.2675766425440091,1.0,0.0,4.027634451162669,1.28608066370848,1.2863689028652046,3.1317121583556826,19327.936929537882,1970.9010650464616,4632.441516551485,4632.441516551485,5.509395033624871,3.9026420386134415,-2.3180072517071073,6.220649290320549,4.0823673257584945,4.0823673257584945,1.166390664502427,0.0,0.0,0.00022411047736948042,0.9996493187547303,0.0002241890962809401,199.24277398570135,0.0,0.0,0.0,0.0018558327461923295,7.536083333669485e-05,0.00014874964403278557,0.0005991091909045302,0.09903757609018354,0.07173832897724124,0.027299247112942304,0.09903758439358043,0.07173832897872842,0.027299247113508274,0.37541690311987763,0.37541690311987763,0.14286089151186707,0.0,3.979039320256561e-13,4.932966137978383,3.979039320256561e-13,3.979039320256561e-13,4.93122193549226,3.979039320256561e-13,24077.579201675155,20465.94232142388,0.85,1.073575984383969,0.669199885224825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271570875902046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.341603498364,1538.7692628613042,0.37541690311987763,0.14286089151186707,6.112874298809886,4.0823673257584945
1803.0,-30.387458976725384,3.9045402054059504,34.96898412138702,23.837331728450977,4.725462056724973,-26.87622138378109,-40.399713221099205,1.2142244637804578,-5.289822226093861,-5.289822226094257,39.9381002768843,42235.82374688208,25522.219984898828,25522.219984898828,67758.04373178091,77368.9197494481,77368.9197494481,25522.219984898828,102891.13973434693,102891.13973434693,102891.13973434693,126968.98329132271,91583.15751435087,56450.06151178403,39036.773336185375,24077.84355697579,0.0,63114.61689316116,20466.16702342942,1538.7255532044524,0.0,0.8856623291919641,2.9147410984545084,0.0014959135982669303,350667.34131441,1551866.0220023955,4.425464932621099,1551866.0220023955,4.425464932621099,0.85,0.09903405222622194,4.027634451161993,1.2675755067681895,1.0,0.0,4.027634451162627,1.2860787151606308,1.2863669538806426,3.1317169032370953,19327.892049572514,1970.8964885636294,4632.441516551485,4632.441516551485,5.509453253475344,3.9045402054059504,-2.3180935816954586,6.222633787101409,4.081108520110734,4.081108520110734,1.1660310057459242,0.0,0.0,0.00022411047736948042,0.9996378941960175,0.00022419165847021696,199.2426841507165,0.0,0.0,0.0,0.0018558327461923295,7.536240358181756e-05,0.00014874807378766286,0.0005991028665311771,0.09903405222404592,0.07173806120807322,0.0272959910159727,0.09903405986172274,0.07173806120964946,0.027295991016572485,0.37541648203551886,0.37541648203551886,0.1428442248452004,0.0,3.979039320256561e-13,4.9323189573075865,3.979039320256561e-13,3.979039320256561e-13,4.930675050634704,3.979039320256561e-13,24077.84355697579,20466.16702342942,0.85,1.0735713384188013,0.6691924284096951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271561819910612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.330836556912,1538.7255532044524,0.37541648203551886,0.1428442248452004,6.112874298809886,4.081108520110734
1804.0,-30.38734797530869,3.906435782752473,34.968989038294815,23.837661975435935,4.725886951377277,-26.876078993583658,-40.39952983204273,1.2146179696522534,-5.289342758941643,-5.289342758941973,39.9381114583132,42235.51276450461,25522.53071841733,25522.53071841733,67758.04348292193,77368.5366462843,77368.5366462843,25522.53071841733,102891.06736470162,102891.06736470162,102891.06736470162,126969.18091930365,91582.90147965735,56449.877597877654,39036.69320197743,24078.113554602027,0.0,63114.80675657946,20466.396521411723,1538.6825334223647,0.0,0.8856647513245356,2.914710180739408,0.0014959135982669303,350673.91072219645,1551866.5034880063,4.425383400470284,1551866.5034880063,4.425383400470284,0.85,0.09903053449422754,4.027634451161993,1.2675743654975666,1.0,0.0,4.027634451162661,1.2860768706096466,1.2863651089162538,3.1317213948904543,19327.83801550062,1970.890978621713,4632.441516551485,4632.441516551485,5.509520331174521,3.906435782752473,-2.3181899352686597,6.224625718021133,4.079852203824164,4.079852203824164,1.1656720582354754,0.0,0.0,0.00022411047736948042,0.9996263086109408,0.00022419425683273532,199.24259304848138,0.0,0.0,0.0,0.0018558327461923295,7.53639729605669e-05,0.0001487465044089135,0.0005990965456472594,0.09903053449218367,0.07173779788462124,0.02729273660756243,0.09903051143119472,0.07173779788610182,0.027292736608125718,0.37541606121649645,0.37541606121649645,0.14282755817853374,0.0,3.410605131648481e-13,4.93165783155996,3.410605131648481e-13,3.410605131648481e-13,4.929928135231648,3.410605131648481e-13,24078.113554602027,20466.396521411723,0.85,1.073568104933767,0.6691854880804452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715527747137285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320110402996,1538.6825334223647,0.37541606121649645,0.14282755817853374,6.112874298809886,4.079852203824164
1805.0,-30.38723571987063,3.9083291135348666,34.968994001579425,23.838015307579212,4.726332023123523,-26.875933456946893,-40.399342217110075,1.2150297601995514,-5.288849168799743,-5.288849168800139,39.93812264295428,42235.18927625769,25522.80030611275,25522.80030611275,67757.98958237044,77368.16525203193,77368.16525203193,25522.80030611275,102890.96555814469,102890.96555814469,102890.96555814469,126969.33508417325,91582.66481478798,56449.688839012924,39036.63997308339,24078.36952602856,0.0,63115.00949911195,20466.614097124275,1538.6386151976517,0.0,0.8856672459445545,2.914681308703655,0.0014959135982669303,350680.67373670905,1551866.9851120524,4.4252994286112095,1551866.9851120524,4.4252994286112095,0.85,0.09902700859967135,4.027634451161993,1.2675731577398257,1.0,0.0,4.027634451163221,1.286074940355274,1.2863631782292684,3.131726095253339,19327.78806927501,1970.8858855241099,4632.441516551485,4632.441516551485,5.509578526770613,3.9083291135348666,-2.31827608730441,6.226605200839277,4.078598269999375,4.078598269999375,1.1653137914283929,0.0,0.0,0.00022411047736948042,0.9996145922867946,0.00022419688457807343,199.24250091711755,0.0,0.0,0.0,0.0018558327461923295,7.536557853414116e-05,0.00014874489883533924,0.0005990900789838178,0.09902700859749666,0.07173752858008008,0.02728948001741658,0.09902698282197245,0.07173752858165548,0.02728948001801587,0.37541563933228805,0.37541563933228805,0.14281089151186707,0.0,3.979039320256561e-13,4.930992597344016,3.979039320256561e-13,3.979039320256561e-13,4.9292733964245485,3.979039320256561e-13,24078.36952602856,20466.614097124275,0.85,1.0735638023364922,0.6691782130976619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715437419405151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309418832154,1538.6386151976517,0.37541563933228805,0.14281089151186707,6.112874298809886,4.078598269999375
1806.0,-30.38712182629547,3.910220038899882,34.968999094599134,23.838364413846307,4.7267705586595365,-26.8757870997346,-40.399158269260056,1.2154358320988703,-5.288363200072524,-5.288363200072929,39.938136348345736,42234.88759253873,25523.08895619814,25523.08895619814,67757.97654873687,77367.80311260193,77367.80311260193,25523.08895619814,102890.89206880008,102890.89206880008,102890.89206880008,126969.5353107033,91582.43409507508,56449.5185750127,39036.57280006931,24078.643241903228,0.0,63115.21604197254,20466.846755617742,1538.595602961529,0.0,0.8856696921730887,2.914651098492874,0.0014959135982669303,350687.3324250592,1551867.575282782,4.425217085976184,1551867.575282782,4.425217085976184,0.85,0.09902349085333781,4.027634451161993,1.267571995588951,1.0,0.0,4.02763445116158,1.2860730369125457,1.2863612743599364,3.131730730340999,19327.73937772707,1970.8809203680228,4632.441516551485,4632.441516551485,5.5096408373436345,3.910220038899882,-2.31836672333694,6.228586762236821,4.07734681775665,4.07734681775665,1.1649562336447572,0.0,0.0,0.00022411047736948042,0.999602705138389,0.00022419955069894861,199.24240744137313,0.0,0.0,0.0,0.0018558327461923295,7.53671527562126e-05,0.0001487433246132678,0.000599083738592769,0.09902349085125092,0.07173726508543059,0.027286225765820335,0.09902346168228919,0.07173726508694245,0.027286225766395358,0.37541521590593324,0.37541521590593324,0.1427942248452004,0.0,3.979039320256561e-13,4.930337330395332,3.979039320256561e-13,3.979039320256561e-13,4.928643440963867,3.979039320256561e-13,24078.643241903228,20466.846755617742,0.85,1.0735600826221814,0.6691712433409388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715347199567482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298756083585,1538.595602961529,0.37541521590593324,0.1427942248452004,6.112874298809886,4.07734681775665
1807.0,-30.387006146725103,3.912108616125634,34.969004300224306,23.838723613321804,4.727211281659668,-26.87563891623823,-40.39897023523224,1.215844051172785,-5.287875499048937,-5.2878754990493375,39.93814981426342,42234.57635812223,25523.37073290986,25523.37073290986,67757.94709103208,77367.47316492413,77367.47316492413,25523.37073290986,102890.84389783398,102890.84389783398,102890.84389783398,126969.76486764269,91582.23573021479,56449.33892341276,39036.5520075578,24078.920969808707,0.0,63115.47297736651,20467.0828243374,1538.5524267293383,0.0,0.8856721481264296,2.9146204488308562,0.0014959135982669303,350694.0149489188,1551868.1551416474,4.425134416302168,1551868.1551416474,4.425134416302168,0.85,0.09901997154372225,4.027634451161993,1.2675708872871474,1.0,0.0,4.02763445116084,1.286071123410718,1.2863593604292507,3.131735389937476,19327.697514411695,1970.876651497881,4632.441516551485,4632.441516551485,5.509701664169125,3.912108616125634,-2.3184555321223677,6.230564148248002,4.0760977954309885,4.0760977954309885,1.1645993701231396,0.0,0.0,0.00022411047736948042,0.9995906317405325,0.00022420225865787586,199.24231249990066,0.0,0.0,0.0,0.0018558327461923295,7.536876197913748e-05,0.00014874171539034294,0.0005990772572310773,0.09901997154161746,0.07173700039005342,0.027282971151564035,0.09901991618192964,0.07173700039157827,0.027282971152143974,0.37541479140705275,0.37541479140705275,0.14277755817853374,0.0,3.979039320256561e-13,4.9297226876976765,3.979039320256561e-13,3.979039320256561e-13,4.928194582601009,3.979039320256561e-13,24078.920969808707,20467.0828243374,0.85,1.0735552455628492,0.6691635880359755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715257095190706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.288129894212,1538.5524267293383,0.37541479140705275,0.14277755817853374,6.112874298809886,4.0760977954309885
1808.0,-30.386888801762677,3.9139950765497113,34.96900977099699,23.839089972339593,4.7276730482296365,-26.87548712958792,-40.39877794040365,1.2162713760548958,-5.2873782852580575,-5.287378285258417,39.93816794852225,42234.254005790506,25523.624749110735,25523.624749110735,67757.87875490123,77367.0869603782,77367.0869603782,25523.624749110735,102890.71170948894,102890.71170948894,102890.71170948894,126969.89993361186,91581.9889529582,56449.155998370625,39036.48106065286,24079.188224122918,0.0,63115.66928477578,20467.30999050448,1538.509435934157,0.0,0.8856746358647216,2.9145928171813615,0.0014959135982669303,350700.8279204867,1551868.9360252463,4.425050677032039,1551868.9360252463,4.425050677032039,0.85,0.09901645473855235,4.027634451161993,1.2675696982117373,1.0,0.0,4.027634451161818,1.286069120357688,1.286357356927292,3.1317402676162596,19327.64543404774,1970.8713407787309,4632.441516551485,4632.441516551485,5.509756498364002,3.9139950765497113,-2.318537154286522,6.232532230836233,4.074851216292257,4.074851216292257,1.1642432046549305,0.0,0.0,0.00022411047736948042,0.9995783846875448,0.0002242050056329844,199.24221619168662,0.0,0.0,0.0,0.0018558327461923295,7.537040769948067e-05,0.00014874006966999977,0.0005990706288711261,0.09901645473638371,0.07173673755897991,0.027279717177403795,0.09901648873671753,0.07173673756055107,0.027279717178001275,0.37541436807784495,0.37541436807784495,0.14276089151186708,0.0,3.410605131648481e-13,4.929075000346643,3.410605131648481e-13,3.410605131648481e-13,4.927432850416608,3.410605131648481e-13,24079.188224122918,20467.30999050448,0.85,1.073550823792741,0.6691563994232711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271516710354224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.277543280728,1538.509435934157,0.37541436807784495,0.14276089151186708,6.112874298809886,4.074851216292257
1809.0,-30.386769961794368,3.915878948190338,34.9690154129959,23.839435376599454,4.728101111515728,-26.875337367814417,-40.39858969682825,1.216668517535994,-5.286902383648339,-5.2869023836487505,39.93818387739934,42233.954606416686,25523.93540312479,25523.93540312479,67757.89000954147,77366.75230415599,77366.75230415599,25523.93540312479,102890.68770728078,102890.68770728078,102890.68770728078,126970.17233225629,91581.77947478995,56448.98177705145,39036.44188637611,24079.48462497551,0.0,63115.926511351616,20467.561931229182,1538.4673894965624,0.0,0.8856770221345446,2.9145605230171405,0.0014959135982669303,350707.3489635078,1551869.6219426242,4.424970353569925,1551869.6219426242,4.424970353569925,0.85,0.09901294608870999,4.027634451161993,1.2675685454020278,1.0,0.0,4.027634451163093,1.2860672587926587,1.2863554949450449,3.131744800768101,19327.601225357706,1970.8668327469327,4632.441516551485,4632.441516551485,5.509823558900641,3.915878948190338,-2.3186325641632672,6.234511512353605,4.073607146213729,4.073607146213729,1.1638877560610654,0.0,0.0,0.00022411047736948042,0.9995659817688154,0.00022420778763688839,199.24211865657531,0.0,0.0,0.0,0.0018558327461923295,7.537201878009286e-05,0.00014873845858938756,0.0005990641400273488,0.0990129460867255,0.07173648054731942,0.027276465539406096,0.09901295236269504,0.07173648054875718,0.0272764655399528,0.37541394326990457,0.37541394326990457,0.14274422484520038,0.0,3.979039320256561e-13,4.92846313593202,3.979039320256561e-13,3.979039320256561e-13,4.926923601482429,3.979039320256561e-13,24079.48462497551,20467.561931229182,0.85,1.0735466268938472,0.6691489286594052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715077213595716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.266993886586,1538.4673894965624,0.37541394326990457,0.14274422484520038,6.112874298809886,4.073607146213729
1810.0,-30.386649869883176,3.917760535477646,34.969021123760506,23.83978385422381,4.728542641871094,-26.875185132539688,-40.398397332150466,1.21707790452763,-5.286414048607185,-5.286414048607591,39.93819716434189,42233.64310134623,25524.209525523012,25524.209525523012,67757.85262686924,77366.37567278872,77366.37567278872,25524.209525523012,102890.58519831173,102890.58519831173,102890.58519831173,126970.33459809146,91581.5329666065,56448.80039516401,39036.36952382498,24079.749399779732,0.0,63116.11892360471,20467.786989812772,1538.4240900527873,0.0,0.8856794818568653,2.914531190604217,0.0014959135982669303,350714.04047460173,1551870.1940951706,4.424887557952089,1551870.1940951706,4.424887557952089,0.85,0.09900942621141318,4.027634451161993,1.2675674178684133,1.0,0.0,4.027634451163238,1.2860653398335398,1.2863535755558446,3.1317494736957183,19327.549201779482,1970.8615278183154,4632.441516551485,4632.441516551485,5.509882733397988,3.917760535477646,-2.3187189227440586,6.236479458221705,4.0723654392862345,4.0723654392862345,1.16353298265321,0.0,0.0,0.00022411047736948042,0.9995534483577291,0.00022421059898066977,199.24202009405838,0.0,0.0,0.0,0.0018558327461923295,7.537366516401073e-05,0.0001487368122054697,0.0005990575089947613,0.0990094262093035,0.07173621541889752,0.027273210790405983,0.09900944421238062,0.07173621542042606,0.027273210790987115,0.3754135190204447,0.3754135190204447,0.14272755817853372,0.0,3.979039320256561e-13,4.927828660616342,3.979039320256561e-13,3.979039320256561e-13,4.926222387775795,3.979039320256561e-13,24079.749399779732,20467.786989812772,0.85,1.0735427618558557,0.6691419533014304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714987447837909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.256478353891,1538.4240900527873,0.3754135190204447,0.14272755817853372,6.112874298809886,4.0723654392862345
1811.0,-30.38652799941366,3.919639578051536,34.96902687357826,23.84011944467204,4.7289659248302165,-26.875033121358207,-40.398205002397276,1.2174710467747967,-5.285937882808696,-5.285937882809116,39.93820972337743,42233.338932055514,25524.514891133233,25524.514891133233,67757.85382318875,77366.0206443694,77366.0206443694,25524.514891133233,102890.53553550264,102890.53553550264,102890.53553550264,126970.56612767205,91581.29995420993,56448.618241896154,39036.31301368197,24080.030592169405,0.0,63116.343605851376,20468.026003343995,1538.3814274096399,0.0,0.8856818816852431,2.91449941596923,0.0014959135982669303,350720.5653306589,1551870.7349032683,4.424806778696215,1551870.7349032683,4.424806778696215,0.8500000000000001,0.09900591177229784,4.027634451161993,1.2675662414310502,1.0,0.0,4.027634451162081,1.2860634970253682,1.286351732334659,3.1317539611985006,19327.50002637901,1970.8565133230013,4632.441516551485,4632.441516551485,5.509948652332771,3.919639578051536,-2.3188129073358668,6.238452485387403,4.071126183031556,4.071126183031556,1.1631789094375873,0.0,0.0,0.00022411047736948042,0.9995407295004186,0.00022421345199359039,199.24192007193258,0.0,0.0,0.0,0.0018558327461923295,7.537531128226384e-05,0.00014873516608721656,0.0005990508790321744,0.09900591177028774,0.0717359541490622,0.02726995762122554,0.09900588742205638,0.07173595415051864,0.027269957621779202,0.37541309343813156,0.37541309343813156,0.14271089151186706,0.0,3.979039320256561e-13,4.927205363196549,3.979039320256561e-13,3.979039320256561e-13,4.925620570402032,3.979039320256561e-13,24080.030592169405,20468.026003343995,0.85,1.0735389592008475,0.669134752098348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714897791759554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.24599186312,1538.3814274096399,0.37541309343813156,0.14271089151186706,6.112874298809886,4.071126183031556
1812.0,-30.386404315290893,3.9215163501291395,34.96903267472931,23.840478644147538,4.72940593175881,-26.874877805382948,-40.398012183699734,1.2178794218506304,-5.285450559281401,-5.285450559281794,39.938222718208195,42233.04009776337,25524.78735068754,25524.78735068754,67757.8274484509,77365.69348405527,77365.69348405527,25524.78735068754,102890.4808347428,102890.4808347428,102890.4808347428,126970.78681947723,91581.10084637428,56448.447460081334,39036.28154032549,24080.305984734423,0.0,63116.58752505992,20468.26008702426,1538.3381289335225,0.0,0.8856843371849019,2.9144688432100407,0.0014959135982669303,350727.2431787123,1551871.2944774127,4.424724125826348,1551871.2944774127,4.424724125826348,0.8500000000000001,0.0990023916023622,4.027634451161993,1.2675651303818452,1.0,0.0,4.027634451162511,1.2860615828206907,1.2863498177009658,3.131758622575655,19327.458006264635,1970.8522284638113,4632.441516551485,4632.441516551485,5.510007467873849,3.9215163501291395,-2.318898687564427,6.240415037693566,4.0698892951004755,4.0698892951004755,1.1628255128858502,0.0,0.0,0.00022411047736948042,0.9995278215419557,0.00022421634749871067,199.24181856139913,0.0,0.0,0.0,0.0018558327461923295,7.537696161867662e-05,0.0001487335157508038,0.0005990442320803822,0.09900239160026128,0.07173568867246695,0.027266702927794328,0.09900233680058411,0.07173568867398927,0.027266702928372924,0.375412667044678,0.375412667044678,0.1426942248452004,0.0,3.979039320256561e-13,4.926616510499684,3.979039320256561e-13,3.979039320256561e-13,4.925190765354557,3.979039320256561e-13,24080.305984734423,20468.26008702426,0.85,1.0735343925485232,0.669127431532877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714808257763341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.235545005862,1538.3381289335225,0.375412667044678,0.1426942248452004,6.112874298809886,4.0698892951004755
1813.0,-30.386279481157093,3.9233905993832754,34.96903852885761,23.840814094897382,4.729829692975396,-26.874723078989593,-40.397819434851385,1.2182732908077107,-5.284975033694309,-5.284975033694688,39.938235863588254,42232.746276693986,25525.090089503705,25525.090089503705,67757.83636619769,77365.33600039322,77365.33600039322,25525.090089503705,102890.42608989692,102890.42608989692,102890.42608989692,126971.01446994467,91580.86437294645,56448.27464924641,39036.210804111164,24080.588380047742,0.0,63116.79918415891,20468.50012304058,1538.2955971955016,0.0,0.8856867314958581,2.9144371362871637,0.0014959135982669303,350733.75945450447,1551871.860534561,4.424643532884272,1551871.860534561,4.424643532884272,0.85,0.09899887854911182,4.027634451161993,1.2675640303222462,1.0,0.0,4.027634451162736,1.2860597366169433,1.2863479710834431,3.1317631183734322,19327.408100441233,1970.847139486087,4632.441516551485,4632.441516551485,5.510072819765521,3.9233905993832754,-2.3189918348846312,6.242382434267906,4.068654853973972,4.068654853973972,1.1624728154211348,0.0,0.0,0.00022411047736948042,0.9995147937480089,0.0002242192699610824,199.24171610712884,0.0,0.0,0.0,0.0018558327461923295,7.537861139064147e-05,0.00014873186597883897,0.0005990375874019802,0.09899887854711631,0.07173542839505057,0.02726345015206575,0.09899879019551774,0.07173542839649652,0.027263450152615297,0.375412241676427,0.375412241676427,0.14267755817853373,0.0,3.979039320256561e-13,4.926026017289303,3.979039320256561e-13,3.979039320256561e-13,4.924571188719199,3.979039320256561e-13,24080.588380047742,20468.50012304058,0.85,1.0735309337930368,0.6691205324507898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714718832779934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.225138544474,1538.2955971955016,0.375412241676427,0.14267755817853373,6.112874298809886,4.068654853973972
1814.0,-30.38615302959236,3.9252627639756197,34.9690445562406,23.841186495870375,4.730285571620969,-26.874563685050372,-40.39762221565468,1.2186962270789963,-5.284481055569756,-5.284481055570112,39.93825261827354,42232.44049717014,25525.340248918626,25525.340248918626,67757.78074608877,77364.99805709848,77364.99805709848,25525.340248918626,102890.3383060171,102890.3383060171,102890.3383060171,126971.20202928472,91580.65978740038,56448.10222747216,39036.175066586904,24080.863723267612,0.0,63117.038789854516,20468.73416477747,1538.2525097981597,0.0,0.8856892073654626,2.9144080862297668,0.0014959135982669303,350740.5286918276,1551872.5820133062,4.424560194972032,1551872.5820133062,4.424560194972032,0.85,0.09899536105705042,4.027634451161993,1.2675628659734506,1.0,0.0,4.027634451161492,1.2860577541702676,1.2863459881924573,3.131767945958634,19327.364924299935,1970.8427367449574,4632.441516551485,4632.441516551485,5.510126821400303,3.9252627639756197,-2.3190717647189523,6.244334528694572,4.067422779749185,4.067422779749185,1.1621207942140528,0.0,0.0,0.00022411047736948042,0.9995015973443534,0.00022422223032452917,199.2416123255029,0.0,0.0,0.0,0.0018558327461923295,7.538029945967681e-05,0.0001487301779098036,0.0005990307884769775,0.09899536105490547,0.0717351649068043,0.027260196148101178,0.09899530723276626,0.07173516490835857,0.027260196148691847,0.3754118166362451,0.3754118166362451,0.14266089151186706,0.0,3.410605131648481e-13,4.925447360838177,3.410605131648481e-13,3.410605131648481e-13,4.924075064161457,3.410605131648481e-13,24080.863723267612,20468.73416477747,0.85,1.0735259772196444,0.6691131476839597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714629528829076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.214759244445,1538.2525097981597,0.3754118166362451,0.14266089151186706,6.112874298809886,4.067422779749185
1815.0,-30.386025324965036,3.9271328220620814,34.96905101004349,23.841557220462732,4.730751949175704,-26.874402113643285,-40.397420910280175,1.2191287378539335,-5.283988420287301,-5.2839884202876855,39.93827709346724,42232.1227961869,25525.59302962459,25525.59302962459,67757.7158258115,77364.61077204823,77364.61077204823,25525.59302962459,102890.20380167282,102890.20380167282,102890.20380167282,126971.35509220159,91580.40960228954,56447.921626428,39036.09775095727,24081.15129052877,0.0,63117.24904148604,20468.978596949455,1538.2108084043427,0.0,0.8856916481312307,2.9143802163556938,0.0014959135982669303,350747.27962962945,1551873.63594774,4.424478038964226,1551873.63594774,4.424478038964226,0.85,0.09899185708177623,4.027634451161993,1.2675616812938824,1.0,0.0,4.027634451162038,1.2860557268509465,1.286343960418769,3.1317728828315343,19327.312124735625,1970.8373526877808,4632.441516551485,4632.441516551485,5.510181388890266,3.9271328220620814,-2.3191517929870904,6.246284615049172,4.066193200400181,4.066193200400181,1.1617694858286232,0.0,0.0,0.00022411047736948042,0.9994882703626103,0.00022422522006003537,199.24150751557016,0.0,0.0,0.0,0.0018558327461923295,7.538202253980401e-05,0.0001487284548296764,0.000599023848540095,0.0989918570796861,0.0717349112329734,0.02725694584671269,0.09899194966433207,0.07173491123448805,0.027256945847288175,0.3754113921829531,0.3754113921829531,0.1426442248452004,0.0,3.979039320256561e-13,4.924823558520359,3.979039320256561e-13,3.979039320256561e-13,4.923268102746306,3.979039320256561e-13,24081.15129052877,20468.978596949455,0.85,1.0735213726009407,0.6691058852775467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714540325030204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.204416508088,1538.2108084043427,0.3754113921829531,0.1426442248452004,6.112874298809886,4.066193200400181
1816.0,-30.38589618795882,3.9290000724168013,34.96905757464031,23.84188453378158,4.731160202849954,-26.87424506560158,-40.39722407525403,1.2195090804925268,-5.283527258879701,-5.283527258880071,39.938293228169464,42231.82931181495,25525.929957433567,25525.929957433567,67757.75926924852,77364.28314830096,77364.28314830096,25525.929957433567,102890.21310573453,102890.21310573453,102890.21310573453,126971.67703761268,91580.1949683602,56447.7411318735,39036.05981831855,24081.46393187815,0.0,63117.5237501967,20469.244342096426,1538.1696306063488,0.0,0.8856939576342925,2.914345689926183,0.0014959135982669303,350753.599350581,1551874.3307297975,4.424400301531009,1551874.3307297975,4.424400301531009,0.85,0.09898835673419454,4.027634451161993,1.267560576838441,1.0,0.0,4.027634451160528,1.2860539440660073,1.2863421772342682,3.1317772242338173,19327.2668279635,1970.8327337024878,4632.441516551485,4632.441516551485,5.510254121121806,3.9290000724168013,-2.3192525869093386,6.248252659326139,4.06496610586289,4.06496610586289,1.1614188873893971,0.0,0.0,0.00022411047736948042,0.9994747940957789,0.00022422824336678978,199.24140153016546,0.0,0.0,0.0,0.0018558327461923295,7.538370739104897e-05,0.00014872676997843145,0.0005990170625751757,0.09898835673234445,0.07173466003750467,0.027253696694839773,0.09898838505677753,0.07173466003884542,0.027253696695349126,0.3754109650745528,0.3754109650745528,0.14262755817853373,0.0,3.979039320256561e-13,4.92423699448517,3.979039320256561e-13,3.979039320256561e-13,4.922770437103566,3.979039320256561e-13,24081.46393187815,20469.244342096426,0.85,1.073517388568929,0.669098323295412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271445122242132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.194103089802,1538.1696306063488,0.3754109650745528,0.14262755817853373,6.112874298809886,4.06496610586289
1817.0,-30.385765573316203,3.9308649762579826,34.969064038049304,23.84223004281523,4.731586173486588,-26.874084915736866,-40.39702675128353,1.219905515907254,-5.283046992348375,-5.283046992348736,39.938303410033065,42231.539925411504,25526.211539058237,25526.211539058237,67757.75146446974,77363.95746797672,77363.95746797672,25526.211539058237,102890.16900703496,102890.16900703496,102890.16900703496,126971.9065570868,91579.98885290591,56447.5713103409,39036.0194917389,24081.737550051843,0.0,63117.75704179074,20469.476917544067,1538.1262185761743,0.0,0.8856963869214239,2.9143140856849366,0.0014959135982669303,350760.18098171585,1551874.7691747104,4.42431853248361,1551874.7691747104,4.42431853248361,0.85,0.0989848358148395,4.027634451161993,1.2675594355678186,1.0,0.0,4.027634451160177,1.2860520858544526,1.2863403186062472,3.131781749326299,19327.223328947322,1970.8282980372833,4632.441516551485,4632.441516551485,5.510314905834072,3.9308649762579826,-2.31933987313557,6.250204849393553,4.06374128109,4.06374128109,1.1610689374542857,0.0,0.0,0.00022411047736948042,0.9994611638275489,0.00022423130130561967,199.24129433214878,0.0,0.0,0.0,0.0018558327461923295,7.538539646246468e-05,0.00014872508090701573,0.0005990102596129513,0.09898483581278741,0.07173439390775505,0.027250441905032365,0.09898478934935408,0.07173439390924219,0.0272504419055973,0.37541053768532007,0.37541053768532007,0.14261089151186707,0.0,3.410605131648481e-13,4.923676465679364,3.410605131648481e-13,3.410605131648481e-13,4.9223504774289495,3.410605131648481e-13,24081.737550051843,20469.476917544067,0.85,1.0735132970521564,0.6690912653542122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714362254410436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.18382262366,1538.1262185761743,0.37541053768532007,0.14261089151186707,6.112874298809886,4.06374128109
1818.0,-30.385633124333655,3.932727737325313,34.96907067262496,23.842592699825786,4.732036532201718,-26.873920676127863,-40.396825096663065,1.2203240839961165,-5.28255841785932,-5.282558417859744,39.938321322471865,42231.23980946867,25526.468671920356,25526.468671920356,67757.70848138903,77363.60241013042,77363.60241013042,25526.468671920356,102890.07108205078,102890.07108205078,102890.07108205078,126972.08802312284,91579.76249028728,56447.3998896262,39035.95844517898,24082.01694107206,0.0,63117.97538625104,20469.71439991125,1538.0836098846369,0.0,0.8856988306321576,2.914284762891298,0.0014959135982669303,350766.87656559073,1551875.5405089457,4.4242362782472044,1551875.5405089457,4.4242362782472044,0.85,0.09898132305042381,4.027634451161993,1.2675582948466761,1.0,0.0,4.027634451163428,1.2860501239062516,1.2863383562183301,3.1317865270510974,19327.17555692924,1970.8234266471468,4632.441516551485,4632.441516551485,5.510370412819146,3.932727737325313,-2.319420791036657,6.25214852836197,4.062518860536118,4.062518860536118,1.1607196744388908,0.0,0.0,0.00022411047736948042,0.9994473423418356,0.00022423440222909624,199.24118562877084,0.0,0.0,0.0,0.0018558327461923295,7.538712263991998e-05,0.00014872335472956044,0.0005990033072011636,0.09898132304832752,0.0717341337271392,0.027247189321188314,0.09898132447848988,0.07173413372865839,0.027247189321765418,0.37541011125984936,0.37541011125984936,0.1425942248452004,0.0,3.979039320256561e-13,4.923104087537013,3.979039320256561e-13,3.979039320256561e-13,4.9217465348698965,3.979039320256561e-13,24082.01694107206,20469.71439991125,0.85,1.0735089024441151,0.6690841959209592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714273399018647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17357606407,1538.0836098846369,0.37541011125984936,0.1425942248452004,6.112874298809886,4.062518860536118
1819.0,-30.38549930144367,3.934587835602356,34.96907738759556,23.842924343794607,4.732450129876512,-26.873758876411774,-40.39662372143937,1.2207097048444067,-5.282093345318458,-5.282093345318843,39.9383369332966,42230.946736671445,25526.78820675489,25526.78820675489,67757.73494342633,77363.27067252446,77363.27067252446,25526.78820675489,102890.05887927936,102890.05887927936,102890.05887927936,126972.38050078618,91579.54400883464,56447.22007298082,39035.91548428202,24082.321621506817,0.0,63118.23710578884,20469.973378280793,1538.0420767959536,0.0,0.8857011620013124,2.9142510941137036,0.0014959135982669303,350773.2501643225,1551876.2127327495,4.4241578056643736,1551876.2127327495,4.4241578056643736,0.85,0.0989778197405477,4.027634451161993,1.2675571931386371,1.0,0.0,4.027634451162384,1.2860483163964767,1.2863365483034523,3.131790928701244,19327.129448168133,1970.8187248620206,4632.441516551485,4632.441516551485,5.510439390448631,3.934587835602356,-2.319517039440531,6.254104875042887,4.06129890175186,4.06129890175186,1.1603711147862457,0.0,0.0,0.00022411047736948042,0.9994333776937522,0.00022423753535891281,199.24107579792164,0.0,0.0,0.0,0.0018558327461923295,7.538884646218983e-05,0.0001487216309072906,0.0005989963642752019,0.0989778197386622,0.0717338803705584,0.027243939368103796,0.09897776870215705,0.07173388037192491,0.027243939368622794,0.37540968451284257,0.37540968451284257,0.14257755817853374,0.0,3.979039320256561e-13,4.922553104630197,3.979039320256561e-13,3.979039320256561e-13,4.9212362884995855,3.979039320256561e-13,24082.321621506817,20469.973378280793,0.85,1.0735048703889098,0.6690767783309693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714184646535567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.163370606242,1538.0420767959536,0.37540968451284257,0.14257755817853374,6.112874298809886,4.06129890175186
1820.0,-30.385364056868717,3.936445568947504,34.969084054961044,23.843264683987968,4.732875210624646,-26.873594648574162,-40.3964220668189,1.2211058023303154,-5.281616209228844,-5.281616209229252,39.93834897662634,42230.65794441952,25527.07199858215,25527.07199858215,67757.72994300167,77362.9275455746,77362.9275455746,25527.07199858215,102889.99954415674,102889.99954415674,102889.99954415674,126972.59881943132,91579.31821230442,56447.048611150385,39035.85511239338,24082.599275274588,0.0,63118.45438766797,20470.209383983398,1537.9991651762514,0.0,0.8857035682878234,2.914219591966034,0.0014959135982669303,350779.78918274987,1551876.7313354157,4.424076811697142,1551876.7313354157,4.424076811697142,0.85,0.09897430391910225,4.027634451161993,1.2675560573628175,1.0,0.0,4.027634451161583,1.2860464597851422,1.28633469127601,3.1317954499364538,19327.081795618476,1970.813865654273,4632.441516551485,4632.441516551485,5.510500652274869,3.936445568947504,-2.319604522679438,6.256050091626943,4.0600812442943095,4.0600812442943095,1.160023212655517,0.0,0.0,0.00022411047736948042,0.999419264904218,0.00022424070181492714,199.2409648003931,0.0,0.0,0.0,0.0018558327461923295,7.539057271268871e-05,0.0001487199046567917,0.0005989894115692212,0.09897430391708727,0.07173361796943632,0.027240685947650944,0.09897420621147127,0.0717336179708967,0.02724068594820555,0.37540925842499917,0.37540925842499917,0.14256089151186707,0.0,3.979039320256561e-13,4.922001361412242,3.979039320256561e-13,3.979039320256561e-13,4.92070450042263,3.979039320256561e-13,24082.599275274588,20470.209383983398,0.85,1.0735010956833588,0.6690698996690025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714096021734516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153197087327,1537.9991651762514,0.37540925842499917,0.14256089151186707,6.112874298809886,4.0600812442943095
1821.0,-30.38522722942228,3.9383013722340827,34.96909102443915,23.843640263099246,4.733343045824095,-26.87342472064348,-40.39621196044607,1.221540537045533,-5.281120537415632,-5.281120537415944,39.9383711110713,42230.34075510064,25527.303605610414,25527.303605610414,67757.64436071106,77362.55406140313,77362.55406140313,25527.303605610414,102889.85766701355,102889.85766701355,102889.85766701355,126972.73502416989,91579.07872594448,56446.86541964302,39035.79256255717,24082.877357156336,0.0,63118.66991971351,20470.445753582884,1537.956807341871,0.0,0.8857060329091712,2.914192094148928,0.0014959135982669303,350786.58232949104,1551877.684475993,4.423993854526416,1551877.684475993,4.423993854526416,0.85,0.0989707941764584,4.027634451161993,1.2675548836728558,1.0,0.0,4.0276344511622275,1.2860444220772942,1.2863326531114667,3.131800412194411,19327.031253939873,1970.8087118373628,4632.441516551485,4632.441516551485,5.5105506490265705,3.9383013722340827,-2.3196786301789363,6.257980002413019,4.058865973579433,4.058865973579433,1.1596759924512665,0.0,0.0,0.00022411047736948042,0.9994049871605641,0.0002242439053723422,199.24085250390078,0.0,0.0,0.0,0.0018558327461923295,7.539237135270852e-05,0.0001487181060167719,0.0005989821673047123,0.09897079417433008,0.07173335996865454,0.027237434205675533,0.09897082190909332,0.07173335997019711,0.02723743420626129,0.37540883245103895,0.37540883245103895,0.1425442248452004,0.0,3.410605131648481e-13,4.921410432465848,3.410605131648481e-13,3.410605131648481e-13,4.919992170065427,3.410605131648481e-13,24082.877357156336,20470.445753582884,0.85,1.0734960740918382,0.669062589703131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714007510420624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.143056510264,1537.956807341871,0.37540883245103895,0.1425442248452004,6.112874298809886,4.058865973579433
1822.0,-30.385089037243745,3.940154326083327,34.969098125989596,23.843968274910026,4.7337458655938764,-26.873260066393367,-40.39601400783283,1.2219168947437173,-5.280665803582053,-5.280665803582401,39.93838889691378,42230.07930746967,25527.645538090597,25527.645538090597,67757.72484556027,77362.25128206213,77362.25128206213,25527.645538090597,102889.89682015273,102889.89682015273,102889.89682015273,126973.10228629071,91578.88307070652,56446.71109611499,39035.746638435034,24083.20546613798,0.0,63118.952104573014,20470.724646217284,1537.916263648921,0.0,0.8857083031256772,2.914156268324743,0.0014959135982669303,350792.81451497646,1551878.450359903,4.4239174411414535,1551878.450359903,4.4239174411414535,0.85,0.0989672999377704,4.027634451161993,1.2675537968007848,1.0,0.0,4.027634451163826,1.2860426580020057,1.2863308886408098,3.1318047081107876,19326.989962468593,1970.8045012790906,4632.441516551485,4632.441516551485,5.510624461610921,3.940154326083327,-2.3197799189041435,6.259934244987471,4.057653216852463,4.057653216852463,1.1593294905292753,0.0,0.0,0.00022411047736948042,0.9993905672324189,0.0002242471409251966,199.2407390874793,0.0,0.0,0.0,0.0018558327461923295,7.539406598535714e-05,0.0001487164113841233,0.0005989753419438745,0.09896729993597578,0.07173311305490872,0.027234186881067067,0.09896724983216901,0.07173311305620947,0.027234186881560925,0.375408403823089,0.375408403823089,0.14252755817853374,0.0,3.410605131648481e-13,4.92087706183105,3.410605131648481e-13,3.410605131648481e-13,4.919610932141097,3.410605131648481e-13,24083.20546613798,20470.724646217284,0.85,1.073492549960302,0.6690554563945315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271391909187158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.132952151545,1537.916263648921,0.375408403823089,0.14252755817853374,6.112874298809886,4.057653216852463
1823.0,-30.384949098165606,3.9420051373821257,34.96910522861172,23.844321991223865,4.7341855133038475,-26.87309015677541,-40.39580390146,1.222326571913668,-5.280181107638498,-5.28018110763897,39.93840313122149,42229.77472517544,25527.902644144302,25527.902644144302,67757.67736931975,77361.90335524108,77361.90335524108,25527.902644144302,102889.80599938538,102889.80599938538,102889.80599938538,126973.28437266624,91578.65647101603,56446.527840950395,39035.6984778507,24083.47837328086,0.0,63119.17685113156,20470.95661728873,1537.8732088542886,0.0,0.8857107401070176,2.914126277621752,0.0014959135982669303,350799.4574307134,1551879.0633098322,4.423835414900392,1551879.0633098322,4.423835414900392,0.85,0.09896378316852138,4.027634451161993,1.2675526648713276,1.0,0.0,4.027634451161684,1.2860407377561736,1.2863289679646082,3.131809384350631,19326.942140418392,1970.7996247870979,4632.441516551485,4632.441516551485,5.510679962808893,3.9420051373821257,-2.319860263492884,6.26186540087501,4.056442693550709,4.056442693550709,1.158983626728774,0.0,0.0,0.00022411047736948042,0.9993759652493627,0.00022425041742279718,199.24062423748236,0.0,0.0,0.0,0.0018558327461923295,7.539586470243653e-05,0.00014871461266704387,0.0005989680973689976,0.09896378316645363,0.07173284985041689,0.02723093331603674,0.09896373300208254,0.07173284985191566,0.02723093331660571,0.3754079761698655,0.3754079761698655,0.14251089151186708,0.0,4.547473508864641e-13,4.920328422346643,4.547473508864641e-13,4.547473508864641e-13,4.919058351977014,4.547473508864641e-13,24083.47837328086,20470.95661728873,0.85,1.0734879754393538,0.6690482485976585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271383080988742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.122879693874,1537.8732088542886,0.3754079761698655,0.14251089151186708,6.112874298809886,4.056442693550709
1824.0,-30.384807937369885,3.943853725208659,34.96911259733002,23.84468506732958,4.734632047679191,-26.872918459049007,-40.395597357396014,1.2227425693583482,-5.2797004514421815,-5.279700451442574,39.93842508711737,42229.489674187746,25528.169460816007,25528.169460816007,67757.65913500375,77361.56561558075,77361.56561558075,25528.169460816007,102889.73507639676,102889.73507639676,102889.73507639676,126973.51504676128,91578.44235135635,56446.36640996336,39035.6399348811,24083.77997036453,0.0,63119.41990524563,20471.21297480985,1537.8317248767548,0.0,0.8857131281388907,2.914095644332174,0.0014959135982669303,350806.0450779179,1551880.0087629042,4.423755036542242,1551880.0087629042,4.423755036542242,0.85,0.09896028122891881,4.027634451161993,1.2675515241501856,1.0,0.0,4.027634451161759,1.2860387878917094,1.286327017663136,3.1318141327329383,19326.896952178762,1970.7950168690393,4632.441516551485,4632.441516551485,5.510737560227177,3.943853725208659,-2.3199425953240325,6.263796320532691,4.055234612169318,4.055234612169318,1.1586384606198052,0.0,0.0,0.00022411047736948042,0.9993612360189629,0.00022425372257007167,199.24050838493855,0.0,0.0,0.0,0.0018558327461923295,7.539763296132417e-05,0.00014871284440815625,0.0005989609754685832,0.09896028122692091,0.07173259735766371,0.0272276838692572,0.09896029000030426,0.07173259735911192,0.027227683869806896,0.3754075480145325,0.3754075480145325,0.1424942248452004,0.0,3.979039320256561e-13,4.919782418200327,3.979039320256561e-13,3.979039320256561e-13,4.918515169467071,3.979039320256561e-13,24083.77997036453,20471.21297480985,0.85,1.073483552870432,0.6690411562334115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271374263078598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.11284683883,1537.8317248767548,0.3754075480145325,0.1424942248452004,6.112874298809886,4.055234612169318
