time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1825.0,-30.38466540622116,3.945699888266654,34.96912017385962,23.84503480223941,4.735063260289339,-26.872747060227287,-40.39539081333203,1.2231449142952415,-5.279229282650363,-5.279229282650736,39.93844587751145,42229.210351867034,25528.46043304062,25528.46043304062,67757.67078490765,77361.23578342146,77361.23578342146,25528.46043304062,102889.69621646208,102889.69621646208,102889.69621646208,126973.786639129,91578.22938168788,56446.20395013252,39035.583812839286,24084.09042266692,0.0,63119.6742355062,20471.47685926688,1537.7906155956973,0.0,0.8857154716613364,2.9140633052517835,0.0014959135982669303,350812.5027894821,1551880.904028162,4.423676156603303,1551880.904028162,4.423676156603303,0.85,0.09895678263418488,4.027634451161993,1.2675504224421457,1.0,0.0,4.0276344511621085,1.2860369020249454,1.2863251313737076,3.131818725279369,19326.852006635563,1970.7904336991292,4632.441516551485,4632.441516551485,5.510800372077811,3.945699888266654,-2.320030700620806,6.265730588887459,4.05402894472596,4.05402894472596,1.1582939842074171,0.0,0.0,0.00022411047736948042,0.9993463640385295,0.00022425705984841098,199.24039140786442,0.0,0.0,0.0,0.0018558327461923295,7.539940125855679e-05,0.00014871107611092363,0.0005989538534137293,0.0989567826322711,0.07173234724675029,0.02722443538552082,0.09895680824768706,0.07173234724813755,0.027224435386047324,0.3754071192516295,0.3754071192516295,0.14247755817853375,0.0,3.979039320256561e-13,4.919246871019482,3.979039320256561e-13,3.979039320256561e-13,4.918003340444557,3.979039320256561e-13,24084.09042266692,20471.47685926688,0.85,1.07347941201497,0.6690340351616102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713654558419762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1028431235,1537.7906155956973,0.3754071192516295,0.14247755817853375,6.112874298809886,4.05402894472596
1826.0,-30.384521518615966,3.9475434781785608,34.969127749643455,23.84536131229254,4.735475003232508,-26.872576387546204,-40.39518440896643,1.2235298721625358,-5.278765521825562,-5.2787655218259495,39.938461008835596,42228.93696138835,25528.769210571125,25528.769210571125,67757.70617195946,77360.89073729438,77360.89073729438,25528.769210571125,102889.6599478655,102889.6599478655,102889.6599478655,126974.04938687143,91577.99276725386,56446.03899134703,39035.504195452035,24084.38943900592,0.0,63119.893634457956,20471.731023155033,1537.7489892690564,0.0,0.8857177977410915,2.91403002481063,0.0014959135982669303,350818.85906058695,1551881.555605704,4.423597864040974,1551881.555605704,4.423597864040974,0.85,0.09895327893370431,4.027634451161993,1.2675493311742323,1.0,0.0,4.02763445116121,1.28603509765984,1.286323326604204,3.131823119361952,19326.802071053935,1970.78534168691,4632.441516551485,4632.441516551485,5.510867027540034,3.9475434781785608,-2.320123267860241,6.267666746038802,4.052825626790469,4.052825626790469,1.1579501790829911,0.0,0.0,0.00022411047736948042,0.999331350764878,0.0002242604289337551,199.24027331766905,0.0,0.0,0.0,0.0018558327461923295,7.540116839808856e-05,0.00014870930897139186,0.0005989467360216711,0.09895327893182339,0.07173209341254337,0.027221185519280017,0.09895325934737767,0.07173209341390689,0.02722118551979743,0.3754066902730569,0.3754066902730569,0.14246089151186708,0.0,3.979039320256561e-13,4.918705220389654,3.979039320256561e-13,3.979039320256561e-13,4.917423133573664,3.979039320256561e-13,24084.38943900592,20471.731023155033,0.85,1.0734762413314598,0.669027378372118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713566602376065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.092871566269,1537.7489892690564,0.3754066902730569,0.14246089151186708,6.112874298809886,4.052825626790469
1827.0,-30.384376143991,3.949385008789863,34.96913546370242,23.84572917306798,4.735924235826696,-26.87240062739003,-40.39496969254685,1.2239487192257144,-5.278279981190849,-5.278279981191259,39.93848018797921,42228.63515772257,25529.016326643694,25529.016326643694,67757.65148436627,77360.56132942616,77360.56132942616,25529.016326643694,102889.57765606986,102889.57765606986,102889.57765606986,126974.25568486864,91577.78636648822,56445.86019478451,39035.47352411523,24084.67802879878,0.0,63120.15155291401,20471.97632447896,1537.706675654168,0.0,0.8857202208464608,2.9140000326138673,0.0014959135982669303,350825.5139410066,1551882.3814887311,4.423516306028099,1551882.3814887311,4.423516306028099,0.85,0.09894976939802134,4.027634451161993,1.2675481860572475,1.0,0.0,4.027634451163914,1.286033134455876,1.2863213629602426,3.131827900271089,19326.75851182508,1970.780899881721,4632.441516551485,4632.441516551485,5.510920372211884,3.949385008789863,-2.320200341053336,6.269585349843199,4.051624609561006,4.051624609561006,1.1576070313031444,0.0,0.0,0.00022411047736948042,0.9993161825822197,0.00022426383288458508,199.24015400720185,0.0,0.0,0.0,0.0018558327461923295,7.540300674225288e-05,0.00014870747062722755,0.0005989393318433818,0.09894976939596878,0.07173183528981444,0.02721793410615433,0.0989497887592963,0.07173183529130243,0.027217934106718914,0.3754062603946413,0.3754062603946413,0.14244422484520042,0.0,3.979039320256561e-13,4.918169111395969,3.979039320256561e-13,3.979039320256561e-13,4.9169507158839565,3.979039320256561e-13,24084.67802879878,20471.97632447896,0.85,1.0734709885410307,0.6690198632099615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271347876972068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.082931934418,1537.706675654168,0.3754062603946413,0.14244422484520042,6.112874298809886,4.051624609561006
1828.0,-30.384229605562812,3.9512240396578693,34.969143378498224,23.846074647177034,4.736348827213546,-26.872226284256666,-40.39475895753128,1.2243455059071722,-5.277814326699797,-5.277814326700207,39.93850146300287,42228.354597185185,25529.316295839322,25529.316295839322,67757.67089302451,77360.24098165728,77360.24098165728,25529.316295839322,102889.5572774966,102889.5572774966,102889.5572774966,126974.55448087575,91577.57857808965,56445.692193616764,39035.42931608099,24084.997203379153,0.0,63120.42651946015,20472.24762287228,1537.6659614547862,0.0,0.8857225341587603,2.913966723570008,0.0014959135982669303,350831.8963525556,1551883.2976239203,4.4234384437622865,1551883.2976239203,4.4234384437622865,0.8500000000000001,0.09894627438716735,4.027634451161993,1.267547085997649,1.0,0.0,4.0276344511629665,1.2860312746580194,1.286319502745564,3.1318324293730875,19326.71465974741,1970.776428214264,4632.441516551485,4632.441516551485,5.51098512622865,3.9512240396578693,-2.3202902399620884,6.271514279619957,4.050426043759046,4.050426043759046,1.157264583931156,0.0,0.0,0.00022411047736948042,0.9993008932212896,0.0002242672641340794,199.2400337417338,0.0,0.0,0.0,0.0018558327461923295,7.540481103900509e-05,0.00014870566633047534,0.0005989320647956225,0.09894627438530118,0.07173158764683199,0.027214686738469194,0.0989462962349754,0.07173158764818488,0.027214686738982467,0.3754058297714435,0.3754058297714435,0.14242755817853375,0.0,3.979039320256561e-13,4.91765359292333,3.979039320256561e-13,3.979039320256561e-13,4.916479618079677,3.979039320256561e-13,24084.997203379153,20472.24762287228,0.85,1.0734666197500216,0.669012503965988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271339103596984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.073026888784,1537.6659614547862,0.3754058297714435,0.14242755817853375,6.112874298809886,4.050426043759046
1829.0,-30.384081413919613,3.9530607577283305,34.96915139842383,23.846419003698998,4.736780057563096,-26.872049789105414,-40.39454794311894,1.2247484327491058,-5.277341298461977,-5.277341298462355,39.938520354725796,42228.07942210841,25529.593831544662,25529.593831544662,67757.67325365308,77359.88937148041,77359.88937148041,25529.593831544662,102889.48320302507,102889.48320302507,102889.48320302507,126974.77683057914,91577.34154654133,56445.53159717001,39035.34438819035,24085.29362755407,0.0,63120.63801574442,20472.49958342096,1537.624355960752,0.0,0.8857248939795388,2.913935312843804,0.0014959135982669303,350838.37992439285,1551884.1111308646,4.423359016380426,1551884.1111308646,4.423359016380426,0.85,0.09894277138219286,4.027634451161993,1.2675459743989634,1.0,0.0,4.027634451163642,1.2860293860858272,1.286317613750101,3.1318370285616446,19326.664636137142,1970.7713272256217,4632.441516551485,4632.441516551485,5.511045037552807,3.9530607577283305,-2.3203744941527806,6.273435251881111,4.049229793085544,4.049229793085544,1.1569227980244412,0.0,0.0,0.00022411047736948042,0.999285431625665,0.0002242707341433882,199.23991211960427,0.0,0.0,0.0,0.0018558327461923295,7.540661776792898e-05,0.00014870385960155143,0.0005989247879519647,0.09894277138025216,0.0717313342131094,0.027211437167142763,0.09894281605095345,0.07173133421451634,0.027211437167676513,0.3754053994441721,0.3754053994441721,0.1424108915118671,0.0,3.979039320256561e-13,4.917115275492392,3.979039320256561e-13,3.979039320256561e-13,4.915864154843973,3.979039320256561e-13,24085.29362755407,20472.49958342096,0.85,1.0734630603187505,0.6690059028170041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713303422104003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063150003829,1537.624355960752,0.3754053994441721,0.1424108915118671,6.112874298809886,4.049229793085544
1830.0,-30.383932199720707,3.9548948729577007,34.96915941899029,23.84675134615975,4.737187771290843,-26.87187472541235,-40.39433706840498,1.2251302969823061,-5.276881821760696,-5.276881821761079,39.938536413236626,42227.80925545017,25529.90617247554,25529.90617247554,67757.71542792571,77359.5841370358,77359.5841370358,25529.90617247554,102889.49030951134,102889.49030951134,102889.49030951134,126975.09789060299,91577.14095635722,56445.36607477079,39035.30542398492,24085.60758109165,0.0,63120.913005076574,20472.766443927903,1537.5831118541926,0.0,0.8857271945113128,2.9139006042373694,0.0014959135982669303,350844.6778418529,1551884.8026355456,4.423281584835882,1551884.8026355456,4.423281584835882,0.85,0.09893927111977188,4.027634451161993,1.2675449336832392,1.0,0.0,4.027634451160816,1.286027596242029,1.286315823505159,3.1318413873320936,19326.622303184995,1970.7670104658569,4632.441516551485,4632.441516551485,5.511112462242308,3.9548948729577007,-2.320467371877742,6.275362244835443,4.048035909769563,4.048035909769563,1.1565816885055895,0.0,0.0,0.00022411047736948042,0.9992698636022592,0.0002242742281465254,199.23978965840473,0.0,0.0,0.0,0.0018558327461923295,7.540842334072716e-05,0.00014870205402875327,0.0005989175157647587,0.09893927111793516,0.07173108267865984,0.027208188439275322,0.09893924055922165,0.07173108267999148,0.027208188439780397,0.3754049676268262,0.3754049676268262,0.14239422484520042,0.0,3.979039320256561e-13,4.916615184043792,3.979039320256561e-13,3.979039320256561e-13,4.915491107974958,3.979039320256561e-13,24085.60758109165,20472.766443927903,0.85,1.0734590518751879,0.668998708115232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713215919213658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.053311122894,1537.5831118541926,0.3754049676268262,0.14239422484520042,6.112874298809886,4.048035909769563
1831.0,-30.383781475337,3.956726973431057,34.96916758769497,23.847118927538418,4.737638034450321,-26.871694047408475,-40.394117881637044,1.2255506065215904,-5.276397296462733,-5.2763972964630845,39.93855676923086,42227.510449402165,25530.147943197288,25530.147943197288,67757.65839259945,77359.24951244066,77359.24951244066,25530.147943197288,102889.39745563794,102889.39745563794,102889.39745563794,126975.29545489888,91576.9275903973,56445.18852735811,39035.26562559911,24085.897999260942,0.0,63121.163624860055,20473.0132993718,1537.5410176858115,0.0,0.8857296079343553,2.9138707751522674,0.0014959135982669303,350851.31918949296,1551885.6791969403,4.423200353876323,1551885.6791969403,4.423200353876323,0.85,0.09893576390375153,4.027634451161993,1.2675437649386008,1.0,0.0,4.027634451158644,1.2860256262061955,1.286313853027797,3.131846184934592,19326.577274007665,1970.7624187676388,4632.441516551485,4632.441516551485,5.511164653019216,3.956726973431057,-2.320542519330611,6.277269492761668,4.04684430245997,4.04684430245997,1.1562412292742772,0.0,0.0,0.00022411047736948042,0.9992541382817341,0.00022427775756310526,199.23966595793814,0.0,0.0,0.0,0.0018558327461923295,7.541030012620301e-05,0.0001487001772432774,0.0005989099567589187,0.09893576390171555,0.07173082613204526,0.027204937769670277,0.09893578869837144,0.07173082613352141,0.02720493777023012,0.3754045365775852,0.3754045365775852,0.14237755817853376,0.0,3.410605131648481e-13,4.916104095010155,3.410605131648481e-13,3.410605131648481e-13,4.914983785863853,3.410605131648481e-13,24085.897999260942,20473.0132993718,0.85,1.0734538861687482,0.6689913180366498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271312854111352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.043497666884,1537.5410176858115,0.3754045365775852,0.14237755817853376,6.112874298809886,4.04684430245997
1832.0,-30.38362917579784,3.958556317806954,34.96917583792013,23.847441770508908,4.73803879229917,-26.871516902724434,-40.39391049938274,1.2259265192259448,-5.275945969476027,-5.275945969476403,39.93857548109979,42227.26718025317,25530.478674892383,25530.478674892383,67757.74585514555,77358.9341075973,77358.9341075973,25530.478674892383,102889.41278248969,102889.41278248969,102889.41278248969,126975.63875870254,91576.71276399173,56445.045836648285,39035.18547482605,24086.22597621285,0.0,63121.411451038904,20473.29207978092,1537.5007255531796,0.0,0.8857318568648346,2.913835157019931,0.0014959135982669303,350857.5055794375,1551886.4849600252,4.423124659673736,1551886.4849600252,4.423124659673736,0.85,0.09893227267761825,4.027634451161993,1.2675427319156012,1.0,0.0,4.027634451162512,1.2860238642681963,1.2863120906949084,3.131850475771609,19326.53193661497,1970.7577956402004,4632.441516551485,4632.441516551485,5.511236047702544,3.958556317806954,-2.3206396251093575,6.279195942916312,4.045655144224362,4.045655144224362,1.1559014697783891,0.0,0.0,0.00022411047736948042,0.9992382488937815,0.00022428132391607764,199.2395409648874,0.0,0.0,0.0,0.0018558327461923295,7.541207587535945e-05,0.00014869840149412097,0.0005989028046904396,0.09893227267586234,0.07173058114781525,0.027201691528047092,0.09893223790076129,0.07173058114908835,0.027201691528529904,0.3754041051422471,0.3754041051422471,0.14236089151186707,0.0,3.979039320256561e-13,4.9156163089806455,3.979039320256561e-13,3.979039320256561e-13,4.9145258859578576,3.979039320256561e-13,24086.22597621285,20473.29207978092,0.85,1.0734510572169775,0.6689848374668776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713041259783913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.033719438712,1537.5007255531796,0.3754041051422471,0.14236089151186707,6.112874298809886,4.045655144224362
1833.0,-30.38347546714712,3.9603837065625482,34.9691842209249,23.847809037566208,4.738490831025156,-26.87133336123859,-40.39368712166322,1.2263487251166585,-5.275460358409532,-5.275460358409917,39.93859584905203,42226.96304393477,25530.71334932869,25530.71334932869,67757.67639326345,77358.59094039506,77358.59094039506,25530.71334932869,102889.30428972375,102889.30428972375,102889.30428972375,126975.81675441918,91576.49036646179,56444.86247000171,39035.14210717787,24086.512464695435,0.0,63121.6545718733,20473.53559499112,1537.4585422654222,0.0,0.8857342757305435,2.913805793750895,0.0014959135982669303,350864.16200076457,1551887.3620370708,4.423043246103001,1551887.3620370708,4.423043246103001,0.85,0.09892876496281997,4.027634451161993,1.2675415791058917,1.0,0.0,4.027634451163327,1.2860218853554595,1.2863101113386535,3.1318552950199177,19326.485001397104,1970.7530095799386,4632.441516551485,4632.441516551485,5.511286706612207,3.9603837065625482,-2.320712736298719,6.2810964428612674,4.044468208066809,4.044468208066809,1.1555623451619454,0.0,0.0,0.00022411047736948042,0.9992222127697431,0.0002242849233187769,199.23941481553018,0.0,0.0,0.0,0.0018558327461923295,7.541398863191532e-05,0.0001486964887375651,0.0005988951008062385,0.09892876496077295,0.07173032423750551,0.02719844072326744,0.09892879680365155,0.07173032423898973,0.027198440723830233,0.3754036744710208,0.3754036744710208,0.1423442248452004,0.0,3.979039320256561e-13,4.915102566071653,3.979039320256561e-13,3.979039320256561e-13,4.913973684604571,3.979039320256561e-13,24086.512464695435,20473.53559499112,0.85,1.0734458222433214,0.6689774425328656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712954110539247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.023977790303,1537.4585422654222,0.3754036744710208,0.1423442248452004,6.112874298809886,4.044468208066809
1834.0,-30.383320390914243,3.9622084967985685,34.96919279798795,23.848150635045045,4.738905629020982,-26.871152313379568,-40.393475408758945,1.2267375514862706,-5.27500350321219,-5.2750035032125515,39.9386182674409,42226.71297290734,25531.02517167765,25531.02517167765,67757.73814458499,77358.29463463383,77358.29463463383,25531.02517167765,102889.31980631148,102889.31980631148,102889.31980631148,126976.167904418,91576.29919937607,56444.71753764947,39035.090735251775,24086.848098106522,0.0,63121.9388333583,20473.820883390545,1537.4185106658006,0.0,0.8857365394447175,2.913770801486963,0.0014959135982669303,350870.4243469852,1551888.327409676,4.422967054854905,1551888.327409676,4.422967054854905,0.85,0.09892527659984475,4.027634451161993,1.267540514213033,1.0,0.0,4.027634451160737,1.286020062900592,1.2863082884753336,3.1318597332593288,19326.444657114414,1970.7488956080226,4632.441516551485,4632.441516551485,5.511354019356004,3.9622084967985685,-2.320804726335991,6.28301322313456,4.043283730871092,4.043283730871092,1.1552239231060264,0.0,0.0,0.00022411047736948042,0.9992060342498128,0.00022428855480015073,199.2392875439543,0.0,0.0,0.0,0.0018558327461923295,7.54158015454658e-05,0.0001486946758240146,0.0005988877990531655,0.09892527659806152,0.07173008128065987,0.027195195317401645,0.09892528575360025,0.07173008128195286,0.02719519531789188,0.37540324251117596,0.37540324251117596,0.14232755817853374,0.0,3.410605131648481e-13,4.914630288840044,3.410605131648481e-13,3.410605131648481e-13,4.913612417335571,3.410605131648481e-13,24086.848098106522,20473.820883390545,0.85,1.0734419664051382,0.6689704681661588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271286705524203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.014269447745,1537.4185106658006,0.37540324251117596,0.14232755817853374,6.112874298809886,4.043283730871092
1835.0,-30.38316399249561,3.964030847069152,34.969201354051854,23.848481859918707,4.739319517897532,-26.870970166284437,-40.39325594259424,1.2271256916865658,-5.274540660521609,-5.274540660522003,39.93863480990731,42226.436243072174,25531.31796752993,25531.31796752993,67757.7542106021,77357.95991837977,77357.95991837977,25531.31796752993,102889.2778859097,102889.2778859097,102889.2778859097,126976.42889111373,91576.06871924864,56444.545043941966,39035.0263058963,24087.151005204032,0.0,63122.177311100335,20474.078354423425,1537.3770816143049,0.0,0.8857388552827403,2.913737565877642,0.0014959135982669303,350876.76885628654,1551889.039755709,4.422889109513368,1551889.039755709,4.422889109513368,0.85,0.09892177547560484,4.027634451161993,1.2675394185492772,1.0,0.0,4.0276344511631414,1.286018243666997,1.286306468834008,3.1318641636664943,19326.39601612907,1970.7439356078855,4632.441516551485,4632.441516551485,5.511417224871116,3.964030847069152,-2.3208920793063488,6.284922926375501,4.0421015154365625,4.0421015154365625,1.1548861472675893,0.0,0.0,0.00022411047736948042,0.9991897180773731,0.00022429221729854332,199.23915918742088,0.0,0.0,0.0,0.0018558327461923295,7.541768089330547e-05,0.00014869279647617496,0.0005988802297270609,0.09892177547374073,0.07172982911992284,0.027191946353817886,0.09892175028787606,0.07172982912127455,0.027191946354330282,0.3754028116935254,0.3754028116935254,0.14231089151186707,0.0,3.979039320256561e-13,4.914144066951735,3.979039320256561e-13,3.979039320256561e-13,4.9130818226960855,3.979039320256561e-13,24087.151005204032,20474.078354423425,0.85,1.0734381654272653,0.6689635567378702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712780124516474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.004593626038,1537.3770816143049,0.3754028116935254,0.14231089151186707,6.112874298809886,4.0421015154365625
1836.0,-30.383006197395403,3.965851085686804,34.96921007642904,23.84884535511958,4.739761812315008,-26.870783921578887,-40.39303214577956,1.2275395364987416,-5.274064076770401,-5.274064076770732,39.93865676628826,42226.147006997824,25531.571365881646,25531.571365881646,67757.71837287946,77357.6408807925,77357.6408807925,25531.571365881646,102889.21224667414,102889.21224667414,102889.21224667414,126976.66892976867,91575.86485172433,56444.37097793057,39034.99319310417,24087.456683094526,0.0,63122.4498761987,20474.338180630348,1537.335708173344,0.0,0.8857412218807001,2.9137063616081096,0.0014959135982669303,350883.3018180477,1551889.9852342638,4.422809456002566,1551889.9852342638,4.422809456002566,0.85,0.09891827541280625,4.027634451161993,1.2675382662890482,1.0,0.0,4.02763445116144,1.2860163039601995,1.2863045286924792,3.131868887477684,19326.352991520518,1970.7395483187959,4632.441516551485,4632.441516551485,5.511471925691581,3.965851085686804,-2.320969373705725,6.286820459392529,4.040921605262853,4.040921605262853,1.154549030075101,0.0,0.0,0.00022411047736948042,0.99917325648819,0.00022429591255991482,199.23902968479533,0.0,0.0,0.0,0.0018558327461923295,7.541959737026059e-05,0.00014869087999921983,0.0005988725108584515,0.0989182754108481,0.07172957770506513,0.027188697705782968,0.09891829307268282,0.07172957770648504,0.027188697706321204,0.375402380628803,0.375402380628803,0.1422942248452004,0.0,3.410605131648481e-13,4.913660714136313,3.410605131648481e-13,3.410605131648481e-13,4.912636136732374,3.410605131648481e-13,24087.456683094526,20474.338180630348,0.85,1.0734329625319021,0.6689560859855005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712693310805983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.994949461328,1537.335708173344,0.375402380628803,0.1422942248452004,6.112874298809886,4.040921605262853
1837.0,-30.38284734337875,3.967668833858187,34.969218986390224,23.849186149332695,4.740181355579682,-26.87059899916364,-40.39281610222531,1.2279330113646019,-5.2736047324935384,-5.273604732493952,39.938679674841985,42225.89420370852,25531.870219434048,25531.870219434048,67757.76442314257,77357.32204433023,77357.32204433023,25531.870219434048,102889.19226376427,102889.19226376427,102889.19226376427,126976.97689800688,91575.65154569375,56444.22370507217,39034.91982291287,24087.784634242606,0.0,63122.70445715547,20474.616939106214,1537.2955692416688,0.0,0.8857434964623732,2.9136724461480905,0.0014959135982669303,350889.59855320415,1551890.9717154363,4.422732899790213,1551890.9717154363,4.422732899790213,0.85,0.09891478658327564,4.027634451161993,1.2675372607400646,1.0,0.0,4.027634451162362,1.2860144597335623,1.28630268405251,3.1318733787771267,19326.307974990792,1970.7349579102745,4632.441516551485,4632.441516551485,5.5115364388756864,3.967668833858187,-2.3210577265422248,6.288726560400412,4.039744095324293,4.039744095324293,1.1542125986640837,0.0,0.0,0.00022411047736948042,0.9991566847255915,0.0002242996326757601,199.23889931328588,0.0,0.0,0.0,0.0018558327461923295,7.542144749512976e-05,0.00014868902987435066,0.0005988650592317895,0.09891478658147482,0.07172933440729895,0.027185452174175867,0.09891481301050033,0.07172933440860482,0.027185452174670822,0.3754019492163322,0.3754019492163322,0.14227755817853374,0.0,3.979039320256561e-13,4.913184167964744,3.979039320256561e-13,3.979039320256561e-13,4.912153929239821,3.979039320256561e-13,24087.784634242606,20474.616939106214,0.85,1.0734293627918483,0.668949383060248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712606598467329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.985338490087,1537.2955692416688,0.3754019492163322,0.14227755817853374,6.112874298809886,4.039744095324293
1838.0,-30.38268695391088,3.96948408625761,34.96922789554812,23.849523171689384,4.740591088327244,-26.870413675726496,-40.39259618204085,1.2283178101426364,-5.273146537198613,-5.273146537198988,39.93869747135532,42225.63170063579,25532.16971206922,25532.16971206922,67757.80141270501,77357.02783054928,77357.02783054928,25532.16971206922,102889.1975426185,102889.1975426185,102889.1975426185,126977.30188702948,91575.45826993289,56444.06214001861,39034.88458879365,24088.104344410982,0.0,63122.98893320463,20474.888692749333,1537.2546134957179,0.0,0.8857457837445019,2.9136376801864947,0.0014959135982669303,350895.87962637533,1551891.7380638092,4.42265591638244,1551891.7380638092,4.42265591638244,0.85,0.0989112900170268,4.027634451161993,1.2675361727690326,1.0,0.0,4.0276344511610205,1.286012656177084,1.2863008800918148,3.1318777710437926,19326.2671856891,1970.7307985590492,4632.441516551485,4632.441516551485,5.5116010900178765,3.96948408625761,-2.3211462888895875,6.290630375147197,4.038568867832138,4.038568867832138,1.153876819380611,0.0,0.0,0.00022411047736948042,0.9991399530844036,0.00022430338880718184,199.23876768180452,0.0,0.0,0.0,0.0018558327461923295,7.542333086126715e-05,0.00014868714650821327,0.0005988574737214504,0.09891129001521262,0.07172908547874675,0.02718220453646587,0.0989112529788412,0.07172908548006238,0.027182204536964422,0.3754015176163639,0.3754015176163639,0.14226089151186708,0.0,3.979039320256561e-13,4.912738501955516,3.979039320256561e-13,3.979039320256561e-13,4.911829579631558,3.979039320256561e-13,24088.104344410982,20474.888692749333,0.85,1.0734251111652022,0.6689422097125033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712520005542443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.975753992307,1537.2546134957179,0.3754015176163639,0.14226089151186708,6.112874298809886,4.038568867832138
1839.0,-30.382525155635516,3.9712972269491598,34.969236948677,23.84987650383266,4.741030699499471,-26.8702240964194,-40.392371896281816,1.2287296402835648,-5.272672191665379,-5.272672191665762,39.93871948315325,42225.35664429065,25532.423117014074,25532.423117014074,67757.77976130473,77356.6785135785,77356.6785135785,25532.423117014074,102889.10163059257,102889.10163059257,102889.10163059257,126977.50644496737,91575.2214164949,56443.89954720796,39034.802076985485,24088.40481437479,0.0,63123.20689136027,20475.144092218572,1537.2133563808043,0.0,0.8857481385222599,2.913606962741285,0.0014959135982669303,350902.3821846477,1551892.6859299564,4.42257666154383,1551892.6859299564,4.42257666154383,0.8500000000000001,0.09890779150737099,4.027634451161993,1.2675350523786624,1.0,0.0,4.02763445116139,1.2860107259298883,1.2862989494120078,3.131882471858617,19326.217199667593,1970.7257014033942,4632.441516551485,4632.441516551485,5.511655792261594,3.9712972269491598,-2.321223164518196,6.292520391467356,4.037395917029061,4.037395917029061,1.1535416905797315,0.0,0.0,0.00022411047736948042,0.999123074784265,0.00022430717798993015,199.23863489429246,0.0,0.0,0.0,0.0018558327461923295,7.542525165837054e-05,0.00014868522571110987,0.000598849737452863,0.0989077915054333,0.07172883520393053,0.027178956301502768,0.09890781857100553,0.07172883520533578,0.02717895630203521,0.3754010874220967,0.3754010874220967,0.1422442248452004,0.0,3.979039320256561e-13,4.912252590054038,3.979039320256561e-13,3.979039320256561e-13,4.911213469215795,3.979039320256561e-13,24088.40481437479,20475.144092218572,0.85,1.0734210617328253,0.6689355424695648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712433532281793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.966205549867,1537.2133563808043,0.3754010874220967,0.1422442248452004,6.112874298809886,4.037395917029061
1840.0,-30.382362296896012,3.973108075312878,34.96924629218757,23.85023053446787,4.7414657061009935,-26.870034023323733,-40.39214373389257,1.2291374325289475,-5.272206283332537,-5.272206283332917,39.93874604742888,42225.0699089393,25532.698196353806,25532.698196353806,67757.7681052931,77356.3507215251,77356.3507215251,25532.698196353806,102889.04891787891,102889.04891787891,102889.04891787891,126977.78135663983,91575.00379395271,56443.72298136784,39034.75645842763,24088.732438760915,0.0,63123.48889718855,20475.422572946776,1537.1733920942486,0.0,0.8857504333470696,2.913574538436562,0.0014959135982669303,350908.769173773,1551893.8298342626,4.422499424817029,1551893.8298342626,4.422499424817029,0.85,0.09890430490726246,4.027634451161993,1.267533909459599,1.0,0.0,4.027634451164112,1.286008814614012,1.2862970376677634,3.1318871265830817,19326.171272172658,1970.7210181022733,4632.441516551485,4632.441516551485,5.511715173332838,3.973108075312878,-2.3213050495813787,6.294413124894257,4.036225354614775,4.036225354614775,1.15320724417565,0.0,0.0,0.00022411047736948042,0.9991060861703155,0.00022431099206743975,199.23850123663837,0.0,0.0,0.0,0.0018558327461923295,7.542720570158322e-05,0.0001486832716678972,0.0005988418672811007,0.09890430490542709,0.07172859347100571,0.02717571143442138,0.09890440274673448,0.07172859347233676,0.027175711434925698,0.37540065561369557,0.37540065561369557,0.14222755817853375,0.0,3.979039320256561e-13,4.911759832726602,3.979039320256561e-13,3.979039320256561e-13,4.910677228594977,3.979039320256561e-13,24088.732438760915,20475.422572946776,0.85,1.0734160815422062,0.668928011531694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712347160386714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.956690676852,1537.1733920942486,0.37540065561369557,0.14222755817853375,6.112874298809886,4.036225354614775
1841.0,-30.38219819058818,3.9749162064290093,34.969255645735174,23.85055407593029,4.741860894887789,-26.86984680930432,-40.391927341092355,1.2295095136037184,-5.271759914477741,-5.271759914478126,39.93876502678379,42224.836975084305,25533.024266064243,25533.024266064243,67757.86124114855,77356.06059871125,77356.06059871125,25533.024266064243,102889.08486477549,102889.08486477549,102889.08486477549,126978.15378982337,91574.8072160797,56443.583592451956,39034.69291514194,24089.06892504787,0.0,63123.76184018981,20475.70858629069,1537.1333402929988,0.0,0.885752655484445,2.9135379260488596,0.0014959135982669303,350914.88838800543,1551894.647118969,4.422424634782221,1551894.647118969,4.422424634782221,0.85,0.09890081655563249,4.027634451161993,1.2675328918220479,1.0,0.0,4.0276344511610285,1.2860070706807905,1.2862952933436878,3.131891373684152,19326.12978598664,1970.7167876886235,4632.441516551485,4632.441516551485,5.511785561638718,3.9749162064290093,-2.321399687688869,6.296315894117878,4.035057122582745,4.035057122582745,1.15287346359507,0.0,0.0,0.00022411047736948042,0.9990889677313991,0.00022431483542287656,199.23836655529033,0.0,0.0,0.0,0.0018558327461923295,7.5429058990162e-05,0.00014868141837931842,0.0005988344029121728,0.0989008165539203,0.07172835035104747,0.027172466202872832,0.09890083104816125,0.07172835035228922,0.027172466203343258,0.3754002217747568,0.3754002217747568,0.14221089151186708,0.0,3.979039320256561e-13,4.91130742948269,3.979039320256561e-13,3.979039320256561e-13,4.910348969595077,3.979039320256561e-13,24089.06892504787,20475.70858629069,0.85,1.0734129156099865,0.6689214290172497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712260898458474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.947202441746,1537.1333402929988,0.3754002217747568,0.14221089151186708,6.112874298809886,4.035057122582745
1842.0,-30.382032455146664,3.976722212993869,34.96926502556796,23.850908560585253,4.742292713034203,-26.869654465789978,-40.391702636238165,1.2299147236775023,-5.2712884074165345,-5.271288407416895,39.93878449949394,42224.57617759708,25533.27921221689,25533.27921221689,67757.85538981398,77355.74755888243,77355.74755888243,25533.27921221689,102889.02677109932,102889.02677109932,102889.02677109932,126978.39908453719,91574.60189139715,56443.43051011167,39034.634868094974,24089.37231343787,0.0,63124.00718153284,20475.96646642219,1537.09178359889,0.0,0.8857550048224934,2.9135059538109425,0.0014959135982669303,350921.3523097062,1551895.4856487627,4.422345563854817,1551895.4856487627,4.422345563854817,0.85,0.09889731492692488,4.027634451161993,1.2675318318745123,1.0,0.0,4.027634451161362,1.2860051714782907,1.2862933937155347,3.131895998934546,19326.0864538565,1970.712369041059,4632.441516551485,4632.441516551485,5.5118405965812505,3.976722212993869,-2.321476576281054,6.298198789274923,4.033891088928299,4.033891088928299,1.152540311122371,0.0,0.0,0.00022411047736948042,0.9990716796735595,0.00022431871699406708,199.238230537104,0.0,0.0,0.0,0.0018558327461923295,7.543098351159716e-05,0.00014867949385788328,0.0005988266516433386,0.09889731492499697,0.07172809761704182,0.027169217307955143,0.0988973342793475,0.0717280976184401,0.027169217308484792,0.37539978843103083,0.37539978843103083,0.14219422484520042,0.0,3.410605131648481e-13,4.91085439609634,3.410605131648481e-13,3.410605131648481e-13,4.909941337056978,3.410605131648481e-13,24089.37231343787,20475.96646642219,0.85,1.0734086509266603,0.6689146976389997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27121747667354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.937744628216,1537.09178359889,0.37539978843103083,0.14219422484520042,6.112874298809886,4.033891088928299
1843.0,-30.381865643211007,3.978525999990976,34.96927468600874,23.851267410814785,4.742730052443673,-26.869460601523592,-40.39147394997997,1.230325010756031,-5.270821551415281,-5.270821551415624,39.93881143250466,42224.30314237012,25533.545560347142,25533.545560347142,67757.84870271725,77355.42983133743,77355.42983133743,25533.545560347142,102888.97539168457,102888.97539168457,102888.97539168457,126978.67640012826,91574.39367745069,56443.26698848234,39034.585209964825,24089.7010084437,0.0,63124.286218408524,20476.245857177142,1537.0517880387542,0.0,0.8857573030436712,2.913473583559102,0.0014959135982669303,350927.75256180187,1551896.6454330361,4.422268213625344,1551896.6454330361,4.422268213625344,0.85,0.09889382814381248,4.027634451161993,1.2675307367602366,1.0,0.0,4.027634451161502,1.2860032484857993,1.286291470292058,3.1319006821361604,19326.042511970358,1970.7078882156861,4632.441516551485,4632.441516551485,5.511898092856013,3.978525999990976,-2.3215558799485665,6.300081879939542,4.032727427919413,4.032727427919413,1.1522078365484039,0.0,0.0,0.00022411047736948042,0.9990542796511717,0.00022432262383954805,199.23809363563223,0.0,0.0,0.0,0.0018558327461923295,7.543294217903194e-05,0.0001486775351904485,0.0005988187628468999,0.098893828141967,0.07172785564290762,0.02716597249905937,0.09889391877546984,0.07172785564424618,0.0271659724995663,0.37539935514364425,0.37539935514364425,0.14217755817853373,0.0,3.410605131648481e-13,4.910397796866789,3.410605131648481e-13,3.410605131648481e-13,4.909461593270294,3.410605131648481e-13,24089.7010084437,20476.245857177142,0.85,1.0734038000568706,0.6689074153848653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712088736980822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.928324921875,1537.0517880387542,0.37539935514364425,0.14217755817853373,6.112874298809886,4.032727427919413
1844.0,-30.381697590188832,3.9803272703992696,34.96928450221254,23.851609078142815,4.743142950281055,-26.869268064460478,-40.39124540342016,1.230713424552503,-5.270368457460904,-5.270368457461274,39.93883529032185,42224.03593685758,25533.847551004794,25533.847551004794,67757.88348786237,77355.14151256045,77355.14151256045,25533.847551004794,102888.98906356524,102888.98906356524,102888.98906356524,126979.03193537133,91574.20447528713,56443.09889958334,39034.56175078199,24090.042871806083,0.0,63124.60462258807,20476.53644103517,1537.012110515676,0.0,0.8857595417949864,2.9134382704459125,0.0014959135982669303,350933.96423398465,1551897.672794445,4.422192865207312,1551897.672794445,4.422192865207312,0.8499999999999999,0.09889034402013688,4.027634451161993,1.2675296372501181,1.0,0.0,4.027634451161456,1.2860014280174514,1.286289649415703,3.1319051156662767,19326.002582368757,1970.7038165294732,4632.441516551485,4632.441516551485,5.511963283243539,3.9803272703992696,-2.3216439256715637,6.301971196070833,4.031566107351864,4.031566107351864,1.151876030671961,0.0,0.0,0.00022411047736948042,0.9990367505025228,0.00022432655981549347,199.23795571579905,0.0,0.0,0.0,0.0018558327461923295,7.543489969695097e-05,0.00014867557767252946,0.0005988108786802905,0.09889034401839956,0.07172761556275736,0.027162728455642205,0.09889041724342373,0.07172761556401747,0.027162728456119414,0.37539892138297914,0.37539892138297914,0.14216089151186706,0.0,3.410605131648481e-13,4.909971753548859,3.410605131648481e-13,3.410605131648481e-13,4.909131519809648,3.410605131648481e-13,24090.042871806083,20476.53644103517,0.85,1.0733989368008867,0.6688998083918045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271200281371808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.918932305814,1537.012110515676,0.37539892138297914,0.14216089151186706,6.112874298809886,4.031566107351864
1845.0,-30.381528244425144,3.9821260611630778,34.96929429663331,23.8519360072911,4.743549198392106,-26.869075028929576,-40.391020628716774,1.2310959828965806,-5.269914668196122,-5.269914668196496,39.93885428823935,42223.78933337285,25534.145108342902,25534.145108342902,67757.93444171576,77354.82042488128,77354.82042488128,25534.145108342902,102888.96553322418,102888.96553322418,102888.96553322418,126979.32784287585,91573.979288831,56442.9481973228,39034.47899056467,24090.362309651675,0.0,63124.84130021634,20476.807963203923,1536.9715470847893,0.0,0.8857618017941442,2.9134037584398063,0.0014959135982669303,350940.18552500266,1551898.4908800193,4.422116801922801,1551898.4908800193,4.422116801922801,0.85,0.0988868517919796,4.027634451161993,1.2675285849953077,1.0,0.0,4.027634451161917,1.2859996349982383,1.2862878559946345,3.13190948235962,19325.955058570355,1970.6989704506998,4632.441516551485,4632.441516551485,5.512027516615302,3.9821260611630778,-2.3217309306200704,6.303856991783148,4.030407033925018,4.030407033925018,1.1515448668357193,0.0,0.0,0.00022411047736948042,0.999019086847138,0.00022433052613315288,199.23781673521594,0.0,0.0,0.0,0.0018558327461923295,7.543682495445823e-05,0.00014867365241502217,0.0005988031244468267,0.09888685179020551,0.07172736965534407,0.027159482134861437,0.09888688831941349,0.0717273696566309,0.027159482135348703,0.375398488793017,0.375398488793017,0.1421442248452004,0.0,3.979039320256561e-13,4.909533851583717,3.979039320256561e-13,3.979039320256561e-13,4.908647497520292,3.979039320256561e-13,24090.362309651675,20476.807963203923,0.85,1.0733957194357895,0.6688933938472831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711917011092702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909570113252,1536.9715470847893,0.375398488793017,0.1421442248452004,6.112874298809886,4.030407033925018
1846.0,-30.381357329772005,3.9839225421658266,34.96930411987626,23.8522820401937,4.743967467731283,-26.868879379058413,-40.390791663061805,1.231489517017918,-5.2694542206536426,-5.269454220654056,39.938874716594164,42223.53182138594,25534.4222796701,25534.4222796701,67757.95410105604,77354.52799370616,77354.52799370616,25534.4222796701,102888.95027337625,102888.95027337625,102888.95027337625,126979.63452035612,91573.78699108718,56442.79081876789,39034.440191465874,24090.684246979876,0.0,63125.12443844575,20477.081609932895,1536.9308079422074,0.0,0.8857640907137871,2.9133697334452955,0.0014959135982669303,350946.49818715354,1551899.3705632437,4.42203976554752,1551899.3705632437,4.42203976554752,0.85,0.09888335814259128,4.027634451161993,1.267527490979992,1.0,0.0,4.027634451161611,1.2859977905416853,1.2862860111246979,3.1319139743354314,19325.91447567133,1970.6948321466891,4632.441516551485,4632.441516551485,5.512087349281555,3.9839225421658266,-2.3218127683166245,6.305735310482451,4.029250214589432,4.029250214589432,1.151214347025552,0.0,0.0,0.00022411047736948042,0.9990012598898622,0.0002243345292619432,199.23767646725562,0.0,0.0,0.0,0.0018558327461923295,7.543878615533517e-05,0.00014867169121414523,0.0005987952254466091,0.09888335814076803,0.0717271227030804,0.02715623543768762,0.09888336789131512,0.07172712270440296,0.027156235438188323,0.3753980561361638,0.3753980561361638,0.14212755817853373,0.0,3.979039320256561e-13,4.909116548014936,3.979039320256561e-13,3.979039320256561e-13,4.9083252704835445,3.979039320256561e-13,24090.684246979876,20477.081609932895,0.85,1.0733912163155863,0.6688863142370315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711831327341654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.900239420378,1536.9308079422074,0.3753980561361638,0.14212755817853373,6.112874298809886,4.029250214589432
1847.0,-30.38118522474403,3.985716541694666,34.96931398041296,23.852619307022564,4.744374682869279,-26.868683763402345,-40.39056646926326,1.2318732215273918,-5.269002086101523,-5.269002086101947,39.938895449343576,42223.29482050148,25534.720056539198,25534.720056539198,67758.01487704068,77354.24475347994,77354.24475347994,25534.720056539198,102888.96481001914,102888.96481001914,102888.96481001914,126979.98320726283,91573.59892689364,56442.64899391425,39034.388814421545,24091.018397243693,0.0,63125.40721166524,20477.365637657138,1536.8906425974926,0.0,0.8857663358146692,2.9133342183717077,0.0014959135982669303,350952.69696627196,1551900.2633546537,4.421964204206693,1551900.2633546537,4.421964204206693,0.85,0.0988798698662757,4.027634451161993,1.267526508509182,1.0,0.0,4.027634451162664,1.2859959921606712,1.2862842123406268,3.131918354111623,19325.874786229186,1970.6907849499255,4632.441516551485,4632.441516551485,5.512151630043229,3.985716541694666,-2.321899652881673,6.3076161945763385,4.028095696460532,4.028095696460532,1.1508844847030093,0.0,0.0,0.00022411047736948042,0.9989833091192933,0.0002243385603379669,199.23753522256598,0.0,0.0,0.0,0.0018558327461923295,7.544071509443464e-05,0.00014866976227504577,0.000598787456385038,0.09887986986452392,0.07172687968546364,0.027152990179060286,0.09887982895620545,0.07172687968673436,0.02715299017954134,0.3753976243834991,0.3753976243834991,0.14211089151186707,0.0,3.979039320256561e-13,4.908727731865952,3.979039320256561e-13,3.979039320256561e-13,4.908034541653592,3.979039320256561e-13,24091.018397243693,20477.365637657138,0.85,1.0733873707910015,0.6688795634842074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271174575436962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.89094580245,1536.8906425974926,0.3753976243834991,0.14211089151186707,6.112874298809886,4.028095696460532
1848.0,-30.381011878966852,3.987508050300421,34.969323788438,23.852941661048703,4.744776165452488,-26.86848760434391,-40.3903374337591,1.232251890829553,-5.2685512742813785,-5.268551274281763,39.93891364089274,42223.046840258256,25535.01896730935,25535.01896730935,67758.0658075676,77353.92444547029,77353.92444547029,25535.01896730935,102888.94341277963,102888.94341277963,102888.94341277963,126980.2816085728,91573.3709719054,56442.493366693474,39034.308450235476,24091.33819579317,0.0,63125.64664602865,20477.637466424196,1536.8501255769834,0.0,0.8857685833513423,2.9132993501413615,0.0014959135982669303,350958.8776962624,1551901.0467174929,4.421888561145294,1551901.0467174929,4.421888561145294,0.85,0.09887637860785743,4.027634451161993,1.2675254309782762,1.0,0.0,4.027634451161488,1.2859942173840535,1.2862824371662425,3.13192267641369,19325.826678154248,1970.6858792915266,4632.441516551485,4632.441516551485,5.512216155578865,3.987508050300421,-2.321986868655758,6.3094949189561795,4.026943423888675,4.026943423888675,1.150555263968193,0.0,0.0,0.00022411047736948042,0.9989652292886987,0.0002243426205425144,199.23739295980977,0.0,0.0,0.0,0.0018558327461923295,7.54426769871507e-05,0.0001486678003823297,0.0005987795545983452,0.09887637860610969,0.0717266346083155,0.027149743997794185,0.0988762896646567,0.07172663460958335,0.02714974399827408,0.3753971948042197,0.3753971948042197,0.1420942248452004,0.0,3.979039320256561e-13,4.908320228913453,3.979039320256561e-13,3.979039320256561e-13,4.907549758617506,3.979039320256561e-13,24091.33819579317,20477.637466424196,0.85,1.073384106265316,0.668873098077239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711660300352847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.88168172885,1536.8501255769834,0.3753971948042197,0.1420942248452004,6.112874298809886,4.026943423888675
1849.0,-30.380837143738272,3.989297683439602,34.96933385552158,23.853318846691423,4.745229738240842,-26.868284985563754,-40.39009987665338,1.2326775800663112,-5.268073987561365,-5.26807398756178,39.938940802617054,42222.76921819629,25535.24402329833,25535.24402329833,67758.01324149463,77353.61516058151,77353.61516058151,25535.24402329833,102888.85918387985,102888.85918387985,102888.85918387985,126980.51429531851,91573.17456557337,56442.32862318815,39034.27326931691,24091.65511143867,0.0,63125.92838075558,20477.90684472287,1536.8094684726345,0.0,0.8857709340294591,2.9132687609231893,0.0014959135982669303,350965.4214961182,1551902.2163537561,4.42180944703386,1551902.2163537561,4.42180944703386,0.85,0.09887288714929537,4.027634451161993,1.2675243105879055,1.0,0.0,4.027634451161881,1.2859922222366134,1.2862804415716456,3.131927535422479,19325.78522817058,1970.681652569489,4632.441516551485,4632.441516551485,5.512264738164996,3.989297683439602,-2.32205527175183,6.311352955191432,4.0257933898875695,4.0257933898875695,1.1502266828250198,0.0,0.0,0.00022411047736948042,0.9989470048965787,0.00022434671336011728,199.23724955695334,0.0,0.0,0.0,0.0018558327461923295,7.544471192479977e-05,0.00014866576544468065,0.0005987713586133639,0.09887288714735493,0.07172638939357728,0.027146497753777643,0.09887289814139912,0.07172638939498498,0.027146497754310404,0.37539676557077156,0.37539676557077156,0.14207755817853374,0.0,3.979039320256561e-13,4.9079002836923,3.979039320256561e-13,3.979039320256561e-13,4.907130510328784,3.979039320256561e-13,24091.65511143867,20477.90684472287,0.85,1.0733784829713677,0.6688657149487283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711574965738253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.872448248429,1536.8094684726345,0.37539676557077156,0.14207755817853374,6.112874298809886,4.0257933898875695
