time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1850.0,-30.380661473783903,3.991084627366562,34.96934414717633,23.85364113086837,4.745631143500061,-26.8680867426136,-40.38986675497142,1.2330564123299705,-5.267633014886883,-5.267633014887296,39.938967477915796,42222.51370867459,25535.566728764818,25535.566728764818,67758.0804374394,77353.29504917744,77353.29504917744,25535.566728764818,102888.86177794225,102888.86177794225,102888.86177794225,126980.87156043664,91572.9458344641,56442.16449396206,39034.201489446714,24092.009782494402,0.0,63126.211271941116,20478.208315120242,1536.7709957704444,0.0,0.8857731000586204,2.9132326133906083,0.0014959135982669303,350971.46750039776,1551903.3650442474,4.4217365476938335,1551903.3650442474,4.4217365476938335,0.85,0.09886941525723436,4.027634451161993,1.2675232303095987,1.0,0.0,4.027634451164396,1.285990446706626,1.2862786656437226,3.1319318595846615,19325.736956301513,1970.6767302087374,4632.441516551485,4632.441516551485,5.512334400235275,3.991084627366562,-2.32214777185248,6.313232399219042,4.02464577596839,4.02464577596839,1.1498987931338256,0.0,0.0,0.00022411047736948042,0.9989286833766754,0.00022435082814112464,199.2371053871881,0.0,0.0,0.0,0.0018558327461923295,7.544670891750942e-05,0.000148663768451971,0.0005987633154567278,0.09886941525561148,0.07172615832424963,0.027143256931361857,0.09886943794050256,0.07172615832542698,0.027143256931807393,0.3753963355874889,0.3753963355874889,0.14206089151186707,0.0,3.979039320256561e-13,4.9074691931298275,3.979039320256561e-13,3.979039320256561e-13,4.9065855904106,3.979039320256561e-13,24092.009782494402,20478.208315120242,0.85,1.0733747372473328,0.668858669923725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711489721207103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.863248381542,1536.7709957704444,0.3753963355874889,0.14206089151186707,6.112874298809886,4.02464577596839
1851.0,-30.38048436047231,3.9928690205804642,34.96935431327558,23.853964812029176,4.7460240828433555,-26.867888047048062,-40.389641107153125,1.233427769419098,-5.267187056617843,-5.267187056618236,39.93898440412107,42222.295110630665,25535.872814331815,25535.872814331815,67758.16792496247,77353.01454979868,77353.01454979868,25535.872814331815,102888.8873641305,102888.8873641305,102888.8873641305,126981.226636031,91572.75270464768,56442.03326547968,39034.13271018666,24092.339271900502,0.0,63126.47198208717,20478.488381115425,1536.7305255682575,0.0,0.8857753271789355,2.91319612339658,0.0014959135982669303,350977.5819433683,1551904.0939200541,4.421661592535732,1551904.0939200541,4.421661592535732,0.8499999999999999,0.09886592432696194,4.027634451161993,1.2675222242111341,1.0,0.0,4.027634451162485,1.2859887062164193,1.2862769247634336,3.131936098421833,19325.696197800225,1970.6725739982794,4632.441516551485,4632.441516551485,5.512400474586328,3.9928690205804642,-2.3222363763944904,6.315105396974955,4.023500333525423,4.023500333525423,1.1495715238644064,0.0,0.0,0.00022411047736948042,0.9989102116885659,0.00022435497680081,199.23696003309195,0.0,0.0,0.0,0.0018558327461923295,7.544864193333167e-05,0.00014866183543614875,0.0005987555299756075,0.09886592432524248,0.07172591335154092,0.027140010973701553,0.0988658444698793,0.07172591335278838,0.027140010974173557,0.3753959040482245,0.3753959040482245,0.1420442248452004,0.0,3.979039320256561e-13,4.907068679386441,3.979039320256561e-13,3.979039320256561e-13,4.906316877410802,3.979039320256561e-13,24092.339271900502,20478.488381115425,0.85,1.0733716901554327,0.6688524447019898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711404605517151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.854073064835,1536.7305255682575,0.3753959040482245,0.1420442248452004,6.112874298809886,4.023500333525423
1852.0,-30.38030623714242,3.994651390617803,34.9693645958973,23.854323697183304,4.746459980374753,-26.86768414647635,-40.38940337542442,1.2338378897089188,-5.266718607630537,-5.266718607630935,39.93900813031014,42222.03042475513,25536.11559551931,25536.11559551931,67758.14602027443,77352.70277843544,77352.70277843544,25536.11559551931,102888.81837395475,102888.81837395475,102888.81837395475,126981.47331843778,91572.54528504972,56441.872931370315,39034.08039297712,24092.654944483027,0.0,63126.73533746015,20478.756702810573,1536.6898040492879,0.0,0.8857776448992342,2.913164207633587,0.0014959135982669303,350984.00484204415,1551905.11561702,4.421583588447101,1551905.11561702,4.421583588447101,0.85,0.09886243189238908,4.027634451161993,1.2675211318442599,1.0,0.0,4.027634451161019,1.2859867840548773,1.2862750021710925,3.1319407797196464,19325.65242355497,1970.6681102675195,4632.441516551485,4632.441516551485,5.512452883491357,3.994651390617803,-2.322308942217815,6.3169603328356185,4.022357099857227,4.022357099857227,1.1492448856734934,0.0,0.0,0.00022411047736948042,0.9988916350341246,0.00022435914919021648,199.23681385030358,0.0,0.0,0.0,0.0018558327461923295,7.545067851571065e-05,0.00014865979885376977,0.0005987473273662553,0.09886243189051394,0.07172566729396769,0.027136764596546258,0.09886240022181943,0.07172566729532809,0.027136764597060985,0.3753954728317746,0.3753954728317746,0.14202755817853374,0.0,3.979039320256561e-13,4.906653644640755,3.979039320256561e-13,3.979039320256561e-13,4.90588662698633,3.979039320256561e-13,24092.654944483027,20478.756702810573,0.85,1.07336686521259,0.6688454614205287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711319612068073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.844932519052,1536.6898040492879,0.3753954728317746,0.14202755817853374,6.112874298809886,4.022357099857227
1853.0,-30.38012662794572,3.9964310936682574,34.96937498694106,23.854652197938435,4.74685521328868,-26.86748297541766,-40.389169834647305,1.2342115607606463,-5.266279117775355,-5.26627911777573,39.9390318535862,42221.789082882075,25536.435633945424,25536.435633945424,67758.2247168275,77352.43263161829,77352.43263161829,25536.435633945424,102888.86826556371,102888.86826556371,102888.86826556371,126981.88136210878,91572.36242524393,56441.718876507824,39034.04838748457,24093.01309654506,0.0,63127.061484029626,20479.0611320633,1536.6508977239605,0.0,0.8857798139654218,2.9131267082112497,0.0014959135982669303,350990.0307662784,1551906.137189055,4.4215105876396175,1551906.137189055,4.4215105876396175,0.85,0.0988589556364979,4.027634451161993,1.2675200889306146,1.0,0.0,4.027634451162941,1.2859850327294957,1.2862732504532002,3.131945044969429,19325.61383245719,1970.6641750707115,4632.441516551485,4632.441516551485,5.512521969830595,3.9964310936682574,-2.322400632379745,6.3188317260480025,4.021216229852792,4.021216229852792,1.1489189228150833,0.0,0.0,0.00022411047736948042,0.9988729037944941,0.0002243633564571979,199.23666644830683,0.0,0.0,0.0,0.0018558327461923295,7.545267924485319e-05,0.00014865779812462722,0.0005987392691606333,0.098858955634867,0.07172543291775389,0.027133522717113112,0.09885886671470341,0.07172543291893713,0.027133522717560768,0.37539504072562635,0.37539504072562635,0.14201089151186708,0.0,3.979039320256561e-13,4.9062809887198,3.979039320256561e-13,3.979039320256561e-13,4.905628262846619,3.979039320256561e-13,24093.01309654506,20479.0611320633,0.85,1.0733625662897284,0.6688381827112873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271123471572957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83581811108,1536.6508977239605,0.37539504072562635,0.14201089151186708,6.112874298809886,4.021216229852792
1854.0,-30.37994573886389,3.9982087731053007,34.96938552069973,23.85501101324337,4.7472912962781395,-26.867276567194775,-40.38893549060447,1.2346221246090312,-5.265812128138236,-5.265812128138593,39.93905679256472,42221.54974167998,25536.678467554808,25536.678467554808,67758.22820923479,77352.11979260725,77352.11979260725,25536.678467554808,102888.79826016206,102888.79826016206,102888.79826016206,126982.131131683,91572.15289315235,56441.58284222498,39033.966723252626,24093.33287152093,0.0,63127.29959477356,20479.332940792792,1536.6104526434706,0.0,0.8857821196935761,2.9130947061857335,0.0014959135982669303,350996.43383394834,1551907.211112234,4.4214329876822065,1551907.211112234,4.4214329876822065,0.85,0.09885546616141154,4.027634451161993,1.2675190773373473,1.0,0.0,4.027634451161706,1.2859831085000695,1.2862713257925116,3.1319497313302196,19325.569612387073,1970.6596658784676,4632.441516551485,4632.441516551485,5.512574390051879,3.9982087731053007,-2.3224728933842917,6.320681666489593,4.020077525924042,4.020077525924042,1.1485935788354404,0.0,0.0,0.00022411047736948042,0.9988540394600064,0.00022436759377840378,199.2365179961521,0.0,0.0,0.0,0.0018558327461923295,7.54546869048294e-05,0.00014865579046465102,0.000598731183040147,0.09885546615955647,0.07172518902323048,0.027130277136325983,0.09885543606544897,0.07172518902457642,0.027130277136835117,0.37539461020201165,0.37539461020201165,0.1419942248452004,0.0,3.410605131648481e-13,4.90588323449191,3.410605131648481e-13,3.410605131648481e-13,4.9051825330189445,3.410605131648481e-13,24093.33287152093,20479.332940792792,0.85,1.0733585729817061,0.6688318685055171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711149947164075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.826739407416,1536.6104526434706,0.37539461020201165,0.1419942248452004,6.112874298809886,4.020077525924042
1855.0,-30.37976355622369,3.99998412305888,34.96939636226145,23.85536633608865,4.747715937096581,-26.867070139115157,-40.388693602848775,1.2350225199878342,-5.265359054589055,-5.265359054589448,39.93908682554063,42221.28428085072,25536.958005570556,25536.958005570556,67758.24228642127,77351.83924770352,77351.83924770352,25536.958005570556,102888.79725327408,102888.79725327408,102888.79725327408,126982.48735451736,91571.97049895326,56441.41553209943,39033.94996317092,24093.690101243275,0.0,63127.6400644142,20479.636586056782,1536.571738473333,0.0,0.8857843353938895,2.9130598859703762,0.0014959135982669303,351002.646180622,1551908.5043940556,4.421358417894836,1551908.5043940556,4.421358417894836,0.8499999999999999,0.09885199277974704,4.027634451161993,1.267518007499166,1.0,0.0,4.027634451162733,1.2859812319337425,1.2862694488056043,3.131954301623516,19325.53111955186,1970.6557407016523,4632.441516551485,4632.441516551485,5.51263473361256,3.99998412305888,-2.3225539136214213,6.322538036680301,4.01894117771033,4.01894117771033,1.148268907917237,0.0,0.0,0.00022411047736948042,0.9988350406129102,0.00022437186147570537,199.23636848262274,0.0,0.0,0.0,0.0018558327461923295,7.545675924470971e-05,0.0001486537181247707,0.0005987228364126504,0.09885199277803508,0.0717249567692342,0.027127036008800877,0.09885201112900106,0.07172495677047636,0.027127036009270685,0.3753941791733559,0.3753941791733559,0.14197755817853372,0.0,3.979039320256561e-13,4.905505988876428,3.979039320256561e-13,3.979039320256561e-13,4.9048607792721555,3.979039320256561e-13,24093.690101243275,20479.636586056782,0.85,1.0733530069757415,0.6688240561150227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711065275724278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81769233109,1536.571738473333,0.3753941791733559,0.14197755817853372,6.112874298809886,4.01894117771033
1856.0,-30.3795801975091,4.001756961746686,34.9694073109787,23.855698678549402,4.748119732239367,-26.866864737197787,-40.38845943342892,1.2354042719278737,-5.264914779568983,-5.26491477956938,39.93911162979556,42221.05554748737,25537.25935746324,25537.25935746324,67758.31490495062,77351.5499567466,77351.5499567466,25537.25935746324,102888.80931420985,102888.80931420985,102888.80931420985,126982.8493891855,91571.77044357691,56441.276034316754,39033.88267695573,24094.040074975655,0.0,63127.922751931386,20479.934063729306,1536.532660980981,0.0,0.8857865249624662,2.9130237615864423,0.0014959135982669303,351008.7379695195,1551909.572516991,4.4212847278227985,1551909.572516991,4.4212847278227985,0.85,0.09884851593658646,4.027634451161993,1.2675169684318828,1.0,0.0,4.0276344511620294,1.2859794427502709,1.2862676592211373,3.1319586591122004,19325.488899466607,1970.651435451108,4632.441516551485,4632.441516551485,5.512699786110605,4.001756961746686,-2.322640339920403,6.324397301667089,4.017807089568168,4.017807089568168,1.1479448827337624,0.0,0.0,0.00022411047736948042,0.998815919512893,0.00022437615679851762,199.23621800414003,0.0,0.0,0.0,0.0018558327461923295,7.5458765508949e-05,0.00014865171186053143,0.0005987147559136822,0.09884851593492547,0.0717247220240829,0.027123793910842582,0.0988485156895024,0.07172472202528808,0.02712379391129838,0.37539374871968695,0.37539374871968695,0.14196089151186705,0.0,3.979039320256561e-13,4.905135419442672,3.979039320256561e-13,3.979039320256561e-13,4.904500129600308,3.979039320256561e-13,24094.040074975655,20479.934063729306,0.85,1.0733493508287117,0.6688174377826431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710980715976095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.808677198685,1536.532660980981,0.37539374871968695,0.14196089151186705,6.112874298809886,4.017807089568168
1857.0,-30.37939592420663,4.003527360580975,34.96941823996226,23.85602082302796,4.748521320106539,-26.86665873277754,-40.38821761552242,1.2357841286772473,-5.264468267406414,-5.264468267406793,39.93913295243424,42220.79880651176,25537.552139885407,25537.552139885407,67758.35094639717,77351.22837422397,77351.22837422397,25537.552139885407,102888.78051410937,102888.78051410937,102888.78051410937,126983.15043032604,91571.53683324814,56441.10726553514,39033.81063079223,24094.36991621667,0.0,63128.1805470089,20480.21442878417,1536.4928393938567,0.0,0.885788738665108,2.9129887091931512,0.0014959135982669303,351014.8605171795,1551910.4907147174,4.421210225766961,1551910.4907147174,4.421210225766961,0.85,0.09884503226778299,4.027634451161993,1.2675158716691661,1.0,0.0,4.027634451160305,1.2859776624540633,1.2862658785259258,3.1319629949683243,19325.439597877335,1970.6464080881174,4632.441516551485,4632.441516551485,5.51276298872657,4.003527360580975,-2.3227246659972134,6.326252026578189,4.016675202777422,4.016675202777422,1.1476214865078347,0.0,0.0,0.00022411047736948042,0.9987967034351574,0.00022438047362260827,199.23606677530404,0.0,0.0,0.0,0.0018558327461923295,7.546083735394123e-05,0.0001486496400155392,0.000598706411279414,0.09884503226608167,0.0717244823484368,0.027120549917644867,0.09884501149353843,0.07172448234967131,0.027120549918111678,0.37539331887953203,0.37539331887953203,0.1419442248452004,0.0,3.979039320256561e-13,4.90473504502404,3.979039320256561e-13,3.979039320256561e-13,4.903984789916706,3.979039320256561e-13,24094.36991621667,20480.21442878417,0.85,1.073345538541862,0.6688106395696246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271089627657474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.799691699727,1536.4928393938567,0.37539331887953203,0.1419442248452004,6.112874298809886,4.016675202777422
1858.0,-30.379210115896374,4.005295718810137,34.96942936657964,23.85639011571186,4.748957086720262,-26.866447928876052,-40.38797887098042,1.2361948997001806,-5.264004815977728,-5.264004815978097,39.93916056694021,42220.56103664862,25537.797012500534,25537.797012500534,67758.35804914916,77350.95924895983,77350.95924895983,25537.797012500534,102888.75626146037,102888.75626146037,102888.75626146037,126983.46582807499,91571.36889546039,56440.9706831501,39033.77579145587,24094.709566614612,0.0,63128.48535807048,20480.50313162242,1536.4530187574562,0.0,0.8857910163218299,2.912955354676165,0.0014959135982669303,351021.2154236894,1551911.6798541073,4.421133571601705,1551911.6798541073,4.421133571601705,0.85,0.09884154903522353,4.027634451161993,1.2675148573284973,1.0,0.0,4.027634451163476,1.2859757372757208,1.2862639529161082,3.1319676836938988,19325.404155951972,1970.6427940175263,4632.441516551485,4632.441516551485,5.512815849105757,4.005295718810137,-2.3227967100927587,6.328092428902895,4.0155455346953435,4.0155455346953435,1.1472987241986696,0.0,0.0,0.00022411047736948042,0.9987773276900828,0.00022438482648358749,199.2359142869551,0.0,0.0,0.0,0.0018558327461923295,7.546288291859132e-05,0.00014864759445088908,0.0005986981724927572,0.0988415490334126,0.07172424289724365,0.027117306136168966,0.09884157214984807,0.07172424289855774,0.027117306136665794,0.375392887474973,0.375392887474973,0.14192755817853372,0.0,3.410605131648481e-13,4.904362910014527,3.410605131648481e-13,3.410605131648481e-13,4.903757893693353,3.410605131648481e-13,24094.709566614612,20480.50313162242,0.85,1.0733404684876822,0.6688036438252839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710811954115762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79073063497,1536.4530187574562,0.375392887474973,0.14192755817853372,6.112874298809886,4.0155455346953435
1859.0,-30.379023485283234,4.007061298120126,34.96944055344927,23.856699338089697,4.749340244363413,-26.86624164604277,-40.38774456186218,1.236558405122957,-5.26357458129678,-5.26357458129716,39.93918457514745,42220.34501247485,25538.13048280136,25538.13048280136,67758.47549527622,77350.66008565215,77350.66008565215,25538.13048280136,102888.79056845352,102888.79056845352,102888.79056845352,126983.86083368197,91571.14928852726,56440.83421534993,39033.68341464148,24095.07026522846,0.0,63128.75367986994,20480.80972544419,1536.414662107943,0.0,0.8857931366274643,2.912917318360656,0.0014959135982669303,351027.11493865,1551912.7136991625,4.421062213300516,1551912.7136991625,4.421062213300516,0.85,0.09883807869973094,4.027634451161993,1.267513842987828,1.0,0.0,4.027634451162076,1.2859740336239214,1.2862622488824826,3.131971832908611,19325.35780966722,1970.638068011729,4632.441516551485,4632.441516551485,5.512887834968857,4.007061298120126,-2.322890847008393,6.3299521451285194,4.014418201695442,4.014418201695442,1.1469766290558405,0.0,0.0,0.00022411047736948042,0.9987578666048821,0.00022438919868667288,199.2357611239973,0.0,0.0,0.0,0.0018558327461923295,7.546489053035544e-05,0.00014864558683912497,0.0005986900865664514,0.09883807869818133,0.0717240128055468,0.027114065892634532,0.0988380506093905,0.07172401280667128,0.027114065893059654,0.37539245626516526,0.37539245626516526,0.14191089151186706,0.0,3.979039320256561e-13,4.903990551701213,3.979039320256561e-13,3.979039320256561e-13,4.903321307763633,3.979039320256561e-13,24095.07026522846,20480.80972544419,0.85,1.073337766794572,0.6687973791875726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710727729580495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.78180646398,1536.414662107943,0.37539245626516526,0.14191089151186706,6.112874298809886,4.014418201695442
1860.0,-30.378835198793105,4.008825124227896,34.969451955954824,23.857081587798916,4.749793636880811,-26.866026849001717,-40.38749390803275,1.2369852870894427,-5.263099936288825,-5.263099936289174,39.93921322977354,42220.06783345672,25538.340867067698,25538.340867067698,67758.40870052442,77350.3719689605,77350.3719689605,25538.340867067698,102888.71283602821,102888.71283602821,102888.71283602821,126984.10767508285,91570.9684921932,56440.66435668942,39033.671261670876,24095.394839054643,0.0,63129.06610072552,20481.085613196447,1536.3742862457498,0.0,0.8857954678542254,2.9128863182768407,0.0014959135982669303,351033.6235124561,1551913.9476296883,4.420983756772861,1551913.9476296883,4.420983756772861,0.85,0.09883459088812274,4.027634451161993,1.2675127500714733,1.0,0.0,4.027634451160257,1.2859720329491307,1.2862602477592964,3.131976705531756,19325.319654048628,1970.6341772214394,4632.441516551485,4632.441516551485,5.512933250386533,4.008825124227896,-2.322953937591475,6.331779061819372,4.013292977651973,4.013292977651973,1.1466551364719921,0.0,0.0,0.00022411047736948042,0.9987382332659944,0.00022439360976160103,199.23560660234227,0.0,0.0,0.0,0.0018558327461923295,7.546703824184989e-05,0.00014864343912763053,0.0005986814363696453,0.09883459088621663,0.07172377001610006,0.02711082087011657,0.09883466149449288,0.07172377001748333,0.02711082087063941,0.3753920249495214,0.3753920249495214,0.1418942248452004,0.0,3.410605131648481e-13,4.903612925962932,3.410605131648481e-13,3.410605131648481e-13,4.903007263101301,3.410605131648481e-13,24095.394839054643,20481.085613196447,0.85,1.0733313968626204,0.6687896786892512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710643638130819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.772904960066,1536.3742862457498,0.3753920249495214,0.1418942248452004,6.112874298809886,4.013292977651973
1861.0,-30.378645854483025,4.010586060863125,34.96946350666428,23.85738609535622,4.750173262374955,-26.865818477236974,-40.387255512736715,1.2373458851289099,-5.262675871015347,-5.2626758710157615,39.939240351550126,42219.84585367472,25538.6876037725,25538.6876037725,67758.53345744722,77350.06789105447,77350.06789105447,25538.6876037725,102888.75549482697,102888.75549482697,102888.75549482697,126984.52515984983,91570.74144147715,56440.51940409717,39033.58004153331,24095.769665022865,0.0,63129.34970655617,20481.404215269435,1536.336820532419,0.0,0.885797545078707,2.912847569197789,0.0014959135982669303,351039.4385913361,1551915.1155530629,4.420913848827484,1551915.1155530629,4.420913848827484,0.85,0.09883112899722189,4.027634451161993,1.267511694519781,1.0,0.0,4.027634451160135,1.2859703429331704,1.2862585573645662,3.1319808215602856,19325.27173681309,1970.6292910232437,4632.441516551485,4632.441516551485,5.5130081000535105,4.010586060863125,-2.32305094766471,6.333637008527836,4.012170167358017,4.012170167358017,1.1463343335308618,0.0,0.0,0.00022411047736948042,0.9987184900440363,0.00022439804569914266,199.23545121280463,0.0,0.0,0.0,0.0018558327461923295,7.546908096931294e-05,0.0001486413964001675,0.0005986732090101409,0.09883112899573412,0.0717235459939174,0.02710758300181672,0.09883116836483907,0.0717235459949971,0.027107583002224798,0.3753915929814126,0.3753915929814126,0.14187755817853373,0.0,3.979039320256561e-13,4.903232102346863,3.979039320256561e-13,3.979039320256561e-13,4.9025172155367045,3.979039320256561e-13,24095.769665022865,20481.404215269435,0.85,1.0733285511795838,0.6687831579118906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710559630910772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.764042849907,1536.336820532419,0.3753915929814126,0.14187755817853373,6.112874298809886,4.012170167358017
1862.0,-30.37845563487534,4.0123449157143,34.969475060202846,23.857736423984193,4.750595489455028,-26.8656050570493,-40.38701261216772,1.2377449116287895,-5.262217251384072,-5.2622172513844845,39.939263535363885,42219.60867936484,25538.937417859,25538.937417859,67758.54609722385,77349.77680489511,77349.77680489511,25538.937417859,102888.71422275412,102888.71422275412,102888.71422275412,126984.80993280749,91570.54427620851,56440.37615067755,39033.52013947885,24096.095710053378,0.0,63129.61584953223,20481.68135354537,1536.2964884993794,0.0,0.8857998139335641,2.9128139999054805,0.0014959135982669303,351045.7275887876,1551916.1138996216,4.420837491910811,1551916.1138996216,4.420837491910811,0.85,0.0988276409982563,4.027634451161993,1.2675106466608126,1.0,0.0,4.0276344511629105,1.2859684728196012,1.2862566868318632,3.1319853762285814,19325.23012666193,1970.625047968667,4632.441516551485,4632.441516551485,5.513062027142629,4.0123449157143,-2.323123769511666,6.335468685225965,4.01104942511669,4.01104942511669,1.1460141214619115,0.0,0.0,0.00022411047736948042,0.9986986559773365,0.0002244025022244209,199.23529510517898,0.0,0.0,0.0,0.0018558327461923295,7.547116235349546e-05,0.00014863931501598497,0.0005986648259555012,0.09882764099645998,0.07172330296376757,0.027104338032692413,0.09882768801892204,0.07172330296507123,0.027104338033185068,0.3753911600455769,0.3753911600455769,0.14186089151186707,0.0,3.979039320256561e-13,4.902847927670962,3.979039320256561e-13,3.979039320256561e-13,4.902185497053665,3.979039320256561e-13,24096.095710053378,20481.68135354537,0.85,1.0733242264411136,0.6687765815016864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271047576203554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.755208207625,1536.2964884993794,0.3753911600455769,0.14186089151186707,6.112874298809886,4.01104942511669
1863.0,-30.378264229262467,4.014101256636219,34.96948672951675,23.85807445915418,4.7509954241480346,-26.86539279898997,-40.386769886221714,1.2381239938757391,-5.261778271297317,-5.261778271297702,39.93929001466348,42219.37701150432,25539.239089369694,25539.239089369694,67758.61610087402,77349.52633956184,77349.52633956184,25539.239089369694,102888.76542893154,102888.76542893154,102888.76542893154,126985.22821774567,91570.37822601914,56440.228897962406,39033.49925339637,24096.462788814133,0.0,63129.9620422105,20481.99337049201,1536.2579543580166,0.0,0.8858019699606219,2.912776456878438,0.0014959135982669303,351051.74735430063,1551917.2541577204,4.420764932388844,1551917.2541577204,4.420764932388844,0.85,0.0988241692411791,4.027634451161993,1.2675096510024746,1.0,0.0,4.027634451163824,1.2859666961836047,1.2862549097976832,3.131989703244185,19325.195083099094,1970.6214745197487,4632.441516551485,4632.441516551485,5.5131271486362525,4.014101256636219,-2.3232093512622236,6.337310607898443,4.0099309897649,4.0099309897649,1.1456945685042572,0.0,0.0,0.00022411047736948042,0.9986786986755241,0.0002244069866181206,199.23513802448076,0.0,0.0,0.0,0.0018558327461923295,7.547324229437468e-05,0.00014863723507510572,0.0005986564487139596,0.09882416923956762,0.071723071647013,0.027101097592554618,0.09882417596057065,0.07172307164818255,0.027101097592996542,0.3753907258783795,0.3753907258783795,0.1418442248452004,0.0,3.979039320256561e-13,4.902515364879662,3.979039320256561e-13,3.979039320256561e-13,4.902021931680395,3.979039320256561e-13,24096.462788814133,20481.99337049201,0.85,1.0733194494171985,0.6687692443609461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710391993033883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.746397411951,1536.2579543580166,0.3753907258783795,0.1418442248452004,6.112874298809886,4.0099309897649
1864.0,-30.378071099365982,4.015855336993637,34.96949847848147,23.85841563753786,4.751408834023613,-26.86517764128934,-40.38652293439952,1.238515375946983,-5.261328944125921,-5.26132894412632,39.93931567329682,42219.1348907701,25539.510357109884,25539.510357109884,67758.64524787999,77349.23382743781,77349.23382743781,25539.510357109884,102888.7441845477,102888.7441845477,102888.7441845477,126985.54984688669,91570.17488713957,56440.07595047186,39033.44326296412,24096.805662338982,0.0,63130.24892530311,20482.284812988135,1536.2186173955477,0.0,0.8858041820350233,2.9127415887208574,0.0014959135982669303,351057.9090940476,1551918.3590766925,4.420690486881858,1551918.3590766925,4.420690486881858,0.85,0.09882069067590893,4.027634451161993,1.267508591604419,1.0,0.0,4.027634451161231,1.2859648619074564,1.2862530751104329,3.1319941706555268,19325.15217005678,1970.617098607249,4632.441516551485,4632.441516551485,5.513185706901745,4.015855336993637,-2.323287238590128,6.3391425755837645,4.008814727469202,4.008814727469202,1.145375636419772,0.0,0.0,0.00022411047736948042,0.9986585620237052,0.00022441151149331528,199.23497952896705,0.0,0.0,0.0,0.0018558327461923295,7.547535850156637e-05,0.00014863511886791404,0.0005986479254049686,0.09882069067420873,0.07172283547830573,0.02709785519590301,0.09882070930770535,0.0717228354795397,0.027097855196369234,0.3753902936010974,0.3753902936010974,0.14182755817853374,0.0,3.979039320256561e-13,4.902171256663962,3.979039320256561e-13,3.979039320256561e-13,4.901651355896377,3.979039320256561e-13,24096.805662338982,20482.284812988135,0.85,1.0733150336228403,0.6687623700125842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710308344484709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.737616716568,1536.2186173955477,0.3753902936010974,0.14182755817853374,6.112874298809886,4.008814727469202
1865.0,-30.37787703174004,4.017607222655172,34.969510460176465,23.858765547070675,4.751833078463411,-26.864960556237683,-40.386279475036986,1.2389166029610312,-5.260877291772431,-5.26087729177285,39.93934595002515,42218.91106732612,25539.77372061583,25539.77372061583,67758.68478794195,77348.93300254998,77348.93300254998,25539.77372061583,102888.70672316581,102888.70672316581,102888.70672316581,126985.86348075855,91569.96724169448,56439.94530647051,39033.35770580441,24097.15675759273,0.0,63130.514463397136,20482.58324395382,1536.1799113092427,0.0,0.8858063891695973,2.912707454552548,0.0014959135982669303,351064.10280517436,1551919.662862075,4.420616207870516,1551919.662862075,4.420616207870516,0.8500000000000001,0.09881721846767624,4.027634451161993,1.267507595946081,1.0,0.0,4.027634451161189,1.2859629814968039,1.2862511942783388,3.1319987504414826,19325.108348148296,1970.612630016193,4632.441516551485,4632.441516551485,5.513242558888973,4.017607222655172,-2.323362826173087,6.340970048828259,4.0077007104714175,4.0077007104714175,1.1450573458489763,0.0,0.0,0.00022411047736948042,0.998638328040826,0.00022441605842342396,199.23482026414288,0.0,0.0,0.0,0.0018558327461923295,7.54774448344872e-05,0.0001486330325349932,0.0005986395224186201,0.09881721846597842,0.07172260394476798,0.027094614521210435,0.09881730762946833,0.07172260394600029,0.027094614521675955,0.3753898619136165,0.3753898619136165,0.14181089151186707,0.0,3.979039320256561e-13,4.9018080322744595,3.979039320256561e-13,3.979039320256561e-13,4.901216088804063,3.979039320256561e-13,24097.15675759273,20482.58324395382,0.85,1.0733111453927437,0.6687560116717329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710224804318124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.728876944517,1536.1799113092427,0.3753898619136165,0.14181089151186707,6.112874298809886,4.0077007104714175
1866.0,-30.37768207408412,4.019356575664,34.96952257113369,23.859098588023357,4.752231207786557,-26.864745281925128,-40.386032523214794,1.2392944156275718,-5.260441236976135,-5.260441236976539,39.93937367846009,42218.6762740498,25540.077638940696,25540.077638940696,67758.7539129905,77348.66946221759,77348.66946221759,25540.077638940696,102888.74710115828,102888.74710115828,102888.74710115828,126986.27367319705,91569.78594751608,56439.7927593483,39033.32576463087,24097.52657203877,0.0,63130.85233666964,20482.897586232953,1536.1417328820487,0.0,0.8858085255225546,2.912669915109044,0.0014959135982669303,351070.0827013951,1551920.8569128253,4.420544311184789,1551920.8569128253,4.420544311184789,0.85,0.09881375073035994,4.027634451161993,1.2675065327016637,1.0,0.0,4.027634451159488,1.285961210826034,1.2862494232107224,3.1320030629655244,19325.07008746364,1970.6087285121464,4632.441516551485,4632.441516551485,5.5133081653998754,4.019356575664,-2.3234484543213294,6.34280502998533,4.006588954874303,4.006588954874303,1.144739701392658,0.0,0.0,0.00022411047736948042,0.9986180017063895,0.00022442062629206706,199.2346602691572,0.0,0.0,0.0,0.0018558327461923295,7.547956115063144e-05,0.00014863091621884896,0.0005986309986708079,0.0988137507287776,0.07172237559889309,0.0270913751298845,0.09881381651208845,0.07172237560004162,0.027091375130318326,0.37538942930885666,0.37538942930885666,0.1417942248452004,0.0,3.979039320256561e-13,4.901473718664079,3.979039320256561e-13,3.979039320256561e-13,4.900967675195545,3.979039320256561e-13,24097.52657203877,20482.897586232953,0.85,1.0733064960320953,0.6687487133692163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710141369394277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.720162395977,1536.1417328820487,0.37538942930885666,0.1417942248452004,6.112874298809886,4.006588954874303
1867.0,-30.377485804230464,4.0211034726826735,34.969534643071995,23.859426949080103,4.752625455263295,-26.86452921460603,-40.385789203550644,1.23966886563886,-5.26000273902406,-5.260002739024377,39.939396763851114,42218.46198281698,25540.37235775929,25540.37235775929,67758.83434057627,77348.40274817863,77348.40274817863,25540.37235775929,102888.77510593792,102888.77510593792,102888.77510593792,126986.65430139673,91569.59937783456,56439.658612473046,39033.26751706834,24097.87919545881,0.0,63131.14671252715,20483.197316139987,1536.1025983233717,0.0,0.8858106912977107,2.912632769574245,0.0014959135982669303,351076.0961827921,1551921.851023861,4.420471424564986,1551921.851023861,4.420471424564986,0.85,0.09881027418639343,4.027634451161993,1.267505565066822,1.0,0.0,4.027634451162647,1.28595945591962,1.2862476679109949,3.1320073371067028,19325.030713426295,1970.6047134777214,4632.441516551485,4632.441516551485,5.5133717860235905,4.0211034726826735,-2.32353185703152,6.344635329714194,4.005479355069726,4.005479355069726,1.1444226728770646,0.0,0.0,0.00022411047736948042,0.9985975390126336,0.0002244252249921128,199.2344991975559,0.0,0.0,0.0,0.0018558327461923295,7.54816463937394e-05,0.000148628830975741,0.0005986226000738273,0.09881027418476782,0.07172214089198224,0.027088133292785567,0.09881028058180626,0.07172214089316226,0.027088133293231183,0.3753889974820446,0.3753889974820446,0.14177755817853374,0.0,3.410605131648481e-13,4.901157646420074,3.410605131648481e-13,3.410605131648481e-13,4.900729215378931,3.410605131648481e-13,24097.87919545881,20483.197316139987,0.85,1.0733027652597802,0.6687422006614613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710058055805675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.711472146628,1536.1025983233717,0.3753889974820446,0.14177755817853374,6.112874298809886,4.005479355069726
1868.0,-30.3772884074973,4.022848134783009,34.96954677874056,23.859762993548088,4.753037384497957,-26.864310364817285,-40.385541727859504,1.2400593418181762,-5.259555253297435,-5.259555253297792,39.9394227640202,42218.2348914105,25540.6405479597,25540.6405479597,67758.8754393702,77348.0955866682,77348.0955866682,25540.6405479597,102888.7361346279,102888.7361346279,102888.7361346279,126986.95647712369,91569.3790628623,56439.51836760551,39033.178550285316,24098.22034249578,0.0,63131.3988927811,20483.48729112141,1536.0633961013884,0.0,0.8858128925273858,2.9125981436933177,0.0014959135982669303,351082.23300425714,1551922.9706526469,4.4203973450112715,1551922.9706526469,4.4203973450112715,0.8499999999999999,0.09880679763190178,4.027634451161993,1.2675045199552555,1.0,0.0,4.027634451161791,1.2859576259096834,1.2862458374909127,3.1320117941777856,19324.98421771555,1970.5999722347135,4632.441516551485,4632.441516551485,5.5134296799439895,4.022848134783009,-2.3236084704032627,6.3464566051862725,4.004371929963131,4.004371929963131,1.1441062657037517,0.0,0.0,0.00022411047736948042,0.9985769592888816,0.00022442985018308116,199.23433720142782,0.0,0.0,0.0,0.0018558327461923295,7.54837673085266e-05,0.00014862671006095384,0.0005986140578043625,0.09880679763021982,0.0717219062465886,0.02708489138363122,0.09880682977617504,0.07172190624780948,0.027084891384092303,0.3753885671613579,0.3753885671613579,0.14176089151186705,0.0,3.410605131648481e-13,4.9008098118419525,3.410605131648481e-13,3.410605131648481e-13,4.900271454021379,3.410605131648481e-13,24098.22034249578,20483.48729112141,0.85,1.0732991289239155,0.6687359322278227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270997485989813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.702814683558,1536.0633961013884,0.3753885671613579,0.14176089151186705,6.112874298809886,4.004371929963131
1869.0,-30.37708966790385,4.024590049096467,34.96955883767582,23.860073717683576,4.75341008620109,-26.864094229511288,-40.38529467126352,1.240414647808536,-5.25913123031404,-5.259131230314462,39.939444800319635,42218.01488405964,25540.97028238508,25540.97028238508,67758.98516644472,77347.84460882975,77347.84460882975,25540.97028238508,102888.81489121483,102888.81489121483,102888.81489121483,126987.40462479151,91569.19850657479,56439.36878180479,39033.144138633324,24098.589733576675,0.0,63131.733872209996,20483.80127354017,1536.0249926895524,0.0,0.8858149877844101,2.9125583807306623,0.0014959135982669303,351088.0481352429,1551923.9195883053,4.420326832061476,1551923.9195883053,4.420326832061476,0.8499999999999999,0.09880332767015562,4.027634451161993,1.267503550122492,1.0,0.0,4.027634451160402,1.2859559607332651,1.2862441719412914,3.1320158498004824,19324.94611275686,1970.5960866102962,4632.441516551485,4632.441516551485,5.51350085934781,4.024590049096467,-2.3237005883733084,6.348290637469775,4.003266742151204,4.003266742151204,1.1437904977574866,0.0,0.0,0.00022411047736948042,0.9985562400264879,0.00022443450692725693,199.23417410353062,0.0,0.0,0.0,0.0018558327461923295,7.548588468654847e-05,0.00014862459268293195,0.0005986055297796954,0.09880332766864239,0.0717216763284796,0.02708165134016278,0.09880324430858137,0.07172167632957809,0.027081651340577537,0.37538813590794173,0.37538813590794173,0.14174422484520038,0.0,3.979039320256561e-13,4.900505289651335,3.979039320256561e-13,3.979039320256561e-13,4.900095447551223,3.979039320256561e-13,24098.589733576675,20483.80127354017,0.85,1.0732951720223796,0.6687288989958126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709891771140192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.694186337972,1536.0249926895524,0.37538813590794173,0.14174422484520038,6.112874298809886,4.003266742151204
1870.0,-30.376890252538832,4.026330242696383,34.96957109135634,23.860451287496858,4.753858403985251,-26.863869923905774,-40.38503881366921,1.2408380753524153,-5.2586626418045626,-5.2586626418049764,39.9394745905984,42217.76130666018,25541.176768010104,25541.176768010104,67758.93807467028,77347.5582130493,77347.5582130493,25541.176768010104,102888.7349810594,102888.7349810594,102888.7349810594,126987.65626706675,91569.01287178937,56439.21596540116,39033.10767376467,24098.921286007342,0.0,63132.02895977201,20484.08309310624,1535.9851029990557,0.0,0.8858172833975065,2.9125268538599816,0.0014959135982669303,351094.47453418444,1551925.2024295242,4.420249576666067,1551925.2024295242,4.420249576666067,0.85,0.09879984555936555,4.027634451161993,1.267502466547303,1.0,0.0,4.027634451164563,1.285953976304128,1.2862421870674,3.1320206829932906,19324.90693602185,1970.59209169511,4632.441516551485,4632.441516551485,5.513545433170119,4.026330242696383,-2.3237614991911077,6.350091741887491,4.002163633193735,4.002163633193735,1.1434753237696387,0.0,0.0,0.00022411047736948042,0.99853545077872,0.00022443917959518128,199.23401045132218,0.0,0.0,0.0,0.0018558327461923295,7.548807755068112e-05,0.0001486223998187993,0.000598596697724568,0.09879984555752111,0.07172143766765429,0.027078407889866814,0.09879986502269575,0.07172143766899322,0.027078407890372337,0.3753877063040705,0.3753877063040705,0.14172755817853372,0.0,3.979039320256561e-13,4.900179919655784,3.979039320256561e-13,3.979039320256561e-13,4.899771623808817,3.979039320256561e-13,24098.921286007342,20484.08309310624,0.85,1.0732894093716925,0.6687217566468758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709808813953904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.685591474245,1535.9851029990557,0.3753877063040705,0.14172755817853372,6.112874298809886,4.002163633193735
1871.0,-30.37668923942705,4.02806750941438,34.96958347664346,23.860757087264233,4.754228574321378,-26.863651995641717,-40.384795249532885,1.2411913305360185,-5.258247776316807,-5.25824777631715,39.93950293129219,42217.56508534716,25541.527993840224,25541.527993840224,67759.09307918738,77347.29765730382,77347.29765730382,25541.527993840224,102888.82565114404,102888.82565114404,102888.82565114404,126988.14206326353,91568.82079218465,56439.08822022799,39033.03619106295,24099.31641211949,0.0,63132.352603182444,20484.418950301566,1535.9483375779741,0.0,0.8858193086225912,2.912486107554895,0.0014959135982669303,351100.1642324782,1551926.4228488598,4.420181420995474,1551926.4228488598,4.420181420995474,0.85,0.09879639137060688,4.027634451161993,1.267501482977532,1.0,0.0,4.027634451160583,1.285952320748402,1.286240531140627,3.1320247152071543,19324.866399159335,1970.5879580855171,4632.441516551485,4632.441516551485,5.513621251899587,4.02806750941438,-2.3238585406004555,6.351926050014836,4.0010629083448706,4.0010629083448706,1.1431608309556773,0.0,0.0,0.00022411047736948042,0.998514495436727,0.00022444388979196513,199.233845488179,0.0,0.0,0.0,0.0018558327461923295,7.549016510669569e-05,0.00014862031226278472,0.000598588289812045,0.09879639136919602,0.07172121925962471,0.027075172109571298,0.0987963438404505,0.07172121926064892,0.027075172109957954,0.3753872765520535,0.3753872765520535,0.14171089151186705,0.0,3.410605131648481e-13,4.899884258185466,3.410605131648481e-13,3.410605131648481e-13,4.899492384873497,3.410605131648481e-13,24099.31641211949,20484.418950301566,0.85,1.0732863624627813,0.6687152203990416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709725939423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.677016773127,1535.9483375779741,0.3753872765520535,0.14171089151186705,6.112874298809886,4.0010629083448706
1872.0,-30.376487623856807,4.029802892784193,34.9695959465876,23.86111090835186,4.7546607171018485,-26.863427327483606,-40.38453935701398,1.2416004207288767,-5.257787839407456,-5.257787839407834,39.93953016768908,42217.320193754815,25541.753995622417,25541.753995622417,67759.07418937724,77346.98053136677,77346.98053136677,25541.753995622417,102888.7345269892,102888.7345269892,102888.7345269892,126988.37744287672,91568.59698803308,56438.93665042213,39032.95593067883,24099.642915887518,0.0,63132.59884656635,20484.69647850439,1535.9085285190463,0.0,0.8858215690781429,2.9124539344541223,0.0014959135982669303,351106.47215015854,1551927.5957151672,4.420105349272657,1551927.5957151672,4.420105349272657,0.85,0.09879291024011302,4.027634451161993,1.267500407095067,1.0,0.0,4.02763445116312,1.2859504035232316,1.2862386134857642,3.1320293847469762,19324.819167085236,1970.5831417543438,4632.441516551485,4632.441516551485,5.51367003865305,4.029802892784193,-2.323924119845946,6.35372701263014,3.9999642008759606,3.9999642008759606,1.1428469145359887,0.0,0.0,0.00022411047736948042,0.9984934777657406,0.00022444861419721723,199.23368003089755,0.0,0.0,0.0,0.0018558327461923295,7.54923583851455e-05,0.0001486181189843349,0.0005985794560881996,0.09879291023832945,0.07172098136013697,0.02707192887819248,0.09879294397944807,0.07172098136143179,0.027071928878681237,0.3753868482669238,0.3753868482669238,0.1416942248452004,0.0,3.979039320256561e-13,4.899531257273225,3.979039320256561e-13,3.979039320256561e-13,4.898995926744476,3.979039320256561e-13,24099.642915887518,20484.69647850439,0.85,1.0732818769912322,0.668708733127829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270964320498685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.668480727383,1535.9085285190463,0.3753868482669238,0.1416942248452004,6.112874298809886,3.9999642008759606
1873.0,-30.376284879553136,4.03153572689498,34.969608637405244,23.86144398422914,4.755057509851875,-26.863205178698333,-40.384291392378486,1.2419778089972469,-5.257357740046018,-5.257357740046428,39.9395615410213,42217.11274492531,25542.059906705632,25542.059906705632,67759.17265163094,77346.72270495315,77346.72270495315,25542.059906705632,102888.78261165878,102888.78261165878,102888.78261165878,126988.8114942875,91568.417715095,56438.80775506784,39032.89995558573,24100.028882628714,0.0,63132.928838214444,20485.024550234408,1535.8712943896212,0.0,0.8858236613384018,2.912415729300121,0.0014959135982669303,351112.37093395216,1551928.946728923,4.42003493810492,1551928.946728923,4.42003493810492,0.85,0.09878945223256919,4.027634451161993,1.2674994389107455,1.0,0.0,4.027634451161078,1.285948634876058,1.2862368444421974,3.1320336924267456,19324.781332967166,1970.579283747984,4632.441516551485,4632.441516551485,5.513736075338484,4.03153572689498,-2.324009422705783,6.355545149600763,3.998867820708212,3.998867820708212,1.1425336630594891,0.0,0.0,0.00022411047736948042,0.9984723429096823,0.0002244533651441886,199.23351364758994,0.0,0.0,0.0,0.0018558327461923295,7.549448376918273e-05,0.0001486159936002977,0.0005985708958182293,0.0987894522310545,0.0717207601073319,0.027068692123722593,0.09878948641438416,0.07172076010843159,0.027068692124137587,0.37538641747960355,0.37538641747960355,0.14167755817853372,0.0,3.979039320256561e-13,4.899210418926145,3.979039320256561e-13,3.979039320256561e-13,4.898746855940203,3.979039320256561e-13,24100.028882628714,20485.024550234408,0.85,1.0732778266199527,0.6687019519260959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270956056094593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.659963451326,1535.8712943896212,0.37538641747960355,0.14167755817853372,6.112874298809886,3.998867820708212
1874.0,-30.37608076540739,4.033266089083363,34.96962130176561,23.861772973928623,4.7554470359893966,-26.862982523743195,-40.38403955111278,1.2423487943252098,-5.256925190120512,-5.256925190120923,39.93958615201411,42216.89486166475,25542.35653739406,25542.35653739406,67759.2513990588,77346.47757903812,77346.47757903812,25542.35653739406,102888.83411643218,102888.83411643218,102888.83411643218,126989.22924220526,91568.24764632672,56438.66492895335,39032.869685970414,24100.395125773077,0.0,63133.26481174349,20485.335856907113,1535.832734435145,0.0,0.8858257907806681,2.9123774846285544,0.0014959135982669303,351118.3034055254,1551930.006540138,4.419963275875512,1551930.006540138,4.419963275875512,0.8499999999999999,0.09878598175025267,4.027634451161993,1.2674984394060447,1.0,0.0,4.027634451159867,1.2859468962412959,1.2862351054177688,3.132037927020468,19324.745441315434,1970.5756238180659,4632.441516551485,4632.441516551485,5.51380010867541,4.033266089083363,-2.3240925083925537,6.357358597475917,3.9977735638196057,3.9977735638196057,1.142221018234173,0.0,0.0,0.00022411047736948042,0.9984510657433577,0.00022445814828454084,199.23334614039408,0.0,0.0,0.0,0.0018558327461923295,7.549664243768585e-05,0.00014861383493179457,0.0005985622014905974,0.09878598174868156,0.07172052977352922,0.02706545197515234,0.09878594642270233,0.07172052977466986,0.027065451975582813,0.3753859864063925,0.3753859864063925,0.14166089151186706,0.0,3.979039320256561e-13,4.898924659679437,3.979039320256561e-13,3.979039320256561e-13,4.898606074056602,3.979039320256561e-13,24100.395125773077,20485.335856907113,0.85,1.0732733623250676,0.6686949421600629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709478039010123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.651475508079,1535.832734435145,0.3753859864063925,0.14166089151186706,6.112874298809886,3.9977735638196057
