time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1875.0,-30.3758758287178,4.034994409254647,34.96963413285047,23.862127947527938,4.755871462677682,-26.86275563811378,-40.3837833442725,1.242751272073899,-5.256474343808691,-5.256474343809106,39.93961633697131,42216.662066731005,25542.601579445927,25542.601579445927,67759.26364617693,77346.19641335345,77346.19641335345,25542.601579445927,102888.79799279937,102888.79799279937,102888.79799279937,126989.54559143346,91568.05533462527,56438.52098800376,39032.81594069057,24100.747598634083,0.0,63133.56353932465,20485.63545883897,1535.7939703775323,0.0,0.8858279937385376,2.912343217159046,0.0014959135982669303,351124.4868978689,1551931.306381019,4.419889139866304,1551931.306381019,4.419889139866304,0.85,0.09878251038373789,4.027634451161993,1.267497382205911,1.0,0.0,4.027634451161583,1.2859450100216006,1.2862332187753298,3.132042521082872,19324.70485547076,1970.5714852136828,4632.441516551485,4632.441516551485,5.513853005630717,4.034994409254647,-2.3241623767220476,6.359156785976695,3.99668144929126,3.99668144929126,1.1419089855117885,0.0,0.0,0.00022411047736948042,0.9984297033258264,0.00022446295079458836,199.23317795845725,0.0,0.0,0.0,0.0018558327461923295,7.549883858446653e-05,0.0001486116387850139,0.0005985533562141638,0.09878251038204944,0.07172029887649328,0.027062211505556155,0.09878253644913428,0.07172029887771919,0.02706221150601871,0.37538555701870857,0.37538555701870857,0.1416442248452004,0.0,3.979039320256561e-13,4.898622736926086,3.979039320256561e-13,3.979039320256561e-13,4.8982743609267345,3.979039320256561e-13,24100.747598634083,20485.63545883897,0.85,1.0732684779304598,0.6686880907717981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709395635493368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.643021765482,1535.7939703775323,0.37538555701870857,0.1416442248452004,6.112874298809886,3.99668144929126
1876.0,-30.375669526062406,4.036719947615482,34.96964699838434,23.86243863673883,4.756243321330615,-26.862532780427514,-40.38353530978782,1.243106575695715,-5.256056859039688,-5.256056859040087,39.939643002537565,42216.468591027515,25542.935396699937,25542.935396699937,67759.40398772745,77345.94885005413,77345.94885005413,25542.935396699937,102888.88424675407,102888.88424675407,102888.88424675407,126990.02015899753,91567.8747896185,56438.394530592,39032.75584336277,24101.13591224347,0.0,63133.89175560624,20485.965525406948,1535.756696658992,0.0,0.8858300383343933,2.9123027663486964,0.0014959135982669303,351130.21290287585,1551932.454668675,4.41982033342698,1551932.454668675,4.41982033342698,0.85,0.09877905213156112,4.027634451161993,1.2674964541336524,1.0,0.0,4.027634451162212,1.2859433448889548,1.286231553269491,3.1320465766785333,19324.66675289278,1970.5675998320303,4632.441516551485,4632.441516551485,5.5139250663902155,4.036719947615482,-2.3242545070808887,6.36097445469637,3.9955916026914027,3.9955916026914027,1.141597600768972,0.0,0.0,0.00022411047736948042,0.9984081990191516,0.00022446778541046567,199.23300865582308,0.0,0.0,0.0,0.0018558327461923295,7.550096473594574e-05,0.00014860951263353467,0.0005985447928532177,0.09877905213012063,0.07172007750136988,0.027058974628750745,0.09877899498952293,0.07172007750241578,0.02705897462914533,0.3753851278083542,0.3753851278083542,0.14162755817853373,0.0,3.979039320256561e-13,4.898354812775096,3.979039320256561e-13,3.979039320256561e-13,4.898078834841158,3.979039320256561e-13,24101.13591224347,20485.965525406948,0.85,1.0732651212129731,0.6686815499106108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709313329919891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.63459130498,1535.756696658992,0.3753851278083542,0.14162755817853373,6.112874298809886,3.9955916026914027
1877.0,-30.37546212802022,4.038443380167199,34.969659856477556,23.862779954820894,4.756654273093307,-26.862305027161934,-40.383278963249154,1.2434971722352077,-5.25561049763229,-5.255610497632696,39.93966851687693,42216.24523236991,25543.18809379392,25543.18809379392,67759.43332616382,77345.66685007111,77345.66685007111,25543.18809379392,102888.85494386504,102888.85494386504,102888.85494386504,126990.33424480999,91567.67519191532,56438.25357421484,39032.690686333866,24101.47930094495,0.0,63134.169987278816,20486.257405803208,1535.7174028542938,0.0,0.8858322352314151,2.91226777771236,0.0014959135982669303,351136.33504598716,1551933.553382152,4.4197464018609764,1551933.553382152,4.4197464018609764,0.85,0.0987755761016297,4.027634451161993,1.2674954073736444,1.0,0.0,4.027634451160996,1.2859415143608057,1.2862297223310801,3.132051035123461,19324.62462939579,1970.5633044307474,4632.441516551485,4632.441516551485,5.513979615830956,4.038443380167199,-2.32432627654621,6.362769656713409,3.994503797445679,3.994503797445679,1.141286799270194,0.0,0.0,0.00022411047736948042,0.9983865810365328,0.0002244726457929825,199.23283845454787,0.0,0.0,0.0,0.0018558327461923295,7.550316219652283e-05,0.0001486073151729576,0.0005985359422852924,0.09877557609995379,0.07171984331359844,0.027055732786355337,0.09877552589309038,0.0717198433148153,0.027055732786814394,0.3753847006011635,0.3753847006011635,0.14161089151186707,0.0,3.979039320256561e-13,4.898064707381309,3.979039320256561e-13,3.979039320256561e-13,4.897755033525698,3.979039320256561e-13,24101.47930094495,20486.257405803208,0.85,1.0732608560438344,0.6686750651964894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270923115751695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.626195040555,1535.7174028542938,0.3753847006011635,0.14161089151186707,6.112874298809886,3.994503797445679
1878.0,-30.375253605207174,4.040164575247376,34.969672961863594,23.863120714109414,4.757068488575906,-26.862075935352728,-40.383018635306485,1.2438908187214817,-5.255170428491624,-5.2551704284919545,39.93970143603757,42216.00994167205,25543.456590378784,25543.456590378784,67759.46653205084,77345.36945900177,77345.36945900177,25543.456590378784,102888.82604938056,102888.82604938056,102888.82604938056,126990.67339831364,91567.46106852483,56438.10155119523,39032.62168592178,24101.847348933075,0.0,63134.46903485486,20486.570246593114,1535.6797640966001,0.0,0.8858343728268885,2.912232379108085,0.0014959135982669303,351142.37096850836,1551934.9709672641,4.419674466190942,1551934.9709672641,4.419674466190942,0.85,0.09877211574116226,4.027634451161993,1.2674943578662354,1.0,0.0,4.027634451162484,1.2859396695443737,1.2862278771011837,3.1320555283818563,19324.579440368798,1970.5586964324004,4632.441516551485,4632.441516551485,5.5140375758902245,4.040164575247376,-2.324401627148323,6.364566202395698,3.9934182328448062,3.9934182328448062,1.140976637955659,0.0,0.0,0.00022411047736948042,0.9983648463232314,0.0002244775326323161,199.23266733052225,0.0,0.0,0.0,0.0018558327461923295,7.550539384711694e-05,0.00014860508352236348,0.0005985269540124766,0.09877211573957598,0.07171962049820205,0.027052495241373934,0.09877214277178713,0.07171962049935386,0.02705249524180841,0.3753842734722256,0.3753842734722256,0.1415942248452004,0.0,3.410605131648481e-13,4.8977435979039114,3.410605131648481e-13,3.410605131648481e-13,4.897297905631092,3.410605131648481e-13,24101.847348933075,20486.570246593114,0.85,1.0732562983089735,0.6686681710804555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709149086089477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.61782759713,1535.6797640966001,0.3753842734722256,0.1415942248452004,6.112874298809886,3.9934182328448062
1879.0,-30.375044368284264,4.0418831577488055,34.969686126648604,23.863440309092425,4.757450198014642,-26.861849451624952,-40.38276623524723,1.244255281355321,-5.254747704388592,-5.254747704388974,39.939729376926536,42215.81046919992,25543.7700998284,25543.7700998284,67759.58056902832,77345.11805550542,77345.11805550542,25543.7700998284,102888.88815533381,102888.88815533381,102888.88815533381,126991.11942440733,91567.27948376867,56437.971897463154,39032.563984783905,24102.231269073516,0.0,63134.79525385742,20486.896578712487,1535.6423479355876,0.0,0.885836439549643,2.9121930255667823,0.0014959135982669303,351148.1690657784,1551936.1741757512,4.419604915795636,1551936.1741757512,4.419604915795636,0.85,0.09876865665839663,4.027634451161993,1.2674934166064489,1.0,0.0,4.027634451161456,1.2859379615022046,1.2862261686762047,3.132059688522608,19324.54111836003,1970.5547886750348,4632.441516551485,4632.441516551485,5.514105252826565,4.0418831577488055,-2.324488281959608,6.366371439708414,3.992334865660938,3.992334865660938,1.1406671044745538,0.0,0.0,0.00022411047736948042,0.9983430376899184,0.0002244824363057143,199.23249562075858,0.0,0.0,0.0,0.0018558327461923295,7.550755759448632e-05,0.00014860291977499408,0.000598518239229028,0.09876865665691997,0.07171939849632722,0.027049258160592747,0.09876863197271595,0.07171939849739949,0.027049258160997142,0.37538384433157185,0.37538384433157185,0.14157755817853374,0.0,3.979039320256561e-13,4.897450765850806,3.979039320256561e-13,3.979039320256561e-13,4.897085115155164,3.979039320256561e-13,24102.231269073516,20486.896578712487,0.85,1.0732525590140143,0.6686615565862726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709067121904696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.609489599885,1535.6423479355876,0.37538384433157185,0.14157755817853374,6.112874298809886,3.992334865660938
1880.0,-30.37483402509243,4.043599755921137,34.969699446395126,23.863795142993354,4.757874831543486,-26.861617679396865,-40.382505523134,1.2446584858481442,-5.254298001087193,-5.254298001087613,39.93976022010458,42215.580919167274,25544.008219320265,25544.008219320265,67759.58913848754,77344.83553330711,77344.83553330711,25544.008219320265,102888.84375262738,102888.84375262738,102888.84375262738,126991.42853131179,91567.083710873,56437.82909673436,39032.50512682072,24102.584778684413,0.0,63135.08990550513,20487.19706188175,1535.6037163571402,0.0,0.8858386340604096,2.912158844437924,0.0014959135982669303,351154.3372930928,1551937.50236529,4.419531065253388,1551937.50236529,4.419531065253388,0.85,0.09876518708644194,4.027634451161993,1.2674923478672282,1.0,0.0,4.027634451160543,1.2859360719028718,1.2862242786533709,3.132064290880398,19324.499802058035,1970.5505755847344,4632.441516551485,4632.441516551485,5.514156655416542,4.043599755921137,-2.324555786737558,6.368155542658695,3.991253579007615,3.991253579007615,1.140358165430747,0.0,0.0,0.00022411047736948042,0.9983211142688121,0.00022448736600509835,199.2323230034364,0.0,0.0,0.0,0.0018558327461923295,7.550979265870995e-05,0.00014860068471077048,0.0005985092372073604,0.09876518708476327,0.07171916886282526,0.027046018221938018,0.0987652327182725,0.07171916886404421,0.027046018222397723,0.3753834150829696,0.3753834150829696,0.14156089151186707,0.0,3.979039320256561e-13,4.897137278416778,3.979039320256561e-13,3.979039320256561e-13,4.896740416587818,3.979039320256561e-13,24102.584778684413,20487.19706188175,0.85,1.0732476858733226,0.6686548000858433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708985282822431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.6011728594,1535.6037163571402,0.3753834150829696,0.14156089151186707,6.112874298809886,3.991253579007615
1881.0,-30.374622563704097,4.045313785005852,34.96971294358391,23.86412409776824,4.758263839170471,-26.86138846389926,-40.382252738904185,1.245029739365793,-5.253874677272904,-5.253874677273308,39.93979202800383,42215.388792039914,25544.316509834247,25544.316509834247,67759.70530187416,77344.59231484082,77344.59231484082,25544.316509834247,102888.90882467506,102888.90882467506,102888.90882467506,126991.88898480829,91566.91236482355,56437.708842023334,39032.44835866691,24102.980160133222,0.0,63135.42851880013,20487.533136113238,1535.5668961053036,0.0,0.8858406896985053,2.912119575222327,0.0014959135982669303,351160.14377139555,1551938.872099198,4.419461888332939,1551938.872099198,4.419461888332939,0.85,0.09876173368620027,4.027634451161993,1.2674914318835362,1.0,0.0,4.027634451161973,1.2859343320452272,1.2862225384057855,3.132068528535358,19324.463640846334,1970.5468881673492,4632.441516551485,4632.441516551485,5.514223205747049,4.045313785005852,-2.324640709027465,6.369954494033316,3.9901745580525163,3.9901745580525163,1.1400498737292903,0.0,0.0,0.00022411047736948042,0.9982990748249432,0.0002244923220115969,199.2321494687721,0.0,0.0,0.0,0.0018558327461923295,7.551195981622842e-05,0.000148598517553252,0.0005985005086890779,0.09876173368474064,0.07171895088351656,0.027042782801224085,0.09876176196143013,0.07171895088457651,0.02704278280162376,0.375382984299694,0.375382984299694,0.1415442248452004,0.0,3.979039320256561e-13,4.896859613693493,3.979039320256561e-13,3.979039320256561e-13,4.896555756670978,3.979039320256561e-13,24102.980160133222,20487.533136113238,0.85,1.0732437696482418,0.6686481708042774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270890353892256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.592885255734,1535.5668961053036,0.375382984299694,0.1415442248452004,6.112874298809886,3.9901745580525163
1882.0,-30.374409639080902,4.047025198017658,34.969726299014226,23.864429618138843,4.75863421617603,-26.861159794295688,-40.381996252667136,1.245384371390776,-5.253454486587373,-5.25345448658771,39.93981489332757,42215.18724732095,25544.630438583255,25544.630438583255,67759.81768590421,77344.32993885106,77344.32993885106,25544.630438583255,102888.96037743433,102888.96037743433,102888.96037743433,126992.30932935936,91566.71372786912,56437.57103633904,39032.38076836676,24103.34895192503,0.0,63135.72972029179,20487.846609136275,1535.5287372635323,0.0,0.8858427618179876,2.9120800661432327,0.0014959135982669303,351165.9073489868,1551939.8567422586,4.419392156995324,1551939.8567422586,4.419392156995324,0.85,0.09875826759786399,4.027634451161993,1.2674904263345526,1.0,0.0,4.027634451160709,1.285932670087621,1.286220876075698,3.13207257646511,19324.42172010767,1970.5426134416618,4632.441516551485,4632.441516551485,5.51429097319708,4.047025198017658,-2.324727295042035,6.371752493059693,3.9890976230862742,3.9890976230862742,1.1397421780246497,0.0,0.0,0.00022411047736948042,0.9982768834064997,0.00022449731241369668,199.23197473361736,0.0,0.0,0.0,0.0018558327461923295,7.55141587703941e-05,0.00014859631859908632,0.0005984916521055237,0.09875826759638302,0.07171872371974179,0.027039543876641235,0.09875819886215297,0.07171872372081727,0.027039543877046723,0.3753825542529326,0.3753825542529326,0.14152755817853374,0.0,3.410605131648481e-13,4.89658851540986,3.410605131648481e-13,3.410605131648481e-13,4.896304944067367,3.410605131648481e-13,24103.34895192503,20487.846609136275,0.85,1.0732404295649765,0.6686417886408464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708821918048328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.58462706471,1535.5287372635323,0.3753825542529326,0.14152755817853374,6.112874298809886,3.9890976230862742
1883.0,-30.3741957585309,4.0487348482797065,34.96973985808207,23.864797967858635,4.759072873985258,-26.86092343601912,-40.381727333273716,1.2458005514736739,-5.2529972532123,-5.2529972532126825,39.939847535610554,42214.93788679257,25544.84196855407,25544.84196855407,67759.77985534664,77344.0452452304,77344.0452452304,25544.84196855407,102888.88721378447,102888.88721378447,102888.88721378447,126992.58455799223,91566.52002887316,56437.41267043625,39032.34150937434,24103.697344207758,0.0,63136.0388535821,20488.142742576594,1535.4899155029048,0.0,0.8858449882892622,2.9120473254905734,0.0014959135982669303,351172.1791098163,1551941.2624086046,4.41931723162868,1551941.2624086046,4.41931723162868,0.85,0.0987547967462567,4.027634451161993,1.2674893713323399,1.0,0.0,4.0276344511629265,1.2859307196949248,1.2862189252458753,3.1320773269321323,19324.3808414856,1970.5384449822927,4632.441516551485,4632.441516551485,5.5143366359367105,4.0487348482797065,-2.3247877617682677,6.373522610047974,3.9880227556531787,3.9880227556531787,1.1394350730437652,0.0,0.0,0.00022411047736948042,0.9982545928951596,0.00022450232532315263,199.23179921429625,0.0,0.0,0.0,0.0018558327461923295,7.551646438232606e-05,0.00014859401298715437,0.0005984823659434755,0.09875479674452725,0.07171849312929501,0.027036303615232245,0.09875483991787086,0.07171849313055097,0.027036303615705734,0.3753821250086367,0.3753821250086367,0.14151089151186708,0.0,3.979039320256561e-13,4.896287316108044,3.979039320256561e-13,3.979039320256561e-13,4.895953928941765,3.979039320256561e-13,24103.697344207758,20488.142742576594,0.85,1.073234575461527,0.6686345651917226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708740422433995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.576405235872,1535.4899155029048,0.3753821250086367,0.14151089151186708,6.112874298809886,3.9880227556531787
1884.0,-30.37398095756327,4.0504416165822175,34.96975354555498,23.86510429149496,4.759438166244179,-26.86069358657811,-40.38147447919471,1.246150795259193,-5.252590004437593,-5.252590004437984,39.93987839382788,42214.758892605874,25545.18780369877,25545.18780369877,67759.94669630464,77343.80658829476,77343.80658829476,25545.18780369877,102888.99439199353,102888.99439199353,102888.99439199353,126993.10309063524,91566.34229136362,56437.29459567543,39032.27521743132,24104.108698641703,0.0,63136.38391607303,20488.49239384545,1535.4539224539374,0.0,0.8858469648283713,2.9120054849349697,0.0014959135982669303,351177.7653178733,1551942.5912490685,4.419250717209579,1551942.5912490685,4.419250717209579,0.8500000000000001,0.09875135092286941,4.027634451161993,1.2674884366663175,1.0,0.0,4.027634451162031,1.2859290783116843,1.2862172834947647,3.132081324772541,19324.34333140743,1970.5346200188067,4632.441516551485,4632.441516551485,5.51441129098491,4.0504416165822175,-2.324881872768665,6.375323489350882,3.9869502088122593,3.9869502088122593,1.139128631089217,0.0,0.0,0.00022411047736948042,0.9982322069987185,0.00022450735990906385,199.23162293995324,0.0,0.0,0.0,0.0018558327461923295,7.551863231577349e-05,0.00014859184505370692,0.0005984736343000348,0.09875135092152379,0.07171828063520679,0.027033070286317,0.09875132648251438,0.07171828063618406,0.027033070286685355,0.3753816943994527,0.3753816943994527,0.1414942248452004,0.0,3.979039320256561e-13,4.896028170568968,3.979039320256561e-13,3.979039320256561e-13,4.895767727408497,3.979039320256561e-13,24104.108698641703,20488.49239384545,0.85,1.0732313524065253,0.668628075829015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270865901144257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56820965492,1535.4539224539374,0.3753816943994527,0.1414942248452004,6.112874298809886,3.9869502088122593
1885.0,-30.373765418464263,4.052146295015599,34.96976721120726,23.86544613344597,4.7598449631200594,-26.86045892170868,-40.38121331306172,1.2465384663644519,-5.252148798363351,-5.252148798363738,39.9399051331895,42214.548617741704,25545.438587994162,25545.438587994162,67759.98720573587,77343.5434980815,77343.5434980815,25545.438587994162,102888.98208607567,102888.98208607567,102888.98208607567,126993.44500898068,91566.15662634415,56437.161746004356,39032.21653371088,24104.462922905008,0.0,63136.67945661589,20488.793484469257,1535.415075959015,0.0,0.8858491305249323,2.9119696005905404,0.0014959135982669303,351183.8173949776,1551943.7427208715,4.419177837500967,1551943.7427208715,4.419177837500967,0.85,0.09874787946973637,4.027634451161993,1.2674874371616172,1.0,0.0,4.027634451160686,1.2859272615338568,1.286215466309757,3.132085749825244,19324.304148291765,1970.530624452975,4632.441516551485,4632.441516551485,5.514465427511945,4.052146295015599,-2.324952146669522,6.377098441685121,3.9858796419973164,3.9858796419973164,1.138822754856376,0.0,0.0,0.00022411047736948042,0.9982097447207369,0.00022451241190014475,199.23144606018337,0.0,0.0,0.0,0.0018558327461923295,7.552087157595523e-05,0.00014858960579352518,0.0005984646153785817,0.09874787946811012,0.07171804958391069,0.02702982988419942,0.09874785264945692,0.0717180495850918,0.027029829884644578,0.37538126504882013,0.37538126504882013,0.14147755817853375,0.0,3.979039320256561e-13,4.895761032038081,3.979039320256561e-13,3.979039320256561e-13,4.895533323980999,3.979039320256561e-13,24104.462922905008,20488.793484469257,0.85,1.0732269702637256,0.6686216155341089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708577738366338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.560039642356,1535.415075959015,0.37538126504882013,0.14147755817853375,6.112874298809886,3.9858796419973164
1886.0,-30.37354874956469,4.0538487613616345,34.96978113544135,23.865797649510228,4.760256686316627,-26.860222747691054,-40.38094816552473,1.2469306844429955,-5.2517134509379275,-5.251713450938319,39.93993999628867,42214.32632751969,25545.70403847573,25545.70403847573,67760.03036599542,77343.29979775175,77343.29979775175,25545.70403847573,102889.00383622748,102889.00383622748,102889.00383622748,126993.85502913907,91565.99188688726,56437.01841665519,39032.1927447023,24104.85119291159,0.0,63137.04393761388,20489.12351397485,1535.377980048077,0.0,0.8858512365326087,2.911932583697634,0.0014959135982669303,351189.7891885348,1551945.2440245384,4.419106966664635,1551945.2440245384,4.419106966664635,0.85,0.09874442466357852,4.027634451161993,1.2674864112818613,1.0,0.0,4.027634451161561,1.2859254234523652,1.2862136278163105,3.13209022677915,19324.269381348524,1970.527079211405,4632.441516551485,4632.441516551485,5.514522730012282,4.0538487613616345,-2.3250257041564493,6.378874465518084,3.984811289352357,3.984811289352357,1.1385175112435306,0.0,0.0,0.00022411047736948042,0.9981871652507355,0.00022451749047803666,199.23126825357176,0.0,0.0,0.0,0.0018558327461923295,7.552314503583064e-05,0.0001485873323336498,0.0005984554587132642,0.09874442466203454,0.0717178306322759,0.027026594029758634,0.09874444638634167,0.07171783063339732,0.027026594030181202,0.37538083604735695,0.37538083604735695,0.14146089151186708,0.0,3.979039320256561e-13,4.89551327626134,3.979039320256561e-13,3.979039320256561e-13,4.895351924699469,3.979039320256561e-13,24104.85119291159,20489.12351397485,0.85,1.0732214582765316,0.6686142349209749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708496565484428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.551891577054,1535.377980048077,0.37538083604735695,0.14146089151186708,6.112874298809886,3.984811289352357
1887.0,-30.37333110983838,4.055548701213583,34.96979517729609,23.866116546001308,4.760642061875841,-26.85998833476972,-40.380687069240935,1.2472992868071893,-5.251292721122127,-5.251292721122451,39.93997127071475,42214.12470842834,25546.007217766095,25546.007217766095,67760.13192619443,77343.03059563448,77343.03059563448,25546.007217766095,102889.03781340057,102889.03781340057,102889.03781340057,126994.27773958692,91565.79058623672,56436.88469903046,39032.1176524514,24105.239926186354,0.0,63137.357578637755,20489.4539372584,1535.34117268401,0.0,0.8858532806045799,2.9118937709982666,0.0014959135982669303,351195.56054362044,1551946.5907907241,4.419038180290333,1551946.5907907241,4.419038180290333,0.85,0.09874097249464071,4.027634451161993,1.2674854496913035,1.0,0.0,4.027634451162643,1.2859236960477862,1.286211900024582,3.1320944341726493,19324.226898458124,1970.5227471621936,4632.441516551485,4632.441516551485,5.514588176988631,4.055548701213583,-2.3251086825473775,6.38065738376096,3.9837451105251036,3.9837451105251036,1.1382128887214582,0.0,0.0,0.00022411047736948042,0.9981644851636584,0.00022452259191803984,199.2310896505829,0.0,0.0,0.0,0.0018558327461923295,7.552538382080029e-05,0.00014858509354868013,0.0005984464417057917,0.0987409724931996,0.07171761365415169,0.027023358839047915,0.09874099092503219,0.07171761365519841,0.027023358839442308,0.37538040832302394,0.37538040832302394,0.14144422484520042,0.0,3.410605131648481e-13,4.895254277886522,3.410605131648481e-13,3.410605131648481e-13,4.895020089820832,3.410605131648481e-13,24105.239926186354,20489.4539372584,0.85,1.0732177355030894,0.6686077201734414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708415498613992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.543773330059,1535.34117268401,0.37538040832302394,0.14144422484520042,6.112874298809886,3.9837451105251036
1888.0,-30.373112124101766,4.0572464448328605,34.96980931118491,23.86645342865961,4.761046128421497,-26.859750841114845,-40.38042174708096,1.2476848454343683,-5.250858201055564,-5.2508582010559595,39.94000203512245,42213.91099490855,25546.270765686786,25546.270765686786,67760.18176059533,77342.75877701682,77342.75877701682,25546.270765686786,102889.0295427036,102889.0295427036,102889.0295427036,126994.63973768378,91565.59369161549,56436.74590950653,39032.05309123218,24105.61019498018,0.0,63137.66328621236,20489.768665733154,1535.303397053462,0.0,0.8858553972337919,2.9118572599353394,0.0014959135982669303,351201.52114441723,1551947.9155949226,4.418966952471563,1551947.9155949226,4.418966952471563,0.85,0.09873751175761145,4.027634451161993,1.2674844375485557,1.0,0.0,4.027634451161183,1.285921889184965,1.286210092756803,3.1320988351125765,19324.18534542493,1970.5185099320288,4632.441516551485,4632.441516551485,5.514645068785267,4.0572464448328605,-2.325181584593545,6.382428029426405,3.9826810069827108,3.9826810069827108,1.1379088591379174,0.0,0.0,0.00022411047736948042,0.9981416653707537,0.00022452772501610374,199.23090994333273,0.0,0.0,0.0,0.0018558327461923295,7.552765890364695e-05,0.0001485828184658335,0.0005984372785037393,0.0987375117560573,0.07171739045297233,0.027020121303084968,0.0987375593722216,0.0717173904541012,0.02702012130351025,0.37537998077317364,0.37537998077317364,0.14142755817853372,0.0,3.979039320256561e-13,4.894978407182634,3.979039320256561e-13,3.979039320256561e-13,4.8947030017099,3.979039320256561e-13,24105.61019498018,20489.768665733154,0.85,1.0732133283651695,0.6686010979460334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708334552723362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.535681754258,1535.303397053462,0.37537998077317364,0.14142755817853372,6.112874298809886,3.9826810069827108
1889.0,-30.37289212442586,4.058941739693676,34.969823551322676,23.866782278660708,4.761434669784774,-26.85951398766501,-40.3801603015512,1.2480565330240923,-5.2504355142347094,-5.250435514235101,39.94003339764113,42213.71744642404,25546.56461670215,25546.56461670215,67760.28206312619,77342.51713598841,77342.51713598841,25546.56461670215,102889.08175269056,102889.08175269056,102889.08175269056,126995.08416904857,91565.42027825274,56436.62058868908,39031.99965507074,24106.002416358006,0.0,63138.00207142874,20490.102053904306,1535.2664588549376,0.0,0.885857450955082,2.911818202248708,0.0014959135982669303,351207.31949690805,1551949.2661563847,4.418897841820315,1551949.2661563847,4.418897841820315,0.8500000000000001,0.09873405847835393,4.027634451161993,1.267483473210596,1.0,0.0,4.027634451161449,1.2859201473314925,1.2862083505129425,3.1321030777222316,19324.148747923315,1970.5147780254538,4632.441516551485,4632.441516551485,5.51470850207726,4.058941739693676,-2.32526197416123,6.384203713854906,3.9816190741432154,3.9816190741432154,1.1376054497552044,0.0,0.0,0.00022411047736948042,0.9981187404851377,0.00022453288199012378,199.23072940433545,0.0,0.0,0.0,0.0018558327461923295,7.552990080717197e-05,0.00014858057656230847,0.0005984282489358658,0.09873405847689562,0.07171717260474442,0.0270168858721512,0.09873408835619203,0.0717171726058037,0.027016885872550238,0.37537955216665597,0.37537955216665597,0.14141089151186706,0.0,3.979039320256561e-13,4.894726746152287,3.979039320256561e-13,3.979039320256561e-13,4.8945256195345905,3.979039320256561e-13,24106.002416358006,20490.102053904306,0.85,1.0732091583523375,0.6685944448902134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708253712083664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.527624398186,1535.2664588549376,0.37537955216665597,0.14141089151186706,6.112874298809886,3.9816190741432154
1890.0,-30.37267141640461,4.06063476458797,34.96983787526055,23.867120139207714,4.761832653189353,-26.859275552282053,-40.37989483969284,1.2484367890670043,-5.250005706553964,-5.250005706554436,39.94006431878245,42213.51013221011,25546.837012684693,25546.837012684693,67760.3471448948,77342.27373133763,77342.27373133763,25546.837012684693,102889.11074402233,102889.11074402233,102889.11074402233,126995.49506512107,91565.24863773849,56436.485038611914,39031.95955458508,24106.38432109874,0.0,63138.34387568382,20490.42667293393,1535.228985991643,0.0,0.8858595427738127,2.9117803608771573,0.0014959135982669303,351213.2156093083,1551950.5977117226,4.418827449358061,1551950.5977117226,4.418827449358061,0.85,0.09873060055545814,4.027634451161993,1.2674824588699267,1.0,0.0,4.027634451162343,1.2859183653282409,1.2862065681103043,3.1321074181360706,19324.11252456718,1970.5110842710997,4632.441516551485,4632.441516551485,5.514767303895171,4.06063476458797,-2.325336863633967,6.385971628221937,3.980559232167616,3.980559232167616,1.137302637762176,0.0,0.0,0.00022411047736948042,0.9980957423576251,0.00022453805567800928,199.23054828437537,0.0,0.0,0.0,0.0018558327461923295,7.553217721379512e-05,0.0001485783001556853,0.0005984190804021255,0.09873060055394126,0.0717169513975984,0.027013649156342856,0.09873062849043564,0.07171695139870025,0.02701364915675789,0.37537912399961076,0.37537912399961076,0.1413942248452004,0.0,4.547473508864641e-13,4.894488404562765,4.547473508864641e-13,4.547473508864641e-13,4.894354117247019,4.547473508864641e-13,24106.38432109874,20490.42667293393,0.85,1.073204379232871,0.6685875419115579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708172988716488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.519594654224,1535.228985991643,0.37537912399961076,0.1413942248452004,6.112874298809886,3.980559232167616
1891.0,-30.372449511086643,4.062325064585917,34.96985210544869,23.867421852797293,4.76219320662501,-26.859039782478753,-40.37963730571789,1.2487834780171423,-5.249596890582154,-5.249596890582569,39.94009023597453,42213.340627362115,25547.164000246452,25547.164000246452,67760.50462760856,77342.03550721191,77342.03550721191,25547.164000246452,102889.19950745837,102889.19950745837,102889.19950745837,126995.97670683223,91565.06654000375,56436.37166015397,39031.88319983309,24106.777199373857,0.0,63138.66039920695,20490.76061946778,1535.1919792507572,0.0,0.8858615451262567,2.9117389561610643,0.0014959135982669303,351218.8238290269,1551951.713782946,4.418760067764578,1551951.713782946,4.418760067764578,0.85,0.09872714649946884,4.027634451161993,1.2674815813498577,1.0,0.0,4.027634451162413,1.2859167406355858,1.2862049430535196,3.132111375399987,19324.074094298394,1970.5071654742849,4632.441516551485,4632.441516551485,5.514837890336596,4.062325064585917,-2.325425633432541,6.387750698018458,3.979501530910218,3.979501530910218,1.1370004374029195,0.0,0.0,0.00022411047736948042,0.9980726200461032,0.0002245432575428512,199.23036618220786,0.0,0.0,0.0,0.0018558327461923295,7.553438569731451e-05,0.0001485760916721659,0.0005984101854378179,0.09872714649809473,0.07171673304250965,0.02701041345558508,0.09872706785432217,0.0717167330435078,0.027010413455961044,0.3753786968244156,0.3753786968244156,0.14137755817853373,0.0,3.979039320256561e-13,4.894273795372385,3.979039320256561e-13,3.979039320256561e-13,4.894194426055719,3.979039320256561e-13,24106.777199373857,20490.76061946778,0.85,1.0732014933351304,0.668581505538124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270809237410562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.511586434102,1535.1919792507572,0.3753786968244156,0.14137755817853373,6.112874298809886,3.979501530910218
1892.0,-30.372226491592397,4.064013450183634,34.969866406435024,23.867777559813135,4.762610870491954,-26.858797298614896,-40.37936747828496,1.2491816775144602,-5.249153058198431,-5.249153058198833,39.940120758518404,42213.124538922864,25547.39372827388,25547.39372827388,67760.51826719675,77341.78477521114,77341.78477521114,25547.39372827388,102889.17850348502,102889.17850348502,102889.17850348502,126996.31789851852,91564.89460391752,56436.23436762936,39031.84470698684,24107.13939503351,0.0,63138.98410202035,20491.068485778484,1535.1535554341,0.0,0.885863710259428,2.9117036334135684,0.0014959135982669303,351224.9124905101,1551953.0281750646,4.418687208633008,1551953.0281750646,4.418687208633008,0.85,0.09872368062074996,4.027634451161993,1.2674805472278972,1.0,0.0,4.0276344511615605,1.285914874553491,1.2862030765531944,3.132115920628503,19324.037808564153,1970.5034653591342,4632.441516551485,4632.441516551485,5.514887481470474,4.064013450183634,-2.3254897270127413,6.389503177196374,3.9784458293505782,3.9784458293505782,1.1366988083858796,0.0,0.0,0.00022411047736948042,0.9980493822206411,0.0002245484856378938,199.23018316604924,0.0,0.0,0.0,0.0018558327461923295,7.553669966747617e-05,0.00014857377770200424,0.0005984008656118758,0.09872368061911681,0.07171650619834366,0.027007174420773147,0.0987236404935806,0.07171650619953004,0.02700717442121991,0.37537827172357163,0.37537827172357163,0.14136089151186707,0.0,3.979039320256561e-13,4.8940516141763055,3.979039320256561e-13,3.979039320256561e-13,4.894008677890895,3.979039320256561e-13,24107.13939503351,20491.068485778484,0.85,1.0731962072387622,0.6685746554096379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270801188990987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.50360955676,1535.1535554341,0.37537827172357163,0.14136089151186707,6.112874298809886,3.9784458293505782
1893.0,-30.372002466024966,4.065699434307547,34.96988097541398,23.868110391218238,4.763007106558876,-26.858556052364595,-40.37909779055042,1.249560692898689,-5.248731185483734,-5.248731185484078,39.94015716639293,42212.91327426833,25547.68190513042,25547.68190513042,67760.59517939875,77341.52803997319,77341.52803997319,25547.68190513042,102889.2099451036,102889.2099451036,102889.2099451036,126996.75209367656,91564.70758167164,56436.092815967575,39031.79418411563,24107.542148572957,0.0,63139.33633268859,20491.410826287014,1535.1175088488872,0.0,0.8858657412878491,2.9116651342983566,0.0014959135982669303,351230.69997770665,1551954.596008242,4.418618862493364,1551954.596008242,4.418618862493364,0.8500000000000001,0.09872023694622982,4.027634451161993,1.2674795526685192,1.0,0.0,4.027634451162208,1.2859130983789264,1.2862012999805499,3.1321202468809055,19323.99833901672,1970.4994405853909,4632.441516551485,4632.441516551485,5.514949689888111,4.065699434307547,-2.3255681756310174,6.391267609938565,3.977392367446866,3.977392367446866,1.136397819270533,0.0,0.0,0.00022411047736948042,0.9980260401535112,0.00022455373743054732,199.22999932461678,0.0,0.0,0.0,0.0018558327461923295,7.553901250511253e-05,0.00014857146486436788,0.0005983915503473316,0.09872023694480778,0.07171629553091656,0.027003941413891223,0.09872024341034404,0.0717162955319496,0.02700394141428022,0.3753778476797675,0.3753778476797675,0.1413442248452004,0.0,3.410605131648481e-13,4.893823913773076,3.410605131648481e-13,3.410605131648481e-13,4.893717045107621,3.410605131648481e-13,24107.542148572957,20491.410826287014,0.85,1.0731914384142431,0.6685675796755849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270793149753441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.495662396923,1535.1175088488872,0.3753778476797675,0.1413442248452004,6.112874298809886,3.977392367446866
1894.0,-30.37177777233649,4.067383033118064,34.96989564244932,23.86843910152095,4.763396126033331,-26.8583149263789,-40.378831944521494,1.2499332800757486,-5.248309406070462,-5.24830940607085,39.94018916045421,42212.72045900396,25547.96814273782,25547.96814273782,67760.68860174179,77341.28382079212,77341.28382079212,25547.96814273782,102889.25196352994,102889.25196352994,102889.25196352994,126997.18670441725,91564.52988393097,56435.966522142815,39031.73706865351,24107.934740887315,0.0,63139.67180954082,20491.744529754218,1535.0806932041328,0.0,0.8858677878863771,2.9116262524238987,0.0014959135982669303,351236.48625977396,1551955.9737702634,4.418549992617906,1551955.9737702634,4.418549992617906,0.85,0.09871678619616271,4.027634451161993,1.267478615255095,1.0,0.0,4.027634451162638,1.2859113523335626,1.2861995535438586,3.1321244997588553,19323.960837331455,1970.4956164777427,4632.441516551485,4632.441516551485,5.515011479682193,4.067383033118064,-2.3256460997224675,6.393029132840532,3.9763409950745525,3.9763409950745525,1.136097427164158,0.0,0.0,0.00022411047736948042,0.9980026290637743,0.00022455900499953425,199.229814935247,0.0,0.0,0.0,0.0018558327461923295,7.554129246042815e-05,0.00014856918490905227,0.0005983823675207554,0.09871678619471062,0.07171607973371678,0.027000706460993836,0.09871678567355496,0.0717160797347717,0.027000706461391005,0.3753774239986425,0.3753774239986425,0.14132755817853374,0.0,3.979039320256561e-13,4.893601428422244,3.979039320256561e-13,3.979039320256561e-13,4.893515234003871,3.979039320256561e-13,24107.934740887315,20491.744529754218,0.85,1.0731872158939968,0.6685609736195262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707851220168627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.487742826072,1535.0806932041328,0.3753774239986425,0.14132755817853374,6.112874298809886,3.9763409950745525
1895.0,-30.37155182165112,4.069064323350254,34.96991039555223,23.86876718318092,4.763788806801314,-26.8580723029137,-40.37856588894499,1.2503092880638917,-5.247884987596649,-5.247884987596967,39.94022100143644,42212.53182249816,25548.2451721371,25548.2451721371,67760.77699463526,77341.0223361201,77341.0223361201,25548.2451721371,102889.26750825721,102889.26750825721,102889.26750825721,126997.5870571206,91564.33589422354,56435.84538060149,39031.65612624672,24108.3195488634,0.0,63139.97567511012,20492.07161653389,1535.0436753444517,0.0,0.8858698485440162,2.911588238511999,0.0014959135982669303,351242.30882195785,1551957.344941149,4.418480649857659,1551957.344941149,4.418480649857659,0.85,0.09871333380371355,4.027634451161993,1.267477669049986,1.0,0.0,4.027634451162305,1.2859095902621505,1.2861977910775273,3.132128791683484,19323.919897357056,1970.4914417621774,4632.441516551485,4632.441516551485,5.5150712817106236,4.069064323350254,-2.3257215966242972,6.394785919974551,3.975291713106238,3.975291713106238,1.135797632316068,0.0,0.0,0.00022411047736948042,0.9979790876034198,0.00022456430215152782,199.22962951469762,0.0,0.0,0.0,0.0018558327461923295,7.554357427657325e-05,0.00014856690309290716,0.0005983731771994382,0.09871333380224633,0.07171586275847007,0.02699747104377626,0.09871334597291145,0.07171586275953602,0.02699747104417754,0.3753770007722404,0.3753770007722404,0.14131089151186707,0.0,3.410605131648481e-13,4.893364341318147,3.410605131648481e-13,3.410605131648481e-13,4.8932247607743875,3.410605131648481e-13,24108.3195488634,20492.07161653389,0.85,1.0731834510564544,0.6685547685305556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270777105704019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.479844107429,1535.0436753444517,0.3753770007722404,0.14131089151186707,6.112874298809886,3.975291713106238
1896.0,-30.37132520638942,4.070743338130686,34.969925288117594,23.869099874887638,4.764185471358397,-26.857828682961596,-40.37829585196448,1.2506889479306136,-5.247459779611461,-5.24745977961185,39.94025456980454,42212.32959851071,25548.518226348107,25548.518226348107,67760.84782485882,77340.76340585043,77340.76340585043,25548.518226348107,102889.28163219854,102889.28163219854,102889.28163219854,126997.99023274556,91564.14580256303,56435.71199522331,39031.59311926635,24108.708600547023,0.0,63140.301719813375,20492.402310464968,1535.0068911989044,0.0,0.8858719069235952,2.911550376752689,0.0014959135982669303,351248.1422913595,1551958.7904995894,4.418411383973224,1551958.7904995894,4.418411383973224,0.85,0.09870988366697007,4.027634451161993,1.2674766640504824,1.0,0.0,4.027634451163289,1.2859078110819833,1.2861960114986064,3.1321331252923,19323.879780034247,1970.4873509337285,4632.441516551485,4632.441516551485,5.515130225619582,4.070743338130686,-2.325795906010367,6.396539244141053,3.974244540714812,3.974244540714812,1.135498440204232,0.0,0.0,0.00022411047736948042,0.9979554775034473,0.00022456961499938886,199.22944354912767,0.0,0.0,0.0,0.0018558327461923295,7.55458903042542e-05,0.00014856458706522622,0.0005983638490865606,0.09870988366550375,0.07171564737834882,0.02699423628715493,0.09870992625111588,0.07171564737941413,0.02699423628755594,0.37537657687545334,0.37537657687545334,0.1412942248452004,0.0,3.979039320256561e-13,4.89311777804852,3.979039320256561e-13,3.979039320256561e-13,4.892941788987798,3.979039320256561e-13,24108.708600547023,20492.402310464968,0.85,1.0731790311289489,0.6685481134668781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707691004492614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.471978060414,1535.0068911989044,0.37537657687545334,0.1412942248452004,6.112874298809886,3.974244540714812
1897.0,-30.37109761172661,4.0724199405985875,34.969940277235914,23.8694290741347,4.764571105011386,-26.85758528466696,-40.378025884833164,1.2510587779515554,-5.247041348841151,-5.247041348841571,39.9402871672559,42212.131473412875,25548.80770385176,25548.80770385176,67760.93917726463,77340.5348628824,77340.5348628824,25548.80770385176,102889.34256673415,102889.34256673415,102889.34256673415,126998.45186199096,91563.9812360641,56435.57784659377,39031.55932163369,24109.109295256807,0.0,63140.6686168905,20492.742900968286,1534.970354552601,0.0,0.8858739340507843,2.9115107305799195,0.0014959135982669303,351253.8828577371,1551960.194248306,4.418343169965391,1551960.194248306,4.418343169965391,0.85,0.09870643553327871,4.027634451161993,1.2674756832281129,1.0,0.0,4.027634451161462,1.2859060779716418,1.2861942779998365,3.132137346698827,19323.845049592397,1970.4838094142647,4632.441516551485,4632.441516551485,5.5151927148064654,4.0724199405985875,-2.325874257790443,6.3982941983890305,3.973199484045826,3.973199484045826,1.1351998525845217,0.0,0.0,0.00022411047736948042,0.9979317659701291,0.00022457495092524058,199.22925678018862,0.0,0.0,0.0,0.0018558327461923295,7.554820579848603e-05,0.0001485622715709944,0.000598354523122221,0.09870643553185904,0.07171543337868774,0.02699100215317129,0.09870645851169153,0.07171543337971918,0.02699100215355952,0.3753761517094129,0.3753761517094129,0.14127755817853374,0.0,3.979039320256561e-13,4.8928982661434475,3.979039320256561e-13,3.979039320256561e-13,4.892817559719504,3.979039320256561e-13,24109.109295256807,20492.742900968286,0.85,1.073174241920178,0.6685410908385737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707611060945887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.46413285877,1534.970354552601,0.3753761517094129,0.14127755817853374,6.112874298809886,3.973199484045826
1898.0,-30.370868793618012,4.074094029325803,34.96995521775441,23.86974465278911,4.764942868565611,-26.8573421722384,-40.37775975940747,1.2514162471858343,-5.246628293930883,-5.246628293931239,39.94031572990377,42211.954146370445,25549.10935273416,25549.10935273416,67761.06349910461,77340.3074279668,77340.3074279668,25549.10935273416,102889.41678070097,102889.41678070097,102889.41678070097,126998.92143590876,91563.81166760052,56435.45838600359,39031.5036462188,24109.504655207802,0.0,63141.0083014266,20493.07895692663,1534.9334623665006,0.0,0.8858759482761409,2.9114701399165965,0.0014959135982669303,351259.5497434502,1551961.42424649,4.418275390320342,1551961.42424649,4.418275390320342,0.85,0.09870298394142149,4.027634451161993,1.2674747666949409,1.0,0.0,4.027634451161937,1.2859044027912898,1.2861926024440395,3.1321414270137646,19323.809263525964,1970.4801602510506,4632.441516551485,4632.441516551485,5.515257831415346,4.074094029325803,-2.325955759403094,6.4000497887288965,3.972156498020527,3.972156498020527,1.1349018565772935,0.0,0.0,0.00022411047736948042,0.9979079275869213,0.00022458031565237728,199.22906900761734,0.0,0.0,0.0,0.0018558327461923295,7.555048840683057e-05,0.00014855998896264985,0.0005983453296102139,0.09870298394002387,0.07171521688200351,0.026987767058020366,0.09870293449951643,0.07171521688301898,0.026987767058402515,0.37537572700471034,0.37537572700471034,0.14126089151186708,0.0,3.410605131648481e-13,4.89270295671588,3.410605131648481e-13,3.410605131648481e-13,4.892708808412067,3.410605131648481e-13,24109.504655207802,20493.07895692663,0.85,1.073170437437782,0.6685346858076182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707531232913611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.456314831634,1534.9334623665006,0.37537572700471034,0.14126089151186708,6.112874298809886,3.972156498020527
1899.0,-30.370639265811015,4.075766089971859,34.96997028156012,23.870091104786866,4.765352064224003,-26.857094677813762,-40.377485391776986,1.251807476226735,-5.246194460947777,-5.2461944609481606,39.94034920197046,42211.745686455084,25549.352722473257,25549.352722473257,67761.09840892834,77340.05337571216,77340.05337571216,25549.352722473257,102889.40609818541,102889.40609818541,102889.40609818541,126999.28960182406,91563.63034804072,56435.32265878378,39031.45298806327,24109.883503638644,0.0,63141.33649170191,20493.400978092846,1534.8960979905733,0.0,0.8858780511379927,2.9114336821875293,0.0014959135982669303,351265.5017701402,1551962.8656607524,4.418204628236792,1551962.8656607524,4.418204628236792,0.85,0.09869952897937603,4.027634451161993,1.2674737567501144,1.0,0.0,4.027634451162801,1.2859025694099764,1.2861907686518248,3.132145892678349,19323.770997484775,1970.47625820079,4632.441516551485,4632.441516551485,5.515310367370356,4.075766089971859,-2.3260223262751922,6.401788416247051,3.9711155480209013,3.9711155480209013,1.134604442291686,0.0,0.0,0.00022411047736948042,0.9978840158840488,0.00022458569713729274,199.22888065300944,0.0,0.0,0.0,0.0018558327461923295,7.555284177689226e-05,0.00014855763559258817,0.0005983358510958772,0.09869952897784035,0.0717149980161036,0.026984530961736742,0.09869953015749981,0.07171499801721944,0.02698453096215659,0.3753753039910204,0.3753753039910204,0.14124422484520038,0.0,3.979039320256561e-13,4.8924907475718555,3.979039320256561e-13,3.979039320256561e-13,4.892468585616086,3.979039320256561e-13,24109.883503638644,20493.400978092846,0.85,1.0731654122942673,0.6685279094781686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270745152522216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.448528900684,1534.8960979905733,0.3753753039910204,0.14124422484520038,6.112874298809886,3.9711155480209013
