time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1900.0,-30.37040849237455,4.07743564797825,34.969985508816784,23.87041038544851,4.765733233810805,-26.856848865080895,-40.37721884725613,1.2521736065173195,-5.24578220256376,-5.245782202564183,39.940384090463105,42211.57463423783,25549.65303923309,25549.65303923309,67761.22767347092,77339.80296629317,77339.80296629317,25549.65303923309,102889.45600552626,102889.45600552626,102889.45600552626,126999.74792930805,91563.44082089682,56435.21248884219,39031.36481339404,24110.2919237818,0.0,63141.656737175836,20493.74813521453,1534.860321831181,0.0,0.8858800381671382,2.911393764652379,0.0014959135982669303,351271.1578747396,1551964.368071927,4.418137764175175,1551964.368071927,4.418137764175175,0.85,0.09869608854138626,4.027634451161993,1.2674728352716196,1.0,0.0,4.027634451162647,1.285900853651405,1.2861890525087138,3.132150071854486,19323.730999298674,1970.472179520904,4632.441516551485,4632.441516551485,5.51537519641542,4.07743564797825,-2.326103066662007,6.403538714640257,3.9700767763646714,3.9700767763646714,1.134307650389906,0.0,0.0,0.00022411047736948042,0.9978599750372645,0.0002245911079468952,199.22869127657486,0.0,0.0,0.0,0.0018558327461923295,7.55551281096615e-05,0.0001485553492598189,0.0005983266425832489,0.09869608854002594,0.07171478970542083,0.026981298834605108,0.09869609779336806,0.07171478970640927,0.026981298834976988,0.3753748811746849,0.3753748811746849,0.14122755817853372,0.0,3.979039320256561e-13,4.892275331129667,3.979039320256561e-13,3.979039320256561e-13,4.892199221559167,3.979039320256561e-13,24110.2919237818,20493.74813521453,0.85,1.0731620165673483,0.6685218097767298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707371914745325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.440764814632,1534.860321831181,0.3753748811746849,0.14122755817853372,6.112874298809886,3.9700767763646714
1901.0,-30.370176793887378,4.079102809798736,34.970000730571094,23.87072998043152,4.766112561993303,-26.856602403824617,-40.37694839118046,1.2525381719305444,-5.245366133429286,-5.245366133429681,39.940414384697455,42211.39126024663,25549.940581541734,25549.940581541734,67761.33184178837,77339.5611292048,77339.5611292048,25549.940581541734,102889.50171074652,102889.50171074652,102889.50171074652,127000.18607915784,91563.25874664322,56435.088877685164,39031.29985439783,24110.68436841131,0.0,63141.984222809144,20494.08171314961,1534.8235093332776,0.0,0.8858820614440177,2.911354178827038,0.0014959135982669303,351276.866334576,1551965.672640392,4.4180696805755835,1551965.672640392,4.4180696805755835,0.85,0.09869263843006146,4.027634451161993,1.267471892363392,1.0,0.0,4.0276344511614255,1.2858991452307058,1.28618734370512,3.1321542331684085,19323.69257398539,1970.4682612294098,4632.441516551485,4632.441516551485,5.515437267853907,4.079102809798736,-2.326180637941206,6.405283447739942,3.9690400365132192,3.9690400365132192,1.134011439003777,0.0,0.0,0.00022411047736948042,0.9978358384516877,0.00022459654056645832,199.2285011413908,0.0,0.0,0.0,0.0018558327461923295,7.555744805987017e-05,0.00014855302930961024,0.0005983172986718635,0.09869263842865018,0.07171457434803187,0.02697806408061831,0.09869261411995307,0.07171457434905736,0.026978064081004095,0.37537445818018406,0.37537445818018406,0.14121089151186705,0.0,3.979039320256561e-13,4.892063153363267,3.979039320256561e-13,3.979039320256561e-13,4.892007252041651,3.979039320256561e-13,24110.68436841131,20494.08171314961,0.85,1.0731581003643935,0.668515438338068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707292424075187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.433033333615,1534.8235093332776,0.37537445818018406,0.14121089151186705,6.112874298809886,3.9690400365132192
1902.0,-30.36994408970695,4.080767895205235,34.970016121832906,23.871071508061164,4.766519202482536,-26.856352306132695,-40.37666990244759,1.2529274189084774,-5.244936554485378,-5.244936554485729,39.9404497655067,42211.178404291866,25550.189751220172,25550.189751220172,67761.36815551204,77339.29754628924,77339.29754628924,25550.189751220172,102889.4872975094,102889.4872975094,102889.4872975094,127000.55766581904,91563.06557636675,56434.9464343703,39031.24349110716,24111.070368309644,0.0,63142.313859416805,20494.409813063197,1534.7867074743538,0.0,0.8858841354358019,2.911317442161532,0.0014959135982669303,351282.7602251198,1551967.196254397,4.417999890628899,1551967.196254397,4.417999890628899,0.85,0.09868918899548958,4.027634451161993,1.2674708675825972,1.0,0.0,4.027634451160859,1.2858973211526579,1.2861855192182556,3.1321586762088325,19323.651806945334,1970.4641041482398,4632.441516551485,4632.441516551485,5.5154910558353745,4.080767895205235,-2.3262482491305576,6.407016144335793,3.9680053564090296,3.9680053564090296,1.1337158161168657,0.0,0.0,0.00022411047736948042,0.9978115977344546,0.00022460199688831682,199.22831018128537,0.0,0.0,0.0,0.0018558327461923295,7.555983698238642e-05,0.000148550640387094,0.0005983076769652359,0.09868918899399431,0.07171435946911293,0.026974829524881377,0.0986892334099899,0.07171435947019948,0.02697482952529009,0.37537403509601963,0.37537403509601963,0.1411942248452004,0.0,3.410605131648481e-13,4.891826298154399,3.410605131648481e-13,3.410605131648481e-13,4.891697421550418,3.410605131648481e-13,24111.070368309644,20494.409813063197,0.85,1.07315307301502,0.6685085772794601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707213048140396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.425328076897,1534.7867074743538,0.37537403509601963,0.1411942248452004,6.112874298809886,3.9680053564090296
1903.0,-30.36971048572365,4.0824305071049025,34.97003168211219,23.871395957563095,4.7669008223370986,-26.856103900920512,-40.376399201899744,1.253294237534148,-5.244525153948189,-5.244525153948593,39.94048547104729,42211.001562640864,25550.48657204001,25550.48657204001,67761.48813468087,77339.06611284739,77339.06611284739,25550.48657204001,102889.5526848874,102889.5526848874,102889.5526848874,127001.03805328427,91562.89406145267,56434.829511246826,39031.182833562045,24111.485368396865,0.0,63142.668201958906,20494.762563137334,1534.7510884722526,0.0,0.8858861149935783,2.9112770849006546,0.0014959135982669303,351288.4047778353,1551968.7338535497,4.417933278597848,1551968.7338535497,4.417933278597848,0.85,0.09868575002264451,4.027634451161993,1.2674699351144958,1.0,0.0,4.0276344511610525,1.2858956021824486,1.286183799862787,3.132162863241937,19323.61561009611,1970.4604130968385,4632.441516551485,4632.441516551485,5.515555130215758,4.0824305071049025,-2.3263277129227116,6.4087582200276145,3.9669728285229877,3.9669728285229877,1.133420808149425,0.0,0.0,0.00022411047736948042,0.9977872639239037,0.000224607474431115,199.22811848315808,0.0,0.0,0.0,0.0018558327461923295,7.556215916349498e-05,0.00014854831820598543,0.0005982983240686012,0.09868575002129434,0.07171415209494479,0.02697159792634955,0.09868579555177634,0.07171415209592596,0.026971597926718542,0.37537361030157435,0.37537361030157435,0.14117755817853372,0.0,3.979039320256561e-13,4.891609837378269,3.979039320256561e-13,3.979039320256561e-13,4.891527892312695,3.979039320256561e-13,24111.485368396865,20494.762563137334,0.85,1.0731489508480838,0.6685020250907188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707133771713506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.417650690848,1534.7510884722526,0.37537361030157435,0.14117755817853372,6.112874298809886,3.9669728285229877
1904.0,-30.369476028314914,4.084090644318482,34.970047205459835,23.871711536217504,4.767272130506114,-26.855855758693604,-40.3761285362765,1.253651860884625,-5.244114727220733,-5.244114727221081,39.940515515875106,42210.82833499853,25550.783534370556,25550.783534370556,67761.61186936908,77338.84041132891,77338.84041132891,25550.783534370556,102889.62394569947,102889.62394569947,102889.62394569947,127001.51023862298,91562.7237589947,56434.711682663736,39031.12452925663,24111.88629292351,0.0,63143.01082218014,20495.103348984983,1534.7145534491767,0.0,0.8858881101484688,2.911236331456769,0.0014959135982669303,351294.03604049963,1551970.0276845044,4.417866141927847,1551970.0276845044,4.417866141927847,0.85,0.09868230231307651,4.027634451161993,1.2674690163834024,1.0,0.0,4.0276344511633315,1.2858939263071805,1.2861821236119182,3.1321669453160266,19323.579669126037,1970.456748137849,4632.441516551485,4632.441516551485,5.515619235143903,4.084090644318482,-2.3264073144006483,6.41049795871913,3.96594232960473,3.96594232960473,1.1331263798870657,0.0,0.0,0.00022411047736948042,0.9977628418582254,0.00022461297210878177,199.2279260850709,0.0,0.0,0.0,0.0018558327461923295,7.556448111098038e-05,0.00014854599625850005,0.0005982889721129153,0.09868230231170691,0.07171393834839804,0.026968363963308872,0.09868228714846117,0.07171393834939337,0.026968363963683135,0.37537318521826313,0.37537318521826313,0.14116089151186706,0.0,3.410605131648481e-13,4.8914147728795,3.410605131648481e-13,3.410605131648481e-13,4.891416549708595,3.410605131648481e-13,24111.88629292351,20495.103348984983,0.85,1.073145087430113,0.6684956543150964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707054613697828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.409999087655,1534.7145534491767,0.37537318521826313,0.14116089151186706,6.112874298809886,3.96594232960473
1905.0,-30.36924069916283,4.085748386519407,34.97006266080668,23.872031934466236,4.767645879245992,-26.85560658778776,-40.37585392417384,1.2540117678709084,-5.2437016535884595,-5.243701653588879,39.94054458189118,42210.64233888804,25551.07093588896,25551.07093588896,67761.71327477701,77338.62448894883,77338.62448894883,25551.07093588896,102889.69542483779,102889.69542483779,102889.69542483779,127001.97875139573,91562.56387098198,56434.581720921175,39031.091277845335,24112.283326557943,0.0,63143.374604403274,20495.44082757425,1534.6776884716053,0.0,0.88589012241022,2.911195801795558,0.0014959135982669303,351299.7036915832,1551971.27936532,4.4177984298211745,1551971.27936532,4.4177984298211745,0.85,0.09867885169874388,4.027634451161993,1.2674680608371274,1.0,0.0,4.0276344511608,1.2858922397348715,1.286180436661611,3.132171053456564,19323.545926041243,1970.4533073007851,4632.441516551485,4632.441516551485,5.515681276190159,4.085748386519407,-2.3264845417696383,6.412232928289045,3.9649138551760013,3.9649138551760013,1.1328325300502862,0.0,0.0,0.00022411047736948042,0.9977383296364454,0.0002246184903522164,199.2277329719962,0.0,0.0,0.0,0.0018558327461923295,7.556683698137983e-05,0.00014854364038810057,0.0005982794835281319,0.09867885169734851,0.07171372253053833,0.026965129166810178,0.09867876706918591,0.07171372253155238,0.026965129167191494,0.3753727610575928,0.3753727610575928,0.1411442248452004,0.0,3.979039320256561e-13,4.891247900797396,3.979039320256561e-13,3.979039320256561e-13,4.891367483307704,3.979039320256561e-13,24112.283326557943,20495.44082757425,0.85,1.073140510771049,0.66848885735582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270697557414659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.402372368222,1534.6776884716053,0.3753727610575928,0.1411442248452004,6.112874298809886,3.9649138551760013
1906.0,-30.369004300934186,4.087404220839471,34.97007835609985,23.872387397009902,4.768063693858089,-26.85535204799058,-40.37557096509261,1.2544114409144658,-5.2432675639624335,-5.243267563962835,39.940582481584315,42210.42606531369,25551.29988159226,25551.29988159226,67761.72594690595,77338.37209401204,77338.37209401204,25551.29988159226,102889.6719756043,102889.6719756043,102889.6719756043,127002.34443228126,91562.3849169793,56434.43888828083,39031.051142998294,24112.67245667695,0.0,63143.72359967524,20495.77158817541,1534.641004172144,0.0,0.8858922102226807,2.911159776264557,0.0014959135982669303,351305.6597737373,1551972.9114552513,4.417728175671346,1551972.9114552513,4.417728175671346,0.85,0.09867540410421981,4.027634451161993,1.2674670492438604,1.0,0.0,4.027634451162166,1.2858903668186805,1.286178563325658,3.1321756155047993,19323.508159231933,1970.4494561580086,4632.441516551485,4632.441516551485,5.515730698444593,4.087404220839471,-2.3265465955652567,6.4139508164047285,3.9638874251471443,3.9638874251471443,1.1325392643277554,0.0,0.0,0.00022411047736948042,0.9977137067120707,0.00022462403379024264,199.22753898200517,0.0,0.0,0.0,0.0018558327461923295,7.556926453073207e-05,0.00014854121283874833,0.000598269706246729,0.09867540410270598,0.07171350901970103,0.02696189508300495,0.09867541974154087,0.07171350902080124,0.026961895083418567,0.37537233921533214,0.37537233921533214,0.14112755817853373,0.0,3.979039320256561e-13,4.891055552506998,3.979039320256561e-13,3.979039320256561e-13,4.8911132663115495,3.979039320256561e-13,24112.67245667695,20495.77158817541,0.85,1.0731347802120188,0.6684817375187355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706896649263657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.394770927956,1534.641004172144,0.37537233921533214,0.14112755817853373,6.112874298809886,3.9638874251471443
1907.0,-30.368767035342923,4.089057510809636,34.97009428901997,23.872712370380782,4.768441669503415,-26.855100711713987,-40.375299845449604,1.2547753458743043,-5.242862168087868,-5.2428621680882435,39.94062079359457,42210.26226463194,25551.6052035803,25551.6052035803,67761.86746821224,77338.15749460082,77338.15749460082,25551.6052035803,102889.76269818112,102889.76269818112,102889.76269818112,127002.86694785934,91562.2272787004,56434.332048730736,39030.9946999663,24113.104249678214,0.0,63144.09894964451,20496.13861222648,1534.606175355263,0.0,0.8858941493693703,2.911118324038038,0.0014959135982669303,351311.2222245797,1551974.56130228,4.417662924272207,1551974.56130228,4.417662924272207,0.85,0.09867197340647316,4.027634451161993,1.2674661640310663,1.0,0.0,4.027634451162147,1.2858886615207983,1.2861768576455808,3.1321797692800084,19323.474890935446,1970.446063735878,4632.441516551485,4632.441516551485,5.515796607962707,4.089057510809636,-2.326627719517882,6.415685230327518,3.9628631824778955,3.9628631824778955,1.132246623565113,0.0,0.0,0.00022411047736948042,0.9976889941033894,0.00022462959769430522,199.2273442806304,0.0,0.0,0.0,0.0018558327461923295,7.557159057536999e-05,0.00014853888679411043,0.0005982603377892103,0.09867197340517789,0.0717133077912667,0.0269586656139112,0.09867199126354706,0.07171330779220808,0.02695866561426508,0.37537191757099453,0.37537191757099453,0.14111089151186706,0.0,3.979039320256561e-13,4.890891400049213,3.979039320256561e-13,3.979039320256561e-13,4.891007217296703,3.979039320256561e-13,24113.104249678214,20496.13861222648,0.85,1.0731306423780036,0.6684751697588295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706817815854214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.387198749166,1534.606175355263,0.37537191757099453,0.14111089151186706,6.112874298809886,3.9628631824778955
1908.0,-30.36852914897649,4.09070845784375,34.970110244268554,23.873026482202135,4.768821696092283,-26.85484861160772,-40.37502481425179,1.255141158723355,-5.242448762049662,-5.242448762050087,39.940653309788885,42210.08484030811,25551.886355906405,25551.886355906405,67761.97119621452,77337.89064856127,77337.89064856127,25551.886355906405,102889.77700446767,102889.77700446767,102889.77700446767,127003.27482711445,91562.01797290749,56434.21216465351,39030.895342504424,24113.497822646787,0.0,63144.39316515121,20496.473149249767,1534.569836974299,0.0,0.8858961506710319,2.91107927073352,0.0014959135982669303,351316.8946543515,1551975.9615625665,4.417595581588815,1551975.9615625665,4.417595581588815,0.85,0.09866852907493569,4.027634451161993,1.267465200792067,1.0,0.0,4.027634451165931,1.2858869472869,1.2861751430274846,3.1321839448327253,19323.43071862385,1970.441559413648,4632.441516551485,4632.441516551485,5.515857300002769,4.09070845784375,-2.3267027859840796,6.4174112438278295,3.9618409319869614,3.9618409319869614,1.1319545519962746,0.0,0.0,0.00022411047736948042,0.9976642175001253,0.00022463517628309873,199.22714907022632,0.0,0.0,0.0,0.0018558327461923295,7.557395024645055e-05,0.00014853652712302985,0.0005982508338966728,0.09866852907355671,0.07171309673659555,0.026955432336961155,0.09866855400476172,0.07171309673759779,0.026955432337337895,0.3753714976673103,0.3753714976673103,0.1410942248452004,0.0,3.979039320256561e-13,4.890687451709937,3.979039320256561e-13,3.979039320256561e-13,4.890659340562024,3.979039320256561e-13,24113.497822646787,20496.473149249767,0.85,1.0731272849354376,0.6684692452409766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706739104217608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.379651826479,1534.569836974299,0.3753714976673103,0.1410942248452004,6.112874298809886,3.9618409319869614
1909.0,-30.368289837063795,4.092356985898899,34.97012620181313,23.87335211914035,4.769195192028498,-26.854595881524272,-40.37474971320478,1.2555012364887637,-5.24203951536964,-5.242039515370035,39.94068528716071,42209.91280380701,25552.176633382045,25552.176633382045,67762.08943718906,77337.69691807828,77337.69691807828,25552.176633382045,102889.87355146032,102889.87355146032,102889.87355146032,127003.7846294335,91561.87856203828,56434.094447766234,39030.87123808006,24113.911077973193,0.0,63144.78231605325,20496.824416277213,1534.5336650814297,0.0,0.885898132577008,2.91103787102324,0.0014959135982669303,351322.5100835213,1551977.3386202143,4.417528891761751,1551977.3386202143,4.417528891761751,0.85,0.09866508600156675,4.027634451161993,1.2674642892042178,1.0,0.0,4.027634451163009,1.2858852599326138,1.286173455295025,3.1321880549226138,19323.401297076227,1970.4385592507358,4632.441516551485,4632.441516551485,5.515919961878716,4.092356985898899,-2.3267801345172496,6.419137120416149,3.9608207301936016,3.9608207301936016,1.1316630657696005,0.0,0.0,0.00022411047736948042,0.9976392930914337,0.0002246407884306745,199.22695269039986,0.0,0.0,0.0,0.0018558327461923295,7.557631058496285e-05,0.00014853416678451756,0.0005982413273159644,0.09866508600021238,0.07171288652908075,0.026952199471131626,0.09866504580884353,0.07171288653006515,0.026952199471501594,0.3753710766324304,0.3753710766324304,0.14107755817853374,0.0,3.979039320256561e-13,4.89053513731443,3.979039320256561e-13,3.979039320256561e-13,4.890705629500303,3.979039320256561e-13,24113.911077973193,20496.824416277213,0.85,1.0731225439661063,0.6684624010981192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706660504761846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.372125248843,1534.5336650814297,0.3753710766324304,0.14107755817853374,6.112874298809886,3.9608207301936016
1910.0,-30.368050090647067,4.094003388153629,34.9701422822115,23.87368456637489,4.769591928583362,-26.854340436148874,-40.37447042120618,1.2558822740851991,-5.241617975002384,-5.241617975002753,39.940720780652946,42209.725204573435,25552.43172943242,25552.43172943242,67762.15693400585,77337.4367121095,77337.4367121095,25552.43172943242,102889.86844154191,102889.86844154191,102889.86844154191,127004.17301799447,91561.68190879746,56433.97040126161,39030.79056392871,24114.304576452552,0.0,63145.095140381265,20497.15888998467,1534.4973149615514,0.0,0.8859001646775083,2.911000138976607,0.0014959135982669303,351328.29427270615,1551978.8670954073,4.417460513131171,1551978.8670954073,4.417460513131171,0.85,0.0986616421434196,4.027634451161993,1.2674633501423527,1.0,0.0,4.027634451161858,1.2858834743636434,1.2861716693258691,3.1321924042574576,19323.35979498443,1970.434327215148,4632.441516551485,4632.441516551485,5.515975029179504,4.094003388153629,-2.326848379263126,6.420851767416755,3.959802550253311,3.959802550253311,1.1313721572152318,0.0,0.0,0.00022411047736948042,0.9976143241024593,0.00022464641089742744,199.2267559544068,0.0,0.0,0.0,0.0018558327461923295,7.557870695113186e-05,0.00014853177041834856,0.0005982316756290245,0.09866164214199269,0.07171267585192181,0.026948966290070875,0.09866165610029164,0.07171267585295897,0.02694896629046063,0.3753706576890877,0.3753706576890877,0.14106089151186707,0.0,3.410605131648481e-13,4.890346190849073,3.410605131648481e-13,3.410605131648481e-13,4.890393570997446,3.410605131648481e-13,24114.304576452552,20497.15888998467,0.85,1.0731182965733148,0.6684561185747637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706582021104436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.364635159192,1534.4973149615514,0.3753706576890877,0.14106089151186707,6.112874298809886,3.959802550253311
1911.0,-30.367809521344604,4.09564740360667,34.97015853052118,23.874008806329243,4.7699740693101935,-26.854085710073868,-40.37419123398138,1.2562502580394392,-5.2412085993823325,-5.241208599382735,39.94075783225096,42209.541372771375,25552.71814563507,25552.71814563507,67762.25951840644,77337.202337566,77337.202337566,25552.71814563507,102889.92048320107,102889.92048320107,102889.92048320107,127004.64266864196,91561.50484388537,56433.843879090615,39030.73440532751,24114.722185440885,0.0,63145.456590768394,20497.513857624752,1534.4619826300977,0.0,0.8859021286979221,2.9109599360859013,0.0014959135982669303,351333.91161419323,1551980.4626693525,4.417394425544703,1551980.4626693525,4.417394425544703,0.85,0.09865820756997215,4.027634451161993,1.2674623989919205,1.0,0.0,4.027634451161763,1.285881749969665,1.2861699445454158,3.132196604592147,19323.322426852566,1970.430516726157,4632.441516551485,4632.441516551485,5.516036857526743,4.09564740360667,-2.3269243478883617,6.422571751495032,3.958786476576653,3.958786476576653,1.1310818504504723,0.0,0.0,0.00022411047736948042,0.9975892700894963,0.0002246520527926036,199.2265585435439,0.0,0.0,0.0,0.0018558327461923295,7.55811024885424e-05,0.00014852937488093803,0.0005982220272800207,0.09865820756864245,0.07171247188142614,0.02694573568721631,0.09865824055094918,0.07171247188239264,0.026945735687579502,0.37537023809508613,0.37537023809508613,0.1410442248452004,0.0,3.979039320256561e-13,4.8901592777996825,3.979039320256561e-13,3.979039320256561e-13,4.8901916066127455,3.979039320256561e-13,24114.722185440885,20497.513857624752,0.85,1.073113778518675,0.6684493810270783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706503639284996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.357161751173,1534.4619826300977,0.37537023809508613,0.1410442248452004,6.112874298809886,3.958786476576653
1912.0,-30.36756803933082,4.097289083684427,34.97017485674923,23.874333255831175,4.770354768687586,-26.85383030650837,-40.373911907058186,1.2566170358649777,-5.240797728437315,-5.240797728437722,39.94079259841422,42209.36082385798,25552.998390669207,25552.998390669207,67762.35921452718,77336.97465955916,77336.97465955916,25552.998390669207,102889.97305022836,102889.97305022836,102889.97305022836,127005.1057232481,91561.33352328603,56433.71968758417,39030.68203966873,24115.132673019725,0.0,63145.81471268846,20497.862772066765,1534.4261513856845,0.0,0.8859041086793576,2.9109197948643466,0.0014959135982669303,351339.5495450129,1551981.9598254552,4.417327801083831,1551981.9598254552,4.417327801083831,0.85,0.0986547683326073,4.027634451161993,1.267461467073299,1.0,0.0,4.027634451163629,1.2858800312322773,1.286168225422821,3.1322007911595398,19323.286271011908,1970.4268298564657,4632.441516551485,4632.441516551485,5.516097353710696,4.097289083684427,-2.3269986981808097,6.424287781865237,3.9577724268852434,3.9577724268852434,1.1307921219672123,0.0,0.0,0.00022411047736948042,0.9975641217050394,0.00022465771622422643,199.22636038410474,0.0,0.0,0.0,0.0018558327461923295,7.558349929487801e-05,0.0001485269780746024,0.0005982123738202507,0.09865476833125365,0.0717122644854254,0.02694250384582825,0.09865479683847661,0.07171226448640938,0.02694250384619793,0.37536981797795377,0.37536981797795377,0.14102755817853374,0.0,3.979039320256561e-13,4.88997907985862,3.979039320256561e-13,3.979039320256561e-13,4.890041110818004,3.979039320256561e-13,24115.132673019725,20497.862772066765,0.85,1.073109271340371,0.668442730779693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270642537172661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.349712819845,1534.4261513856845,0.37536981797795377,0.14102755817853374,6.112874298809886,3.9577724268852434
1913.0,-30.36732537092298,4.098928450316215,34.97019126580259,23.87465756563472,4.770736413265822,-26.85357374067676,-40.373632475361205,1.256984783019616,-5.240386616864896,-5.240386616865293,39.94082766334592,42209.18437138797,25553.276004185438,25553.276004185438,67762.46037557341,77336.74246269837,77336.74246269837,25553.276004185438,102890.0184668838,102890.0184668838,102890.0184668838,127005.5608401866,91561.15758615639,56433.59949484612,39030.620101455854,24115.542373302796,0.0,63146.16247475865,20498.211017307378,1534.3903470871553,0.0,0.885906088775101,2.910879848708556,0.0014959135982669303,351345.1908487775,1551983.46984871,4.417261172977602,1551983.46984871,4.417261172977602,0.8500000000000001,0.09865132942956141,4.027634451161993,1.2674605197692292,1.0,0.0,4.027634451162553,1.2858783079571825,1.286166501761502,3.1322049887912926,19323.2491408895,1970.4230436376847,4632.441516551485,4632.441516551485,5.516157281831805,4.098928450316215,-2.327072273935805,6.42600072425202,3.956760412714711,3.956760412714711,1.130502975061346,0.0,0.0,0.00022411047736948042,0.9975388504561349,0.00022466340761264947,199.22616125151117,0.0,0.0,0.0,0.0018558327461923295,7.558589707055619e-05,0.00014852458029892423,0.000598202716456323,0.09865132942820981,0.07171205731725813,0.02693927211095167,0.09865136152922543,0.07171205731824065,0.02693927211132076,0.3753693977250913,0.3753693977250913,0.14101089151186708,0.0,3.979039320256561e-13,4.8897996350964945,3.979039320256561e-13,3.979039320256561e-13,4.889865129971156,3.979039320256561e-13,24115.542373302796,20498.211017307378,0.85,1.073104963467258,0.668436255144724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706347215978258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.342290192142,1534.3903470871553,0.3753693977250913,0.14101089151186708,6.112874298809886,3.956760412714711
1914.0,-30.36708187158147,4.100565340213138,34.97020767605036,23.874968394544,4.771103371869613,-26.85331789568963,-40.37335311351342,1.2573393959779706,-5.239983545452503,-5.239983545452819,39.94086051623742,42209.01171986685,25553.573212369294,25553.573212369294,67762.58493223615,77336.51522924502,77336.51522924502,25553.573212369294,102890.08844161432,102890.08844161432,102890.08844161432,127006.04439803347,91560.98033050587,56433.4768211284,39030.559454863855,24115.95595641915,0.0,63146.515411283006,20498.56256295628,1534.3546654065658,0.0,0.8859080356750931,2.910838486480604,0.0014959135982669303,351350.721893894,1551984.8846144883,4.4171956620689095,1551984.8846144883,4.4171956620689095,0.85,0.09864789142314184,4.027634451161993,1.2674595614755528,1.0,0.0,4.027634451162362,1.285876646233732,1.2861648396656227,3.132209036503409,19323.211732503816,1970.4192290439464,4632.441516551485,4632.441516551485,5.516221439832026,4.100565340213138,-2.32715081975214,6.427716159965279,3.955750436788108,3.955750436788108,1.130214410510888,0.0,0.0,0.00022411047736948042,0.997513493368674,0.00022466911862279015,199.22596143745733,0.0,0.0,0.0,0.0018558327461923295,7.558829431717027e-05,0.00014852218305231015,0.0005981930612232722,0.0986478914218393,0.07171185078326492,0.026936040638574386,0.09864788246336242,0.0717118507842118,0.026936040638930042,0.3753689772892057,0.3753689772892057,0.1409942248452004,0.0,3.410605131648481e-13,4.889628522284113,3.410605131648481e-13,3.410605131648481e-13,4.889712019338788,3.410605131648481e-13,24115.95595641915,20498.56256295628,0.85,1.073100938205188,0.6684297850000597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706269170993225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.334899381269,1534.3546654065658,0.3753689772892057,0.1409942248452004,6.112874298809886,3.955750436788108
1915.0,-30.366837788833074,4.102200141416377,34.97022419546581,23.875311493780487,4.771498787963342,-26.853058679604082,-40.37307326272128,1.2577196787341465,-5.239563998446272,-5.239563998446661,39.94089651649669,42208.839382494945,25553.823855611372,25553.823855611372,67762.66323810632,77336.30348902872,77336.30348902872,25553.823855611372,102890.12734464009,102890.12734464009,102890.12734464009,127006.48988981152,91560.82985326387,56433.365746729054,39030.51567392758,24116.36254517143,0.0,63146.878219099,20498.908163395714,1534.3184778333552,0.0,0.8859100555500898,2.910799526982256,0.0014959135982669303,351356.4790937574,1551986.434918566,4.417127695841998,1551986.434918566,4.417127695841998,0.85,0.098644449318627,4.027634451161993,1.2674586350517352,1.0,0.0,4.027634451161781,1.2858748642258655,1.2861630572583687,3.1322133772221665,19323.179975486826,1970.4159907294363,4632.441516551485,4632.441516551485,5.51627554591004,4.102200141416377,-2.327217387244625,6.429417528661002,3.954742445990873,3.954742445990873,1.1299264131402496,0.0,0.0,0.00022411047736948042,0.9974880762251829,0.00022467484345034666,199.2257611450656,0.0,0.0,0.0,0.0018558327461923295,7.55906958299731e-05,0.00014851978153950732,0.0005981833888075727,0.09864444931721623,0.0717116412743793,0.02693280804283693,0.09864446047365358,0.07171164127540489,0.02693280804322211,0.3753685570927433,0.3753685570927433,0.14097755817853372,0.0,3.979039320256561e-13,4.889474748694624,3.979039320256561e-13,3.979039320256561e-13,4.8896589853384285,3.979039320256561e-13,24116.36254517143,20498.908163395714,0.85,1.0730960128067148,0.6684232154128679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706191244542402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.327533305712,1534.3184778333552,0.3753685570927433,0.14097755817853372,6.112874298809886,3.954742445990873
1916.0,-30.366592544480522,4.10383249761501,34.97024085762916,23.875631647557043,4.771873092176456,-26.852800529576587,-40.3727897797711,1.258081077272371,-5.239160854352519,-5.2391608543529165,39.94093371318692,42208.656721932166,25554.117256164147,25554.117256164147,67762.77397809632,77336.08425242419,77336.08425242419,25554.117256164147,102890.20150858833,102890.20150858833,102890.20150858833,127006.99105635448,91560.66286158038,56433.235331087664,39030.47503388079,24116.789547766148,0.0,63147.264581646945,20499.271115601226,1534.2835164299852,0.0,0.8859119869394758,2.9107581974585415,0.0014959135982669303,351362.01127574546,1551988.0367466072,4.417062707239065,1551988.0367466072,4.417062707239065,0.8500000000000001,0.09864101863671013,4.027634451161993,1.2674577020341533,1.0,0.0,4.027634451161201,1.285873170714164,1.2861613633671136,3.13221750238795,19323.144733229194,1970.4123970192875,4632.441516551485,4632.441516551485,5.5163388819611745,4.10383249761501,-2.3272946151699134,6.431127112784924,3.9537365532542057,3.9537365532542057,1.1296390152154874,0.0,0.0,0.00022411047736948042,0.997462538823546,0.00022468059565806532,199.22555989987626,0.0,0.0,0.0,0.0018558327461923295,7.559312858371765e-05,0.00014851734878576278,0.0005981735905647799,0.0986410186354258,0.0717114401204653,0.0269295785149605,0.09864102719288198,0.07171144012139899,0.026929578515311133,0.37536813802565716,0.37536813802565716,0.14096089151186705,0.0,3.979039320256561e-13,4.889331419786174,3.979039320256561e-13,3.979039320256561e-13,4.889526177167113,3.979039320256561e-13,24116.789547766148,20499.271115601226,0.85,1.0730912008149094,0.6684162330952281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706113418149882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.320187034386,1534.2835164299852,0.37536813802565716,0.14096089151186705,6.112874298809886,3.9537365532542057
1917.0,-30.366346207118546,4.10546244399849,34.97025750998392,23.875942127220355,4.772241877401912,-26.852541947611986,-40.37251003375275,1.2584376178953356,-5.238757025244695,-5.238757025245112,39.94096675180674,42208.493895631094,25554.40643398242,25554.40643398242,67762.90032961352,77335.8482473119,77335.8482473119,25554.40643398242,102890.25468129432,102890.25468129432,102890.25468129432,127007.45435715531,91560.47642522764,56433.12207354647,39030.39372409019,24117.199675860986,0.0,63147.593399951176,20499.619724481836,1534.2477937301046,0.0,0.8859139369563416,2.9107173101159045,0.0014959135982669303,351367.5529264501,1551989.4595136933,4.4169970920410035,1551989.4595136933,4.4169970920410035,0.8499999999999999,0.0986375810669868,4.027634451161993,1.2674568003369497,1.0,0.0,4.027634451163425,1.285871499971,1.286159692249499,3.1322215721032993,19323.10538732982,1970.4083848541368,4632.441516551485,4632.441516551485,5.516401306455309,4.10546244399849,-2.3273708261545596,6.432833270153049,3.9527326476098206,3.9527326476098206,1.1293521850313772,0.0,0.0,0.00022411047736948042,0.9974368883162557,0.00022468637363893252,199.22535775818307,0.0,0.0,0.0,0.0018558327461923295,7.559552933935736e-05,0.00014851494803012305,0.0005981639211986566,0.09863758106568224,0.07171123402596354,0.026926347039718704,0.0986375620743941,0.07171123402691197,0.02692634704007482,0.37536772039320027,0.37536772039320027,0.1409442248452004,0.0,3.979039320256561e-13,4.889175804544777,3.979039320256561e-13,3.979039320256561e-13,4.889322715016249,3.979039320256561e-13,24117.199675860986,20499.619724481836,0.85,1.0730876139717767,0.6684101740552433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27060357087756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.312872169954,1534.2477937301046,0.37536772039320027,0.1409442248452004,6.112874298809886,3.9527326476098206
1918.0,-30.36609895055328,4.10709030627549,34.97027430087751,23.876279952842765,4.772637154161763,-26.852279889197323,-40.37222599200902,1.2588180928056547,-5.238339424967535,-5.2383394249678785,39.941004091784365,42208.317006474696,25554.656526759976,25554.656526759976,67762.97353323468,77335.6156433788,77335.6156433788,25554.656526759976,102890.27217013878,102890.27217013878,102890.27217013878,127007.87866071874,91560.30374233446,56433.00510542977,39030.331818782994,24117.60649057995,0.0,63147.938309362944,20499.965516992957,1534.2119322229896,0.0,0.8859159418766518,2.9106787053031344,0.0014959135982669303,351373.2836277895,1551991.0675145935,4.416929629626084,1551991.0675145935,4.416929629626084,0.85,0.09863414281914176,4.027634451161993,1.2674558706162502,1.0,0.0,4.027634451161561,1.2858697170769695,1.2861579089558826,3.132225915015391,19323.068943987957,1970.4046686674815,4632.441516551485,4632.441516551485,5.516455293705154,4.10709030627549,-2.3274369005106212,6.434527206786111,3.951730735598195,3.951730735598195,1.1290659244566272,0.0,0.0,0.00022411047736948042,0.997411142810036,0.00022469217331790313,199.22515486261437,0.0,0.0,0.0,0.0018558327461923295,7.559796703266182e-05,0.0001485125103368186,0.0005981541030611222,0.09863414281775043,0.07171102744631087,0.026923115371439564,0.09863417154114351,0.07171102744732244,0.02692311537181933,0.3753673030675233,0.3753673030675233,0.14092755817853372,0.0,3.410605131648481e-13,4.889009996719153,3.410605131648481e-13,3.410605131648481e-13,4.889142366420003,3.410605131648481e-13,24117.60649057995,20499.965516992957,0.85,1.073082912085943,0.6684037220612865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705958114741518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.305587376955,1534.2119322229896,0.3753673030675233,0.14092755817853372,6.112874298809886,3.951730735598195
1919.0,-30.36585115052284,4.108715572545678,34.970291157609246,23.876591899339132,4.772996652428054,-26.852020919715976,-40.37194617614148,1.259166421621202,-5.237945214032152,-5.237945214032527,39.9410395912527,42208.15986491083,25554.968047577462,25554.968047577462,67763.12791248829,77335.42310029319,77335.42310029319,25554.968047577462,102890.39114787066,102890.39114787066,102890.39114787066,127008.43524951626,91560.15641556475,56432.89318018248,39030.29248375808,24118.0441016456,0.0,63148.33658540368,20500.33748639876,1534.177218216531,0.0,0.8859178335604836,2.9106354157940126,0.0014959135982669303,351378.69342603476,1551992.59625736,4.416865977629501,1551992.59625736,4.416865977629501,0.85,0.09863071466982393,4.027634451161993,1.2674549672706057,1.0,0.0,4.027634451162115,1.2858680848229114,1.2861562763360002,3.1322298909974697,19323.037851852914,1970.4014981520615,4632.441516551485,4632.441516551485,5.5165225413576895,4.108715572545678,-2.3275184998162413,6.436234072361919,3.9507309114584213,3.9507309114584213,1.1287802604166919,0.0,0.0,0.00022411047736948042,0.9973853414347937,0.00022469798588285362,199.22495152149978,0.0,0.0,0.0,0.0018558327461923295,7.560036852986427e-05,0.00014851010883961617,0.0005981444307082553,0.09863071466860054,0.07171082817614974,0.02691988649245081,0.09863068347058596,0.07171082817703922,0.02691988649278471,0.3753668852651767,0.3753668852651767,0.14091089151186706,0.0,3.979039320256561e-13,4.888886761847402,3.979039320256561e-13,3.979039320256561e-13,4.88914485606108,3.979039320256561e-13,24118.0441016456,20500.33748639876,0.85,1.0730785888689787,0.6683970179931384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705880620539605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29832920991,1534.177218216531,0.3753668852651767,0.14091089151186706,6.112874298809886,3.9507309114584213
1920.0,-30.365602506751245,4.110338606185319,34.97030799725881,23.876911459397547,4.773374133673659,-26.85175939221441,-40.37166597610337,1.2595310191370224,-5.237535789989408,-5.237535789989783,39.94107280715384,42208.00458511171,25555.235963243023,25555.235963243023,67763.24054835473,77335.18871706494,77335.18871706494,25555.235963243023,102890.42468030797,102890.42468030797,102890.42468030797,127008.87224537469,91559.97418841941,56432.790056466976,39030.20459105826,24118.447565066723,0.0,63148.65215612498,20500.680430306715,1534.1411529588331,0.0,0.8859198115237691,2.910595531885105,0.0014959135982669303,351384.3120645695,1551994.0266620251,4.416799422669827,1551994.0266620251,4.416799422669827,0.85,0.09862727462774142,4.027634451161993,1.2674540705187245,1.0,0.0,4.027634451163206,1.2858663763388525,1.2861545674690322,3.1322340526778247,19322.999394273058,1970.3975765702926,4632.441516551485,4632.441516551485,5.516580376014555,4.110338606185319,-2.327589064996058,6.437927671181377,3.9497330172937204,3.9497330172937204,1.128495147798206,0.0,0.0,0.00022411047736948042,0.9973594529313208,0.0002247038183784206,199.22474748844058,0.0,0.0,0.0,0.0018558327461923295,7.56027733948601e-05,0.00014850770397462033,0.0005981347447911476,0.09862727462639292,0.0717106203600735,0.026916654266319427,0.09862723358718588,0.07171062036105395,0.026916654266687462,0.375366469553715,0.375366469553715,0.1408942248452004,0.0,3.979039320256561e-13,4.888745011257583,3.979039320256561e-13,3.979039320256561e-13,4.888958019388667,3.979039320256561e-13,24118.447565066723,20500.680430306715,0.85,1.0730750100702215,0.6683912188776278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270580325053611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.291090172168,1534.1411529588331,0.375366469553715,0.1408942248452004,6.112874298809886,3.9497330172937204
1921.0,-30.36535294763175,4.111959543130002,34.97032505368417,23.877249110396974,4.77377041931895,-26.851495160612334,-40.371374076325424,1.259912632299318,-5.237120874862001,-5.237120874862412,39.941112800556354,42207.804350950806,25555.487566638014,25555.487566638014,67763.29191758882,77334.95121579211,77334.95121579211,25555.487566638014,102890.43878243012,102890.43878243012,102890.43878243012,127009.30169542247,91559.79608448347,56432.649219641135,39030.163183158154,24118.86291299235,0.0,63149.026096150505,20501.033476043496,1534.1058909050294,0.0,0.8859217929208272,2.9105568230016483,0.0014959135982669303,351390.00613071426,1551995.7489333334,4.41673275237089,1551995.7489333334,4.41673275237089,0.85,0.09862384264442203,4.027634451161993,1.2674530809046702,1.0,0.0,4.027634451163328,1.2858645881252655,1.286152778854667,3.1322384085824373,19322.961806863532,1970.3937437212028,4632.441516551485,4632.441516551485,5.516634689359708,4.111959543130002,-2.3276551532759764,6.439614696405979,3.9487371583959217,3.9487371583959217,1.1282106166845491,0.0,0.0,0.00022411047736948042,0.9973334698516584,0.00022470967248578775,199.22454270468194,0.0,0.0,0.0,0.0018558327461923295,7.560527875010892e-05,0.0001485051986193715,0.0005981246541360351,0.09862384264306327,0.07171041841983808,0.026913424223225197,0.09862387558477087,0.07171041842082602,0.026913424223596008,0.37536605430951775,0.37536605430951775,0.14087755817853373,0.0,3.979039320256561e-13,4.888583946704102,3.979039320256561e-13,3.979039320256561e-13,4.88873015329051,3.979039320256561e-13,24118.86291299235,20501.033476043496,0.85,1.073069469264857,0.6683840901470964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270572598742991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.283876297375,1534.1058909050294,0.37536605430951775,0.14087755817853373,6.112874298809886,3.9487371583959217
1922.0,-30.365102363858597,4.113577984314021,34.9703422524204,23.877570207137637,4.774138027698064,-26.851232874683113,-40.37109377151353,1.2602685385223993,-5.236724309872841,-5.236724309873214,39.94115105853095,42207.656462988154,25555.787057917743,25555.787057917743,67763.4435209059,77334.76300900786,77334.76300900786,25555.787057917743,102890.5500669256,102890.5500669256,102890.5500669256,127009.85560361385,91559.65525051969,56432.54870449908,39030.11838446734,24119.305536688244,0.0,63149.42392115558,20501.409706185008,1534.0714690906898,0.0,0.8859236865374855,2.910514017348616,0.0014959135982669303,351395.44843738596,1551997.3964717241,4.416669035906052,1551997.3964717241,4.416669035906052,0.8500000000000001,0.09862041801059308,4.027634451161993,1.2674521901970732,1.0,0.0,4.027634451160929,1.2858629203771472,1.2861511107327694,3.132242471056461,19322.93208498319,1970.390712932876,4632.441516551485,4632.441516551485,5.5166993402093,4.113577984314021,-2.327733276886741,6.441311261200761,3.94774337205121,3.94774337205121,1.1279266777289172,0.0,0.0,0.00022411047736948042,0.9973073808238381,0.0002247155507706673,199.22433708053435,0.0,0.0,0.0,0.0018558327461923295,7.560768465882999e-05,0.00014850279271065044,0.0005981149640151838,0.09862041800936326,0.0717102217694026,0.026910196239960663,0.09862042305556139,0.07171022177029686,0.026910196240296228,0.37536563817291785,0.37536563817291785,0.14086089151186706,0.0,3.979039320256561e-13,4.888465073076588,3.979039320256561e-13,3.979039320256561e-13,4.8887450775552,3.979039320256561e-13,24119.305536688244,20501.409706185008,0.85,1.0730651099131339,0.6683775376270414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270564882474742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.276689048178,1534.0714690906898,0.37536563817291785,0.14086089151186706,6.112874298809886,3.94774337205121
1923.0,-30.364851031241194,4.11519387586464,34.97035932721807,23.87786238631236,4.774489087037794,-26.85097156954606,-40.37080983454359,1.2606096253425243,-5.236331132821647,-5.2363311328220075,39.94118184599369,42207.496529055556,25556.093013925714,25556.093013925714,67763.58954298127,77334.52464011959,77334.52464011959,25556.093013925714,102890.6176540453,102890.6176540453,102890.6176540453,127010.33665365074,91559.45725251516,56432.429141450426,39030.03123451637,24119.71899960544,0.0,63149.750234121806,20501.761149664624,1534.0359818764537,0.0,0.8859255899664011,2.91047169891018,0.0014959135982669303,351400.8443146078,1551998.722301542,4.416604989463383,1551998.722301542,4.416604989463383,0.85,0.09861698344038378,4.027634451161993,1.267451268169098,1.0,0.0,4.027634451162059,1.2858613220756265,1.286149512073034,3.1322463643751406,19322.890299089784,1970.3864519575784,4632.441516551485,4632.441516551485,5.516765386592589,4.11519387586464,-2.3278132531756754,6.443007129040316,3.9467515343802724,3.9467515343802724,1.1276432955372206,0.0,0.0,0.00022411047736948042,0.9972812145709857,0.00022472144676453083,199.2241308423262,0.0,0.0,0.0,0.0018558327461923295,7.561012181521485e-05,0.00014850035555426559,0.0005981051480401653,0.0986169834391486,0.07171001797667474,0.02690696546247385,0.09861691968635827,0.0717100179775729,0.02690696546281088,0.37536522377460235,0.37536522377460235,0.1408442248452004,0.0,3.410605131648481e-13,4.8883254430975285,3.410605131648481e-13,3.410605131648481e-13,4.888515961602764,3.410605131648481e-13,24119.71899960544,20501.761149664624,0.85,1.0730618773907115,0.6683715513137455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270557178148303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.269530644846,1534.0359818764537,0.37536522377460235,0.1408442248452004,6.112874298809886,3.9467515343802724
1924.0,-30.364599317119612,4.116807792066962,34.97037648221307,23.87820534585046,4.774884559861338,-26.850705479623535,-40.3705214272253,1.2609907223650676,-5.23591320386123,-5.2359132038616085,39.941218331531985,42207.3195610121,25556.330055721253,25556.330055721253,67763.64961673335,77334.31208854483,77334.31208854483,25556.330055721253,102890.64214426608,102890.64214426608,102890.64214426608,127010.76768186947,91559.30289724511,56432.31036971158,39029.99169725948,24120.125537603395,0.0,63150.117234862875,20502.106706962884,1533.9999107138292,0.0,0.8859275994977387,2.9104329335440706,0.0014959135982669303,351406.57995301136,1552000.2935141223,4.416537373095431,1552000.2935141223,4.416537373095431,0.85,0.09861354423231466,4.027634451161993,1.2674503752635795,1.0,0.0,4.027634451160537,1.285859536294671,1.2861477258918452,3.1322507143883014,19322.857723646026,1970.3831301867638,4632.441516551485,4632.441516551485,5.5168165565414595,4.116807792066962,-2.3278755294266733,6.444683321493635,3.945761624971899,3.945761624971899,1.1273604642776855,0.0,0.0,0.00022411047736948042,0.9972550093418747,0.00022472735185093647,199.22392429149176,0.0,0.0,0.0,0.0018558327461923295,7.561259741693513e-05,0.00014849787995254528,0.0005980951772213892,0.09861354423091548,0.07170981080601786,0.026903733424897613,0.09861351102660056,0.07170981080703533,0.02690373342527934,0.3753648094284466,0.3753648094284466,0.14082755817853373,0.0,3.979039320256561e-13,4.888190416414318,3.979039320256561e-13,3.979039320256561e-13,4.888446495932783,3.979039320256561e-13,24120.125537603395,20502.106706962884,0.85,1.073056592511336,0.6683648646927765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705494860198372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.262395596152,1533.9999107138292,0.3753648094284466,0.14082755817853373,6.112874298809886,3.945761624971899
