time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1925.0,-30.364346458958103,4.118419421669516,34.970393909463766,23.878539504390233,4.775269145451439,-26.85043944899396,-40.37023679176343,1.261362135487247,-5.23550952620883,-5.235509526209244,39.94126057160181,42207.16293215701,25556.604447693608,25556.604447693608,67763.76737985061,77334.107947903,77334.107947903,25556.604447693608,102890.71239559661,102890.71239559661,102890.71239559661,127011.27902154095,91559.15208155946,56432.20706581333,39029.93890638458,24120.56662594434,0.0,63150.50553232892,20502.481632052688,1533.9657039734068,0.0,0.8859295149845445,2.910391885925041,0.0014959135982669303,351412.1200768698,1552002.1125412458,4.416472921314588,1552002.1125412458,4.416472921314588,0.85,0.09861012249442991,4.027634451161993,1.2674494570819665,1.0,0.0,4.027634451162448,1.2858577958962365,1.286145985103349,3.132254953865059,19322.825895203212,1970.3798845888466,4632.441516551485,4632.441516551485,5.516875789231472,4.118419421669516,-2.3279469274595024,6.446366349129018,3.944773812819374,3.944773812819374,1.1270782322341069,0.0,0.0,0.00022411047736948042,0.9972286857578495,0.00022473328391989288,199.2237168023157,0.0,0.0,0.0,0.0018558327461923295,7.561504071565372e-05,0.0001484954366538267,0.0005980853365072958,0.09861012249316058,0.07170961634363986,0.026900506149520716,0.09861013447029036,0.07170961634456291,0.026900506149867,0.3753643953101986,0.3753643953101986,0.14081089151186707,0.0,3.979039320256561e-13,4.888071745169611,3.979039320256561e-13,3.979039320256561e-13,4.88836609010923,3.979039320256561e-13,24120.56662594434,20502.481632052688,0.85,1.0730518593419653,0.6683582748288485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705418033553162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.255276568012,1533.9657039734068,0.3753643953101986,0.14081089151186707,6.112874298809886,3.944773812819374
1926.0,-30.36409296127091,4.120028336382772,34.97041127002935,23.87883315039801,4.775610791898362,-26.85017713674547,-40.36995271509511,1.2616949673730942,-5.235125779593147,-5.235125779593557,39.941293483726255,42207.01114957248,25556.93023440931,25556.93023440931,67763.94138398179,77333.91358165686,77333.91358165686,25556.93023440931,102890.84381606616,102890.84381606616,102890.84381606616,127011.84996996951,91558.99339853443,56432.09096645073,39029.891591204105,24121.006153903352,0.0,63150.89774510746,20502.855230817848,1533.931147207111,0.0,0.8859313622462839,2.910347224429511,0.0014959135982669303,351417.38672819076,1552003.5298706826,4.41641076533047,1552003.5298706826,4.41641076533047,0.85,0.09860669699013819,4.027634451161993,1.2674485806608575,1.0,0.0,4.027634451162645,1.285856236288964,1.286144425146534,3.1322587529581982,19322.79240642142,1970.3764696834721,4632.441516551485,4632.441516551485,5.516946116447593,4.120028336382772,-2.3280315803833,6.448059916766072,3.943788000736256,3.943788000736256,1.1267965716389303,0.0,0.0,0.00022411047736948042,0.9972022963488364,0.0002247392311369921,199.2235087887944,0.0,0.0,0.0,0.0018558327461923295,7.561747929049681e-05,0.00014849299807898362,0.0005980755148192461,0.09860669698897635,0.07170941919135014,0.026897277797626212,0.09860660542273247,0.07170941919219506,0.02689727779794313,0.375363982276489,0.375363982276489,0.1407942248452004,0.0,3.979039320256561e-13,4.8879804279288805,3.979039320256561e-13,3.979039320256561e-13,4.8883462133512126,3.979039320256561e-13,24121.006153903352,20502.855230817848,0.85,1.073047950283996,0.6683517203497303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270534131636135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.248188849278,1533.931147207111,0.375363982276489,0.1407942248452004,6.112874298809886,3.943788000736256
1927.0,-30.363838610278687,4.121635320206086,34.97042866798546,23.87917097602042,4.776005215371974,-26.84990877849088,-40.36966399345545,1.2620753835841536,-5.234708075187029,-5.2347080751873465,39.94132929394814,42206.84347694672,25557.16194120228,25557.16194120228,67764.005418149,77333.68447394238,77333.68447394238,25557.16194120228,102890.84641514467,102890.84641514467,102890.84641514467,127012.25250593139,91558.82099520275,56431.97999820697,39029.82332999532,24121.406090786717,0.0,63151.22942078204,20503.19517716871,1533.894948796521,0.0,0.8859333729937345,2.910308938020987,0.0014959135982669303,351423.11949663115,1552005.0720050458,4.416343108638086,1552005.0720050458,4.416343108638086,0.85,0.09860325755023705,4.027634451161993,1.2674476520391185,1.0,0.0,4.027634451164957,1.2858544537123167,1.2861426421703717,3.13226309520027,19322.756022078775,1970.3727595130626,4632.441516551485,4632.441516551485,5.516996134735389,4.121635320206086,-2.3280922144300216,6.449727534636107,3.9428040557108703,3.9428040557108703,1.1265154444888201,0.0,0.0,0.00022411047736948042,0.9971758188667821,0.00022474519851891888,199.22330007551005,0.0,0.0,0.0,0.0018558327461923295,7.56199578132737e-05,0.00014849051955620672,0.0005980655322355219,0.09860325754884217,0.07170921202413133,0.02689404552471083,0.09860320508628119,0.07170921202514575,0.02689404552509129,0.3753635716907721,0.3753635716907721,0.14077755817853374,0.0,3.410605131648481e-13,4.887862268186893,3.410605131648481e-13,3.410605131648481e-13,4.888185368292625,3.410605131648481e-13,24121.406090786717,20503.19517716871,0.85,1.0730433285254297,0.6683455550123801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270526472900763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.241122370979,1533.894948796521,0.3753635716907721,0.14077755817853374,6.112874298809886,3.9428040557108703
1928.0,-30.3635830926045,4.123240020669444,34.970446342347,23.879494761955016,4.776388499183052,-26.84964048436123,-40.36937146503476,1.2624458909395664,-5.234306422134409,-5.23430642213481,39.94137214081435,42206.66489313586,25557.435944397097,25557.435944397097,67764.10083753295,77333.44366925664,77333.44366925664,25557.435944397097,102890.87961365373,102890.87961365373,102890.87961365373,127012.72138213032,91558.63191233124,56431.85313620953,39029.75419569079,24121.841768476592,0.0,63151.59596416738,20503.565503205104,1533.8609491166594,0.0,0.8859352758044914,2.91026858665426,0.0014959135982669303,351428.6320381028,1552006.917167568,4.416279083940137,1552006.917167568,4.416279083940137,0.85,0.09859983869258727,4.027634451161993,1.2674467063834896,1.0,0.0,4.027634451160188,1.2858527175719183,1.286140905640866,3.1322673243381978,19322.716117652806,1970.3686903940497,4632.441516551485,4632.441516551485,5.517055283500426,4.123240020669444,-2.3281632057493096,6.451403226418753,3.941822209724875,3.941822209724875,1.12623491706425,0.0,0.0,0.00022411047736948042,0.9971492206987269,0.00022475119341961748,199.22309040531957,0.0,0.0,0.0,0.0018558327461923295,7.562246909186178e-05,0.00014848800827761864,0.000598055417723364,0.09859983869133972,0.07170901983189087,0.02689081885944884,0.09859986416029207,0.0717090198327982,0.026890818859789067,0.37536316137412623,0.37536316137412623,0.14076089151186708,0.0,3.979039320256561e-13,4.88771560168135,3.979039320256561e-13,3.979039320256561e-13,4.887894089916642,3.979039320256561e-13,24121.841768476592,20503.565503205104,0.85,1.0730386113437693,0.668338847953806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270518823416952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.234081437147,1533.8609491166594,0.37536316137412623,0.14076089151186708,6.112874298809886,3.941822209724875
1929.0,-30.363327141629238,4.1248421887861975,34.97046405511055,23.879801819007866,4.776744741220339,-26.849374504604377,-40.36908686449749,1.262792104195498,-5.233916647291323,-5.233916647291695,39.94140860806891,42206.52081317222,25557.7398259898,25557.7398259898,67764.26063916202,77333.24452891832,77333.24452891832,25557.7398259898,102890.98435490813,102890.98435490813,102890.98435490813,127013.2665947522,91558.47337063617,56431.749654890176,39029.69301749555,24122.282239844084,0.0,63151.97525733963,20503.93990386747,1533.8265890244763,0.0,0.8859371409340677,2.910225227028088,0.0014959135982669303,351433.98162038124,1552008.4875990446,4.4162163272973505,1552008.4875990446,4.4162163272973505,0.85,0.09859641582782616,4.027634451161993,1.2674458371056248,1.0,0.0,4.027634451162001,1.2858510952741653,1.28613928297952,3.132271276172326,19322.68265869757,1970.3652785301372,4632.441516551485,4632.441516551485,5.517120882082,4.1248421887861975,-2.328241850639518,6.453084039425716,3.940842353231665,3.940842353231665,1.12595495806619,0.0,0.0,0.00022411047736948042,0.9971225781932719,0.00022475719863404917,199.22288038001764,0.0,0.0,0.0,0.0018558327461923295,7.562491238568463e-05,0.0001484855649837958,0.0005980455770289888,0.09859641582663616,0.07170882463495822,0.026887591191677943,0.09859639400055817,0.07170882463582369,0.026887591192002472,0.37536274946455367,0.37536274946455367,0.1407442248452004,0.0,3.979039320256561e-13,4.88759212134795,3.979039320256561e-13,3.979039320256561e-13,4.887840719907217,3.979039320256561e-13,24122.282239844084,20503.93990386747,0.85,1.0730346970625648,0.6683325524052695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270511184862272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.227072354211,1533.8265890244763,0.37536274946455367,0.1407442248452004,6.112874298809886,3.940842353231665
1930.0,-30.363070359455435,4.126442328446211,34.970481877527575,23.880134999658935,4.777135074603011,-26.849104367287865,-40.36879405668003,1.2631690824354238,-5.233505249511154,-5.233505249511555,39.941447227508704,42206.34622785751,25557.983240798385,25557.983240798385,67764.3294686559,77333.0131443204,77333.0131443204,25557.983240798385,102890.99638511878,102890.99638511878,102890.99638511878,127013.69230780983,91558.29605050111,56431.629134038245,39029.62990718096,24122.69592269106,0.0,63152.32582987202,20504.2915342874,1533.791226426239,0.0,0.8859391090321675,2.9101861766864277,0.0014959135982669303,351439.62804251333,1552010.1507138675,4.416150106231396,1552010.1507138675,4.416150106231396,0.85,0.09859298430168612,4.027634451161993,1.2674448755150665,1.0,0.0,4.0276344511621405,1.285849328821468,1.2861375161309216,3.132275579171846,19322.64523670294,1970.3614625486728,4632.441516551485,4632.441516551485,5.517173427766109,4.126442328446211,-2.328304958822723,6.454747287268933,3.939864407314668,3.939864407314668,1.125675544947048,0.0,0.0,0.00022411047736948042,0.9970958499380491,0.0002247632234989291,199.2226696731053,0.0,0.0,0.0,0.0018558327461923295,7.562742621513366e-05,0.00014848305115434674,0.0005980354522428955,0.09859298430035213,0.0717086231326296,0.02688436116772253,0.09859301690105528,0.07170862313359984,0.026884361168086283,0.37536233758948984,0.37536233758948984,0.14072755817853375,0.0,3.979039320256561e-13,4.887445482251167,3.979039320256561e-13,3.979039320256561e-13,4.8876426307738825,3.979039320256561e-13,24122.69592269106,20504.2915342874,0.85,1.0730298303059858,0.6683260778321685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705035584216544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.220080468995,1533.791226426239,0.37536233758948984,0.14072755817853375,6.112874298809886,3.939864407314668
1931.0,-30.36281298375118,4.12804003503373,34.970499861945555,23.880456061475,4.7775022339113296,-26.848836013481634,-40.36850530011577,1.263525263641763,-5.233112386830385,-5.233112386830724,39.941487590994136,42206.19080018774,25558.27520949767,25558.27520949767,67764.4660096854,77332.82655902492,77332.82655902492,25558.27520949767,102891.1017685226,102891.1017685226,102891.1017685226,127014.2478986771,91558.15390690099,56431.5181480638,39029.59528759688,24123.146130154506,0.0,63152.741417751386,20504.67421063133,1533.7573142225688,0.0,0.8859409757429254,2.910143197835658,0.0014959135982669303,351445.02013743576,1552011.8889360388,4.416087296753019,1552011.8889360388,4.416087296753019,0.85,0.09858956579415806,4.027634451161993,1.2674439804116266,1.0,0.0,4.027634451162222,1.2858476598244144,1.2861358467598087,3.1322796447846524,19322.615238434333,1970.3584035765866,4632.441516551485,4632.441516551485,5.517236454724622,4.12804003503373,-2.3283802174971737,6.456420252530904,3.938888519760082,3.938888519760082,1.125396719931452,0.0,0.0,0.00022411047736948042,0.9970690606781614,0.00022476926243910386,199.2224584796089,0.0,0.0,0.0,0.0018558327461923295,7.562990533921048e-05,0.00014848057203026993,0.000598025467237355,0.09858956579295941,0.07170843101560961,0.026881134777349804,0.09858958870542436,0.07170843101648144,0.02688113477767662,0.3753619242547478,0.3753619242547478,0.14071089151186708,0.0,3.410605131648481e-13,4.887335827407981,3.410605131648481e-13,3.410605131648481e-13,4.88764559767742,3.410605131648481e-13,24123.146130154506,20504.67421063133,0.85,1.0730249311178395,0.6683192186542855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704959416962864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.213113767155,1533.7573142225688,0.3753619242547478,0.14071089151186708,6.112874298809886,3.938888519760082
1932.0,-30.362554820287045,4.129635468695467,34.970517909529796,23.880771116260462,4.777874203874035,-26.848566469548985,-40.368216403853125,1.263885853136142,-5.2327132178084526,-5.232713217808866,39.94152539968576,42206.03783825133,25558.54796059155,25558.54796059155,67764.58579884288,77332.59605943947,77332.59605943947,25558.54796059155,102891.14402003102,102891.14402003102,102891.14402003102,127014.7152515368,91557.96947787589,56431.411256688305,39029.509134652864,24123.571231505794,0.0,63153.080366158654,20505.035546779924,1533.722556646882,0.0,0.8859428840535393,2.9101022309820417,0.0014959135982669303,351450.49885427684,1552013.5171393321,4.416023087743144,1552013.5171393321,4.416023087743144,0.85,0.09858613976104054,4.027634451161993,1.2674431017925967,1.0,0.0,4.027634451161363,1.2858459701753793,1.2861341567320859,3.1322837607156444,19322.576316165385,1970.3544346097176,4632.441516551485,4632.441516551485,5.517295333200024,4.129635468695467,-2.3284505524614447,6.4580860211569115,3.937914565128061,3.937914565128061,1.125118447179446,0.0,0.0,0.00022411047736948042,0.9970421902032249,0.00022477532001308838,199.22224664015408,0.0,0.0,0.0,0.0018558327461923295,7.563238573786481e-05,0.0001484780916316156,0.0005980154770982822,0.09858613975979125,0.07170823346830181,0.02687790629148944,0.09858617900924663,0.07170823346921049,0.026877906291830053,0.37536151189821515,0.37536151189821515,0.1406942248452004,0.0,3.979039320256561e-13,4.887203254999974,3.979039320256561e-13,3.979039320256561e-13,4.887433362156173,3.979039320256561e-13,24123.571231505794,20505.035546779924,0.85,1.0730210689003121,0.6683132096414405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704883366119017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.206167515116,1533.722556646882,0.37536151189821515,0.1406942248452004,6.112874298809886,3.937914565128061
1933.0,-30.36229561965157,4.131228587776174,34.97053604069114,23.881091724056773,4.778243930202321,-26.84829621653784,-40.367923596035666,1.2642445270884093,-5.232316600269655,-5.232316600270072,39.9415639292297,42205.87297128319,25558.82571031529,25558.82571031529,67764.69868159849,77332.39730150616,77332.39730150616,25558.82571031529,102891.22301182145,102891.22301182145,102891.22301182145,127015.23134716578,91557.81546231512,56431.29113209135,39029.47147802641,24124.008335344333,0.0,63153.479813370745,20505.407085042683,1533.688074157362,0.0,0.8859447766323073,2.9100601741335015,0.0014959135982669303,351455.94261763216,1552015.1763869245,4.4159594082477795,1552015.1763869245,4.4159594082477795,0.85,0.09858271621898845,4.027634451161993,1.2674422127334402,1.0,0.0,4.02763445116187,1.2858442895065898,1.2861324756866213,3.132287854781776,19322.54381241455,1970.3511201495467,4632.441516551485,4632.441516551485,5.5173552907240975,4.131228587776174,-2.3285220453847733,6.459750633160947,3.9369425876744075,3.9369425876744075,1.124840739335545,0.0,0.0,0.00022411047736948042,0.997015212561957,0.00022478140207469866,199.22203395008785,0.0,0.0,0.0,0.0018558327461923295,7.563489979700359e-05,0.00014847557757247684,0.0005980053513870827,0.09858271621775673,0.07170803768995894,0.02687467852779779,0.0985827483666293,0.07170803769085489,0.026874678528133564,0.3753610988608146,0.3753610988608146,0.14067755817853372,0.0,3.979039320256561e-13,4.887088740940783,3.979039320256561e-13,3.979039320256561e-13,4.887386214831565,3.979039320256561e-13,24124.008335344333,20505.407085042683,0.85,1.0730160694526205,0.6683063719688719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270480742405936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.199245623724,1533.688074157362,0.3753610988608146,0.14067755817853372,6.112874298809886,3.9369425876744075
1934.0,-30.362035454900802,4.132819240757396,34.9705541534928,23.88139892080801,4.7785987326381125,-26.84802658821671,-40.367634664848424,1.2645898659540453,-5.231927531950873,-5.231927531951245,39.9415996567785,42205.72805852141,25559.121642253336,25559.121642253336,67764.84970077475,77332.2046136377,77332.2046136377,25559.121642253336,102891.32625589104,102891.32625589104,102891.32625589104,127015.773602325,91557.66108499446,56431.18452987828,39029.41839457353,24124.447346433968,0.0,63153.865741007496,20505.78024446887,1533.6535840838717,0.0,0.88594664069314,2.9100167424784598,0.0014959135982669303,351461.28282868076,1552016.7149697752,4.4158966884733735,1552016.7149697752,4.4158966884733735,0.85,0.09857929245803389,4.027634451161993,1.267441311036237,1.0,0.0,4.027634451163249,1.2858426713272921,1.2861308571446537,3.1322917966352186,19322.51123231719,1970.3477979041966,4632.441516551485,4632.441516551485,5.517419173222556,4.132819240757396,-2.3285982041147566,6.461417444872152,3.935972571044913,3.935972571044913,1.124563591727118,0.0,0.0,0.00022411047736948042,0.9969881353671358,0.00022478750691145674,199.22182046936234,0.0,0.0,0.0,0.0018558327461923295,7.563738064698628e-05,0.00014847309672249415,0.0005979953594302242,0.09857929245684369,0.07170784176900402,0.02687145068783967,0.09857926753912326,0.07170784176986979,0.026871450688164104,0.3753606862858779,0.3753606862858779,0.14066089151186706,0.0,3.979039320256561e-13,4.886996994969593,3.979039320256561e-13,3.979039320256561e-13,4.887371154671939,3.979039320256561e-13,24124.447346433968,20505.78024446887,0.85,1.0730119036366956,0.6682999934098428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704731592764082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.192353115777,1533.6535840838717,0.3753606862858779,0.14066089151186706,6.112874298809886,3.935972571044913
1935.0,-30.36177466593047,4.1344078100793045,34.9705723514326,23.88173321904617,4.778981459464437,-26.847753605525664,-40.36734524471683,1.264960399059815,-5.231522205874683,-5.231522205875073,39.94163836223131,42205.58363524891,25559.371681370914,25559.371681370914,67764.95531661983,77332.008626343,77332.008626343,25559.371681370914,102891.38030771392,102891.38030771392,102891.38030771392,127016.25509815167,91557.51446047824,56431.08946938485,39029.361101214876,24124.874790437752,0.0,63154.23589165263,20506.14357187209,1533.6185758996676,0.0,0.88594857720922,2.909976116947666,0.0014959135982669303,351466.8462555682,1552018.3817953563,4.415831530996838,1552018.3817953563,4.415831530996838,0.85,0.09857586471946804,4.027634451161993,1.2674404538469393,1.0,0.0,4.027634451161053,1.2858409350980506,1.2861291205262848,3.1322960260670727,19322.480288387123,1970.3446425014786,4632.441516551485,4632.441516551485,5.517473148888883,4.1344078100793045,-2.328662524422708,6.463070334502012,3.9350044656738756,3.9350044656738756,1.1242869901925359,0.0,0.0,0.00022411047736948042,0.9969609940013738,0.0002247936265490158,199.2216064768866,0.0,0.0,0.0,0.0018558327461923295,7.563986577062152e-05,0.0001484706115988589,0.0005979853502606555,0.09857586471817843,0.07170764303420517,0.026868221683973265,0.09857585657953778,0.07170764303514328,0.02686822168432476,0.37536027538583355,0.37536027538583355,0.1406442248452004,0.0,3.979039320256561e-13,4.886913705593486,3.979039320256561e-13,3.979039320256561e-13,4.887352655485643,3.979039320256561e-13,24124.874790437752,20506.14357187209,0.85,1.0730072869993605,0.6682937896304658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704655879442648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.185488562296,1533.6185758996676,0.37536027538583355,0.1406442248452004,6.112874298809886,3.9350044656738756
1936.0,-30.36151299593964,4.135993823333676,34.97059059713189,23.88203580575066,4.7793323054224395,-26.847483018227354,-40.367052401974775,1.2653023277103543,-5.23113855414482,-5.231138554145191,39.941676149213,42205.42855991934,25559.678409475448,25559.678409475448,67765.10696939478,77331.81310086777,77331.81310086777,25559.678409475448,102891.49151034321,102891.49151034321,102891.49151034321,127016.81616781617,91557.3550341633,56430.97049321567,39029.316156608475,24125.32465747295,0.0,63154.640814081424,20506.525958852006,1533.5847697414904,0.0,0.8859504059524222,2.9099320458090663,0.0014959135982669303,351472.1122482745,1552020.0090688728,4.415769999904145,1552020.0090688728,4.415769999904145,0.85,0.09857244804667672,4.027634451161993,1.2674395653372632,1.0,0.0,4.027634451161023,1.2858393329065838,1.2861275179757314,3.132299928994784,19322.446642739946,1970.3412116002862,4632.441516551485,4632.441516551485,5.5175393619438005,4.135993823333676,-2.328741228918031,6.464735052251707,3.9340383828205807,3.9340383828205807,1.1240109665201659,0.0,0.0,0.00022411047736948042,0.9969337617452251,0.00022479976701476559,199.22139176194443,0.0,0.0,0.0,0.0018558327461923295,7.564238035954898e-05,0.00014846809700993144,0.0005979752224156607,0.09857244804553705,0.07170745243508309,0.026864995610453964,0.09857239421908075,0.07170745243591217,0.026864995610764556,0.37535986627757256,0.37535986627757256,0.14062755817853373,0.0,3.979039320256561e-13,4.886844289631711,3.979039320256561e-13,3.979039320256561e-13,4.887297440202531,3.979039320256561e-13,24125.32465747295,20506.525958852006,0.85,1.073002808596219,0.6682870493106962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704580265888774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.178645186172,1533.5847697414904,0.37535986627757256,0.14062755817853373,6.112874298809886,3.9340383828205807
1937.0,-30.36125054083795,4.137577673269702,34.97060885737229,23.882355854753428,4.779705366197421,-26.84720950264686,-40.36675914013756,1.2656643280063344,-5.230738300698306,-5.230738300698696,39.941713064152715,42205.274884117134,25559.938007676843,25559.938007676843,67765.21289179398,77331.5984680754,77331.5984680754,25559.938007676843,102891.53647575225,102891.53647575225,102891.53647575225,127017.2843893891,91557.18517654625,56430.86159258788,39029.24842662041,24125.747913636842,0.0,63154.996340257254,20506.885726591314,1533.5497663143487,0.0,0.8859523229321367,2.9098911053205327,0.0014959135982669303,351477.6061816801,1552021.5987896759,4.415705500132006,1552021.5987896759,4.415705500132006,0.85,0.09856902102899114,4.027634451161993,1.2674386641895397,1.0,0.0,4.027634451163071,1.2858376366687971,1.2861258213577804,3.1323040610293016,19322.410795649987,1970.3375562144042,4632.441516551485,4632.441516551485,5.517595401118922,4.137577673269702,-2.3288079059639966,6.466385579233698,3.9330741765024477,3.9330741765024477,1.1237354790006993,0.0,0.0,0.00022411047736948042,0.996906448587734,0.00022480592605952763,199.2211764032396,0.0,0.0,0.0,0.0018558327461923295,7.564489862463222e-05,0.00014846557874484818,0.0005979650797644543,0.09856902102772555,0.0717072544183831,0.02686176660934244,0.09856897081877376,0.0717072544193038,0.026861766609687338,0.37535945938886583,0.37535945938886583,0.14061089151186706,0.0,3.979039320256561e-13,4.886757373217222,3.979039320256561e-13,3.979039320256561e-13,4.887172140673215,3.979039320256561e-13,24125.747913636842,20506.885726591314,0.85,1.0729984453913746,0.6682808539284798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704504774585794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.17182815279,1533.5497663143487,0.37535945938886583,0.14061089151186706,6.112874298809886,3.9330741765024477
1938.0,-30.3609874960433,4.139159361201252,34.970627322509785,23.88268505400049,4.780086828529293,-26.846934616240308,-40.36646186197174,1.2660339487261154,-5.230338524514593,-5.230338524515004,39.94175555274217,42205.10708989638,25560.1974482141,25560.1974482141,67765.30453811047,77331.38696102658,77331.38696102658,25560.1974482141,102891.58440924069,102891.58440924069,102891.58440924069,127017.77238944497,91557.02160686575,56430.741735734635,39029.199856812345,24126.187980204282,0.0,63155.38783701663,20507.25978317364,1533.5157343822807,0.0,0.885954217140299,2.909850207791296,0.0014959135982669303,351483.0936313994,1552023.4285380433,4.415641766729331,1552023.4285380433,4.415641766729331,0.85,0.09856560350322696,4.027634451161993,1.2674377333698796,1.0,0.0,4.027634451162177,1.2858359047283345,1.2861240890291514,3.1323082800467708,19322.37627557869,1970.3340361467667,4632.441516551485,4632.441516551485,5.517651406259266,4.139159361201252,-2.328874239934719,6.468033601135971,3.9321119609387054,3.9321119609387054,1.1234605602682015,0.0,0.0,0.00022411047736948042,0.9968790748719539,0.00022481209909864616,199.22096056112676,0.0,0.0,0.0,0.0018558327461923295,7.564745145739657e-05,0.00014846302591208383,0.0005979547978872645,0.09856560350199184,0.07170706333428262,0.02685854016770923,0.09856560882992398,0.07170706333518119,0.02685854016804577,0.3753590531678311,0.3753590531678311,0.1405942248452004,0.0,3.979039320256561e-13,4.886660420796488,3.979039320256561e-13,3.979039320256561e-13,4.887034129134122,3.979039320256561e-13,24126.187980204282,20507.25978317364,0.85,1.0729932450575799,0.6682740544451083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270442938683691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.16503557013,1533.5157343822807,0.3753590531678311,0.1405942248452004,6.112874298809886,3.9321119609387054
1939.0,-30.360723742165522,4.14073868732995,34.97064594628079,23.883000842202478,4.780453448794384,-26.84666057585679,-40.36616849536074,1.2663902824854572,-5.229948273254081,-5.229948273254417,39.94179710357882,42204.958351885354,25560.480864556175,25560.480864556175,67765.43921644153,77331.18115841353,77331.18115841353,25560.480864556175,102891.6620229697,102891.6620229697,102891.6620229697,127018.2993941574,91556.85744621907,56430.634639690215,39029.13645169873,24126.637371187702,0.0,63155.77382288643,20507.641765509547,1533.4821232818956,0.0,0.8859560659185295,2.90980766840548,0.0014959135982669303,351488.4504039853,1552025.2179041666,4.415579562060539,1552025.2179041666,4.415579562060539,0.85,0.09856218979753555,4.027634451161993,1.267436835519038,1.0,0.0,4.0276344511611315,1.2858342350513106,1.286122418977916,3.132312347400886,19322.34163078871,1970.330503361363,4632.441516551485,4632.441516551485,5.517712587029937,4.14073868732995,-2.32894654005712,6.46968522738707,3.9311517329201724,3.9311517329201724,1.1231862094057636,0.0,0.0,0.00022411047736948042,0.9968516281795406,0.00022481828893508753,199.2207441376434,0.0,0.0,0.0,0.0018558327461923295,7.564997077834715e-05,0.00014846050659113327,0.0005979446509834105,0.09856218979636865,0.07170687501525437,0.02685531478111428,0.09856221326790171,0.0717068750161033,0.026855314781432247,0.37535864681413855,0.37535864681413855,0.14057755817853373,0.0,3.410605131648481e-13,4.886562397522198,3.410605131648481e-13,3.410605131648481e-13,4.8869136729888965,3.410605131648481e-13,24126.637371187702,20507.641765509547,0.85,1.0729888197788917,0.6682676150916085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704354102577171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.158263549487,1533.4821232818956,0.37535864681413855,0.14057755817853373,6.112874298809886,3.9311517329201724
1940.0,-30.36045925046772,4.142315708343944,34.97066463945894,23.88331677010285,4.7808188835262255,-26.84638599002425,-40.36587505890054,1.2667456230827414,-5.229556277337622,-5.229556277338018,39.94183637275759,42204.812268890615,25560.75747832083,25560.75747832083,67765.56974721144,77330.98086459715,77330.98086459715,25560.75747832083,102891.73834291798,102891.73834291798,102891.73834291798,127018.81745872603,91556.69801560992,56430.52941990317,39029.07621745194,24127.079115808046,0.0,63156.15533325999,20508.017248436838,1533.447999970009,0.0,0.8859579319191638,2.9097652586468126,0.0014959135982669303,351493.83118905174,1552026.9090132606,4.415516778098161,1552026.9090132606,4.415516778098161,0.85,0.09855877135124369,4.027634451161993,1.2674359536031266,1.0,0.0,4.027634451160676,1.2858325700322755,1.2861207535857133,3.1323164034186006,19322.30798423527,1970.3270723677579,4632.441516551485,4632.441516551485,5.517772299335783,4.142315708343944,-2.3290170626527833,6.471332770996728,3.9301934285709983,3.9301934285709983,1.1229124081631423,0.0,0.0,0.00022411047736948042,0.996824105526783,0.00022482449624454726,199.2205271092134,0.0,0.0,0.0,0.0018558327461923295,7.56524907767402e-05,0.00014845798659274024,0.0005979345013510659,0.09855877135004873,0.07170668322776498,0.026852088122283756,0.09855879113942749,0.07170668322863438,0.02685208812260931,0.37535824022471975,0.37535824022471975,0.14056089151186707,0.0,3.979039320256561e-13,4.8864682524928185,3.979039320256561e-13,3.979039320256561e-13,4.886838358491502,3.979039320256561e-13,24127.079115808046,20508.017248436838,0.85,1.0729844049187078,0.6682612652113776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270427893131393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.151514502304,1533.447999970009,0.37535824022471975,0.14056089151186707,6.112874298809886,3.9301934285709983
1941.0,-30.360194273884566,4.143890587289338,34.97068349010708,23.883641079906397,4.781198129954151,-26.846109586532044,-40.36558134304357,1.2671134426014297,-5.229157674717499,-5.229157674717903,39.94187834579399,42204.6670444518,25561.014526552823,25561.014526552823,67765.68157100462,77330.75832426365,77330.75832426365,25561.014526552823,102891.77285081647,102891.77285081647,102891.77285081647,127019.28824613137,91556.52173383898,56430.430454026464,39028.990310902795,24127.515395314902,0.0,63156.50570621769,20508.388086017665,1533.4139104445105,0.0,0.8859598219052245,2.9097245362112982,0.0014959135982669303,351499.30272823334,1552028.7165642765,4.415453187297642,1552028.7165642765,4.415453187297642,0.85,0.09855535359459877,4.027634451161993,1.2674350931169465,1.0,0.0,4.027634451161566,1.2858308465453137,1.2861190297124798,3.1323206018763496,19322.270781379077,1970.3232787321947,4632.441516551485,4632.441516551485,5.517827788051847,4.143890587289338,-2.3290823855397917,6.47297297282913,3.92923706105577,3.92923706105577,1.1226391603016486,0.0,0.0,0.00022411047736948042,0.9967965332393535,0.0002248307150920502,199.22030968338527,0.0,0.0,0.0,0.0018558327461923295,7.56550132522869e-05,0.00014845546411719352,0.0005979243417416517,0.09855535359336919,0.0717064919337649,0.026848861659604293,0.09855543105069098,0.0717064919346595,0.026848861659939265,0.37535783361665126,0.37535783361665126,0.1405442248452004,0.0,3.979039320256561e-13,4.886350960717266,3.979039320256561e-13,3.979039320256561e-13,4.8866410583295306,3.979039320256561e-13,24127.515395314902,20508.388086017665,0.85,1.072980222912066,0.6682552584649533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704203870346393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.14478902791,1533.4139104445105,0.37535783361665126,0.1405442248452004,6.112874298809886,3.92923706105577
1942.0,-30.359928323361554,4.145462873665817,34.97070235446781,23.88393940581011,4.781541969110697,-26.84583584749162,-40.36528804628176,1.2674494932409432,-5.228779859997644,-5.228779859998024,39.94191644649206,42204.527380046886,25561.325634822464,25561.325634822464,67765.85301486935,77330.57407251163,77330.57407251163,25561.325634822464,102891.8997073341,102891.8997073341,102891.8997073341,127019.87312036387,91556.36901166338,56430.322319199084,39028.94076940478,24127.97341302977,0.0,63156.91418243454,20508.777401075302,1533.3804576638397,0.0,0.8859616194280925,2.9096795327623712,0.0014959135982669303,351504.4889777439,1552030.3573560629,4.415392707699765,1552030.3573560629,4.415392707699765,0.8499999999999999,0.09855194096175983,4.027634451161993,1.267434252961539,1.0,0.0,4.027634451163936,1.2858292719214004,1.2861174547356584,3.132324437709793,19322.238550586822,1970.319992106053,4632.441516551485,4632.441516551485,5.517894946648136,4.145462873665817,-2.3291615258804206,6.474624399546238,3.9282826757182034,3.9282826757182034,1.1223664787766297,0.0,0.0,0.00022411047736948042,0.9967688604351909,0.00022483695695673463,199.2200914588706,0.0,0.0,0.0,0.0018558327461923295,7.565753220618094e-05,0.0001484529451632995,0.0005979141963161672,0.09855194096065809,0.07170630428356933,0.02684563667708876,0.0985519566474382,0.07170630428437096,0.026845636677388873,0.37535742552666373,0.37535742552666373,0.14052755817853374,0.0,3.979039320256561e-13,4.886263499019378,3.979039320256561e-13,3.979039320256561e-13,4.886633314279607,3.979039320256561e-13,24127.97341302977,20508.777401075302,0.85,1.0729759978317095,0.6682487250427599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704128911911627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.138082083778,1533.3804576638397,0.37535742552666373,0.14052755817853374,6.112874298809886,3.9282826757182034
1943.0,-30.35966165996243,4.147033052057808,34.970721224597774,23.884264623653166,4.7819148697061715,-26.84555856033784,-40.364990453794576,1.2678117700814373,-5.228381354024975,-5.228381354025298,39.941954343255155,42204.37277372992,25561.578592961185,25561.578592961185,67765.95136669111,77330.38118109653,77330.38118109653,25561.578592961185,102891.95977405772,102891.95977405772,102891.95977405772,127020.36418777666,91556.21912747133,56430.21072010415,39028.89823040797,24128.404413718952,0.0,63157.30264412692,20509.143751661108,1533.345665001015,0.0,0.8859635237058756,2.9096380780149538,0.0014959135982669303,351509.95932045166,1552031.9893667665,4.415328636398228,1552031.9893667665,4.415328636398228,0.85,0.09854851645053923,4.027634451161993,1.2674333062069492,1.0,0.0,4.0276344511609,1.285827574414365,1.2861157568481743,3.132328572900915,19322.206918728276,1970.3167665541523,4632.441516551485,4632.441516551485,5.517949552440312,4.147033052057808,-2.329225805296388,6.476258857354196,3.927330133087257,3.927330133087257,1.1220943237392162,0.0,0.0,0.00022411047736948042,0.9967411142864792,0.00022484321571294944,199.21987264988869,0.0,0.0,0.0,0.0018558327461923295,7.5660088132799e-05,0.0001484503892366814,0.0005979039019780656,0.09854851644929404,0.07170610801158529,0.026842408437708742,0.09854852824940105,0.07170610801249133,0.026842408438047905,0.3753570179826379,0.3753570179826379,0.14051089151186708,0.0,3.410605131648481e-13,4.8861827672803315,3.410605131648481e-13,3.410605131648481e-13,4.886618909450419,3.410605131648481e-13,24128.404413718952,20509.143751661108,0.85,1.0729709555288103,0.6682421668882745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704054077449152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.131403483461,1533.345665001015,0.3753570179826379,0.14051089151186708,6.112874298809886,3.927330133087257
1944.0,-30.359394533447546,4.148600894886413,34.97074021612055,23.88457559226083,4.782278327352651,-26.845281800980896,-40.36469670301301,1.2681655948861796,-5.227993561481583,-5.22799356148199,39.94199561936624,42204.236034703805,25561.858860567365,25561.858860567365,67766.09489527118,77330.16868331378,77330.16868331378,25561.858860567365,102892.02754388115,102892.02754388115,102892.02754388115,127020.88029173596,91556.045625484,56430.11297687483,39028.81405401018,24128.852747854802,0.0,63157.66680186498,20509.52483567658,1533.3121176625466,0.0,0.8859653607466867,2.9095955071437514,0.0014959135982669303,351515.2826626911,1552033.766909376,4.415266827527055,1552033.766909376,4.415266827527055,0.85,0.09854510364215778,4.027634451161993,1.2674324484681714,1.0,0.0,4.027634451159927,1.285825916515044,1.2861140985772812,3.132332611616691,19322.17030252315,1970.3130327403499,4632.441516551485,4632.441516551485,5.518010053496867,4.148600894886413,-2.3292968598763153,6.477897754762728,3.9263795750249506,3.9263795750249506,1.1218227357214146,0.0,0.0,0.00022411047736948042,0.9967133207861057,0.0002248494854997272,199.21965346138188,0.0,0.0,0.0,0.0018558327461923295,7.566261114253378e-05,0.00014844786622694663,0.0005978937402171371,0.09854510364100397,0.07170592028864436,0.02683918335235961,0.0985451346550639,0.07170592028948393,0.02683918335267385,0.3753566112253577,0.3753566112253577,0.1404942248452004,0.0,3.979039320256561e-13,4.886090309775682,3.979039320256561e-13,3.979039320256561e-13,4.886459136418239,3.979039320256561e-13,24128.852747854802,20509.52483567658,0.85,1.0729670414814962,0.6682361488606726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703979343892098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.124748029444,1533.3121176625466,0.3753566112253577,0.1404942248452004,6.112874298809886,3.9263795750249506
1945.0,-30.359126362405508,4.150166466820586,34.97075929030707,23.88489682869988,4.7826434213618,-26.845003937689356,-40.364399005752034,1.2685209966456452,-5.2276036339963525,-5.227603633996749,39.942036010181056,42204.08718052454,25562.13136789929,25562.13136789929,67766.21854842383,77329.99101561873,77329.99101561873,25562.13136789929,102892.12238351801,102892.12238351801,102892.12238351801,127021.42609914254,91555.90719408047,56430.003358986265,39028.78203899356,24129.30371562453,0.0,63158.08575461809,20509.90815828085,1533.2782733744841,0.0,0.8859672119247964,2.9095524810983786,0.0014959135982669303,351520.63537570933,1552035.5063284694,4.415204543168954,1552035.5063284694,4.415204543168954,0.85,0.09854168816926603,4.027634451161993,1.2674315660027786,1.0,0.0,4.027634451160662,1.285824251230968,1.2861124329199782,3.1323366683325395,19322.141087683915,1970.310053655827,4632.441516551485,4632.441516551485,5.518068879351644,4.150166466820586,-2.3293658552750305,6.479532322095617,3.9254309293650094,3.9254309293650094,1.1215516941042885,0.0,0.0,0.00022411047736948042,0.9966854194474573,0.00022485577996487883,199.2194334162819,0.0,0.0,0.0,0.0018558327461923295,7.566516812773427e-05,0.00014844530924174615,0.0005978834416154525,0.09854168816808923,0.07170573061262994,0.026835957555459283,0.09854170818077755,0.07170573061348627,0.026835957555779756,0.3753562043322898,0.3753562043322898,0.14047755817853375,0.0,3.979039320256561e-13,4.886023264705898,3.979039320256561e-13,3.979039320256561e-13,4.886497802236022,3.979039320256561e-13,24129.30371562453,20509.90815828085,0.85,1.0729618818991642,0.6682293593332758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703904722069752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.11811074196,1533.2782733744841,0.3753562043322898,0.14047755817853375,6.112874298809886,3.9254309293650094
1946.0,-30.35885774781947,4.151729676513198,34.97077841142293,23.885208775196247,4.783000547501542,-26.844726472181968,-40.36410515019668,1.268869271863854,-5.227218510243915,-5.227218510244307,39.94207552547629,42203.95603547633,25562.41483688671,25562.41483688671,67766.37087236304,77329.808113696,77329.808113696,25562.41483688671,102892.22295058271,102892.22295058271,102892.22295058271,127021.97919655849,91555.76012257351,56429.90804435305,39028.72453135607,24129.756245975772,0.0,63158.480777331846,20510.292809079405,1533.2445756729303,0.0,0.8859690416463912,2.909508836812278,0.0014959135982669303,351525.92220849136,1552037.2080449872,4.415142980905027,1552037.2080449872,4.415142980905027,0.85,0.09853827424492655,4.027634451161993,1.2674307516729462,1.0,0.0,4.027634451161259,1.2858226193434712,1.2861108006667392,3.1323406437028343,19322.110049420033,1970.3068886337367,4632.441516551485,4632.441516551485,5.51813007148681,4.151729676513198,-2.329437598332177,6.481167274845375,3.9244842117232954,3.9244842117232954,1.121281203349513,0.0,0.0,0.00022411047736948042,0.9966574728056515,0.0002248620850035828,199.21921300772357,0.0,0.0,0.0,0.0018558327461923295,7.566769219406355e-05,0.00014844278517541686,0.0005978732755989477,0.09853827424378607,0.07170554212770122,0.02683273211608485,0.09853826785165623,0.07170554212853114,0.026832732116395402,0.3753557988106411,0.3753557988106411,0.14046089151186708,0.0,3.979039320256561e-13,4.885972212381489,3.979039320256561e-13,3.979039320256561e-13,4.886501565805531,3.979039320256561e-13,24129.756245975772,20510.292809079405,0.85,1.0729575828664486,0.6682231034699574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703830208901625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.111503284053,1533.2445756729303,0.3753557988106411,0.14046089151186708,6.112874298809886,3.9244842117232954
1947.0,-30.35858823102091,4.153290484287299,34.970797495254885,23.885506053362064,4.783350475828694,-26.844448914288773,-40.3638074878603,1.2692111590965258,-5.226835988502955,-5.226835988503368,39.94211268172362,42203.81281338081,25562.70306710786,25562.70306710786,67766.51588048867,77329.59504207753,77329.59504207753,25562.70306710786,102892.29810918539,102892.29810918539,102892.29810918539,127022.49594370455,91555.57960301847,56429.79737432174,39028.64692077415,24130.19783451916,0.0,63158.84475529331,20510.668159341287,1533.2106386179648,0.0,0.8859708665967636,2.9094654747317175,0.0014959135982669303,351531.1733836292,1552038.8081709696,4.415081579343222,1552038.8081709696,4.415081579343222,0.85,0.09853485833503091,4.027634451161993,1.2674298637127506,1.0,0.0,4.027634451160713,1.285821017391716,1.2861091983559512,3.132344546157783,19322.071952213435,1970.303003799813,4632.441516551485,4632.441516551485,5.518192291424206,4.153290484287299,-2.3295106059269264,6.482801090214226,3.923539390758601,3.923539390758601,1.1210112545024573,0.0,0.0,0.00022411047736948042,0.9966294331471809,0.0002248684113831345,199.2189918593555,0.0,0.0,0.0,0.0018558327461923295,7.567024903803139e-05,0.00014844022833144903,0.0005978629775660967,0.09853485833389505,0.07170535229592986,0.02682950603796519,0.09853482121674773,0.07170535229675647,0.026829506038274442,0.37535539531165757,0.37535539531165757,0.14044422484520042,0.0,3.979039320256561e-13,4.885901173389641,3.979039320256561e-13,3.979039320256561e-13,4.886345618712369,3.979039320256561e-13,24130.19783451916,20510.668159341287,0.85,1.0729536954491112,0.6682169849194991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703755808732808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.104913650848,1533.2106386179648,0.37535539531165757,0.14044422484520042,6.112874298809886,3.923539390758601
1948.0,-30.358318297302112,4.1548491445214015,34.97081663653857,23.88583179507407,4.783719889107654,-26.84416903276596,-40.363509476277954,1.2695706245716787,-5.226442880208822,-5.226442880209164,39.94215252280699,42203.66986744406,25562.960771907703,25562.960771907703,67766.63063935176,77329.41827647522,77329.41827647522,25562.960771907703,102892.37904838292,102892.37904838292,102892.37904838292,127023.02184179734,91555.44310824526,56429.69469921469,39028.6093433673,24130.64279341442,0.0,63159.252136781724,20511.046374402256,1533.1764914123464,0.0,0.8859727359947887,2.9094230731368675,0.0014959135982669303,351536.5699528168,1552040.5239202343,4.415018682490271,1552040.5239202343,4.415018682490271,0.85,0.09853144091585021,4.027634451161993,1.267429003776051,1.0,0.0,4.0276344511625455,1.2858193330793986,1.286107513666142,3.132348649258713,19322.04314608452,1970.3000663921443,4632.441516551485,4632.441516551485,5.518247921872843,4.1548491445214015,-2.3295756957991824,6.4844248403205835,3.922596450564644,3.922596450564644,1.1207418430184697,0.0,0.0,0.00022411047736948042,0.9966013509665045,0.0002248747477134543,199.21877036938122,0.0,0.0,0.0,0.0018558327461923295,7.567280896195742e-05,0.000148437668407523,0.0005978526671282998,0.09853144091465062,0.07170516137784849,0.02682627953680213,0.09853139859747993,0.07170516137872147,0.026826279537128742,0.37535499218424684,0.37535499218424684,0.14042755817853375,0.0,3.410605131648481e-13,4.885849970875768,3.410605131648481e-13,3.410605131648481e-13,4.886393921414594,3.410605131648481e-13,24130.64279341442,20511.046374402256,0.85,1.0729485918008022,0.6682104116123018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703681523449077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.098351045785,1533.1764914123464,0.37535499218424684,0.14042755817853375,6.112874298809886,3.922596450564644
1949.0,-30.358047322745794,4.156405462602373,34.97083588849871,23.88613811871039,4.78407897390504,-26.843889247255376,-40.363211499620206,1.2699208984144277,-5.226059065590107,-5.226059065590519,39.942194029083566,42203.53119269972,25563.241830283387,25563.241830283387,67766.7730229831,77329.20472719376,77329.20472719376,25563.241830283387,102892.44655747715,102892.44655747715,102892.44655747715,127023.54109267218,91555.26522758488,56429.591693090144,39028.5261494386,24131.09453519503,0.0,63159.62068463363,20511.430354915774,1533.1432056966396,0.0,0.8859745516780341,2.909380140498559,0.0014959135982669303,351541.8390016757,1552042.3113822807,4.414957593070117,1552042.3113822807,4.414957593070117,0.85,0.09852803173144244,4.027634451161993,1.2674281152663753,1.0,0.0,4.027634451161091,1.285817691839661,1.2861058720585665,3.132352647442209,19322.005605795508,1970.2962383480096,4632.441516551485,4632.441516551485,5.518308593631929,4.156405462602373,-2.3296466031575718,6.486052065759944,3.921655463875743,3.921655463875743,1.1204729896787837,0.0,0.0,0.00022411047736948042,0.9965731613621416,0.00022488110864149754,199.21854802585906,0.0,0.0,0.0,0.0018558327461923295,7.567536866593915e-05,0.00014843510870354127,0.0005978423575763582,0.09852803173031663,0.07170497652110991,0.02682305520920672,0.09852800743316167,0.07170497652192921,0.02682305520951322,0.375354590510148,0.375354590510148,0.14041089151186706,0.0,3.979039320256561e-13,4.885776552381742,3.979039320256561e-13,3.979039320256561e-13,4.88621393179983,3.979039320256561e-13,24131.09453519503,20511.430354915774,0.85,1.07294458529689,0.6682043168598002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703607340941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.091805776916,1533.1432056966396,0.375354590510148,0.14041089151186706,6.112874298809886,3.921655463875743
